Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-22 00:00:00,2024-11-22 08:59:59.999,554.9492797851562,330.0902099609375,0.5949579477310181,1664.9356689453125,16.57158660888672,426.7385559082031,384.5816345214844,477.8002624511719,467.40924072265625,542.029052734375,432.1056213378906,375.7831115722656,471.0968322753906,459.8516845703125,542.5568237304688,537.2531127929688,131.10360717773438,10.576911926269531,81.68640899658203,14.416404724121094,3.4727659225463867,325.65911865234375,3.230271339416504,246.65182495117188,538.6966552734375,326.3240966796875,548.6026611328125,543.7156982421875,50.61772537231445,0.9311306476593018,269.5190734863281,321.4095153808594,301.5032653808594,326.67938232421875,304.89990234375,0.0,-0.2988099753856659,32.54021072387695,26.23969268798828,-0.01171875,100.0,8.260238647460938,265.94122314453125,73.8799057006836,51.59105682373047,110.0,8.03765869140625,267.64141845703125,69.4825210571289,54.36913299560547,113.22152709960938,8.245128631591797,264.3742980957031,72.40838623046875,55.03525161743164,110.0,7.8095173835754395,274.5307922363281,72.40838623046875,58.997650146484375,0.0,-0.28154298663139343,48.788089752197266,44.771732330322266,0.01171875,111.80917358398438,7.966459274291992,283.6622009277344,69.33892822265625,57.38572311401367,109.2251205444336,8.020533561706543,275.84393310546875,69.44169616699219,52.704994201660156,1839.01220703125,3.918006658554077,3.6549580097198486,-50.10053634643555,598.1982421875,559.4951171875,350.8511962890625,402.2418212890625,309.8139343261719,344.5678405761719,309.5731506347656,261.6993713378906,303.98980712890625,318.8729553222656,311.81134033203125,-192.21376037597656,-113.62134552001953,-0.3427419066429138,-0.4110387861728668,-0.21785157918930054,-0.30988961458206177,-1.1872659921646118,-1.2402950525283813,-53.25784683227539,606.101806640625,588.7371826171875,422.3916931152344,404.5218200683594,319.2674255371094,334.0306091308594,319.966796875,307.18316650390625,329.8653869628906,333.82379150390625,311.4295654296875,-194.09352111816406,-151.26913452148438,-0.34177514910697937,-0.4449178874492645,-0.4734778106212616,-0.4041743874549866,-1.2999999523162842,-1.2999999523162842,1.1710121631622314,1.2480669021606445,0.46950334310531616,0.6732404828071594,0.6996402144432068,9.844968795776367,9.42642879486084,8.783289909362793,8.310811042785645,131.10324096679688,125.77388000488281,112.49946594238281,132.23269653320312,144.76010131835938,141.5576171875,1.1919442415237427,1.2589653730392456,0.7780723571777344,0.7031238675117493,0.5748832821846008,9.767192840576172,9.468149185180664,8.703132629394531,-1.1872659921646118,-1.2402950525283813,-2.2995221614837646,-2.2125351428985596,1059.247314453125,-1.2999999523162842,-1.2999999523162842,-2.5011041164398193,-2.4932096004486084,1201.0406494140625,-0.09140624850988388,0.40979713201522827,-0.09999999403953552,-0.09999999403953552,0.5232481956481934,0.5570022463798523,0.42078015208244324,-0.07469037920236588,0?,0.5674170851707458,0.0,39.9537467956543,77.56551361083984,77.01933288574219,40.9557991027832,75.4700927734375,75.39707946777344,34.70374298095703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,75.4700927734375,77.01933288574219,77.56551361083984,34.70374298095703,40.9557991027832,39.9537467956543,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1175.0369873046875,663.9736938476562,86.13038635253906,81.1884536743164,100.35546875,8.779296875,-0.23000000417232513,85.7276382446289,85.841796875,78.42037963867188,9.628213882446289,-0.3100000023841858,85.451171875,85.01676940917969,73.96942901611328,9.779999732971191,0.23000000417232513,87.94718933105469,87.359375,78.44037628173828,10.05078125,-0.3700000047683716,0?,0?,0.0,28.408538818359375,17.67545509338379,346.61480712890625,358.43048095703125,345.7025451660156,358.3817443847656,1746.4053955078125,1508.6656494140625,19.107683181762695,18.02320671081543,508.384765625,518.0844116210938,531.1934204101562,512.931396484375,483.0688781738281,522.0198974609375,530.8666381835938,533.6201782226562,522.3786010742188,525.3418579101562,519.3157348632812,501.43505859375,521.1491088867188,501.4579772949219,522.0971069335938,525.37109375,517.5061645507812,498.0054931640625,519.6643676757812,512.2743530273438,526.5010986328125,527.62451171875,520.2568359375,524.4242553710938,513.3724975585938,489.37542724609375,502.461181640625,507.6976623535156,518.4028930664062,522.9220581054688,517.3068237304688,518.7952880859375,514.0556640625,512.5271606445312,515.0056762695312,507.81707763671875,466.4325866699219,547.1626586914062,581.1080932617188,482.564697265625,566.0180053710938,557.8828125,563.6825561523438,559.0575561523438,552.1719970703125,549.4541625976562,559.8162841796875,567.2467041015625,551.0642700195312,525.6175537109375,526.3866577148438,431.45001220703125,444.17486572265625,470.3128967285156,434.2509460449219,499.48468017578125,263.9143981933594,381.495849609375,357.57159423828125,485.3831787109375,487.8499755859375,513.2518310546875,424.4584655761719,446.75909423828125,479.5789489746094,491.1165466308594,491.78070068359375,478.0298156738281,486.9781799316406,491.01068115234375,511.59417724609375,497.90435791015625,480.3102722167969,455.1236572265625,502.0217590332031,466.421142578125,489.6238098144531,482.2298583984375,478.312744140625,466.3275146484375,482.33172607421875,504.0855407714844,488.0666198730469,483.2144775390625,483.47320556640625,482.91436767578125,494.2980651855469,508.2373046875,504.5751953125,505.59735107421875,551.2787475585938,580.1046752929688,560.204345703125,579.9503784179688,556.6370239257812,580.6751098632812,564.1780395507812,578.5557250976562,416.6905212402344,413.26263427734375,415.7066345214844,422.12872314453125,428.9065856933594,420.33624267578125,473.0048828125,477.39093017578125,461.69329833984375,271.55291748046875,480.0625915527344,456.4266662597656,450.6347351074219,447.92376708984375,443.64569091796875,446.7185974121094
2024-11-22 00:00:00,2024-11-22 09:59:59.999,554.1522216796875,335.6331787109375,0.6058093905448914,1662.2921142578125,16.584957122802734,427.3218078613281,384.864013671875,476.5006408691406,467.76141357421875,543.5186767578125,431.038818359375,376.7983093261719,469.4951477050781,460.4858093261719,543.1558227539062,538.2024536132812,129.9165496826172,8.71972942352295,80.90325164794922,11.967527389526367,3.4674627780914307,325.6068420410156,3.226699113845825,250.02713012695312,541.7853393554688,298.5448913574219,543.9879150390625,542.9336547851562,51.79464340209961,10.332688331604004,269.5262451171875,321.5240783691406,302.268310546875,326.5530700683594,305.3762512207031,0.0,-0.2987196445465088,32.8112907409668,26.23969268798828,-0.01171875,100.0,8.24366569519043,266.36944580078125,71.6153335571289,53.64495086669922,110.0,8.01758098602295,267.89813232421875,68.38191986083984,55.041778564453125,110.962158203125,8.22095012664795,264.6348571777344,72.35291290283203,56.41972732543945,110.0,7.7911224365234375,275.455078125,72.35291290283203,60.36309814453125,0.0,-0.28154298663139343,47.56373596191406,43.51386642456055,0.01171875,111.64339447021484,7.940031051635742,284.6839599609375,68.93055725097656,56.093997955322266,108.34085845947266,7.985847473144531,276.749755859375,69.54362487792969,54.075435638427734,1858.8358154296875,3.901313304901123,3.6700730323791504,-48.12382888793945,619.687255859375,572.430908203125,354.7890319824219,402.7691345214844,311.87799072265625,345.2803039550781,311.52325439453125,263.98284912109375,305.679931640625,319.1305847167969,313.1916198730469,-191.3028564453125,-112.1529541015625,-0.34225359559059143,-0.4143636226654053,-0.22053208947181702,-0.30877435207366943,-1.2083275318145752,-1.2613050937652588,-52.01297378540039,598.5065307617188,581.4298095703125,416.1456604003906,403.7433166503906,317.8527526855469,331.712158203125,321.5058898925781,308.8592834472656,332.37164306640625,333.60906982421875,311.5274963378906,-193.21461486816406,-151.51414489746094,-0.3395090103149414,-0.4466116726398468,-0.4795851707458496,-0.40140849351882935,-1.2999999523162842,-1.2999999523162842,1.2467572689056396,1.319312334060669,0.506138026714325,0.7205436825752258,0.7470600605010986,9.793590545654297,9.371820449829102,8.748563766479492,8.282561302185059,131.95004272460938,126.56558227539062,113.42323303222656,134.13592529296875,146.5198516845703,143.29962158203125,1.274332880973816,1.3318469524383545,0.8317433595657349,0.7488645315170288,0.6135393381118774,9.7118558883667,9.417987823486328,8.658668518066406,-1.2083275318145752,-1.2613050937652588,-2.3333170413970947,-2.2842185497283936,1072.0396728515625,-1.2999999523162842,-1.2999999523162842,-2.5497255325317383,-2.5427322387695312,1249.7435302734375,-0.09140624850988388,0.4442296326160431,-0.09999999403953552,-0.09999999403953552,0.5640801191329956,0.6028994917869568,0.45524170994758606,-0.06556744128465652,0?,0.6121456623077393,0.0,27.112104415893555,87.06887817382812,86.46099090576172,28.4223575592041,84.8368911743164,84.79510498046875,26.726293563842773,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,84.8368911743164,86.46099090576172,87.06887817382812,26.726293563842773,28.4223575592041,27.112104415893555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1199.19189453125,659.7162475585938,86.6344223022461,81.8846664428711,100.35546875,8.779296875,-0.23000000417232513,85.84375,85.03449249267578,79.33870697021484,9.629687309265137,-0.3100000023841858,86.5151596069336,85.26618194580078,74.26183319091797,9.779999732971191,0.23000000417232513,88.29325103759766,87.359375,79.35870361328125,10.05078125,-0.3700000047683716,0?,0?,0.0,30.375032424926758,17.693021774291992,346.9258728027344,358.4254455566406,348.8947448730469,358.0295715332031,1743.5509033203125,1512.0634765625,19.15898895263672,20.21248435974121,505.2458801269531,514.6591186523438,528.7955322265625,511.82794189453125,484.02667236328125,525.2470703125,535.5552978515625,538.97119140625,526.6586303710938,528.7291259765625,520.2398681640625,500.4523620605469,517.6398315429688,499.1249084472656,521.416259765625,526.6740112304688,521.6756591796875,502.2831115722656,521.4371948242188,513.5623168945312,528.0230102539062,529.4903564453125,521.9299926757812,526.4188232421875,514.9236450195312,490.8730163574219,503.9658203125,504.5647888183594,515.0798950195312,518.5571899414062,513.382080078125,514.5516357421875,510.72515869140625,509.5078125,511.93017578125,505.32928466796875,456.6213073730469,533.9188842773438,572.0947265625,481.69891357421875,566.2008666992188,561.504150390625,569.5596923828125,565.210205078125,561.014892578125,554.2688598632812,557.2509155273438,559.5200805664062,547.4969482421875,526.6594848632812,538.06005859375,437.9117736816406,444.1296081542969,469.44561767578125,433.634521484375,499.6301574707031,263.9143981933594,382.833984375,357.78302001953125,481.93328857421875,485.3832702636719,514.6383056640625,428.5920715332031,454.8037109375,471.6612243652344,491.25701904296875,483.966064453125,488.24853515625,475.0845031738281,494.3633728027344,503.6064147949219,504.5181884765625,468.444091796875,459.59490966796875,494.26873779296875,466.8617248535156,485.07659912109375,477.0829772949219,473.22357177734375,466.04071044921875,477.1660461425781,495.0209045410156,479.4463195800781,474.8251953125,474.6060791015625,473.5143127441406,492.00653076171875,505.1664123535156,508.4506530761719,510.047607421875,550.710693359375,580.6306762695312,560.0653686523438,580.54638671875,548.3981323242188,567.7704467773438,552.6157836914062,562.90234375,413.4385070800781,413.5538635253906,419.40557861328125,421.087646484375,420.932861328125,421.9418029785156,473.1446838378906,472.5287780761719,461.8859558105469,271.8796691894531,482.4016418457031,457.26068115234375,451.3487243652344,448.5617980957031,444.2660217285156,447.32781982421875
2024-11-22 00:00:00,2024-11-22 10:59:59.999,537.1591796875,326.3415832519531,0.6076610088348389,1625.3819580078125,16.513212203979492,432.708984375,386.1674499511719,476.48773193359375,467.7275390625,543.0606689453125,437.797607421875,380.6697692871094,471.1993408203125,461.29766845703125,543.3211669921875,538.0284423828125,126.90552520751953,8.823707580566406,82.45375061035156,12.108654975891113,3.3335201740264893,323.3906555175781,3.0998313426971436,244.2264862060547,536.221435546875,302.2352294921875,543.3360595703125,539.8087768554688,46.369407653808594,7.701548099517822,267.8405456542969,323.7322082519531,297.6849670410156,328.7334899902344,300.5019226074219,0.0,-0.28635895252227783,33.62764358520508,26.490711212158203,-0.01171875,100.0,7.944775581359863,267.3043212890625,72.77375793457031,51.89619064331055,110.0,7.723865032196045,268.903076171875,70.37295532226562,52.52241897583008,109.27237701416016,7.930515289306641,265.1548156738281,70.10298156738281,55.958106994628906,110.0,7.529946327209473,275.7959289550781,70.10298156738281,60.71331787109375,0.0,-0.27976271510124207,47.089881896972656,42.70083999633789,0.01171875,112.02552032470703,7.636699199676514,285.5679931640625,74.23912811279297,53.079078674316406,105.96864318847656,7.678080081939697,277.1082458496094,69.63292694091797,52.18532180786133,1863.1912841796875,3.9765100479125977,3.8356168270111084,-47.53772735595703,622.5366821289062,576.8355712890625,344.9981994628906,407.28326416015625,303.9642333984375,347.9138488769531,314.99395751953125,260.9727783203125,304.9849548339844,317.5859680175781,311.3804016113281,-189.77825927734375,-112.4665756225586,-0.32227420806884766,-0.4355590343475342,-0.2314465492963791,-0.28853288292884827,-1.2592602968215942,-1.3130217790603638,-51.975341796875,595.0488891601562,583.5477905273438,402.0480651855469,406.8013610839844,310.966064453125,338.22601318359375,310.9866027832031,314.7170104980469,329.3121032714844,327.7616271972656,315.11138916015625,-196.2113037109375,-153.51266479492188,-0.32154667377471924,-0.46877118945121765,-0.5037649273872375,-0.3762161433696747,-1.2999999523162842,-1.2999999523162842,1.2933480739593506,1.3618671894073486,0.5280874967575073,0.7576375007629395,0.776159405708313,9.43614673614502,9.015464782714844,8.434163093566895,7.9827399253845215,132.87835693359375,127.34180450439453,114.81078338623047,136.05113220214844,148.17437744140625,144.53114318847656,1.3231384754180908,1.3745577335357666,0.8632896542549133,0.7748410701751709,0.6267610192298889,9.34543228149414,9.06877326965332,8.354555130004883,-1.2592602968215942,-1.3130217790603638,-2.385157585144043,-2.353114604949951,1072.1334228515625,-1.2999999523162842,-1.2999999523162842,-2.6246438026428223,-2.6176798343658447,1324.3394775390625,-0.09140624850988388,0.46473443508148193,-0.09999999403953552,-0.09999999403953552,0.5879961252212524,0.6306319236755371,0.47276005148887634,-0.05860690772533417,0?,0.6393073201179504,0.0,16.155553817749023,95.7630386352539,95.01215362548828,16.346853256225586,94.81132507324219,94.76974487304688,14.895103454589844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.81132507324219,95.01215362548828,95.7630386352539,14.895103454589844,16.346853256225586,16.155553817749023,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1211.3974609375,651.7764282226562,87.25584411621094,84.94140625,100.35546875,8.779296875,-0.23000000417232513,85.84375,83.07417297363281,79.33870697021484,9.601022720336914,-0.3100000023841858,87.82421875,85.83592224121094,74.12117004394531,9.779999732971191,0.23000000417232513,88.15447998046875,87.359375,79.35870361328125,10.05078125,-0.3700000047683716,0?,0?,0.0,34.83770751953125,17.586692810058594,347.3045654296875,358.69671630859375,349.9466247558594,358.2993469238281,1711.1700439453125,1481.0667724609375,19.023311614990234,22.131399154663086,503.6004638671875,512.9592895507812,527.7263793945312,512.1133422851562,485.3213806152344,526.9507446289062,536.4298706054688,537.6233520507812,525.3001708984375,525.9804077148438,518.2798461914062,499.01007080078125,517.8402709960938,500.78240966796875,524.14501953125,527.93115234375,521.85693359375,503.4657897949219,523.350341796875,515.7335815429688,530.3280639648438,531.55712890625,523.8593139648438,528.5523071289062,516.8206787109375,492.135009765625,505.4408264160156,506.4969177246094,517.2542724609375,519.8391723632812,514.4738159179688,515.7658081054688,511.3861389160156,510.68524169921875,513.2197875976562,506.2046813964844,456.4894104003906,531.1126098632812,567.7588500976562,484.13970947265625,569.7559814453125,563.859619140625,569.95361328125,561.8751831054688,551.3638916015625,543.0467529296875,549.4691162109375,554.7528076171875,547.9872436523438,530.1238403320312,539.8688354492188,438.93798828125,447.0673522949219,473.76611328125,436.665771484375,500.755126953125,263.9143981933594,381.7407531738281,357.8546142578125,476.9777526855469,484.28265380859375,514.7506103515625,431.2950744628906,457.6139221191406,476.1995544433594,485.55169677734375,480.79150390625,489.68701171875,478.54119873046875,493.48272705078125,498.4382019042969,504.40020751953125,471.2611083984375,463.6877746582031,488.1180725097656,470.1040954589844,491.18548583984375,483.150390625,480.152099609375,467.3245544433594,484.0882873535156,499.120361328125,484.40277099609375,479.547607421875,479.1741943359375,478.02935791015625,490.9966735839844,503.8271179199219,509.81280517578125,511.9433288574219,554.5205078125,585.7195434570312,564.7479858398438,585.2279052734375,543.68310546875,563.8081665039062,547.563232421875,559.3446044921875,417.8868408203125,419.81402587890625,423.4205017089844,424.1245422363281,427.7139892578125,429.24749755859375,473.9070739746094,479.6910705566406,462.4171142578125,271.93011474609375,482.1923522949219,460.8961486816406,455.28607177734375,452.4642028808594,448.1151428222656,451.327880859375
2024-11-22 00:00:00,2024-11-22 11:59:59.999,543.310302734375,333.29583740234375,0.6134655475616455,1658.182373046875,16.29084587097168,430.9477233886719,383.7107238769531,476.6752014160156,469.81201171875,541.7278442382812,444.305419921875,384.30645751953125,471.13140869140625,461.2552490234375,543.8264770507812,537.3399658203125,125.35585021972656,6.874356746673584,87.50450897216797,13.070640563964844,3.367953062057495,323.2223205566406,3.131923198699951,244.65269470214844,539.0237426757812,323.30718994140625,537.5974731445312,538.3389892578125,45.7324333190918,1.2983040809631348,268.3804626464844,324.73065185546875,296.2897033691406,329.77679443359375,298.89129638671875,0.0,-0.29386353492736816,34.68408203125,27.139677047729492,-0.01171875,100.0,8.122535705566406,268.2174377441406,75.04156494140625,51.62062072753906,110.0,7.914960861206055,269.51727294921875,68.9310073852539,55.39116668701172,108.06196594238281,8.11020565032959,265.943359375,71.12958526611328,56.09423828125,110.0,7.734858512878418,276.2298583984375,71.12958526611328,60.01939010620117,0.0,-0.2715820372104645,47.089881896972656,42.09343338012695,0.01171875,109.56206512451172,7.83738374710083,285.6070251464844,71.191650390625,56.442283630371094,107.30029296875,7.853562355041504,277.3626708984375,69.832763671875,53.747833251953125,1897.7108154296875,4.134199619293213,3.7908482551574707,-44.016048431396484,612.5303344726562,573.4811401367188,342.85772705078125,407.5355224609375,302.30450439453125,348.720703125,317.74755859375,260.40753173828125,304.6913757324219,319.3704528808594,311.567626953125,-191.96315002441406,-116.06216430664062,-0.3226279318332672,-0.4565286636352539,-0.2444281280040741,-0.288337379693985,-1.3237016201019287,-1.377792477607727,-47.70488357543945,588.4287109375,576.3467407226562,396.23046875,405.7227478027344,309.1376037597656,340.3372497558594,312.3039855957031,316.4888916015625,326.9745178222656,325.41583251953125,319.003173828125,-197.48147583007812,-155.20326232910156,-0.3189956843852997,-0.4841286242008209,-0.5246051549911499,-0.3714115023612976,-1.2999999523162842,-1.2999999523162842,1.4005604982376099,1.4677683115005493,0.5817251205444336,0.8156020641326904,0.8464198112487793,9.646636009216309,9.214937210083008,8.628150939941406,8.170381546020508,134.80726623535156,129.05776977539062,116.5826416015625,138.3690643310547,149.26370239257812,146.5724639892578,1.4388768672943115,1.4808062314987183,0.9438062906265259,0.8496344685554504,0.6942831873893738,9.560404777526855,9.280434608459473,8.55530071258545,-1.3237016201019287,-1.377792477607727,-2.4948441982269287,-2.4634788036346436,1117.0966796875,-1.2999999523162842,-1.2999999523162842,-2.755557060241699,-2.7475268840789795,1455.66650390625,-0.09140624850988388,0.515427827835083,-0.09999999403953552,-0.09999999403953552,0.6466808319091797,0.6948001980781555,0.5237376689910889,-0.044195666909217834,0?,0.7063074111938477,0.0,9.239641189575195,99.51336669921875,98.7786636352539,10.012739181518555,98.87966918945312,98.7611083984375,9.887188911437988,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.87966918945312,98.7786636352539,99.51336669921875,9.887188911437988,10.012739181518555,9.239641189575195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1245.742919921875,651.9667358398438,86.876708984375,84.94140625,100.35546875,8.779296875,-0.23000000417232513,85.84375,84.404052734375,79.33870697021484,9.500836372375488,-0.3100000023841858,87.82421875,85.51200866699219,74.51033782958984,9.779999732971191,0.23000000417232513,88.04679107666016,87.359375,79.35870361328125,10.05078125,-0.3700000047683716,0?,0?,0.0,37.19386291503906,17.430519104003906,346.9483337402344,357.6809997558594,350.0422058105469,357.1334228515625,1748.6826171875,1515.91845703125,18.889789581298828,23.565330505371094,502.6038818359375,511.67645263671875,526.1112060546875,510.4710998535156,483.7609558105469,524.7954711914062,534.69140625,536.7677001953125,525.0812377929688,525.4052124023438,518.9010009765625,500.98724365234375,520.563232421875,502.54852294921875,524.1103515625,526.4470825195312,518.7787475585938,499.61810302734375,521.1240234375,513.7335815429688,528.2466430664062,529.6260986328125,522.04736328125,526.6732177734375,515.3840942382812,491.1539306640625,504.1166076660156,508.441650390625,520.1583251953125,523.6135864257812,518.5799560546875,519.4239501953125,514.0375366210938,513.372802734375,516.4804077148438,509.5310363769531,451.4212341308594,524.5501708984375,559.7511596679688,480.0096130371094,563.2709350585938,557.4144897460938,563.969970703125,557.7343139648438,551.1961669921875,547.2738037109375,558.5939331054688,560.4400634765625,551.619384765625,529.374267578125,531.4696655273438,435.3393249511719,440.61822509765625,463.2494812011719,431.0594787597656,488.657470703125,263.9143981933594,380.4410400390625,357.3919677734375,477.18927001953125,484.744873046875,508.3930358886719,426.638916015625,449.4068298339844,466.8325500488281,490.09075927734375,486.5921936035156,481.09967041015625,473.6195373535156,498.6325378417969,508.0762939453125,496.2922668457031,471.6319885253906,468.6557312011719,495.2966613769531,468.24371337890625,492.9572448730469,485.6402282714844,481.99853515625,460.4884033203125,485.7706298828125,505.0050964355469,488.4815979003906,483.1744384765625,482.0517578125,480.0032653808594,490.5721130371094,502.9354553222656,506.0997009277344,507.9148254394531,547.23779296875,578.0604858398438,558.4075927734375,578.1542358398438,552.2977294921875,575.4557495117188,555.8863525390625,573.2950439453125,416.341796875,418.3795471191406,423.5279235839844,431.0415344238281,438.4728698730469,430.0595703125,466.581298828125,481.01910400390625,455.6924743652344,271.6982116699219,471.75494384765625,458.5107116699219,452.63653564453125,450.0560607910156,445.6667175292969,449.1465148925781
2024-11-22 00:00:00,2024-11-22 12:59:59.999,502.12872314453125,304.50689697265625,0.6063812971115112,1536.5504150390625,16.03527069091797,427.1259765625,380.45611572265625,475.56695556640625,469.2014465332031,539.490966796875,444.0309143066406,381.9260559082031,471.46575927734375,460.1212463378906,544.482421875,536.5581665039062,117.90074920654297,6.106090068817139,80.00923156738281,13.41731071472168,3.139106273651123,321.88543701171875,2.9150493144989014,256.1294860839844,540.3850708007812,312.8263244628906,528.286865234375,534.2066040039062,34.296974182128906,3.4966254234313965,264.6426696777344,322.7313232421875,294.7593994140625,327.5655517578125,297.2352294921875,0.0,-0.2888187766075134,35.51427459716797,27.846511840820312,-0.01171875,100.0,5.892893314361572,246.4253692626953,81.7391128540039,36.35015106201172,110.0,7.520122528076172,268.3721923828125,71.05435180664062,52.693145751953125,106.20330810546875,7.713979721069336,264.9917297363281,72.26470184326172,53.385520935058594,110.0,7.362796306610107,274.23394775390625,72.26470184326172,57.299739837646484,0.0,-0.275712251663208,47.089881896972656,41.50556182861328,0.01171875,108.09541320800781,7.4457221031188965,284.5760192871094,73.12467956542969,53.741024017333984,104.87236022949219,7.461208820343018,276.4095458984375,69.52769470214844,51.05628967285156,1741.5626220703125,4.265383720397949,3.798983097076416,-62.153629302978516,594.3416137695312,574.6094360351562,341.033935546875,405.43817138671875,299.3201599121094,345.4303283691406,314.54345703125,262.0666809082031,303.25970458984375,314.5357360839844,307.7466735839844,-193.6870880126953,-118.23580169677734,-0.3160634934902191,-0.42163246870040894,-0.22350256145000458,-0.2811082601547241,-1.1793501377105713,-1.2287449836730957,-66.37992858886719,573.19482421875,558.9631958007812,390.5116882324219,400.608642578125,305.92645263671875,339.1940002441406,311.2955627441406,314.1042175292969,324.611572265625,320.0491027832031,314.4292907714844,-199.71475219726562,-154.15106201171875,-0.31297796964645386,-0.45557349920272827,-0.4873034656047821,-0.36229997873306274,-1.2999999523162842,-1.2999999523162842,1.0695101022720337,1.1502729654312134,0.4276674687862396,0.6186766028404236,0.6389207243919373,9.106892585754395,8.687450408935547,8.201014518737793,7.770872592926025,132.47569274902344,127.72798156738281,115.82909393310547,138.46133422851562,148.7440948486328,146.82131958007812,1.0879673957824707,1.1543865203857422,0.7083942294120789,0.6439922451972961,0.5225782990455627,9.008981704711914,8.749093055725098,8.12845516204834,-1.1793501377105713,-1.2287449836730957,-2.1917240619659424,-2.1627345085144043,963.4036865234375,-1.2999999523162842,-1.2999999523162842,-2.4553282260894775,-2.44720196723938,1155.4012451171875,-0.09148339927196503,0.36810368299484253,-0.09999999403953552,-0.09999999403953552,0.4741285443305969,0.5092684626579285,0.37829381227493286,-0.0808931216597557,0?,0.5124933123588562,0.0,11.843396186828613,97.64842224121094,96.86923217773438,12.354178428649902,98.3905258178711,98.21713256835938,13.320369720458984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.3905258178711,96.86923217773438,97.64842224121094,13.320369720458984,12.354178428649902,11.843396186828613,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1118.4962158203125,623.0616455078125,86.05579376220703,84.94140625,100.35546875,8.779296875,-0.23000000417232513,85.15200805664062,84.72988891601562,61.72500228881836,9.528825759887695,-0.3100000023841858,87.82421875,84.51516723632812,73.72200775146484,9.779999732971191,0.23000000417232513,87.49433135986328,87.359375,61.76156997680664,10.05078125,-0.3700000047683716,0?,0?,0.0,38.88164520263672,17.027921676635742,346.5587463378906,357.3522644042969,349.56512451171875,356.8726501464844,1621.1944580078125,1403.9820556640625,18.36046028137207,24.068382263183594,500.89312744140625,509.1108703613281,522.6828002929688,506.96630859375,479.580078125,521.3383178710938,533.28271484375,538.1390991210938,526.9007568359375,527.2801513671875,519.7093505859375,500.57208251953125,519.5894775390625,501.5958251953125,523.4793090820312,528.5680541992188,519.15966796875,498.25244140625,517.2489624023438,510.03741455078125,523.819580078125,525.017578125,518.2000732421875,522.1767578125,511.5655822753906,487.68963623046875,500.88262939453125,507.01446533203125,518.12060546875,522.0250244140625,516.5748901367188,518.9422607421875,512.9476928710938,512.0888061523438,515.2247924804688,508.2786560058594,446.3530578613281,515.5545043945312,548.45849609375,473.9626770019531,553.6859741210938,551.3379516601562,563.3974609375,559.642578125,556.372802734375,552.8342895507812,558.2186279296875,560.7389526367188,549.5277709960938,529.7067260742188,532.5238647460938,435.1598815917969,443.0487060546875,466.4777526855469,432.5155334472656,493.7872009277344,264.20416259765625,378.07928466796875,356.287353515625,472.471923828125,478.22674560546875,512.3680419921875,425.4754333496094,448.5555419921875,465.7138366699219,493.3703308105469,479.9738464355469,483.8644714355469,469.11468505859375,498.1778564453125,503.6930847167969,501.22332763671875,467.2770690917969,469.14263916015625,497.2914733886719,464.03656005859375,486.71697998046875,479.5316467285156,475.26910400390625,464.98431396484375,478.84869384765625,505.4566650390625,488.3506774902344,482.781982421875,481.4107971191406,480.37078857421875,489.0311279296875,501.03271484375,505.2128601074219,506.5191345214844,537.341552734375,565.02587890625,547.4193725585938,566.2137451171875,551.2632446289062,572.571044921875,554.926513671875,570.4790649414062,411.6644287109375,413.7716369628906,422.2618713378906,432.0937805175781,435.80609130859375,429.1829528808594,470.3529968261719,474.0839538574219,459.7254638671875,272.0500793457031,475.5694274902344,454.4147644042969,448.49652099609375,445.9278259277344,441.59637451171875,444.84271240234375
2024-11-22 00:00:00,2024-11-22 13:59:59.999,501.8860778808594,304.0003662109375,0.6058948040008545,1543.632080078125,15.832803726196289,428.5814208984375,377.0310363769531,477.8220520019531,465.2989196777344,538.15185546875,441.8218994140625,375.34088134765625,473.1895751953125,458.0605163574219,543.4601440429688,535.3670654296875,123.28595733642578,12.37002182006836,85.1675033569336,17.530113220214844,3.14784836769104,321.6744689941406,2.922295331954956,250.86080932617188,540.8444213867188,314.718017578125,529.4151000976562,535.1111450195312,32.60211944580078,2.754972457885742,264.7946472167969,320.13958740234375,294.1336364746094,324.92901611328125,296.9552001953125,0.0,-0.28446173667907715,36.06904602050781,28.34214973449707,-0.01171875,100.0,7.744890213012695,261.89056396484375,78.08997344970703,47.712677001953125,110.0,7.533858299255371,265.5030212402344,74.28868865966797,50.33873748779297,109.9716796875,7.731116771697998,262.0653381347656,74.23516845703125,51.01557922363281,110.0,7.373432636260986,272.8610534667969,74.23516845703125,54.91420364379883,0.0,-0.2979062497615814,47.089881896972656,40.95226287841797,0.01171875,110.47034454345703,7.459474563598633,281.9771728515625,73.94705963134766,51.36255645751953,106.93513488769531,7.481765270233154,273.9768981933594,70.42112731933594,48.68513488769531,1706.1346435546875,4.121842861175537,3.690195083618164,-47.04524612426758,578.6875610351562,564.3550415039062,341.8956298828125,401.0247497558594,299.22528076171875,341.712890625,309.3089599609375,263.98651123046875,298.4786376953125,311.79071044921875,304.8404235839844,-172.8772430419922,-105.29398345947266,-0.2954944670200348,-0.38530656695365906,-0.20364055037498474,-0.26662400364875793,-1.1057692766189575,-1.1519603729248047,-51.974754333496094,574.0894775390625,560.0064697265625,388.5963439941406,398.5511779785156,305.1408996582031,338.3293762207031,306.47064208984375,303.6539306640625,317.29522705078125,321.50274658203125,311.1728210449219,-179.1903533935547,-137.97525024414062,-0.2944895625114441,-0.42266273498535156,-0.4523005783557892,-0.3449808657169342,-1.2999999523162842,-1.2999999523162842,0.8758329153060913,0.9559024572372437,0.33423367142677307,0.49804946780204773,0.5067721009254456,9.247166633605957,8.814118385314941,8.247113227844238,7.792339324951172,131.5453643798828,126.6989974975586,114.68697357177734,136.83004760742188,147.7157745361328,145.5802001953125,0.8808454275131226,0.9651889801025391,0.5626657009124756,0.5095708966255188,0.4080145061016083,9.155003547668457,8.884886741638184,8.177553176879883,-1.1057692766189575,-1.1519603729248047,-2.0783894062042236,-2.045600652694702,926.604248046875,-1.2999999523162842,-1.2999999523162842,-2.3072104454040527,-2.301067590713501,1007.3706665039062,-0.091796875,0.27861785888671875,-0.09999999403953552,-0.09999999403953552,0.3682476580142975,0.3948286473751068,0.2886151671409607,-0.08546560257673264,0?,0.3912603259086609,0.0,19.32388687133789,92.57059478759766,91.80297088623047,20.70039939880371,96.61930084228516,96.52406311035156,23.341323852539062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.61930084228516,91.80297088623047,92.57059478759766,23.341323852539062,20.70039939880371,19.32388687133789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1052.14501953125,654.0385131835938,84.72026824951172,84.94140625,100.35546875,8.779296875,-0.23000000417232513,82.2416763305664,82.32562255859375,74.44622039794922,9.561014175415039,-0.3100000023841858,87.82421875,82.25199890136719,71.47550201416016,9.779999732971191,0.23000000417232513,84.85755920410156,85.70170593261719,74.46621704101562,10.05078125,-0.3700000047683716,0?,0?,0.0,33.05817413330078,16.826953887939453,345.46209716796875,355.7883605957031,347.85052490234375,355.2618103027344,1617.8446044921875,1379.5411376953125,18.06402587890625,24.426420211791992,500.2298889160156,508.8347473144531,522.6023559570312,505.634765625,478.1543884277344,519.4466552734375,532.4502563476562,537.2239990234375,526.9849243164062,528.5726318359375,520.4765625,501.3598937988281,519.4259033203125,501.18939208984375,522.0624389648438,525.7042846679688,516.0956420898438,494.8443908691406,515.2174072265625,507.96368408203125,521.6196899414062,522.84521484375,516.0037231445312,519.789794921875,508.95343017578125,485.4841613769531,498.45654296875,506.855712890625,518.3594360351562,522.658935546875,516.6793212890625,518.3853149414062,512.565673828125,511.65411376953125,514.8331909179688,508.0278625488281,447.9268798828125,513.8385620117188,547.7481079101562,472.2713317871094,550.1282958984375,550.19580078125,564.1060791015625,563.3298950195312,564.1212768554688,560.5208740234375,564.411865234375,560.6160278320312,548.3063354492188,529.8094482421875,524.853759765625,433.37811279296875,445.8173522949219,470.25030517578125,434.9726867675781,501.77313232421875,264.4078063964844,380.1744689941406,355.34429931640625,481.8294372558594,487.4022216796875,511.25494384765625,425.82330322265625,449.69451904296875,467.5741271972656,499.529052734375,491.3102722167969,481.3985900878906,468.4227600097656,502.5675354003906,512.0426025390625,498.06817626953125,466.02447509765625,467.7821350097656,501.542236328125,468.38397216796875,483.6173095703125,475.53814697265625,471.62713623046875,469.64251708984375,475.1329040527344,505.68115234375,487.3688049316406,481.25067138671875,479.5721435546875,480.12384033203125,487.3766784667969,499.9078674316406,501.12939453125,502.414794921875,534.1531372070312,561.8490600585938,543.431396484375,562.2697143554688,551.50634765625,571.7224731445312,554.7943115234375,569.4935302734375,410.9934997558594,414.0104675292969,424.5856018066406,432.6500244140625,433.3212890625,423.92547607421875,476.1050109863281,470.78057861328125,465.2492370605469,272.5781555175781,485.0070495605469,457.44073486328125,450.7655029296875,448.14105224609375,443.3758544921875,446.9638977050781
2024-11-22 00:00:00,2024-11-22 14:59:59.999,532.1630249023438,327.5924987792969,0.6169338226318359,1620.26708984375,15.710161209106445,436.4221496582031,383.114990234375,475.5287170410156,466.48797607421875,540.3297119140625,449.92315673828125,373.9191589355469,472.3236083984375,454.552001953125,540.2650146484375,534.56201171875,133.98841857910156,8.942533493041992,86.61176300048828,20.322450637817383,3.368863821029663,324.8812255859375,3.1326940059661865,248.88104248046875,537.2388305664062,328.37103271484375,539.7193603515625,538.67431640625,49.77779769897461,0.0,267.9477233886719,324.14337158203125,296.8504333496094,329.3585510253906,300.023681640625,0.0,-0.2898238003253937,36.98760986328125,28.936664581298828,-0.01171875,100.0,8.358436584472656,267.0888671875,73.78067016601562,55.01047897338867,110.0,8.12350845336914,269.1780700683594,75.56128692626953,53.57411193847656,115.90632629394531,8.3257474899292,265.466552734375,74.52000427246094,54.28189468383789,110.0,7.952584743499756,275.10205078125,74.52000427246094,58.18479537963867,0.0,-0.2975253760814667,47.089881896972656,40.58816909790039,0.01171875,114.80473327636719,8.044227600097656,284.2582092285156,74.54464721679688,54.634822845458984,111.09220123291016,8.074191093444824,276.2310791015625,70.15690612792969,51.94303894042969,1876.0911865234375,4.230292797088623,3.6481292247772217,-39.170066833496094,607.3300170898438,578.2911376953125,340.63763427734375,407.65423583984375,300.53204345703125,348.2883605957031,315.6121826171875,265.4628601074219,301.7694091796875,318.1941223144531,310.4295349121094,-183.28826904296875,-110.36565399169922,-0.3143537938594818,-0.43887683749198914,-0.23480980098247528,-0.2829568088054657,-1.2848647832870483,-1.3364076614379883,-43.22799301147461,607.6011352539062,590.1278686523438,400.11297607421875,406.8441162109375,310.96380615234375,344.95770263671875,310.6879577636719,309.7353210449219,323.4490661621094,326.5994567871094,317.5846252441406,-189.4988555908203,-145.97401428222656,-0.3128472864627838,-0.4678938686847687,-0.5082483291625977,-0.36511728167533875,-1.2999999523162842,-1.2999999523162842,1.2897907495498657,1.3574168682098389,0.5341999530792236,0.7482025027275085,0.7755225300788879,9.9556245803833,9.506707191467285,8.887019157409668,8.401958465576172,135.2035675048828,129.69439697265625,117.13665771484375,136.69821166992188,148.31051635742188,145.5507049560547,1.3204454183578491,1.3707371950149536,0.8617619872093201,0.7772634029388428,0.6348502039909363,9.879664421081543,9.583250999450684,8.808080673217773,-1.2848647832870483,-1.3364076614379883,-2.427795886993408,-2.396411895751953,1091.3966064453125,-1.2999999523162842,-1.2999999523162842,-2.6681816577911377,-2.662195920944214,1368.318603515625,-0.091796875,0.4677627980709076,-0.09999999403953552,-0.09999999403953552,0.5897648334503174,0.6327463388442993,0.47331997752189636,-0.05248161032795906,0?,0.6392214298248291,0.0,13.53149700164795,98.14527893066406,97.42198944091797,13.736196517944336,97.81111145019531,97.70674133300781,13.79588508605957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.81111145019531,97.42198944091797,98.14527893066406,13.79588508605957,13.736196517944336,13.53149700164795,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1203.708251953125,672.3601684570312,86.19548797607422,84.94140625,100.35546875,8.779296875,-0.23000000417232513,84.80181121826172,84.12249755859375,80.95641326904297,9.548515319824219,-0.3100000023841858,87.82421875,84.1439437866211,74.03086853027344,9.779999732971191,0.23000000417232513,87.29842376708984,84.86034393310547,80.97640991210938,10.05078125,-0.3700000047683716,0?,0?,0.0,38.37939453125,16.815837860107422,344.1561279296875,353.83477783203125,346.85479736328125,353.5119323730469,1693.303955078125,1443.711181640625,18.058876037597656,24.518503189086914,504.65924072265625,512.4983520507812,523.8262939453125,506.5546875,480.6817932128906,521.6752319335938,532.7227172851562,534.2230224609375,522.307373046875,520.296630859375,513.972900390625,497.0118713378906,517.7039184570312,499.9480895996094,519.9738159179688,524.4220581054688,515.855712890625,493.35491943359375,517.8763427734375,509.9618225097656,524.3062133789062,526.0828247070312,518.54345703125,523.0249633789062,511.01641845703125,487.2366027832031,500.0269470214844,505.39080810546875,517.430908203125,522.2122802734375,514.9929809570312,517.612060546875,511.0516662597656,510.2833251953125,513.2333374023438,505.5204772949219,462.989013671875,534.6353149414062,560.2037963867188,477.93133544921875,560.07763671875,557.9417724609375,565.3451538085938,559.7205200195312,546.5275268554688,543.6617431640625,557.2826538085938,563.6591186523438,550.7784423828125,529.224853515625,528.2766723632812,430.264892578125,454.0647277832031,486.08758544921875,443.4347229003906,506.1575927734375,264.72650146484375,378.92864990234375,354.8572998046875,465.9182434082031,477.082763671875,524.6852416992188,426.83740234375,451.27703857421875,491.0543518066406,476.5677795410156,476.8190612792969,487.6282958984375,491.23193359375,486.3786315917969,497.66729736328125,508.9025573730469,479.6965637207031,462.4076232910156,493.3646545410156,465.9247131347656,489.9215393066406,480.91009521484375,476.7621765136719,473.4416809082031,479.4603576660156,513.5653076171875,495.53167724609375,489.62420654296875,488.4131774902344,488.02020263671875,491.0877990722656,503.8520812988281,501.3238525390625,502.23834228515625,544.4932250976562,572.2711791992188,552.4132080078125,570.8148193359375,552.7684326171875,578.7805786132812,559.515869140625,573.9273681640625,423.41961669921875,421.5531921386719,424.4945983886719,432.5180358886719,444.7353515625,435.856201171875,481.1015625,475.2746276855469,468.79400634765625,272.99420166015625,488.0169372558594,456.1808776855469,450.63055419921875,447.83978271484375,443.67523193359375,446.48626708984375
2024-11-22 00:00:00,2024-11-22 15:59:59.999,546.8388061523438,328.0847473144531,0.5990375876426697,1656.45361328125,16.275501251220703,434.5658264160156,387.1312561035156,475.572998046875,467.7035217285156,543.569580078125,438.1654357910156,384.6924133300781,478.8017272949219,464.8267822265625,542.824951171875,537.7371215820312,118.07440948486328,7.897822856903076,83.18425750732422,15.664337158203125,3.4218063354492188,326.04278564453125,3.1814658641815186,246.9602813720703,535.2891845703125,320.1094665527344,542.3869018554688,538.7857055664062,34.331756591796875,4.793527603149414,268.85833740234375,324.201171875,296.81884765625,329.2554626464844,299.4254455566406,0.0,-0.2937849164009094,37.4377326965332,29.373004913330078,-0.01171875,100.0,8.288958549499512,267.89373779296875,71.53520965576172,54.62877655029297,110.0,8.055684089660645,270.077880859375,74.61835479736328,53.88393020629883,114.79747772216797,8.256139755249023,266.5895080566406,75.3810043334961,54.222843170166016,110.0,7.884212017059326,278.2950439453125,75.3810043334961,58.49388122558594,0.0,-0.29998037219047546,47.089881896972656,40.4299430847168,0.01171875,113.62763977050781,7.980345249176025,287.5599060058594,75.19043731689453,55.377593994140625,110.09487915039062,8.013930320739746,279.3108825683594,70.71359252929688,51.5129508972168,1886.8961181640625,3.8749542236328125,4.008129596710205,-50.79586410522461,619.9664916992188,577.3425903320312,350.8416442871094,407.23443603515625,306.58465576171875,348.96539306640625,319.0654296875,267.7076721191406,306.36669921875,318.4859924316406,312.65289306640625,-192.85137939453125,-118.64485168457031,-0.3245873749256134,-0.45103660225868225,-0.24231447279453278,-0.28835681080818176,-1.3009270429611206,-1.3534690141677856,-51.072364807128906,609.2181396484375,598.430908203125,397.2933654785156,410.4516906738281,311.627685546875,344.728759765625,316.7130432128906,318.4236755371094,329.9585876464844,327.6716613769531,319.6502990722656,-193.7625274658203,-152.28387451171875,-0.31446751952171326,-0.47588634490966797,-0.517478346824646,-0.36675626039505005,-1.2999999523162842,-1.2999999523162842,1.3244823217391968,1.3921838998794556,0.5486878156661987,0.7480520009994507,0.7937622666358948,9.867735862731934,9.419001579284668,8.815009117126465,8.334744453430176,134.25900268554688,128.64808654785156,116.19569396972656,139.67335510253906,151.45315551757812,148.13572692871094,1.3592449426651,1.4093480110168457,0.8877758383750916,0.8028268814086914,0.6530269384384155,9.791893005371094,9.50290298461914,8.72878646850586,-1.3009270429611206,-1.3534690141677856,-2.4336483478546143,-2.404144287109375,1080.1988525390625,-1.2999999523162842,-1.2999999523162842,-2.728724956512451,-2.721900224685669,1428.560302734375,-0.091796875,0.48101040720939636,-0.09999999403953552,-0.09999999403953552,0.6005943417549133,0.6463701128959656,0.48684602975845337,-0.0563495010137558,0?,0.6580249071121216,0.0,9.135099411010742,99.95620727539062,99.2324447631836,10.006550788879395,99.28620147705078,99.13252258300781,9.761541366577148,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.28620147705078,99.2324447631836,99.95620727539062,9.761541366577148,10.006550788879395,9.135099411010742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1217.8040771484375,669.09521484375,86.23725891113281,84.92179107666016,100.35546875,8.779296875,-0.23000000417232513,84.833984375,84.51622772216797,81.19960021972656,9.477621078491211,-0.3100000023841858,87.82421875,84.16889190673828,74.12356567382812,9.779999732971191,0.23000000417232513,87.322265625,85.34529876708984,81.21959686279297,10.05078125,-0.3700000047683716,0?,0?,0.0,44.73748779296875,17.40809440612793,345.1678466796875,356.54193115234375,344.07244873046875,356.4075622558594,1737.849609375,1512.9986572265625,18.726774215698242,25.04583168029785,506.85491943359375,515.1424560546875,529.3125610351562,513.8447875976562,487.0830078125,528.4732055664062,535.0315551757812,532.7865600585938,519.4241943359375,522.8334350585938,516.497314453125,498.69232177734375,519.0665283203125,501.97674560546875,524.7974243164062,528.2373657226562,520.6654663085938,503.576171875,525.342041015625,517.7938232421875,532.724365234375,533.9461059570312,526.3311767578125,531.1515502929688,518.6731567382812,493.3125915527344,506.7755126953125,507.2666015625,517.9973754882812,521.7290649414062,515.6044921875,517.51806640625,512.2913208007812,512.5973510742188,515.1351318359375,509.07470703125,463.6317443847656,536.6101684570312,566.8833618164062,485.97320556640625,570.7617797851562,560.3513793945312,560.9007568359375,551.0913696289062,540.8560180664062,538.5675048828125,548.95751953125,556.4379272460938,545.7021484375,529.4644775390625,536.1629638671875,446.5623779296875,461.2620849609375,494.5240478515625,451.68499755859375,517.4205932617188,264.72650146484375,380.19586181640625,357.204345703125,473.2622985839844,486.53167724609375,514.5109252929688,434.6103820800781,463.001220703125,497.5267028808594,482.9565734863281,479.7529296875,496.0346984863281,497.09112548828125,488.2304382324219,491.2583312988281,506.84381103515625,484.6754150390625,461.91314697265625,484.60723876953125,475.2612609863281,502.7682189941406,494.7244873046875,493.1015930175781,481.7121276855469,495.98089599609375,503.9350280761719,486.6805114746094,481.13800048828125,478.6239929199219,477.942138671875,493.3156433105469,506.42657470703125,510.19976806640625,512.29296875,555.4391479492188,586.446044921875,565.1068725585938,586.42529296875,546.5317993164062,568.7760620117188,552.8101806640625,565.4727783203125,422.2145690917969,424.40667724609375,420.2919921875,420.76422119140625,432.63629150390625,430.61761474609375,489.3486022949219,492.7749938964844,478.0458679199219,273.1116027832031,499.87689208984375,465.3485107421875,460.23089599609375,457.4379577636719,453.01068115234375,456.1003723144531
