Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-22 00:00:00,2024-11-22 16:59:59.999,561.79541015625,331.74127197265625,0.5905442237854004,1694.633056640625,16.58280372619629,432.1974792480469,385.63299560546875,475.2978820800781,465.57330322265625,541.7664794921875,438.87890625,390.1833801269531,478.8239440917969,464.9815979003906,543.6390991210938,537.5130615234375,113.7242431640625,10.604201316833496,88.73167419433594,16.29615020751953,3.502774477005005,324.8742980957031,3.259026527404785,250.71212768554688,539.7451782226562,312.9748840332031,540.5270385742188,540.0551147460938,31.65190887451172,7.181206226348877,270.1114501953125,325.034423828125,297.8990783691406,330.1494140625,300.239990234375,0.0,-0.2971651256084442,37.78660583496094,29.76885414123535,-0.01171875,100.0,8.230371475219727,268.4333190917969,72.4708023071289,53.32368469238281,110.0,8.009000778198242,270.36279296875,71.58219909667969,54.519927978515625,112.84020233154297,8.209280967712402,267.1548156738281,72.17228698730469,55.808597564697266,110.0,7.842564582824707,279.5149841308594,72.17228698730469,60.45851516723633,0.0,-0.29999998211860657,47.56233215332031,40.4299430847168,0.01171875,110.74906158447266,7.941437244415283,288.75732421875,71.99090576171875,57.39108657836914,110.7542953491211,7.960014343261719,280.5668029785156,72.8803482055664,50.26969909667969,1891.689697265625,3.7501907348632812,3.946289300918579,-53.984962463378906,626.3954467773438,582.0095825195312,354.82403564453125,408.8260192871094,309.7210388183594,350.4482116699219,320.9507751464844,268.8713073730469,308.5090026855469,320.25823974609375,314.46966552734375,-197.4921417236328,-122.17191314697266,-0.3266959488391876,-0.4563307464122772,-0.2457735687494278,-0.2893034517765045,-1.3143268823623657,-1.3675559759140015,-53.71430587768555,608.58642578125,598.2471313476562,393.35888671875,410.907470703125,311.4369201660156,350.1971435546875,318.2037048339844,319.81695556640625,330.8436584472656,328.3728942871094,320.8431701660156,-198.24562072753906,-156.4688720703125,-0.3164847791194916,-0.4825826585292816,-0.5234019160270691,-0.36904460191726685,-1.2999999523162842,-1.2999999523162842,1.3547794818878174,1.4244346618652344,0.559166431427002,0.7777006030082703,0.8145221471786499,9.79670524597168,9.35152816772461,8.758333206176758,8.282951354980469,134.0240478515625,128.18685913085938,115.79100799560547,140.21041870117188,152.1925506591797,148.70591735839844,1.3921769857406616,1.4392071962356567,0.9107738137245178,0.8205263614654541,0.6652554869651794,9.717270851135254,9.431507110595703,8.66180419921875,-1.3143268823623657,-1.3675559759140015,-2.4536256790161133,-2.4141082763671875,1086.0308837890625,-1.2999999523162842,-1.2999999523162842,-2.749267101287842,-2.743126630783081,1449.4498291015625,-0.091796875,0.49511048197746277,-0.09999999403953552,-0.09999999403953552,0.6144772171974182,0.6617357134819031,0.49629318714141846,-0.05751359090209007,0?,0.6769389510154724,0.0,9.142572402954102,100.2794418334961,99.56640625,10.007308959960938,99.77547454833984,99.57164001464844,9.756778717041016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77547454833984,99.56640625,100.2794418334961,9.756778717041016,10.007308959960938,9.142572402954102,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1228.0347900390625,663.6754760742188,86.45225524902344,84.740234375,100.35546875,8.779296875,-0.23000000417232513,84.833984375,85.423828125,80.55718994140625,9.447265625,-0.3100000023841858,87.82421875,84.83918762207031,74.5031967163086,9.779999732971191,0.23000000417232513,87.322265625,86.26171875,80.57718658447266,10.05078125,-0.3700000047683716,0?,0?,0.0,45.119693756103516,17.747888565063477,346.32440185546875,358.4769592285156,339.9105224609375,358.268310546875,1781.2578125,1552.064208984375,19.133081436157227,24.475393295288086,506.2647399902344,515.4591064453125,529.3839111328125,513.2821044921875,485.9566345214844,526.3449096679688,532.5267333984375,531.2498779296875,518.7595825195312,524.7816772460938,518.5640258789062,499.6809997558594,519.380859375,502.8592529296875,525.557373046875,528.4869384765625,520.9436645507812,504.7404479980469,523.036865234375,515.8435668945312,530.596923828125,531.125732421875,523.693115234375,528.28564453125,516.0494995117188,491.60546875,504.3978576660156,507.9364318847656,518.7213745117188,522.2119140625,516.5393676757812,518.4141235351562,513.3157348632812,513.9663696289062,516.400390625,510.39739990234375,458.9178771972656,536.3447875976562,571.200439453125,487.0926208496094,569.4712524414062,557.4973754882812,559.404052734375,551.57373046875,550.3403930664062,545.387451171875,551.9786376953125,556.5430297851562,546.5210571289062,529.5676879882812,539.0733032226562,449.7084655761719,455.56610107421875,486.5230407714844,446.5799255371094,506.2561950683594,265.1058349609375,380.17230224609375,358.48736572265625,474.81964111328125,487.71136474609375,509.8818359375,431.5308532714844,456.4748840332031,495.0608215332031,486.57666015625,482.47607421875,487.9022216796875,501.92913818359375,491.8539123535156,494.9605407714844,498.7300109863281,495.37725830078125,464.7960510253906,487.6968688964844,474.84295654296875,506.75543212890625,499.9987487792969,496.82659912109375,472.89898681640625,503.3614501953125,505.6456298828125,487.7878723144531,482.6133117675781,481.0787658691406,477.516357421875,491.7783508300781,505.21319580078125,510.5387878417969,512.4253540039062,551.5017700195312,582.9266967773438,562.650146484375,582.3340454101562,548.0679931640625,571.6792602539062,553.849609375,568.6148681640625,421.7071533203125,421.954345703125,418.96881103515625,423.62652587890625,433.3712463378906,429.87060546875,480.42095947265625,498.55859375,469.0910339355469,273.1184387207031,489.0714111328125,464.2720031738281,458.8039855957031,456.3053283691406,451.8422546386719,455.5661926269531
2024-11-22 00:00:00,2024-11-22 17:59:59.999,564.4036865234375,331.7073974609375,0.5880063772201538,1699.7861328125,16.652494430541992,430.7138366699219,384.7139892578125,475.3152770996094,466.2833251953125,541.6851196289062,438.92620849609375,387.7140197753906,477.372314453125,462.6134948730469,543.1519775390625,537.3243408203125,117.9573974609375,9.722640037536621,90.35993194580078,18.2235164642334,3.5132884979248047,324.27984619140625,3.268795967102051,249.4471893310547,541.5995483398438,324.3942565917969,539.5303344726562,540.6782836914062,32.673797607421875,2.783928632736206,270.3237609863281,324.5837097167969,297.85302734375,329.6213684082031,300.2460632324219,0.0,-0.29289963841438293,38.048301696777344,29.76885414123535,-0.01171875,100.0,8.18090534210205,268.47027587890625,71.53385162353516,53.31936264038086,110.0,7.957726955413818,270.4083251953125,71.62312316894531,53.84357833862305,112.74007415771484,8.156582832336426,267.4531555175781,70.62886810302734,54.54270935058594,110.0,7.795097827911377,279.0457763671875,70.62886810302734,60.21398162841797,0.0,-0.29999998211860657,47.649078369140625,40.371341705322266,0.01171875,109.78202819824219,7.895821571350098,288.2536926269531,71.22671508789062,57.38065719604492,110.40171813964844,7.915011882781982,280.17218017578125,72.88964080810547,52.43644714355469,1860.474853515625,3.6231861114501953,3.7402806282043457,-48.69461441040039,625.4577026367188,582.7108764648438,353.2950744628906,408.41656494140625,308.54864501953125,349.8352355957031,319.9566955566406,269.1724853515625,307.7615966796875,319.546875,313.5224609375,-190.96409606933594,-119.81017303466797,-0.3189099431037903,-0.4478726387023926,-0.2377362847328186,-0.28058385848999023,-1.2789047956466675,-1.3314995765686035,-47.24406051635742,604.831298828125,594.0100708007812,394.66571044921875,409.3499450683594,311.25958251953125,352.06915283203125,317.86590576171875,318.9314880371094,329.8805847167969,327.0242919921875,320.0160827636719,-187.57489013671875,-149.32797241210938,-0.30589327216148376,-0.4665316343307495,-0.5074855089187622,-0.3586614429950714,-1.2999999523162842,-1.2999999523162842,1.2711864709854126,1.3424941301345825,0.5184831619262695,0.7198304533958435,0.7615216970443726,9.733142852783203,9.297650337219238,8.703293800354004,8.228496551513672,133.6290740966797,127.92561340332031,115.53479766845703,138.92225646972656,150.85726928710938,147.42962646484375,1.3022211790084839,1.3580909967422485,0.8507819175720215,0.7666240930557251,0.6227045059204102,9.649438858032227,9.364646911621094,8.58043098449707,-1.2789047956466675,-1.3314995765686035,-2.394069194793701,-2.3363897800445557,1062.4705810546875,-1.2999999523162842,-1.2999999523162842,-2.6623806953430176,-2.6556756496429443,1362.3751220703125,-0.091796875,0.45983678102493286,-0.09999999403953552,-0.09999999403953552,0.5735621452331543,0.6137035489082336,0.4587305188179016,-0.06199899688363075,0?,0.6285046935081482,0.0,9.117103576660156,100.0419921875,99.31171417236328,10.011873245239258,99.77108001708984,99.57127380371094,9.749567031860352,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77108001708984,99.31171417236328,100.0419921875,9.749567031860352,10.011873245239258,9.117103576660156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1197.9779052734375,662.4949340820312,87.32571411132812,84.740234375,100.35546875,8.779296875,-0.23000000417232513,84.833984375,85.423828125,80.06050872802734,9.450898170471191,-0.3100000023841858,88.53766632080078,85.35221099853516,74.18250274658203,9.779999732971191,0.23000000417232513,87.43596649169922,86.26171875,80.08050537109375,10.05078125,-0.3700000047683716,0?,0?,0.0,39.87993621826172,17.813453674316406,346.7404479980469,358.8507995605469,339.3025207519531,358.43011474609375,1786.4296875,1550.19921875,19.20849609375,22.648609161376953,506.7635803222656,516.3634643554688,530.3662719726562,514.1516723632812,486.28656005859375,526.1282958984375,531.8926391601562,531.2077026367188,518.7608032226562,523.4841918945312,517.8650512695312,499.43359375,519.6736450195312,502.9630432128906,525.00927734375,527.8882446289062,520.4503784179688,503.2303466796875,522.9205932617188,516.0673217773438,530.8557739257812,531.1410522460938,523.77392578125,528.454833984375,516.2263793945312,492.0589904785156,504.8598937988281,508.065673828125,519.2473754882812,522.7425537109375,516.8472900390625,519.0096435546875,513.8880615234375,514.2848510742188,516.5221557617188,510.0876159667969,458.7337341308594,536.6755981445312,572.9127197265625,487.162109375,567.8192749023438,554.65966796875,556.1719360351562,549.66455078125,547.4244384765625,544.0206298828125,555.207763671875,561.7750244140625,551.3142700195312,531.1411743164062,540.672119140625,449.2069396972656,451.4627990722656,480.782470703125,442.37152099609375,501.7281494140625,266.1817321777344,381.19061279296875,358.8077392578125,476.21759033203125,487.350341796875,510.96417236328125,430.1719970703125,454.1977844238281,490.031494140625,491.0343322753906,481.8197937011719,486.74560546875,498.0894470214844,495.56976318359375,497.12530517578125,498.30767822265625,493.37286376953125,464.7106018066406,490.1805114746094,473.461181640625,505.2535095214844,499.2176818847656,495.33160400390625,469.6295471191406,502.3245544433594,507.8829040527344,488.2817687988281,484.0880126953125,482.8085632324219,480.58477783203125,492.2515869140625,505.80328369140625,508.9560241699219,510.5163269042969,550.1459350585938,582.0343627929688,561.7298583984375,582.8428344726562,552.0139770507812,577.5346069335938,558.5995483398438,574.6502075195312,419.93231201171875,420.89080810546875,418.4967956542969,423.5746765136719,434.70098876953125,430.5081481933594,476.2146911621094,497.1533203125,465.2943115234375,273.8912048339844,484.3699645996094,462.62628173828125,456.954833984375,454.568115234375,450.2281799316406,454.1377258300781
2024-11-22 00:00:00,2024-11-22 18:59:59.999,563.931396484375,330.1123962402344,0.5857045650482178,1693.04296875,16.612367630004883,426.6650390625,383.7801208496094,475.468994140625,467.6241149902344,541.8131103515625,444.4564208984375,397.8475341796875,477.4302062988281,460.3089904785156,543.1942138671875,537.4497680664062,104.05563354492188,8.883000373840332,87.33035278320312,21.0612735748291,3.5100507736206055,324.4070129394531,3.265357494354248,248.27467346191406,548.2684326171875,320.72161865234375,540.1630859375,544.19580078125,34.122154235839844,3.5603580474853516,270.1537780761719,324.7479553222656,298.1986999511719,329.74871826171875,300.4107971191406,0.0,-0.2893800437450409,38.048301696777344,29.76885414123535,-0.01171875,100.0,8.178415298461914,269.510009765625,72.1544418334961,51.43280792236328,110.0,7.962036609649658,271.4307556152344,71.3515853881836,53.90293884277344,112.38825225830078,8.16360855102539,267.96990966796875,71.11770629882812,55.78110885620117,110.0,7.7903523445129395,278.4110107421875,71.11770629882812,58.508304595947266,0.0,-0.2967834174633026,46.858734130859375,39.81279754638672,0.01171875,109.01502990722656,7.904716491699219,287.49639892578125,70.79114532470703,57.44213104248047,109.29646301269531,7.926368713378906,279.70196533203125,71.21162414550781,53.071372985839844,1861.4029541015625,3.8974573612213135,3.6909282207489014,-48.01801681518555,640.0960693359375,596.4247436523438,353.8722229003906,411.0872802734375,309.15777587890625,351.1961364746094,320.9079895019531,269.0367126464844,308.3453369140625,320.8934020996094,314.411865234375,-192.8438720703125,-119.63702392578125,-0.31670379638671875,-0.44384580850601196,-0.24013003706932068,-0.2814241945743561,-1.2885537147521973,-1.341999888420105,-46.89845275878906,615.9501342773438,589.5830078125,398.5591125488281,406.9438171386719,312.3027038574219,350.3923034667969,318.40484619140625,318.0183410644531,330.5738830566406,327.2160949707031,320.2490539550781,-189.28724670410156,-147.76504516601562,-0.3084498941898346,-0.47046515345573425,-0.5111585259437561,-0.36176854372024536,-1.2999999523162842,-1.2999999523162842,1.2840774059295654,1.3561131954193115,0.5238897800445557,0.7381215691566467,0.7727770805358887,9.73589038848877,9.305710792541504,8.705025672912598,8.230470657348633,134.00164794921875,128.16456604003906,115.66088104248047,137.21217346191406,149.34544372558594,146.03900146484375,1.3132171630859375,1.3708041906356812,0.8609291315078735,0.7784668207168579,0.6345826983451843,9.653417587280273,9.362350463867188,8.556506156921387,-1.2885537147521973,-1.341999888420105,-2.4196388721466064,-2.354130268096924,1077.5673828125,-1.2999999523162842,-1.2999999523162842,-2.6770803928375244,-2.670816421508789,1377.02734375,-0.091796875,0.46540045738220215,-0.09999999403953552,-0.09999999403953552,0.5850180387496948,0.6253687739372253,0.4713381230831146,-0.05805376544594765,0?,0.6395871043205261,0.0,9.213732719421387,99.48046875,98.7341079711914,10.020872116088867,99.60557556152344,99.44631958007812,9.74020767211914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.60557556152344,98.7341079711914,99.48046875,9.74020767211914,10.020872116088867,9.213732719421387,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1202.073486328125,659.3057861328125,86.42415618896484,84.94159698486328,100.35546875,8.779296875,-0.23000000417232513,86.4376220703125,85.423828125,79.98491668701172,9.577200889587402,-0.3100000023841858,88.630859375,85.35221099853516,74.18250274658203,9.779999732971191,0.23000000417232513,89.27896881103516,86.26171875,80.00491333007812,10.05078125,-0.3700000047683716,0?,0?,0.0,37.6010627746582,17.775556564331055,347.0223083496094,358.6492919921875,340.3357238769531,358.4893493652344,1782.1590576171875,1561.0894775390625,19.162424087524414,20.824966430664062,507.98248291015625,515.8770751953125,526.6610107421875,510.2413024902344,484.8110656738281,525.646240234375,534.0076904296875,535.4309692382812,522.8547973632812,525.1453857421875,517.7540283203125,498.7114562988281,518.859130859375,502.3562927246094,524.1329345703125,527.0573120117188,520.0910034179688,503.45159912109375,521.4828491210938,514.4822387695312,528.6304321289062,528.9581298828125,521.8917846679688,526.3594970703125,514.2923583984375,490.5770263671875,502.8459167480469,507.4212951660156,518.4534912109375,521.9778442382812,516.3207397460938,518.9652709960938,513.1714477539062,513.59130859375,516.48486328125,510.6142883300781,461.385498046875,541.4910278320312,568.0582885742188,484.99127197265625,566.207763671875,558.9678955078125,565.0150146484375,558.447998046875,559.1414794921875,551.4207153320312,561.1263427734375,565.0098876953125,552.1432495117188,533.3777465820312,548.7520751953125,456.7754211425781,453.8206481933594,485.5685729980469,443.6837463378906,492.1593017578125,267.38751220703125,379.2410888671875,358.6511535644531,467.0898132324219,483.7561950683594,515.731201171875,432.1053466796875,457.6898498535156,498.94775390625,479.1123352050781,476.52520751953125,495.45220947265625,507.2062072753906,493.8956298828125,497.87213134765625,505.733642578125,501.6714782714844,473.1994934082031,491.440673828125,475.6468200683594,505.8779602050781,499.4036560058594,496.1510314941406,466.4430236816406,502.90966796875,510.6588439941406,490.5971374511719,486.735595703125,485.1636047363281,483.8446960449219,493.2914733886719,506.2558288574219,509.5884704589844,510.7865905761719,546.3191528320312,574.1926879882812,555.7369384765625,574.0975341796875,555.6071166992188,584.4942016601562,563.0692749023438,582.8609619140625,418.39849853515625,415.05938720703125,416.09576416015625,429.5428161621094,440.1424560546875,433.19622802734375,471.6438293457031,497.7642517089844,462.09149169921875,274.9365234375,476.63763427734375,463.94512939453125,458.23797607421875,456.09564208984375,451.71240234375,455.95452880859375
2024-11-22 00:00:00,2024-11-22 19:59:59.999,559.741455078125,326.6329345703125,0.584047794342041,1689.830810546875,16.58197021484375,426.2813415527344,385.0884094238281,475.6594543457031,470.21136474609375,543.1560668945312,439.7772521972656,391.7795104980469,479.64105224609375,462.36846923828125,542.9878540039062,537.9607543945312,110.40449523925781,5.6913580894470215,80.9403076171875,22.80327606201172,3.4839837551116943,324.2463684082031,3.239776611328125,249.015380859375,543.6886596679688,328.541015625,535.5067749023438,539.5106201171875,32.23458480834961,0.0,269.7994384765625,324.01165771484375,297.21405029296875,328.6810607910156,299.3791198730469,0.0,-0.28950798511505127,37.59529495239258,29.397979736328125,-0.01171875,100.0,8.160118103027344,269.1665954589844,73.01241302490234,50.80443572998047,110.0,7.943487644195557,271.0904541015625,72.08384704589844,53.328330993652344,112.9642562866211,8.151586532592773,267.5672302246094,71.82362365722656,56.02918243408203,110.0,7.766406059265137,277.4245300292969,71.82362365722656,57.93689727783203,0.0,-0.29997336864471436,46.021053314208984,39.121421813964844,0.01171875,109.44800567626953,7.884102821350098,286.2686462402344,71.1106948852539,56.869842529296875,109.07649230957031,7.91311502456665,278.3974914550781,70.6042251586914,51.685203552246094,1852.2720947265625,3.870126962661743,3.756535291671753,-49.33784103393555,620.2452392578125,589.7278442382812,353.48828125,409.68414306640625,308.9839172363281,349.94818115234375,320.0496826171875,268.375732421875,307.8930969238281,319.63671875,313.46295166015625,-192.104736328125,-115.9209213256836,-0.31686171889305115,-0.445416659116745,-0.24031196534633636,-0.28165122866630554,-1.2829068899154663,-1.3366914987564087,-51.64806365966797,581.1832275390625,569.45703125,397.81610107421875,403.2302551269531,311.5494689941406,344.50396728515625,317.59222412109375,316.5889587402344,328.9652404785156,326.0766296386719,320.0566711425781,-191.77122497558594,-150.59149169921875,-0.31153565645217896,-0.4727681279182434,-0.511998176574707,-0.3644079566001892,-1.2999999523162842,-1.2999999523162842,1.2470967769622803,1.321791172027588,0.5063009262084961,0.714839518070221,0.7474966645240784,9.725983619689941,9.294520378112793,8.687460899353027,8.21354866027832,133.8497772216797,128.32907104492188,115.50406646728516,137.27723693847656,148.48143005371094,146.01651000976562,1.2742499113082886,1.3347264528274536,0.8335146903991699,0.7523317933082581,0.6112077236175537,9.643576622009277,9.352313995361328,8.578756332397461,-1.2829068899154663,-1.3366914987564087,-2.4145350456237793,-2.3418660163879395,1077.8228759765625,-1.2999999523162842,-1.2999999523162842,-2.6755423545837402,-2.6679327487945557,1375.6407470703125,-0.091796875,0.44715502858161926,-0.09999999403953552,-0.09999999403953552,0.5606374740600586,0.6001720428466797,0.4493688941001892,-0.06865446269512177,0?,0.615289032459259,0.0,9.198810577392578,100.27255249023438,99.52003479003906,10.024250984191895,99.3524169921875,99.19148254394531,9.754446029663086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.3524169921875,99.52003479003906,100.27255249023438,9.754446029663086,10.024250984191895,9.198810577392578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1193.4251708984375,658.87646484375,86.42415618896484,84.953125,100.35546875,8.779296875,-0.23000000417232513,86.51171875,85.25099182128906,78.94342041015625,9.523788452148438,-0.3100000023841858,88.630859375,85.35221099853516,74.18250274658203,9.779999732971191,0.23000000417232513,87.9296875,86.66059875488281,78.96341705322266,10.05078125,-0.3700000047683716,0?,0?,0.0,33.40297317504883,17.755367279052734,347.0420227050781,358.8889465332031,340.7459716796875,358.6189880371094,1784.6553955078125,1564.767333984375,19.15730094909668,19.93955421447754,502.33587646484375,511.0849304199219,525.4788818359375,510.44866943359375,485.0176086425781,527.65478515625,538.482421875,542.0935668945312,527.6334838867188,529.43603515625,519.1477661132812,499.1175537109375,517.1926879882812,500.934814453125,524.0596923828125,527.7725219726562,518.77197265625,501.0189208984375,523.04931640625,516.1661376953125,530.4908447265625,531.3118896484375,523.8681030273438,528.3145141601562,516.9608764648438,493.16119384765625,506.1029052734375,505.44305419921875,515.943603515625,519.1444702148438,513.9620361328125,516.4273071289062,511.1937255859375,511.2355041503906,513.9119873046875,508.70672607421875,448.0010986328125,518.3175659179688,552.7489013671875,480.56695556640625,562.9678344726562,560.9757080078125,568.3944091796875,563.5648803710938,563.3638916015625,553.9691162109375,556.52978515625,558.4223022460938,549.1484375,534.726806640625,541.7840576171875,449.4411926269531,449.6238708496094,472.9573669433594,440.2661437988281,499.0282287597656,268.4326171875,381.5589904785156,358.8132629394531,472.94244384765625,480.0036926269531,511.1216735839844,432.00543212890625,458.5404968261719,474.55218505859375,510.5693054199219,478.969970703125,493.22613525390625,479.21966552734375,510.41632080078125,496.061767578125,502.15606689453125,478.7794494628906,473.4645080566406,491.18438720703125,469.2901916503906,498.09613037109375,491.9090881347656,488.8518371582031,471.7064208984375,494.0672607421875,504.27459716796875,485.2813720703125,482.0096130371094,478.9412841796875,480.1091613769531,490.2325744628906,502.4299011230469,507.0889892578125,508.54144287109375,545.7265014648438,575.8378295898438,556.4968872070312,575.5685424804688,546.7461547851562,572.2220458984375,554.1968994140625,569.3220825195312,409.458740234375,414.43682861328125,422.55694580078125,428.3284912109375,431.55126953125,429.49456787109375,477.6319274902344,488.456298828125,466.6311950683594,276.1722412109375,483.1622314453125,459.9349670410156,454.2790222167969,452.2024230957031,448.0368957519531,451.6287841796875
2024-11-22 00:00:00,2024-11-22 20:59:59.999,561.4496459960938,322.87689208984375,0.575508713722229,1696.7353515625,16.612764358520508,430.24127197265625,388.0369873046875,475.1401672363281,469.31732177734375,542.6627807617188,436.00653076171875,386.5597229003906,477.5894470214844,464.17193603515625,543.0133666992188,537.7752075195312,116.21952056884766,5.931989669799805,78.82646179199219,17.774507522583008,3.4908111095428467,323.8016357421875,3.2452945709228516,253.97366333007812,541.1630249023438,328.1668395996094,537.1900634765625,539.1516723632812,28.130615234375,0.0,269.9875793457031,324.1242370605469,297.40216064453125,329.0531005859375,299.72357177734375,0.0,-0.2885371148586273,37.4377326965332,29.164684295654297,-0.01171875,100.0,8.177323341369629,268.2253723144531,71.91426086425781,52.06555938720703,110.0,7.946532249450684,270.20074462890625,72.35256958007812,52.71243667602539,113.81980895996094,8.153666496276855,266.81158447265625,72.87890625,53.51493835449219,110.0,7.768550872802734,277.49163818359375,72.87890625,57.30258560180664,0.0,-0.29999998211860657,45.27116394042969,38.26202392578125,0.01171875,110.3016357421875,7.887080669403076,286.5699462890625,71.9426040649414,56.240074157714844,108.62883758544922,7.923912048339844,278.7886657714844,69.37882995605469,51.05441665649414,1854.3121337890625,3.855752944946289,3.8896756172180176,-54.13416290283203,612.8466186523438,577.4974975585938,354.55828857421875,406.7092590332031,309.4837646484375,348.4068298339844,319.2435302734375,267.0824890136719,307.0751647949219,318.8988037109375,312.5836181640625,-196.32879638671875,-118.3384780883789,-0.32299527525901794,-0.4520079493522644,-0.24362985789775848,-0.28613877296447754,-1.2881420850753784,-1.3419142961502075,-55.87161636352539,586.3614501953125,577.28857421875,399.5931091308594,405.79681396484375,311.23529052734375,345.2983703613281,317.6104431152344,317.0162048339844,328.69317626953125,326.59796142578125,320.39361572265625,-196.9750518798828,-153.91461181640625,-0.3177736699581146,-0.47864994406700134,-0.5159269571304321,-0.3707334101200104,-1.2999999523162842,-1.2999999523162842,1.233056664466858,1.3067679405212402,0.4981309771537781,0.701374351978302,0.7366729974746704,9.74665355682373,9.3117094039917,8.697258949279785,8.220667839050293,132.04945373535156,126.40483856201172,113.61050415039062,136.25376892089844,148.65672302246094,145.22972106933594,1.2578951120376587,1.3210111856460571,0.821372926235199,0.7410352230072021,0.6042777299880981,9.664836883544922,9.3696928024292,8.587573051452637,-1.2881420850753784,-1.3419142961502075,-2.4085986614227295,-2.318549394607544,1066.690673828125,-1.2999999523162842,-1.2999999523162842,-2.6803665161132812,-2.673823833465576,1380.3994140625,-0.091796875,0.4376409351825714,-0.09999999403953552,-0.09999999403953552,0.5513848066329956,0.5886476039886475,0.4407094120979309,-0.07348307222127914,0?,0.602471113204956,0.0,9.148200035095215,100.29252624511719,99.54296875,10.02304458618164,99.76809692382812,99.57073974609375,9.74340534210205,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76809692382812,99.54296875,100.29252624511719,9.74340534210205,10.02304458618164,9.148200035095215,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1191.862060546875,662.3944702148438,86.42415618896484,84.953125,100.35546875,8.779296875,-0.23000000417232513,85.28585052490234,85.35546875,78.94342041015625,9.47265625,-0.3100000023841858,88.630859375,84.30522155761719,74.18250274658203,9.779999732971191,0.23000000417232513,87.7520980834961,86.740234375,78.96341705322266,10.05078125,-0.3700000047683716,0?,0?,0.0,35.856101989746094,17.783998489379883,346.904541015625,358.8889465332031,337.0837097167969,358.4126281738281,1786.320556640625,1567.70361328125,19.185434341430664,19.315893173217773,501.49151611328125,509.4598388671875,524.1658325195312,509.140625,483.88751220703125,527.6090087890625,539.1417236328125,543.346923828125,529.3690795898438,533.442138671875,522.0578002929688,501.23321533203125,517.5310668945312,500.07891845703125,522.2147216796875,527.3729858398438,516.1519775390625,499.6507568359375,522.159423828125,515.1217651367188,529.3441772460938,530.8167724609375,523.0572509765625,527.5711669921875,516.555908203125,492.87969970703125,506.1711730957031,505.02630615234375,515.3267822265625,518.451904296875,513.3114013671875,515.3847045898438,511.1059875488281,510.6376037597656,512.6287841796875,507.52581787109375,451.14141845703125,515.639404296875,548.9205932617188,478.69378662109375,562.414794921875,563.2258911132812,573.2539672851562,569.76171875,571.107177734375,558.8776245117188,559.1157836914062,555.8016357421875,544.26025390625,532.7415161132812,533.51171875,444.68499755859375,452.80584716796875,477.34124755859375,442.19390869140625,508.7917175292969,269.1312561035156,384.17034912109375,359.089599609375,480.2494812011719,484.84307861328125,507.5292663574219,432.23114013671875,460.2757568359375,473.70330810546875,509.41851806640625,478.147705078125,488.7517395019531,472.1740417480469,506.09466552734375,496.269775390625,496.1915588378906,468.34295654296875,470.9649963378906,490.7449035644531,468.4483947753906,489.6860046386719,482.8000183105469,480.0059814453125,477.4432373046875,484.1575012207031,495.0931396484375,478.5697326660156,475.4284973144531,472.2154846191406,473.4542236328125,489.41461181640625,501.3616943359375,505.31036376953125,507.31414794921875,546.8840942382812,579.1598510742188,558.3307495117188,578.1320190429688,544.3535766601562,565.4744262695312,550.2702026367188,560.6624145507812,410.6964111328125,417.34051513671875,427.6958923339844,429.6300354003906,426.057373046875,424.60223388671875,483.87115478515625,479.6927185058594,472.85784912109375,277.2538757324219,493.22906494140625,459.6720886230469,454.4308776855469,452.10302734375,448.1731872558594,451.4239196777344
2024-11-22 00:00:00,2024-11-22 21:59:59.999,559.409912109375,322.48187255859375,0.5767393112182617,1689.905029296875,16.55626678466797,430.86083984375,388.43084716796875,475.485107421875,468.5528259277344,542.5343627929688,435.64642333984375,388.1688232421875,478.34698486328125,463.5396728515625,543.6196899414062,538.0523071289062,113.60112762451172,7.162010669708252,78.73065185546875,18.599166870117188,3.4853873252868652,324.17425537109375,3.240414619445801,251.55230712890625,542.1460571289062,328.5517272949219,539.470947265625,540.8441162109375,30.134300231933594,0.0,269.8819274902344,323.822265625,297.3651123046875,328.8801574707031,299.8128967285156,0.0,-0.28007814288139343,36.89619445800781,28.764230728149414,-0.01171875,100.0,8.173779487609863,267.2607421875,70.43102264404297,52.12477493286133,110.0,7.9374284744262695,269.7898254394531,72.35256958007812,52.65184783935547,113.70941925048828,8.143335342407227,266.24359130859375,72.90169525146484,53.31428146362305,110.0,7.761571884155273,278.0101318359375,72.90169525146484,57.89542007446289,0.0,-0.29999998211860657,44.68942642211914,37.59076690673828,0.01171875,110.3314208984375,7.877471446990967,287.09820556640625,71.92889404296875,56.175270080566406,109.24805450439453,7.917080402374268,278.7886657714844,69.5938949584961,50.32765579223633,1851.5628662109375,3.741093397140503,3.806882858276367,-51.776954650878906,619.3633422851562,579.3129272460938,355.0448913574219,406.7559509277344,309.57763671875,348.38134765625,319.34002685546875,267.763427734375,307.16302490234375,318.37109375,312.7117004394531,-193.05416870117188,-117.69060516357422,-0.3181350827217102,-0.4442997872829437,-0.24053461849689484,-0.28211161494255066,-1.2795101404190063,-1.3336725234985352,-52.13872146606445,594.5342407226562,588.3829345703125,401.46551513671875,408.17626953125,311.25982666015625,344.64715576171875,317.9731140136719,317.06329345703125,329.00823974609375,327.14788818359375,320.048828125,-192.7193145751953,-149.9326629638672,-0.31353771686553955,-0.4729432165622711,-0.5112289786338806,-0.3665793538093567,-1.2999999523162842,-1.2999999523162842,1.2237536907196045,1.2975430488586426,0.49452081322669983,0.6989482641220093,0.7316597700119019,9.737582206726074,9.310691833496094,8.688726425170898,8.211233139038086,131.88719177246094,126.13872528076172,113.1996841430664,136.08181762695312,148.308349609375,144.8598175048828,1.2478244304656982,1.3115521669387817,0.8152675032615662,0.7365246415138245,0.599621593952179,9.654890060424805,9.360919952392578,8.562986373901367,-1.2795101404190063,-1.3336725234985352,-2.3999695777893066,-2.313605785369873,1066.323486328125,-1.2999999523162842,-1.2999999523162842,-2.657693862915039,-2.6519649028778076,1357.6259765625,-0.091796875,0.4347725510597229,-0.09999999403953552,-0.09999999403953552,0.5626133680343628,0.5825129151344299,0.43654966354370117,-0.0728575587272644,0?,0.597687840461731,0.0,9.160008430480957,100.15836334228516,99.39832305908203,10.027938842773438,99.59833526611328,99.43817901611328,9.738723754882812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.59833526611328,99.39832305908203,100.15836334228516,9.738723754882812,10.027938842773438,9.160008430480957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1187.9482421875,663.5971069335938,86.42415618896484,84.953125,100.35546875,8.779296875,-0.23000000417232513,85.390625,85.40213012695312,78.94342041015625,9.473270416259766,-0.3100000023841858,88.630859375,84.22537231445312,85.83545684814453,9.779999732971191,0.23000000417232513,87.53684997558594,86.740234375,78.96341705322266,10.05078125,-0.3700000047683716,0?,0?,0.0,35.16027069091797,17.729686737060547,346.904541015625,358.8448181152344,338.0130615234375,358.4126281738281,1776.63525390625,1558.6824951171875,19.12796401977539,19.22739601135254,504.5550231933594,513.2521362304688,527.8785400390625,511.5652770996094,484.82037353515625,525.7993774414062,535.0142822265625,537.5040893554688,525.829345703125,531.0480346679688,521.479248046875,501.17510986328125,518.5374145507812,500.70477294921875,523.3771362304688,529.4488525390625,518.4022216796875,502.21923828125,521.9010620117188,514.8104248046875,529.1329345703125,530.6902465820312,522.6641235351562,527.247802734375,516.02978515625,492.49847412109375,505.5546569824219,506.0240783691406,516.6242065429688,519.6354370117188,514.126953125,516.1785888671875,512.1187744140625,511.1907958984375,513.2162475585938,507.7837219238281,456.7516784667969,526.70263671875,559.868408203125,481.29595947265625,563.1073608398438,559.6188354492188,567.8826293945312,565.339111328125,564.6611938476562,557.1112060546875,559.6382446289062,556.8070068359375,544.6754150390625,532.0962524414062,539.7129516601562,448.1929931640625,454.3934631347656,481.1376647949219,444.8896789550781,509.5482482910156,269.3485107421875,384.8192138671875,358.8824157714844,482.3325500488281,486.7604064941406,515.3958740234375,432.8558349609375,460.8012390136719,484.0113220214844,497.6712341308594,480.4566650390625,489.7839050292969,486.2325744628906,497.92633056640625,493.7653503417969,500.7389831542969,480.8013000488281,466.5094299316406,490.519287109375,470.15093994140625,498.1710205078125,491.17138671875,488.82843017578125,476.5859680175781,492.2305603027344,497.1817321777344,481.4295349121094,476.9036865234375,474.10833740234375,475.2812805175781,491.461669921875,504.1189880371094,507.1210632324219,509.2267150878906,547.5635986328125,580.0021362304688,558.8751220703125,579.3134765625,545.7533569335938,565.3784790039062,549.8096923828125,558.7670288085938,415.1220703125,418.37103271484375,423.5688781738281,426.7317199707031,425.65576171875,426.16326904296875,483.2694091796875,488.6182556152344,472.41943359375,277.5299987792969,494.1494445800781,461.561279296875,456.259033203125,453.8982849121094,449.7369079589844,452.8410339355469
2024-11-22 00:00:00,2024-11-22 22:59:59.999,515.847900390625,296.39013671875,0.5745700001716614,1565.8541259765625,16.328580856323242,429.6228332519531,381.7423095703125,477.544189453125,466.03155517578125,542.6803588867188,438.3062744140625,385.5513916015625,478.3096618652344,461.56634521484375,543.0834350585938,537.8129272460938,110.17611694335938,11.466024398803711,85.03559112548828,20.12468719482422,3.2261106967926025,322.5539245605469,2.994917869567871,261.8035583496094,541.0388793945312,326.437744140625,534.9337768554688,537.9948120117188,21.17337989807129,0.0,266.05230712890625,321.63812255859375,294.79083251953125,326.5859069824219,297.2653503417969,0.0,-0.28797468543052673,36.742706298828125,28.585771560668945,-0.01171875,100.0,7.712318420410156,264.8062438964844,73.01675415039062,47.50933837890625,110.0,7.486921787261963,266.9770812988281,74.41053009033203,49.39109420776367,110.71247863769531,7.688500881195068,263.8253479003906,72.87057495117188,48.67179870605469,110.0,7.323863506317139,274.6883239746094,72.87057495117188,54.21636199951172,0.0,-0.29999998211860657,44.28204345703125,37.010738372802734,0.01171875,109.5677261352539,7.4196672439575195,283.7789001464844,74.65331268310547,51.5436897277832,109.14282989501953,7.456601142883301,275.940185546875,75.41642761230469,45.06840133666992,1696.3316650390625,3.5306200981140137,3.841789960861206,-56.60750198364258,575.7570190429688,559.5516967773438,348.23919677734375,402.2795715332031,302.7421569824219,343.2685241699219,313.77069091796875,266.9717102050781,302.69842529296875,312.7764892578125,306.116943359375,-180.0294647216797,-110.13589477539062,-0.29941850900650024,-0.4041442275047302,-0.21278195083141327,-0.2652389705181122,-1.1231580972671509,-1.1716417074203491,-59.302799224853516,563.1082153320312,563.53076171875,393.0636901855469,402.33587646484375,305.4889831542969,336.771240234375,313.5289001464844,313.0929260253906,323.5511474609375,320.66552734375,314.0089416503906,-183.93479919433594,-139.81358337402344,-0.2945834696292877,-0.4320175349712372,-0.46136564016342163,-0.345068097114563,-1.2999999523162842,-1.2999999523162842,0.8218626379966736,0.9076356887817383,0.30385273694992065,0.448869913816452,0.4685635566711426,9.226751327514648,8.809338569641113,8.21252155303955,7.748538970947266,129.405029296875,124.42285919189453,111.68975830078125,134.22598266601562,145.98133850097656,142.9113311767578,0.8195710778236389,0.9133555889129639,0.5236966609954834,0.47963204979896545,0.3834321200847626,9.138507843017578,8.859660148620605,8.112161636352539,-1.1231580972671509,-1.1716417074203491,-2.0959224700927734,-2.0178260803222656,924.2770385742188,-1.2999999523162842,-1.2999999523162842,-2.303650140762329,-2.2989094257354736,1003.7533569335938,-0.091796875,0.2528887987136841,-0.09999999403953552,-0.09999999403953552,0.35815539956092834,0.3561990559101105,0.2578354775905609,-0.090980663895607,0?,0.3555688261985779,0.0,9.15876579284668,100.14851379394531,99.38524627685547,10.032137870788574,99.24557495117188,99.11389923095703,9.799219131469727,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.24557495117188,99.38524627685547,100.14851379394531,9.799219131469727,10.032137870788574,9.15876579284668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1038.412353515625,657.95068359375,85.10584259033203,84.953125,92.86609649658203,8.779296875,-0.23000000417232513,79.79533386230469,83.74834442138672,78.1424331665039,9.481538772583008,-0.3100000023841858,88.630859375,82.07147979736328,90.13714599609375,9.779999732971191,0.23000000417232513,81.84654235839844,86.740234375,78.16242980957031,10.05078125,-0.3700000047683716,0?,0?,0.0,28.37250518798828,17.336660385131836,346.3051452636719,357.580078125,336.9888916015625,357.2329406738281,1653.604736328125,1426.7647705078125,18.582178115844727,18.910888671875,499.6966552734375,510.15966796875,527.7020874023438,513.7401123046875,486.09210205078125,528.9288940429688,536.6849975585938,537.4757080078125,523.5787963867188,527.3233032226562,519.1690673828125,500.05615234375,520.3432006835938,503.03936767578125,524.21875,528.7718505859375,515.69580078125,496.455322265625,526.0584716796875,518.466552734375,533.3248291015625,534.5090942382812,526.3615112304688,531.4049682617188,519.0934448242188,494.0843200683594,507.74658203125,508.70416259765625,520.34228515625,523.52197265625,517.7131958007812,519.7551879882812,516.8702392578125,514.0631103515625,516.7737426757812,510.6856994628906,444.9013366699219,514.7822265625,556.260986328125,483.4750671386719,564.8330688476562,558.5638427734375,562.9037475585938,559.4381713867188,558.47314453125,552.6935424804688,562.53076171875,566.3280639648438,551.8262939453125,531.319091796875,523.5282592773438,437.3923034667969,442.9551086425781,464.5908203125,434.3117370605469,496.3040771484375,269.8078308105469,381.6531982421875,357.4883728027344,497.3407897949219,504.53179931640625,504.5712585449219,426.3275451660156,447.8792419433594,467.2607421875,505.52838134765625,496.83807373046875,471.2068176269531,475.50360107421875,512.7537231445312,504.2289123535156,485.21435546875,477.5115661621094,480.26806640625,491.905517578125,478.03076171875,509.82513427734375,503.517333984375,500.9551086425781,465.6868591308594,506.913330078125,501.3299865722656,485.4540710449219,480.56268310546875,478.2092590332031,479.5362854003906,486.9713439941406,499.82281494140625,502.11627197265625,503.4330749511719,548.9248046875,581.3923950195312,560.3475952148438,581.6025390625,558.1419067382812,582.88427734375,562.9389038085938,578.3021240234375,410.9660949707031,419.6298828125,423.97509765625,427.6949157714844,435.8856506347656,422.3873291015625,472.05731201171875,501.2503967285156,461.9598693847656,277.4603576660156,480.1197814941406,466.2536926269531,459.7826232910156,457.552978515625,452.83148193359375,457.00848388671875
2024-11-22 00:00:00,2024-11-22 23:59:59.999,513.2219848632812,295.1847229003906,0.575171709060669,1569.047607421875,16.380512237548828,433.0337829589844,382.4337158203125,477.3062744140625,463.66510009765625,542.1603393554688,433.73980712890625,375.24383544921875,476.121337890625,465.1771240234375,543.6234130859375,537.8330078125,123.57428741455078,13.858778953552246,88.19618225097656,12.582167625427246,3.207549571990967,321.8572692871094,2.9763622283935547,285.585693359375,539.3409423828125,325.2183837890625,538.9392700195312,539.1600952148438,12.712813377380371,0.0,265.9194641113281,320.3079528808594,293.844970703125,325.6501770019531,296.69989013671875,0.0,-0.2989468574523926,36.00130081176758,28.26192283630371,-0.01171875,100.0,7.605063438415527,262.1933288574219,73.43983459472656,46.653106689453125,110.0,7.531251907348633,264.9515686035156,72.39586639404297,49.73765563964844,110.59213256835938,7.730389595031738,261.79351806640625,73.24979400634766,48.312801361083984,110.0,7.352675914764404,272.5523376464844,73.24979400634766,53.24769973754883,0.0,-0.2997214198112488,43.56615447998047,36.279319763183594,0.01171875,110.75811767578125,7.4585442543029785,281.6198425292969,74.98697662353516,51.335472106933594,108.70211029052734,7.501829624176025,273.9132995605469,74.19184875488281,45.914146423339844,1679.937744140625,3.193134307861328,3.936734914779663,-54.27055740356445,557.1210327148438,543.5086669921875,349.0401306152344,398.971923828125,301.5606689453125,341.940185546875,311.2454528808594,266.033447265625,298.31500244140625,310.61517333984375,303.3963623046875,-177.02572631835938,-108.94937133789062,-0.2954699993133545,-0.39802414178848267,-0.20929236710071564,-0.26249265670776367,-1.106648325920105,-1.154523253440857,-57.49280548095703,577.9959106445312,577.293701171875,392.07171630859375,405.1394348144531,303.26397705078125,335.3910827636719,310.7091369628906,311.0761413574219,319.4740295410156,319.07550048828125,312.1657409667969,-181.34976196289062,-139.00387573242188,-0.29195696115493774,-0.4260554611682892,-0.4547419548034668,-0.3422738015651703,-1.2999999523162842,-1.2999999523162842,0.7685791254043579,0.8488752245903015,0.27828752994537354,0.4127369225025177,0.43106383085250854,9.276082992553711,8.855594635009766,8.255799293518066,7.7926435470581055,128.9149932861328,124.04727172851562,111.2655029296875,132.3929901123047,144.08273315429688,140.80442810058594,0.7629590034484863,0.8598895072937012,0.4824015498161316,0.4396817684173584,0.34994590282440186,9.187440872192383,8.9082670211792,8.148743629455566,-1.106648325920105,-1.154523253440857,-2.0690500736236572,-1.9743092060089111,914.4838256835938,-1.2999999523162842,-1.2999999523162842,-2.24918532371521,-2.2455427646636963,949.2673950195312,-0.091796875,0.22648407518863678,-0.09999999403953552,-0.09999999403953552,0.3271348774433136,0.3256867229938507,0.23344148695468903,-0.09296875447034836,0?,0.32136011123657227,0.0,9.16016674041748,99.5921859741211,98.83068084716797,10.032591819763184,99.4910659790039,99.33296203613281,9.804823875427246,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.4910659790039,98.83068084716797,99.5921859741211,9.804823875427246,10.032591819763184,9.16016674041748,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1020.2902221679688,659.647705078125,84.54830932617188,84.953125,90.626953125,8.779296875,-0.23000000417232513,79.33390808105469,83.49131774902344,78.1538314819336,9.48688793182373,-0.3100000023841858,88.38201904296875,81.88326263427734,89.69437408447266,9.779999732971191,0.23000000417232513,82.92736053466797,86.6276626586914,78.173828125,10.05078125,-0.3700000047683716,0?,0?,0.0,21.195268630981445,17.382490158081055,345.6932678222656,356.9450988769531,340.357177734375,356.62646484375,1651.63427734375,1413.664306640625,18.61575698852539,18.239177703857422,503.9628601074219,514.5941772460938,532.187255859375,516.149658203125,485.7561950683594,525.69091796875,532.2207641601562,532.7052001953125,520.071044921875,528.6390991210938,521.31494140625,502.1795349121094,522.5084228515625,503.84808349609375,523.9743041992188,528.216552734375,515.0263061523438,495.78472900390625,524.0547485351562,516.7117919921875,531.3340454101562,532.0458984375,524.0260620117188,528.8269653320312,516.6188354492188,491.9398193359375,505.3798828125,509.6138000488281,521.1290283203125,524.307861328125,519.0803833007812,520.7191162109375,519.048828125,515.5982666015625,518.7444458007812,512.50732421875,454.1566162109375,524.4556884765625,567.6851196289062,486.45556640625,564.6633911132812,554.4910278320312,557.650390625,556.8329467773438,561.1998901367188,557.4856567382812,566.09228515625,571.776611328125,554.6795654296875,527.0397338867188,506.4942626953125,432.3690490722656,446.86590576171875,470.19854736328125,437.0945739746094,512.9369506835938,269.8078308105469,382.7853698730469,357.1416015625,502.3528747558594,511.44189453125,493.7132568359375,425.4706726074219,447.1057434082031,473.9080505371094,499.24267578125,498.749755859375,463.1497497558594,480.6703796386719,504.2804870605469,509.71630859375,475.72918701171875,480.1978454589844,468.3402404785156,496.32623291015625,480.9600524902344,502.66754150390625,499.89599609375,495.2540283203125,472.7806701660156,502.8673095703125,498.3775329589844,481.9736022949219,475.86285400390625,474.65069580078125,475.8050537109375,489.0534362792969,502.77850341796875,500.84698486328125,502.2713623046875,547.8807373046875,581.064697265625,559.097900390625,582.0921630859375,563.9228515625,588.4351806640625,567.8348999023438,585.3250732421875,415.0928039550781,421.880615234375,423.46234130859375,425.8006286621094,435.0980224609375,414.3912658691406,480.4089050292969,496.209228515625,468.7083740234375,277.52044677734375,492.06719970703125,468.7945861816406,461.8628845214844,459.6625061035156,454.7491149902344,458.5520324707031
