Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-23 00:00:00,2024-11-23 00:59:59.999,386.26934814453125,224.49342346191406,0.5829446315765381,1210.4951171875,14.667112350463867,413.6750183105469,361.5519714355469,481.838134765625,468.7265319824219,537.4749755859375,426.7489013671875,371.1960144042969,475.3524475097656,462.8409423828125,542.1348876953125,534.819580078125,79.39801788330078,9.498114585876465,66.02192687988281,10.139676094055176,2.4362988471984863,315.9406433105469,2.2460925579071045,278.378662109375,533.6942138671875,318.5041809082031,517.9120483398438,525.84228515625,9.53487777709961,0.0,251.64697265625,308.0772399902344,290.3537902832031,312.4986877441406,293.0578918457031,0.0,-0.28326284885406494,35.484500885009766,27.79117202758789,-0.01171875,100.0,0.2448599487543106,174.41583251953125,81.27059173583984,2.431647300720215,110.0,2.815702438354492,230.91026306152344,79.1907958984375,18.042373657226562,47.23524856567383,7.889427185058594,254.1984100341797,70.75225830078125,49.59964370727539,110.0,7.525204658508301,257.01373291015625,70.75225830078125,53.73686599731445,0.0,-0.29789599776268005,42.7717399597168,35.620731353759766,0.01171875,113.25218200683594,7.641543865203857,271.67938232421875,73.43070220947266,53.47455978393555,110.56144714355469,7.681697368621826,264.1637268066406,72.44970703125,47.27223205566406,1368.2791748046875,4.062832355499268,4.169947147369385,-70.25950622558594,533.6032104492188,535.5759887695312,344.8620300292969,386.2757873535156,296.0251770019531,325.8492736816406,303.41033935546875,260.44061279296875,279.34771728515625,294.6823425292969,289.6803894042969,-161.0106658935547,-99.0052719116211,-0.28843164443969727,-0.30464133620262146,-0.15040169656276703,-0.2616773545742035,-0.7880714535713196,-0.8259009122848511,-75.30790710449219,536.6925659179688,516.107666015625,393.5858459472656,382.51007080078125,299.6971130371094,313.4092712402344,303.9645080566406,298.20672607421875,314.1394348144531,306.93792724609375,299.0511169433594,-168.354248046875,-124.49105834960938,-0.28636792302131653,-0.33668848872184753,-0.34411731362342834,-0.34186509251594543,-1.2999999523162842,-1.2999999523162842,0.4893551766872406,0.5542810559272766,0.17072775959968567,0.2673397660255432,0.27855974435806274,8.954926490783691,8.571981430053711,8.324543952941895,7.983069896697998,123.3427963256836,120.2101058959961,108.19818115234375,125.33101654052734,136.21546936035156,133.55125427246094,0.4474872052669525,0.566146194934845,0.2999316453933716,0.2896250784397125,0.22399690747261047,8.849034309387207,8.600407600402832,8.234635353088379,-0.7880714535713196,-0.8259009122848511,-1.4874639511108398,-1.4064786434173584,661.58349609375,-1.2999999523162842,-1.2999999523162842,-1.604880452156067,-1.6022982597351074,305.2923889160156,-0.091796875,0.12130957096815109,-0.09999999403953552,-0.09999999403953552,0.03315288573503494,0.1931975930929184,0.12948909401893616,-0.09296875447034836,0?,0.17911547422409058,0.0,52.860595703125,62.35653305053711,61.97998046875,54.47831344604492,63.03546142578125,62.96901321411133,56.406578063964844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,63.03546142578125,61.97998046875,62.35653305053711,56.406578063964844,54.47831344604492,52.860595703125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,856.2268676757812,512.0863647460938,82.96104431152344,84.953125,38.9462776184082,8.779296875,-0.23000000417232513,79.69124603271484,81.34784698486328,15.400313377380371,9.58349323272705,-0.3100000023841858,83.47506713867188,80.6382827758789,38.64441680908203,9.779999732971191,0.23000000417232513,82.23104095458984,83.68231964111328,14.955961227416992,10.048701286315918,-0.3700000047683716,0?,0?,0.0,17.478883743286133,15.34693717956543,343.0765686035156,352.078369140625,339.5376892089844,351.6038513183594,1275.982421875,1110.69775390625,16.316612243652344,17.578672409057617,498.7545166015625,508.1954345703125,523.83642578125,508.09991455078125,477.8238830566406,519.2568359375,527.7743530273438,532.7731323242188,519.8935546875,525.281982421875,517.9050903320312,497.83807373046875,516.821044921875,500.45635986328125,522.884765625,528.7839965820312,513.2098388671875,491.7108154296875,516.7543334960938,508.9259338378906,522.5502319335938,523.8551635742188,517.56298828125,520.6309814453125,509.82373046875,485.6072082519531,499.4269714355469,503.24505615234375,514.076416015625,518.9273681640625,514.3176879882812,516.0831298828125,514.526611328125,512.1652221679688,515.6143798828125,510.49017333984375,441.49957275390625,504.07373046875,540.5350952148438,472.0762939453125,546.0155029296875,538.7078857421875,550.0319213867188,551.3309936523438,554.0272827148438,550.2254638671875,556.8414306640625,559.9563598632812,543.9844970703125,523.5537109375,506.950439453125,433.7339782714844,449.3337097167969,474.7193908691406,437.7562255859375,510.47821044921875,269.69403076171875,374.3859558105469,350.76226806640625,504.2247314453125,515.1520385742188,493.9574279785156,425.20672607421875,447.1141357421875,468.57269287109375,494.1334533691406,502.02215576171875,466.66461181640625,467.9217224121094,499.1818542480469,515.2833862304688,479.1899719238281,467.179443359375,465.62200927734375,498.7254943847656,488.9204406738281,494.5974426269531,488.2301940917969,482.9604797363281,476.92864990234375,489.9215087890625,511.7062072753906,493.02886962890625,486.2864685058594,485.3812255859375,487.42120361328125,486.59967041015625,498.82476806640625,498.3063659667969,499.2098083496094,528.9972534179688,553.3882446289062,537.9530639648438,556.398681640625,552.7178955078125,575.4888916015625,557.9647827148438,576.7660522460938,398.6135559082031,403.7486572265625,409.9258117675781,418.9940490722656,424.68511962890625,406.7658996582031,483.8037109375,482.6686096191406,472.1897277832031,277.5439453125,491.4109802246094,474.538330078125,465.8639831542969,463.310791015625,457.18145751953125,461.9859924316406
2024-11-23 00:00:00,2024-11-23 01:59:59.999,352.8661804199219,210.17811584472656,0.5957978963851929,1117.549560546875,13.950126647949219,402.4045715332031,348.640869140625,480.8650817871094,471.7538757324219,542.278564453125,413.41827392578125,359.5408935546875,478.8993225097656,464.3136901855469,544.340576171875,538.3235473632812,69.06436157226562,5.599320888519287,60.697059631347656,10.871345520019531,2.2215025424957275,318.37750244140625,2.0406103134155273,263.74346923828125,538.9437866210938,320.84381103515625,531.3268432617188,535.388671875,14.752713203430176,0.0,246.6371307373047,294.83001708984375,291.9287109375,299.4173583984375,295.2214050292969,0.0,-0.29408934712409973,34.943809509277344,27.40924644470215,-0.01171875,100.0,-0.2738817632198334,102.87208557128906,74.16642761230469,0.080078125,110.0,0.5319892764091492,157.08209228515625,75.5389404296875,4.842563152313232,20.654327392578125,8.204991340637207,244.2855224609375,67.40705871582031,50.66168975830078,110.0,7.82889986038208,244.15219116210938,67.40705871582031,52.591793060302734,0.0,-0.29711753129959106,41.91000747680664,34.796852111816406,0.01171875,116.11459350585938,7.9668121337890625,261.787109375,68.81774139404297,54.53179931640625,113.45763397216797,8.010058403015137,254.13031005859375,66.9141616821289,47.526756286621094,1310.34375,4.038932800292969,4.098344802856445,-41.46782302856445,520.3931884765625,529.338134765625,349.1182556152344,370.3605041503906,298.694091796875,311.31207275390625,306.409423828125,255.21841430664062,242.28053283691406,282.0035400390625,283.8852844238281,-125.20561981201172,-79.2478256225586,-0.2752152681350708,-0.2424643635749817,-0.113992840051651,-0.2575114071369171,-0.6664283275604248,-0.7028579711914062,-45.154232025146484,541.4222412109375,502.0504455566406,408.86334228515625,365.4464111328125,307.1451721191406,294.6031494140625,296.2886657714844,293.20355224609375,313.4889221191406,302.79241943359375,295.8307189941406,-131.33265686035156,-91.59050750732422,-0.2715686559677124,-0.27037742733955383,-0.272320419549942,-0.33639436960220337,-1.2999999523162842,-1.2999999523162842,0.461801141500473,0.5141523480415344,0.16684743762016296,0.26166099309921265,0.27204135060310364,9.192999839782715,8.81520938873291,8.624626159667969,8.314342498779297,118.3713150024414,115.62936401367188,104.00411987304688,118.77791595458984,129.14466857910156,126.75334167480469,0.40996742248535156,0.5300254821777344,0.28938183188438416,0.2839595675468445,0.2217959612607956,9.086291313171387,8.83913516998291,8.542426109313965,-0.6664283275604248,-0.7028579711914062,-1.3054335117340088,-1.2290496826171875,602.6245727539062,-1.2999999523162842,-1.2999999523162842,-1.3966907262802124,-1.3978848457336426,98.72024536132812,-0.091796875,0.12448296695947647,-0.09999999403953552,-0.09999999403953552,-0.07053724676370621,0.1890852004289627,0.12800608575344086,-0.09289369732141495,0?,0.17737510800361633,0.0,87.40121459960938,29.058269500732422,28.97110366821289,89.77537536621094,29.098024368286133,28.6889705657959,93.47601318359375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,29.098024368286133,28.97110366821289,29.058269500732422,93.47601318359375,89.77537536621094,87.40121459960938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,825.859619140625,484.4925231933594,81.52595520019531,84.953125,17.327911376953125,8.779296875,-0.23000000417232513,80.61400604248047,81.72502136230469,10.720000267028809,9.581647872924805,-0.3100000023841858,82.2314224243164,81.2934799194336,17.932247161865234,9.779999732971191,0.23000000417232513,82.79798889160156,83.79639434814453,10.261896133422852,10.046205520629883,-0.3700000047683716,0?,0?,0.0,11.355246543884277,14.54554557800293,337.6356506347656,344.9799499511719,337.2872314453125,344.4690856933594,1155.177490234375,1009.1373901367188,15.416191101074219,17.454240798950195,504.3847351074219,514.225830078125,530.3079833984375,511.85650634765625,478.8924560546875,519.9991455078125,528.2447509765625,534.7608032226562,521.0425415039062,526.6697387695312,519.5200805664062,498.278076171875,518.1298217773438,501.3861389160156,525.317626953125,528.3518676757812,510.3083801269531,488.7828674316406,518.28369140625,509.73919677734375,523.9386596679688,525.2978515625,519.3696899414062,522.0943603515625,511.52398681640625,486.1590881347656,500.62139892578125,503.8253479003906,514.39697265625,519.7854614257812,516.2715454101562,517.92919921875,516.30224609375,514.1300659179688,517.6234130859375,512.6338500976562,451.1565856933594,516.9783325195312,551.1696166992188,474.8599853515625,551.5593872070312,541.9635009765625,553.8374633789062,559.0071411132812,566.157958984375,562.3871459960938,569.8955078125,564.6055908203125,540.0062866210938,514.9115600585938,498.7571105957031,431.3478698730469,456.1029357910156,485.8846130371094,442.68157958984375,521.0617065429688,268.7634582519531,370.71826171875,345.9171142578125,510.4195556640625,524.1499633789062,473.5876770019531,423.4609069824219,446.8448791503906,474.73504638671875,505.4610595703125,512.8283081054688,461.29486083984375,470.5223388671875,499.1124572753906,521.61083984375,467.2787170410156,467.446533203125,458.54547119140625,497.9617004394531,497.1294860839844,494.0140380859375,485.0357360839844,479.14825439453125,488.0578308105469,486.0605773925781,513.8115844726562,494.585693359375,488.4219970703125,488.81927490234375,493.6850280761719,491.3790283203125,504.2333984375,496.783203125,497.7876281738281,537.54638671875,555.8362426757812,541.104736328125,555.955078125,561.2525634765625,583.686279296875,566.142822265625,586.2616577148438,390.7615051269531,391.2862548828125,395.64776611328125,404.3800964355469,411.3820495605469,394.3675537109375,496.0081481933594,478.6644287109375,482.2773742675781,277.01824951171875,503.30963134765625,479.7422180175781,468.17742919921875,465.5224609375,458.24151611328125,464.5443420410156
2024-11-23 00:00:00,2024-11-23 02:59:59.999,355.24407958984375,212.77490234375,0.5989198088645935,1116.542724609375,14.043129920959473,415.2943420410156,349.250732421875,479.1071472167969,470.7405090332031,541.8026733398438,430.7905578613281,364.9892883300781,476.5948791503906,457.0646667480469,541.9622802734375,537.0599365234375,77.78871154785156,5.469053268432617,70.715576171875,14.661026954650879,2.2229905128479004,318.4878845214844,2.0433502197265625,253.41558837890625,540.58251953125,320.6988830566406,535.3809204101562,537.8592529296875,17.028564453125,0.0,246.96456909179688,301.8660583496094,289.0455017089844,306.392578125,292.2701721191406,0.0,-0.29826977849006653,34.163639068603516,27.008939743041992,-0.01171875,100.0,-0.29919740557670593,75.43150329589844,65.08123016357422,0.080078125,110.0,6.827988147735596,238.83489990234375,75.43602752685547,39.89375686645508,118.92691040039062,7.312816143035889,244.81109619140625,73.28125762939453,42.70899200439453,110.0,6.947523593902588,247.2537078857422,73.28125762939453,44.43138122558594,0.0,-0.2953125238418579,41.03892135620117,34.157649993896484,0.01171875,112.29898071289062,7.049943923950195,261.6942443847656,75.26166534423828,46.40846252441406,111.20501708984375,7.088670253753662,253.81251525878906,74.18710327148438,39.302791595458984,1351.692138671875,4.619055271148682,4.2625532150268555,-50.58577346801758,533.8003540039062,542.1206665039062,337.7341613769531,380.6186828613281,289.8788146972656,320.5325012207031,288.8740234375,255.9606170654297,267.8257141113281,286.1650390625,282.31365966796875,-140.1687469482422,-87.60472869873047,-0.26809102296829224,-0.27577224373817444,-0.13248534500598907,-0.24454271793365479,-0.7188877463340759,-0.7537051439285278,-55.026123046875,536.7180786132812,514.6367797851562,398.86529541015625,374.1918640136719,299.3514099121094,303.1039733886719,306.66925048828125,290.4914855957031,318.4173889160156,308.1314392089844,281.0934143066406,-147.61068725585938,-105.3517074584961,-0.2650054097175598,-0.3031519949436188,-0.31021663546562195,-0.32087242603302,-1.2999999523162842,-1.2999999523162842,0.30538997054100037,0.359173059463501,0.08713153749704361,0.1377902626991272,0.1448805332183838,8.493256568908691,8.112112998962402,7.772551536560059,7.3844499588012695,120.44149017333984,116.99134063720703,106.08350372314453,118.60511016845703,129.5205078125,126.9273452758789,0.26982325315475464,0.3689228594303131,0.1530202329158783,0.15377452969551086,0.10724916309118271,8.391894340515137,8.141032218933105,7.665016174316406,-0.7188877463340759,-0.7537051439285278,-1.3773460388183594,-1.2913668155670166,623.628173828125,-1.2999999523162842,-1.2999999523162842,-1.4537471532821655,-1.4560179710388184,156.54568481445312,-0.091796875,0.032576143741607666,-0.09999999403953552,-0.09999999403953552,0.0570848248898983,0.07444189488887787,0.03754117712378502,-0.09267578274011612,0?,0.053170762956142426,0.0,37.823123931884766,79.32511138916016,78.7786636352539,39.94159698486328,76.68280029296875,76.62889099121094,43.17472839355469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,76.68280029296875,78.7786636352539,79.32511138916016,43.17472839355469,39.94159698486328,37.823123931884766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,778.7733154296875,572.9056396484375,76.5632095336914,84.953125,70.51950073242188,8.779296875,-0.23000000417232513,72.35533905029297,78.52777862548828,9.720277786254883,9.649243354797363,-0.3100000023841858,79.298828125,76.42378997802734,69.78840637207031,9.779999732971191,0.23000000417232513,74.4210433959961,82.0805892944336,9.740144729614258,10.060546875,-0.3700000047683716,0?,0?,0.0,10.548269271850586,14.622992515563965,335.26873779296875,343.47076416015625,336.2735900878906,342.8174133300781,1159.103515625,990.5919189453125,15.492193222045898,16.499221801757812,501.64453125,512.534912109375,528.6206665039062,510.32403564453125,476.5735168457031,519.679443359375,530.1882934570312,536.9749145507812,522.7425537109375,524.2025146484375,516.3899536132812,494.4405517578125,514.1041870117188,497.0995178222656,521.2225952148438,528.4957275390625,511.34783935546875,487.998046875,516.69287109375,508.6695556640625,523.2630615234375,524.6746215820312,518.0935668945312,520.9546508789062,510.69439697265625,484.9907531738281,499.3844299316406,499.5228271484375,510.2722473144531,516.0509643554688,513.0894775390625,515.6586303710938,512.9996337890625,510.14727783203125,513.94775390625,508.4218444824219,449.05224609375,517.969482421875,554.6433715820312,477.10443115234375,554.7014770507812,548.0223999023438,559.308349609375,561.9141235351562,564.2711181640625,558.97314453125,568.1141967773438,563.5931396484375,544.7438354492188,513.247314453125,507.4594421386719,434.30645751953125,436.5992431640625,458.5406188964844,426.76055908203125,491.79425048828125,267.67437744140625,367.8632507324219,345.3941650390625,470.4804992675781,481.614501953125,512.0995483398438,409.0342102050781,426.8699951171875,464.5635681152344,502.3284606933594,496.911376953125,460.8357238769531,475.88226318359375,512.1644287109375,532.572265625,492.0323486328125,479.4190368652344,475.46356201171875,512.4234008789062,463.75823974609375,504.2716979980469,494.8345642089844,490.0274658203125,464.697998046875,496.0523681640625,535.6405639648438,516.1339721679688,509.9052429199219,512.9951171875,516.9601440429688,489.5467834472656,502.61224365234375,497.07763671875,498.5109558105469,542.3654174804688,562.4796752929688,547.9295043945312,563.9362182617188,559.546875,584.9258422851562,566.4430541992188,588.6708984375,399.5431213378906,401.0281677246094,407.8926696777344,419.2063903808594,425.929443359375,406.8616943359375,470.2942810058594,489.341552734375,459.6190490722656,275.32781982421875,474.5426330566406,450.5826721191406,442.2015380859375,440.18402099609375,434.8067626953125,438.19866943359375
2024-11-23 00:00:00,2024-11-23 03:59:59.999,354.23590087890625,212.2600555419922,0.5992116332054138,1118.0323486328125,14.007434844970703,418.1370849609375,349.0012512207031,479.8922119140625,468.78558349609375,541.0128173828125,435.34423828125,366.2782897949219,479.2733154296875,457.62200927734375,542.1865234375,536.6937255859375,79.21050262451172,7.032663345336914,72.79300689697266,15.974696159362793,2.214937925338745,317.0754699707031,2.036015748977661,238.90036010742188,538.700439453125,319.551513671875,530.4251098632812,534.3026123046875,15.974679946899414,0.0,246.8105010986328,303.6393127441406,286.3453674316406,308.0702209472656,289.5406799316406,0.0,-0.29238322377204895,33.46216583251953,26.62438201904297,-0.01171875,100.0,-0.29917341470718384,59.08879089355469,57.89267349243164,0.080078125,110.0,6.924907684326172,247.8115997314453,75.39347839355469,42.13029479980469,111.72467041015625,7.125699520111084,244.9389190673828,74.64717864990234,42.61341857910156,110.0,6.758156776428223,247.32504272460938,74.64717864990234,42.72566223144531,0.0,-0.2953125238418579,39.98628234863281,33.44087219238281,0.01171875,111.14053344726562,6.862847805023193,260.9105529785156,76.3927230834961,45.489253997802734,109.41743469238281,6.903924465179443,253.19964599609375,73.92140197753906,39.27891540527344,1338.864501953125,4.611523151397705,4.399525165557861,-51.351253509521484,535.5466918945312,544.345458984375,336.10821533203125,384.42645263671875,287.0616455078125,324.0557861328125,285.39544677734375,257.5318908691406,275.798828125,289.9515380859375,283.1221008300781,-140.97357177734375,-88.33818054199219,-0.2612150311470032,-0.2830216586589813,-0.13655249774456024,-0.2369464784860611,-0.7327043414115906,-0.7700369954109192,-54.976173400878906,538.4747924804688,518.1880493164062,394.39300537109375,377.6453857421875,294.6213073730469,305.22314453125,300.9205322265625,281.9626770019531,308.80938720703125,305.23760986328125,277.6610412597656,-148.21707153320312,-105.43014526367188,-0.258854478597641,-0.31072211265563965,-0.3172546923160553,-0.3117874264717102,-1.2999999523162842,-1.2999999523162842,0.3034025728702545,0.3566516637802124,0.08686637878417969,0.1400764435529709,0.1424206644296646,8.283235549926758,7.912464141845703,7.5756378173828125,7.192692279815674,119.98332977294922,117.1890869140625,105.73356628417969,117.8952865600586,128.8459930419922,126.21532440185547,0.266523152589798,0.36585864424705505,0.15060053765773773,0.15192271769046783,0.10908544808626175,8.184835433959961,7.931780815124512,7.4554338455200195,-0.7327043414115906,-0.7700369954109192,-1.391667366027832,-1.2985097169876099,621.5438842773438,-1.2999999523162842,-1.2999999523162842,-1.4645745754241943,-1.4679087400436401,168.29698181152344,-0.091796875,0.030603380873799324,-0.09999999403953552,-0.09999999403953552,0.06369300931692123,0.07320847362279892,0.03627517446875572,-0.09267578274011612,0?,0.04955506697297096,0.0,29.514286041259766,88.25856018066406,87.61079406738281,30.654184341430664,86.974609375,86.97501373291016,36.027069091796875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.974609375,87.61079406738281,88.25856018066406,36.027069091796875,30.654184341430664,29.514286041259766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,777.9935302734375,560.885009765625,75.42253875732422,84.953125,74.63850402832031,8.779296875,-0.23000000417232513,71.748046875,77.6796875,9.720000267028809,9.653959274291992,-0.3100000023841858,77.29663848876953,78.61076354980469,73.19007873535156,9.779999732971191,0.23000000417232513,72.8359375,80.671875,9.739999771118164,10.060546875,-0.3700000047683716,0?,0?,0.0,9.719161987304688,14.585704803466797,334.6560974121094,343.47076416015625,336.1322937011719,343.0418395996094,1162.058837890625,987.131103515625,15.423047065734863,15.933268547058105,501.83685302734375,512.42822265625,527.672119140625,508.9447326660156,475.4438781738281,518.12890625,529.0447387695312,536.0263671875,521.4747924804688,523.950439453125,517.0827026367188,494.6768798828125,514.8262329101562,497.1663818359375,519.6395263671875,526.0369873046875,509.1109924316406,486.3327941894531,515.2250366210938,507.089111328125,521.72998046875,523.1325073242188,516.78662109375,519.6262817382812,509.3880920410156,483.78759765625,497.9625244140625,500.15704345703125,511.0289611816406,517.1751098632812,514.3642578125,517.6696166992188,514.1195678710938,511.4052734375,515.0027465820312,509.3191833496094,449.0212097167969,517.498046875,551.817626953125,473.3245544433594,549.8245849609375,543.0753784179688,554.5159301757812,557.20849609375,559.5093994140625,556.27001953125,565.7239990234375,560.382568359375,541.0029907226562,513.2848510742188,508.2433776855469,438.6744079589844,436.6022644042969,458.9339904785156,426.8948669433594,491.9032287597656,266.6445007324219,365.2139892578125,345.09356689453125,459.36383056640625,472.6383972167969,514.8027954101562,408.1558837890625,426.04241943359375,469.259521484375,500.7517395019531,490.706787109375,460.6402893066406,483.52587890625,513.7188720703125,545.299560546875,493.7577819824219,487.1580810546875,479.4277648925781,518.0518188476562,460.66510009765625,510.51751708984375,500.4965515136719,495.29608154296875,464.4367980957031,501.3945617675781,551.3927001953125,529.2355346679688,520.49072265625,524.7067260742188,528.86083984375,489.50543212890625,502.67254638671875,496.283447265625,497.7808532714844,536.1590576171875,556.9102783203125,542.8052368164062,559.4768676757812,556.4402465820312,582.850830078125,564.2319946289062,587.8408813476562,403.0088195800781,403.47369384765625,409.8954772949219,423.28863525390625,430.6769714355469,409.9288330078125,469.29986572265625,494.57879638671875,459.2936706542969,274.2185974121094,473.289794921875,447.92523193359375,440.20318603515625,438.1327209472656,433.098388671875,436.0601806640625
2024-11-23 00:00:00,2024-11-23 04:59:59.999,354.87091064453125,212.63465881347656,0.5990358591079712,1122.255126953125,13.997476577758789,417.1571044921875,348.3136901855469,479.52008056640625,469.7162170410156,541.270751953125,435.1700439453125,364.8287658691406,479.0644836425781,457.6278076171875,542.0450439453125,536.9010620117188,80.24443817138672,6.165416717529297,73.92372131347656,16.07826805114746,2.2192392349243164,316.9931640625,2.0396673679351807,255.8865203857422,538.6347045898438,319.3864440917969,527.1790771484375,532.8673706054688,14.56876277923584,0.0,246.9342803955078,303.7316589355469,286.1846008300781,307.9925231933594,289.28680419921875,0.0,-0.2928704619407654,32.84990310668945,26.244020462036133,-0.01171875,100.0,-0.29914215207099915,49.20722198486328,52.36353302001953,0.080078125,110.0,6.931473731994629,248.38479614257812,76.13201141357422,42.40359115600586,111.85465240478516,7.1319899559021,244.9389190673828,75.2853012084961,42.88470458984375,110.0,6.782434463500977,247.04188537597656,75.2853012084961,42.791282653808594,0.0,-0.2953125238418579,39.35570526123047,32.72671127319336,0.01171875,111.2538070678711,6.869332790374756,260.9105529785156,76.08920288085938,45.769615173339844,110.05571746826172,6.910250186920166,253.19964599609375,73.39026641845703,38.74931716918945,1338.882568359375,4.602351188659668,4.383864879608154,-46.671485900878906,535.4281005859375,544.9617919921875,337.3095397949219,385.33721923828125,287.8139953613281,325.0312194824219,285.9077453613281,258.7742614746094,276.8697204589844,290.292724609375,283.7540283203125,-136.0328826904297,-85.48677825927734,-0.25654613971710205,-0.27666547894477844,-0.1340564340353012,-0.23346640169620514,-0.7263522744178772,-0.7636970281600952,-49.86988830566406,536.3934326171875,516.748046875,395.37982177734375,377.87103271484375,294.1911315917969,305.2995300292969,300.20733642578125,279.6191101074219,305.0369567871094,304.9891052246094,278.1582946777344,-143.67694091796875,-100.29867553710938,-0.25422972440719604,-0.30497220158576965,-0.312153160572052,-0.3073653280735016,-1.2999999523162842,-1.2999999523162842,0.3069094121456146,0.3600708842277527,0.09107673913240433,0.13788224756717682,0.14618855714797974,8.297013282775879,7.926443576812744,7.585122585296631,7.200256824493408,120.22613525390625,117.36418914794922,105.86996459960938,117.81291961669922,128.80035400390625,126.16072845458984,0.271467924118042,0.3685445785522461,0.1539967954158783,0.15495659410953522,0.10957749933004379,8.197279930114746,7.943680763244629,7.453037261962891,-0.7263522744178772,-0.7636970281600952,-1.3846272230148315,-1.2916178703308105,620.9624633789062,-1.2999999523162842,-1.2999999523162842,-1.4569278955459595,-1.4606839418411255,160.9840545654297,-0.091796875,0.034329455345869064,-0.09999999403953552,-0.09999999403953552,0.06687019765377045,0.06897550821304321,0.03879568353295326,-0.09267578274011612,0?,0.05301239714026451,0.0,35.16351318359375,82.20503997802734,81.64482116699219,36.65584945678711,80.686279296875,80.6151123046875,43.99837112426758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.686279296875,81.64482116699219,82.20503997802734,43.99837112426758,36.65584945678711,35.16351318359375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,777.095947265625,561.7916259765625,74.99651336669922,72.74207305908203,74.75,8.779296875,-0.23000000417232513,71.748046875,77.6796875,9.720000267028809,9.636212348937988,-0.3100000023841858,76.056640625,79.12433624267578,73.30401611328125,9.779999732971191,0.23000000417232513,72.8359375,80.671875,9.739999771118164,10.060546875,-0.3700000047683716,0?,0?,0.0,9.258256912231445,14.58479118347168,334.50042724609375,343.47076416015625,336.0298156738281,343.0418395996094,1165.7467041015625,989.3251953125,15.442815780639648,16.23548126220703,501.67742919921875,512.0617065429688,527.6155395507812,508.84423828125,475.7323913574219,518.1771240234375,529.1996459960938,536.3037719726562,521.7898559570312,524.2258911132812,517.3255004882812,494.9733581542969,515.1954345703125,497.19805908203125,519.254150390625,525.2241821289062,508.0001220703125,485.10479736328125,515.2633666992188,507.0633850097656,521.81591796875,523.1810913085938,516.981689453125,519.7152099609375,509.5971984863281,483.9753112792969,498.1324157714844,500.6853332519531,511.947509765625,517.962646484375,515.1260375976562,518.3822021484375,514.4406127929688,512.3675537109375,515.3728637695312,509.5783996582031,447.1095275878906,513.9426879882812,548.15478515625,471.3807373046875,546.759765625,540.4127197265625,551.5640869140625,555.3777465820312,559.75439453125,557.4752807617188,566.9172973632812,560.9657592773438,539.997314453125,510.8692626953125,506.3883361816406,438.4214782714844,436.8447265625,459.03045654296875,427.0009765625,493.250732421875,265.6562194824219,364.97015380859375,345.09356689453125,457.9689636230469,471.6386413574219,511.4476623535156,407.6761169433594,425.1022644042969,467.9300231933594,504.67327880859375,489.40142822265625,459.6394348144531,481.1317443847656,515.483154296875,548.5775756835938,491.1864929199219,483.88201904296875,478.5462341308594,516.108642578125,460.58221435546875,509.1928405761719,499.13934326171875,493.4366455078125,465.27740478515625,499.5422668457031,557.6700439453125,532.1793212890625,521.057861328125,525.8890380859375,529.6796875,489.63037109375,502.5842590332031,495.5001220703125,496.8166809082031,532.9099731445312,553.612060546875,539.5496826171875,556.1162719726562,557.2650146484375,583.9676513671875,565.162109375,589.3861083984375,401.8439636230469,403.1581115722656,409.34814453125,423.6190490722656,431.21795654296875,409.4092712402344,470.63482666015625,492.7332458496094,460.0128479003906,273.1129455566406,473.9141540527344,447.5340881347656,439.63360595703125,437.56878662109375,432.5525817871094,435.57550048828125
2024-11-23 00:00:00,2024-11-23 05:59:59.999,464.7073059082031,283.5282287597656,0.6138777136802673,1447.42919921875,15.583074569702148,424.091064453125,366.2218017578125,474.43072509765625,465.5688781738281,537.9613647460938,440.938232421875,372.0732421875,471.1517639160156,453.1835632324219,539.529541015625,533.7180786132812,113.97789001464844,7.377016544342041,101.18815612792969,17.420604705810547,2.887072801589966,316.6341552734375,2.6731622219085693,250.2650146484375,539.1240234375,319.6929016113281,532.8628540039062,536.0382080078125,29.420419692993164,0.0,259.2289123535156,312.70220947265625,290.6463623046875,317.6617431640625,293.95086669921875,0.0,-0.28423503041267395,32.309043884277344,25.87537956237793,-0.01171875,100.0,5.2179083824157715,185.83489990234375,64.98764038085938,29.494524002075195,110.0,7.6271071434021,256.714111328125,71.48263549804688,50.38506317138672,114.08956146240234,7.837158203125,252.63356018066406,72.19676208496094,50.96441650390625,110.0,7.435989856719971,257.2735595703125,72.19676208496094,50.88564682006836,19.729320526123047,0.21378150582313538,56.92604446411133,35.67362594604492,1.3752723932266235,111.68247985839844,7.578916072845459,268.7065734863281,70.99708557128906,53.82063293457031,111.3782730102539,7.623223781585693,260.839111328125,69.0694808959961,46.62546920776367,1654.9083251953125,4.078031063079834,3.8559999465942383,-31.095930099487305,565.99169921875,561.7208251953125,337.7100524902344,398.1893005371094,293.7781066894531,340.01824951171875,299.2771301269531,262.0329895019531,285.3360900878906,304.7727355957031,296.70098876953125,-153.50860595703125,-93.32030487060547,-0.2833503782749176,-0.3631925880908966,-0.18800081312656403,-0.2564772665500641,-1.0447001457214355,-1.09286630153656,-33.86560821533203,567.6411743164062,552.0908203125,402.0601501464844,392.2853698730469,301.6436767578125,321.3179931640625,308.6639709472656,292.0799865722656,312.42218017578125,315.7984924316406,297.114990234375,-158.33932495117188,-115.72772979736328,-0.28068751096725464,-0.3869972229003906,-0.4105275273323059,-0.33646851778030396,-1.2999999523162842,-1.2999999523162842,0.7812471985816956,0.8554628491401672,0.3018820583820343,0.43038398027420044,0.4518047869205475,9.3576021194458,8.950502395629883,8.36363410949707,7.904479026794434,127.14360809326172,122.51895141601562,109.791748046875,122.67427825927734,134.2889404296875,131.08229064941406,0.77168208360672,0.8658584356307983,0.501400351524353,0.45869332551956177,0.3674484193325043,9.276808738708496,8.97766399383545,8.293554306030273,-1.0447001457214355,-1.09286630153656,-2.01230788230896,-1.8851954936981201,919.3023071289062,-1.2999999523162842,-1.2999999523162842,-2.106069564819336,-2.110177993774414,810.6378784179688,-0.091796875,0.24817608296871185,-0.09999999403953552,-0.09999999403953552,0.33464884757995605,0.33885684609413147,0.2511323094367981,-0.029911866411566734,0?,0.3394137918949127,0.0,23.145248413085938,89.19690704345703,88.59141540527344,25.16469383239746,89.58296966552734,89.56986236572266,28.884798049926758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.58296966552734,88.59141540527344,89.19690704345703,28.884798049926758,25.16469383239746,23.145248413085938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1012.19970703125,642.6943969726562,82.9523696899414,76.69229888916016,82.21070098876953,13.96348762512207,-0.23000000417232513,81.97614288330078,84.5360107421875,54.602882385253906,9.609212875366211,-0.3100000023841858,81.35577392578125,85.34672546386719,81.03028106689453,15.234858512878418,0.23000000417232513,82.4231948852539,84.21410369873047,54.65343475341797,10.060016632080078,-0.3700000047683716,0?,0?,0.0,12.251036643981934,16.45063018798828,335.9056396484375,347.5819091796875,337.8819885253906,347.1180725097656,1499.8175048828125,1260.1787109375,17.61211585998535,15.805800437927246,502.0183410644531,512.0628662109375,526.81787109375,508.5869140625,476.5010070800781,515.5459594726562,525.5732421875,530.96826171875,518.98583984375,519.9703979492188,513.9074096679688,494.18353271484375,515.4149780273438,497.8369140625,519.255615234375,526.5200805664062,510.1478271484375,486.4563903808594,513.6071166992188,506.10638427734375,520.7152099609375,521.5801391601562,514.912109375,518.5181884765625,507.6277160644531,483.1053466796875,495.8664245605469,502.8570556640625,514.4515380859375,518.9351806640625,515.553955078125,518.60107421875,514.6082763671875,512.0925903320312,515.06201171875,508.550048828125,449.9688720703125,523.6742553710938,561.022705078125,475.6629943847656,551.3834228515625,542.6666870117188,551.5970458984375,554.07177734375,553.9273071289062,552.5698852539062,564.1691284179688,567.2796020507812,549.6857299804688,511.77044677734375,510.2601318359375,430.79437255859375,433.53167724609375,455.463134765625,423.9099426269531,484.8269958496094,264.935546875,371.34539794921875,350.09564208984375,468.6535949707031,478.29443359375,510.43548583984375,408.6421813964844,425.4832763671875,464.5114440917969,501.6113586425781,492.1048889160156,458.5252685546875,477.54986572265625,507.892333984375,536.5581665039062,490.1287841796875,481.3326416015625,467.6017150878906,499.87457275390625,459.12579345703125,503.95465087890625,494.75726318359375,487.7784118652344,457.2148132324219,493.5684814453125,544.1611328125,518.9483032226562,508.47320556640625,511.89556884765625,515.17626953125,488.17828369140625,501.3299865722656,494.6917724609375,495.36029052734375,536.29248046875,560.8820190429688,543.5971069335938,561.86669921875,560.67529296875,588.6783447265625,567.7312622070312,591.4893188476562,410.96710205078125,409.5155944824219,414.17205810546875,427.97869873046875,437.89080810546875,418.4900207519531,463.0874938964844,486.914306640625,452.1008605957031,271.8150634765625,465.52490234375,445.29901123046875,437.69085693359375,435.4197692871094,430.8437805175781,434.6259460449219
2024-11-23 00:00:00,2024-11-23 06:59:59.999,562.5240478515625,329.9822998046875,0.5863227248191833,1746.6903076171875,16.615833282470703,424.837646484375,385.6017761230469,479.0968322753906,470.5483703613281,543.637939453125,431.70709228515625,381.71502685546875,465.05609130859375,461.44354248046875,540.4176635742188,536.8333740234375,124.44679260253906,8.779899597167969,80.41004180908203,1.6627081632614136,3.460810422897339,321.1575927734375,3.21726131439209,257.41900634765625,538.5120239257812,324.51312255859375,539.3126831054688,538.935791015625,25.731101989746094,0.0,269.6999816894531,322.4488525390625,295.6692810058594,327.85211181640625,298.5220031738281,0.0,-0.2832576036453247,31.929641723632812,25.741708755493164,-0.01171875,100.0,7.449859619140625,263.66168212890625,75.19137573242188,45.3668098449707,110.0,7.161571025848389,267.9259338378906,74.66063690185547,47.553714752197266,106.25987243652344,7.383666515350342,265.0208435058594,76.14984130859375,48.10044479370117,110.0,7.007251262664795,266.1959228515625,76.14984130859375,48.78875732421875,128.05223083496094,7.119040012359619,265.17486572265625,75.96952056884766,45.41913604736328,108.60044860839844,7.224831581115723,282.5350341796875,75.02794647216797,50.972015380859375,108.92404174804688,7.27260160446167,274.4573669433594,73.283935546875,43.77513885498047,1863.8551025390625,3.5286502838134766,3.7051525115966797,-60.78173828125,591.634033203125,547.1624755859375,348.21942138671875,404.1119384765625,303.87347412109375,347.8681640625,317.3185729980469,266.9683532714844,303.0473327636719,318.2625427246094,309.120361328125,-203.4383544921875,-120.21141815185547,-0.331189900636673,-0.45906442403793335,-0.24656224250793457,-0.2921280562877655,-1.2933052778244019,-1.3513550758361816,-62.24101638793945,618.8731689453125,595.6416015625,409.2822265625,407.434814453125,309.89434814453125,338.65142822265625,317.6121520996094,313.8385925292969,324.7481689453125,324.5475769042969,317.4075622558594,-207.09701538085938,-159.54623413085938,-0.32930949330329895,-0.48471105098724365,-0.5164676308631897,-0.38338956236839294,-1.2999999523162842,-1.2999999523162842,0.8503686189651489,0.9424598217010498,0.3082270920276642,0.4439421594142914,0.4610695540904999,9.43220043182373,8.984770774841309,8.079704284667969,7.462221622467041,132.98951721191406,127.87213897705078,114.42372131347656,133.7334442138672,145.49400329589844,142.48892211914062,0.8573331236839294,0.9430541396141052,0.5224056243896484,0.4655933976173401,0.37266239523887634,9.352378845214844,9.033129692077637,8.024991989135742,-1.2933052778244019,-1.3513550758361816,-2.43894624710083,-2.303971529006958,1087.663818359375,-1.2999999523162842,-1.2999999523162842,-2.609292507171631,-2.606398820877075,1309.4058837890625,-0.091796875,0.24531754851341248,-0.09999999403953552,-0.09999999403953552,0.33117908239364624,0.34116819500923157,0.251589298248291,0.28963330388069153,0?,0.34245195984840393,0.0,9.083192825317383,100.29087829589844,99.54296875,10.032503128051758,98.697021484375,98.5304183959961,9.772787094116211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.697021484375,99.54296875,100.29087829589844,9.772787094116211,10.032503128051758,9.083192825317383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1085.13623046875,778.7284545898438,82.47468566894531,77.2652816772461,82.29608917236328,72.93150329589844,-0.23000000417232513,79.14590454101562,85.24577331542969,75.40158081054688,9.56320571899414,-0.3100000023841858,82.46041870117188,80.62847900390625,79.81804656982422,73.26345825195312,0.23000000417232513,80.02644348144531,85.74609375,75.42157745361328,10.05859375,-0.3700000047683716,0?,0?,0.0,20.82408332824707,17.832687377929688,342.23486328125,357.0775451660156,342.39697265625,356.9728698730469,1822.9608154296875,1607.7593994140625,19.44881820678711,16.18155288696289,512.5137939453125,520.3421020507812,530.8773193359375,510.78729248046875,479.3106384277344,519.4775390625,531.4342041015625,537.5127563476562,525.7282104492188,527.4057006835938,519.514892578125,498.4452819824219,516.9934692382812,498.5525207519531,518.32568359375,521.756103515625,509.22418212890625,493.1573791503906,516.2986450195312,509.0238342285156,523.1766357421875,524.31982421875,517.448974609375,521.5654907226562,511.16558837890625,487.0574035644531,500.0571594238281,504.1562805175781,515.6885986328125,519.4537353515625,515.1103515625,517.6801147460938,513.9094848632812,511.9539794921875,513.9970092773438,507.7969665527344,463.4303894042969,548.5348510742188,573.89990234375,474.90985107421875,550.8597412109375,545.5746459960938,557.4332275390625,560.5673828125,565.5833740234375,559.0601806640625,560.6812133789062,560.8474731445312,546.9512329101562,514.5139770507812,512.7749633789062,432.38067626953125,436.73590087890625,464.5569763183594,427.7283020019531,478.75701904296875,264.8861999511719,379.1654968261719,356.4750061035156,484.7149963378906,489.74029541015625,502.3702087402344,422.4649963378906,446.05950927734375,476.5631408691406,481.6810302734375,496.3030090332031,468.95294189453125,485.7401123046875,489.64520263671875,528.5780029296875,487.67529296875,483.0406188964844,459.07843017578125,501.57525634765625,465.482666015625,487.0195007324219,477.95562744140625,473.13592529296875,450.3741455078125,476.64251708984375,510.7841796875,493.23406982421875,488.8231201171875,491.30517578125,488.92169189453125,497.3521423339844,510.9308776855469,497.848388671875,499.5040588378906,533.507080078125,562.2085571289062,542.7174072265625,562.7323608398438,552.0172119140625,576.0525512695312,557.9603271484375,575.131103515625,417.31988525390625,409.0970153808594,415.4313049316406,426.4584655761719,428.95098876953125,415.0741882324219,455.3897399902344,471.97076416015625,445.8423156738281,271.30792236328125,459.5482177734375,455.6132507324219,450.1430358886719,447.6369323730469,443.58709716796875,446.7528076171875
2024-11-23 00:00:00,2024-11-23 07:59:59.999,561.1232299804688,334.29949951171875,0.5956384539604187,1736.8792724609375,16.696949005126953,428.56842041015625,382.5637512207031,478.1140441894531,466.2167053222656,542.0777587890625,437.0404052734375,376.7666320800781,463.8184814453125,461.1036682128906,544.224609375,537.8648071289062,138.34031677246094,13.170727729797363,94.39035034179688,0.0,3.434645414352417,321.0670166015625,3.1942906379699707,248.8903350830078,546.2188720703125,308.55853271484375,541.2792358398438,543.8453369140625,28.947128295898438,5.354787349700928,269.7177734375,323.0328674316406,295.9811706542969,328.3645324707031,298.8752136230469,0.0,-0.29283252358436584,31.929641723632812,25.741708755493164,-0.01171875,100.0,7.310080528259277,264.6903076171875,75.06613159179688,45.8006477355957,110.0,7.026413440704346,267.932861328125,74.57367706298828,47.52735137939453,104.0968017578125,7.247008800506592,265.10089111328125,74.61367797851562,48.06646728515625,110.0,6.888834476470947,266.3608703613281,74.61367797851562,49.99964904785156,111.20387268066406,7.13923454284668,274.6661376953125,77.6147232055664,48.205604553222656,106.00174713134766,7.0893402099609375,282.78167724609375,75.0984878540039,50.94460678100586,107.00756072998047,7.132945537567139,275.0515441894531,74.81900787353516,43.7452392578125,1805.089599609375,3.2433862686157227,3.4144177436828613,-50.059749603271484,591.8134765625,553.5008544921875,345.69769287109375,404.7436828613281,301.8606262207031,347.6934814453125,316.26580810546875,268.1198425292969,302.9047546386719,317.6032409667969,307.9650573730469,-191.08114624023438,-112.67805480957031,-0.31708332896232605,-0.43640488386154175,-0.234954372048378,-0.28010818362236023,-1.2418400049209595,-1.2976350784301758,-51.870426177978516,601.9268188476562,592.837646484375,403.8743591308594,406.049560546875,307.6916809082031,335.3355712890625,317.3186950683594,313.89697265625,323.0408020019531,323.3040771484375,316.844482421875,-192.60797119140625,-148.5452117919922,-0.3129556477069855,-0.46220770478248596,-0.49509379267692566,-0.3667219579219818,-1.2999999523162842,-1.2999999523162842,0.784604549407959,0.8766080737113953,0.28008463978767395,0.4041631519794464,0.42380380630493164,9.227798461914062,8.78760814666748,7.9171857833862305,7.317520618438721,133.0374755859375,128.22535705566406,114.70435333251953,134.5724334716797,145.87911987304688,143.18170166015625,0.7909663319587708,0.879301130771637,0.47987100481987,0.431320458650589,0.3462774455547333,9.151247024536133,8.8396635055542,7.850760459899902,-1.2418400049209595,-1.2976350784301758,-2.3483853340148926,-2.228482246398926,1050.8106689453125,-1.2999999523162842,-1.2999999523162842,-2.5092976093292236,-2.5020697116851807,1209.2525634765625,-0.091796875,0.22383029758930206,-0.09999999403953552,-0.09999999403953552,0.3013112246990204,0.31147029995918274,0.2257927805185318,0.2725222706794739,0?,0.3087880611419678,0.0,9.120437622070312,100.29324340820312,99.54296875,10.03018856048584,99.73479461669922,99.5728759765625,9.824156761169434,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.73479461669922,99.54296875,100.29324340820312,9.824156761169434,10.03018856048584,9.120437622070312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1051.7769775390625,753.2796630859375,83.32672882080078,77.263671875,80.2734375,77.453125,-0.23000000417232513,79.01956939697266,83.36164093017578,75.70027923583984,9.4899320602417,-0.3100000023841858,82.583984375,80.94579315185547,79.35652923583984,76.97406005859375,0.23000000417232513,79.33362579345703,82.72185516357422,75.72027587890625,10.05859375,-0.3700000047683716,0?,0?,0.0,20.44568634033203,17.88010597229004,345.12823486328125,358.6244201660156,347.30242919921875,358.49200439453125,1811.84619140625,1565.95166015625,19.4228458404541,16.15383529663086,506.7547302246094,516.8800048828125,529.22509765625,510.0686950683594,480.02410888671875,519.95556640625,532.2105102539062,538.8198852539062,527.8505859375,532.8861694335938,524.5065307617188,503.0850524902344,521.4925537109375,501.5489196777344,519.8609008789062,524.0512084960938,510.9999694824219,493.9945373535156,516.2828979492188,509.22418212890625,523.2799682617188,524.2672119140625,516.997314453125,521.3631591796875,510.665771484375,487.09686279296875,499.626953125,507.9548645019531,519.58251953125,523.2618408203125,518.6783447265625,522.3385620117188,517.8980712890625,516.0762329101562,517.92822265625,511.0748596191406,456.3386535644531,541.1558837890625,576.4883422851562,477.4268798828125,554.1511840820312,551.6910400390625,565.6837768554688,569.649169921875,576.197021484375,568.1973876953125,570.9237060546875,566.509521484375,547.859375,515.4320678710938,517.5462646484375,433.4099426269531,431.1789245605469,456.3853759765625,423.1052551269531,474.4400329589844,265.1825256347656,381.9200134277344,357.5160827636719,486.3128662109375,490.7216796875,499.7898864746094,421.62255859375,442.92041015625,469.8108825683594,484.7390441894531,496.87078857421875,466.6353759765625,481.97760009765625,493.3223876953125,533.1021728515625,486.4660949707031,480.313720703125,462.66375732421875,505.4277648925781,464.9843444824219,488.0598449707031,479.0667419433594,474.9584655761719,446.476806640625,478.97613525390625,507.28955078125,490.27777099609375,486.4970703125,489.1068115234375,487.40130615234375,492.3348388671875,506.2122802734375,499.0777893066406,500.120849609375,537.3247680664062,568.2744140625,546.9249267578125,569.1669311523438,558.3003540039062,584.15234375,564.0437622070312,582.5213623046875,417.07269287109375,413.4804992675781,421.090087890625,433.08892822265625,434.43511962890625,416.6264343261719,451.5395202636719,474.12030029296875,441.9720764160156,271.39312744140625,456.55908203125,454.11419677734375,448.1632385253906,445.86383056640625,441.6549987792969,445.3399658203125
