Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-23 00:00:00,2024-11-23 08:59:59.999,565.5823364257812,331.4184875488281,0.5854156017303467,1736.5701904296875,16.783817291259766,430.6850280761719,383.8775939941406,478.1429138183594,466.57708740234375,542.3330078125,441.4269104003906,379.3354187011719,465.7194519042969,460.0205993652344,544.3584594726562,538.1781616210938,137.72921752929688,12.89832878112793,94.8458023071289,7.848830699920654,3.521247148513794,324.40289306640625,3.2767059803009033,248.60525512695312,547.9635009765625,312.15118408203125,538.9656982421875,543.4485473632812,33.61024475097656,6.16628360748291,270.7736511230469,324.9941101074219,297.8721923828125,330.11737060546875,300.65911865234375,0.0,-0.29838451743125916,31.929641723632812,25.741708755493164,-0.01171875,100.0,7.266169548034668,266.8068542480469,76.25464630126953,45.385414123535156,110.0,6.9825263023376465,269.6389465332031,75.48301696777344,47.1113395690918,103.6787109375,7.20388650894165,266.9825744628906,75.99604797363281,47.65131378173828,110.0,6.857563018798828,267.9860534667969,75.99604797363281,49.5910530090332,110.7432632446289,7.096712589263916,276.8453063964844,80.50784301757812,47.803340911865234,104.97681427001953,7.051201820373535,284.3343811035156,75.75756072998047,50.534427642822266,106.63290405273438,7.087717056274414,276.5939025878906,76.69963836669922,43.33286666870117,1814.0157470703125,3.342904567718506,3.4221625328063965,-56.170310974121094,611.648681640625,562.2816772460938,349.2635803222656,406.7821960449219,304.7042236328125,349.1384582519531,317.9943542480469,269.5827941894531,304.5481262207031,318.9595031738281,309.87237548828125,-200.80821228027344,-118.57495880126953,-0.3270318806171417,-0.4470621645450592,-0.24095916748046875,-0.288490891456604,-1.258742094039917,-1.3145729303359985,-58.39210510253906,594.708740234375,590.9598388671875,401.8892822265625,406.7589111328125,308.62689208984375,333.6922607421875,319.0465393066406,315.405029296875,324.4621887207031,324.7983703613281,318.4078369140625,-201.4619903564453,-157.08743286132812,-0.32365262508392334,-0.4744759202003479,-0.5072869062423706,-0.37732088565826416,-1.2999999523162842,-1.2999999523162842,0.8165794610977173,0.9033946394920349,0.29589536786079407,0.4247550666332245,0.44062814116477966,9.177924156188965,8.736955642700195,7.873485088348389,7.274177074432373,133.98976135253906,128.92457580566406,115.3811264038086,134.47183227539062,146.88424682617188,143.62738037109375,0.8251409530639648,0.9107718467712402,0.499490886926651,0.45053672790527344,0.3633546829223633,9.100680351257324,8.792526245117188,7.811880111694336,-1.258742094039917,-1.3145729303359985,-2.3688583374023438,-2.278791904449463,1054.30126953125,-1.2999999523162842,-1.2999999523162842,-2.539707899093628,-2.533649206161499,1239.8004150390625,-0.091796875,0.2327602356672287,-0.09999999403953552,-0.09999999403953552,0.3133712708950043,0.3262736201286316,0.2377282679080963,0.28248241543769836,0?,0.31923550367355347,0.0,9.162728309631348,99.75308227539062,98.98715209960938,10.03569507598877,99.22037506103516,99.11992645263672,9.704357147216797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.22037506103516,98.98715209960938,99.75308227539062,9.704357147216797,10.03569507598877,9.162728309631348,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1063.428955078125,750.5460815429688,82.96947479248047,77.263671875,80.2734375,77.453125,-0.23000000417232513,78.25314331054688,83.72029876708984,75.7351303100586,9.502140045166016,-0.3100000023841858,82.583984375,80.315673828125,78.88468933105469,76.5768051147461,0.23000000417232513,79.0942611694336,83.123046875,75.755126953125,10.05859375,-0.3700000047683716,0?,0?,0.0,24.4926815032959,17.953405380249023,346.6718444824219,359.3601379394531,348.5453186035156,359.3778381347656,1810.389892578125,1557.005859375,19.487308502197266,18.24443244934082,505.8923645019531,516.2247924804688,529.8306274414062,510.6725158691406,479.9640808105469,520.7797241210938,533.2249145507812,540.0023803710938,529.7940673828125,534.6236572265625,525.7210083007812,505.41619873046875,523.7803344726562,501.8245849609375,519.085693359375,522.7687377929688,512.2235107421875,494.9685363769531,516.5668334960938,509.5305480957031,523.620361328125,524.8070678710938,517.388916015625,521.9017944335938,511.2789611816406,487.66949462890625,500.4681091308594,509.4443359375,520.9352416992188,524.137939453125,519.6802368164062,523.5797729492188,519.2816162109375,516.8829345703125,518.37255859375,511.5961608886719,450.9981689453125,534.4224243164062,572.90087890625,476.6853942871094,552.4744262695312,551.9862060546875,568.9470825195312,573.6280517578125,576.8993530273438,562.6206665039062,571.1654663085938,563.2974243164062,543.0192260742188,519.1011352539062,529.0383911132812,438.4985046386719,431.64569091796875,455.09228515625,423.1214599609375,474.5308837890625,265.83172607421875,381.8852844238281,358.349609375,488.8554382324219,493.61785888671875,499.37548828125,423.59722900390625,445.86993408203125,467.54510498046875,488.82476806640625,495.5281982421875,472.0061340332031,481.1044616699219,497.2035827636719,533.3067016601562,491.0594787597656,481.51556396484375,466.6296691894531,507.38720703125,467.4349670410156,491.3733215332031,482.6357727050781,479.07958984375,447.76470947265625,482.81158447265625,503.1402282714844,486.59710693359375,483.7330627441406,485.82391357421875,486.99102783203125,491.55389404296875,505.5240173339844,501.0557556152344,502.14788818359375,535.8646850585938,567.281005859375,545.6504516601562,568.2029418945312,555.7994995117188,582.8231811523438,563.8339233398438,582.3071899414062,417.97930908203125,415.8557434082031,424.15216064453125,437.1343994140625,438.1328430175781,420.7857360839844,452.9627685546875,478.4070129394531,443.27349853515625,271.87103271484375,458.20050048828125,456.1264343261719,450.3128356933594,448.02740478515625,443.9136657714844,447.8705139160156
2024-11-23 00:00:00,2024-11-23 09:59:59.999,547.392822265625,317.61285400390625,0.5801451802253723,1673.9998779296875,16.864255905151367,429.73211669921875,389.2892761230469,478.832763671875,467.3801574707031,543.400390625,435.422607421875,376.77459716796875,466.8814697265625,462.02935791015625,543.9161987304688,538.5194091796875,133.62387084960938,12.11783218383789,75.05061340332031,4.712273597717285,3.414184808731079,322.86578369140625,3.1738317012786865,254.07777404785156,545.173828125,316.6402282714844,540.7262573242188,542.9036254882812,26.646791458129883,3.6392276287078857,268.9492492675781,322.877197265625,296.0972595214844,328.1564025878906,298.9769592285156,0.0,-0.2969997525215149,32.111454010009766,25.741708755493164,-0.01171875,100.0,7.5477094650268555,265.85870361328125,79.14091491699219,45.125640869140625,110.0,7.317722797393799,268.614013671875,76.2738037109375,49.537593841552734,108.5845947265625,7.532891750335693,265.8020935058594,78.0502700805664,49.76876449584961,110.0,7.180716514587402,270.69244384765625,78.0502700805664,51.742767333984375,63.13636016845703,3.5536909103393555,253.4832305908203,89.32638549804688,23.30626678466797,107.12169647216797,7.329781532287598,284.55010986328125,75.80159759521484,51.4493293762207,108.26107788085938,7.355762004852295,276.8134765625,78.54203033447266,46.674556732177734,1769.20458984375,3.509427309036255,3.597167730331421,-53.95447540283203,594.1799926757812,558.7860107421875,348.8799743652344,403.9251403808594,303.4668273925781,346.5310363769531,315.6537780761719,270.206298828125,303.20867919921875,315.86090087890625,307.7450256347656,-190.64279174804688,-112.59994506835938,-0.3133631646633148,-0.4245857000350952,-0.22922050952911377,-0.27839231491088867,-1.2040562629699707,-1.255843997001648,-56.30638122558594,601.135986328125,588.0980224609375,400.8125305175781,405.4287109375,308.1926574707031,333.3172302246094,319.4370422363281,315.197998046875,324.5849609375,323.8584899902344,316.4866943359375,-192.19046020507812,-149.0093994140625,-0.3094765841960907,-0.45415714383125305,-0.4876047372817993,-0.3615516722202301,-1.2999999523162842,-1.2999999523162842,0.8205263018608093,0.9051153659820557,0.3035013675689697,0.43330854177474976,0.4476384222507477,9.339372634887695,8.903013229370117,8.14350700378418,7.601633071899414,133.1562957763672,128.43524169921875,115.09050750732422,136.11695861816406,148.0282440185547,145.0270538330078,0.8246046900749207,0.9108607172966003,0.5069912672042847,0.45730385184288025,0.36490413546562195,9.257079124450684,8.960482597351074,8.08913803100586,-1.2040562629699707,-1.255843997001648,-2.2611544132232666,-2.2126638889312744,1005.3224487304688,-1.2999999523162842,-1.2999999523162842,-2.449547052383423,-2.4437649250030518,1149.5631103515625,-0.091796875,0.23806282877922058,-0.09999999403953552,-0.09999999403953552,0.3246631324291229,0.3339928388595581,0.2451678365468979,0.1649482399225235,0?,0.3322330117225647,0.0,9.185441970825195,99.07205963134766,98.3160171508789,10.036267280578613,98.75312805175781,98.6997299194336,9.812100410461426,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.75312805175781,98.3160171508789,99.07205963134766,9.812100410461426,10.036267280578613,9.185441970825195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1055.191650390625,714.0186767578125,83.23680114746094,77.263671875,82.29638671875,49.524234771728516,-0.23000000417232513,80.6078109741211,83.98285675048828,74.94041442871094,9.499496459960938,-0.3100000023841858,83.5882339477539,81.30049133300781,79.95856475830078,49.03868865966797,0.23000000417232513,81.23896026611328,83.68907928466797,74.96041107177734,10.05859375,-0.3700000047683716,0?,0?,0.0,27.60422706604004,17.9589900970459,347.59039306640625,359.79608154296875,349.1582946777344,359.66668701171875,1748.3660888671875,1523.0924072265625,19.450422286987305,21.194822311401367,508.8155822753906,517.7315063476562,530.1207885742188,511.1144714355469,481.006591796875,521.9611206054688,534.4384765625,540.5527954101562,530.4181518554688,535.2890014648438,525.853515625,505.0760192871094,522.0120849609375,500.62689208984375,519.46435546875,524.2581787109375,511.7935791015625,494.8407897949219,517.7020263671875,510.4999084472656,524.619140625,525.9666748046875,518.411865234375,522.828125,512.1077270507812,488.61065673828125,501.562255859375,507.8140869140625,518.6394653320312,520.9324340820312,516.42138671875,520.3115234375,517.1715087890625,514.0552368164062,515.6631469726562,509.2549133300781,458.4643859863281,539.8233032226562,571.7244262695312,477.6724548339844,553.4287719726562,552.8569946289062,568.3702392578125,573.1832885742188,578.6560668945312,570.7948608398438,573.8441772460938,558.8228759765625,541.7538452148438,519.3900756835938,521.3309936523438,436.2042236328125,439.2254333496094,464.73431396484375,429.9544372558594,488.4798583984375,266.2280578613281,384.3962707519531,358.8509521484375,484.7201843261719,491.9048156738281,507.37017822265625,427.51983642578125,451.63385009765625,473.00823974609375,491.3273010253906,484.244873046875,477.761962890625,480.4544372558594,497.6107177734375,517.192626953125,497.6348876953125,478.4632263183594,465.2286682128906,505.21734619140625,469.0436096191406,488.4178466796875,479.7232666015625,475.6867370605469,457.71282958984375,479.5272521972656,503.3074951171875,488.9058532714844,485.9391784667969,487.0727844238281,488.85498046875,494.07562255859375,507.6895446777344,500.7121276855469,501.7979736328125,537.79248046875,568.497802734375,547.5067138671875,569.4906005859375,551.1549072265625,573.0912475585938,557.3049926757812,573.6790161132812,417.1241760253906,414.5860595703125,423.2166442871094,434.01312255859375,429.5326843261719,416.70928955078125,463.6932373046875,474.9037170410156,453.3047790527344,272.6117248535156,471.35675048828125,459.7583923339844,454.2894592285156,451.9566345214844,447.8160705566406,450.9295349121094
2024-11-23 00:00:00,2024-11-23 10:59:59.999,535.6633911132812,307.24346923828125,0.5735160112380981,1644.22998046875,16.83942413330078,429.7882385253906,393.2541809082031,477.5959167480469,465.3262023925781,542.5624389648438,430.574462890625,374.0673522949219,463.5274658203125,459.56103515625,538.6199340820312,535.5123901367188,134.36184692382812,12.768655776977539,64.65201568603516,1.9851117134094238,3.3656461238861084,320.2400207519531,3.128432273864746,257.42413330078125,539.6943359375,314.8698425292969,539.81396484375,539.7177124023438,22.59148406982422,2.966872453689575,268.1259765625,322.0233459472656,295.44647216796875,327.3248596191406,298.1068420410156,1.6552461385726929,-0.2787605822086334,33.7963752746582,26.091800689697266,-0.01171875,100.0,7.996652126312256,266.12664794921875,81.09394836425781,45.45055389404297,110.0,7.826043128967285,268.3667297363281,72.31104278564453,52.377838134765625,114.17799377441406,8.03060531616211,265.31072998046875,77.17677307128906,51.991214752197266,110.0,7.654697895050049,275.84326171875,77.17677307128906,54.90857696533203,0.0,-0.29996630549430847,164.14202880859375,87.30952453613281,-0.013671875,112.6625747680664,7.759075164794922,284.92022705078125,75.62960815429688,51.853126525878906,107.90994262695312,7.788803577423096,276.9230041503906,70.76513671875,50.6741943359375,1752.2884521484375,3.5618269443511963,3.796333074569702,-49.421730041503906,596.8112182617188,558.1443481445312,349.4253234863281,402.1214904785156,303.4802551269531,344.8486022949219,315.3009033203125,272.5829772949219,303.3923034667969,314.7271423339844,308.0221862792969,-181.38796997070312,-111.32343292236328,-0.30217692255973816,-0.41284751892089844,-0.2207724153995514,-0.26890823245048523,-1.1799163818359375,-1.229922890663147,-50.463687896728516,595.9534301757812,582.6097412109375,393.6524658203125,404.1382141113281,306.81549072265625,337.3518981933594,318.8254089355469,315.1788330078125,324.052978515625,322.8292541503906,316.5638427734375,-180.86997985839844,-140.6822509765625,-0.2965966761112213,-0.44250550866127014,-0.4757886230945587,-0.34765684604644775,-1.2999999523162842,-1.2999999523162842,0.9302485585212708,1.0139678716659546,0.3584960699081421,0.5115168690681458,0.5296687483787537,9.646857261657715,9.21713638305664,8.579338073730469,8.104201316833496,133.16714477539062,128.29087829589844,115.49299621582031,136.38992309570312,148.28302001953125,144.98231506347656,0.9398834705352783,1.017600417137146,0.5955905318260193,0.5406858325004578,0.4294567108154297,9.562508583068848,9.2741060256958,8.50735855102539,-1.1799163818359375,-1.229922890663147,-2.2222955226898193,-2.186884880065918,992.4661254882812,-1.2999999523162842,-1.2999999523162842,-2.4188668727874756,-2.4125566482543945,1118.7862548828125,-0.091796875,0.2969820201396942,-0.09999999403953552,-0.09999999403953552,0.39533114433288574,0.405089408159256,0.3008257746696472,0.015306071378290653,0?,0.4143334627151489,0.0,9.039155960083008,100.29019165039062,99.537109375,10.023660659790039,98.65731811523438,98.56771087646484,9.854040145874023,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.65731811523438,99.537109375,100.29019165039062,9.854040145874023,10.023660659790039,9.039155960083008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1087.4310302734375,664.8319702148438,85.5737075805664,77.16974639892578,85.37109375,15.513671875,-0.23000000417232513,86.611328125,85.693359375,75.49101257324219,11.126193046569824,-0.3100000023841858,84.828125,84.15001678466797,83.53469848632812,17.86109733581543,0.23000000417232513,86.376953125,84.40625,75.5110092163086,11.776813507080078,-0.3700000047683716,0?,0?,0.0,29.303455352783203,17.912944793701172,348.0888366699219,360.0927429199219,346.34918212890625,359.9584045410156,1728.2132568359375,1514.510498046875,19.403953552246094,23.078264236450195,505.5115966796875,514.1660766601562,526.4650268554688,508.9114685058594,481.8362731933594,524.91552734375,538.4232177734375,541.123291015625,527.28564453125,529.52880859375,518.3817749023438,497.92657470703125,513.1065063476562,495.91937255859375,517.0050659179688,524.5859375,513.3765869140625,496.3707580566406,519.3435668945312,512.2478637695312,526.4502563476562,527.887451171875,519.9702758789062,524.6298217773438,513.4749145507812,489.7491455078125,502.6597900390625,501.27642822265625,511.49755859375,513.0084228515625,508.60223388671875,512.2584838867188,509.70220947265625,506.7422180175781,508.85211181640625,502.5643310546875,455.50311279296875,532.4226684570312,564.7818603515625,479.8359069824219,559.0460205078125,558.784423828125,571.57373046875,571.1041870117188,574.95947265625,562.1822509765625,563.0108032226562,553.6552734375,541.8922729492188,521.9522094726562,529.6402587890625,440.8197326660156,439.65484619140625,465.4718933105469,430.307373046875,492.8589782714844,266.6910400390625,384.90264892578125,358.81005859375,480.7453308105469,488.1434326171875,521.3184814453125,431.203125,457.3717346191406,472.0506286621094,486.1797790527344,475.7693786621094,487.50494384765625,477.5638732910156,498.10577392578125,495.7867126464844,509.030029296875,472.27532958984375,464.881591796875,492.4219665527344,470.22796630859375,483.05682373046875,475.303955078125,470.9886169433594,458.8084716796875,475.2481384277344,502.3211364746094,488.5160827636719,485.34039306640625,486.1615295410156,485.54949951171875,491.02239990234375,504.3424377441406,501.78533935546875,502.5430908203125,543.4263305664062,575.826171875,554.17431640625,576.4608154296875,544.122314453125,560.5385131835938,546.2222290039062,560.7111206054688,415.1084899902344,415.4300537109375,424.6581726074219,426.47998046875,421.9471740722656,417.9913024902344,465.1182556152344,470.3267822265625,454.9669189453125,273.0402526855469,474.0145263671875,462.07403564453125,457.26275634765625,454.7794494628906,450.7625427246094,453.2864074707031
2024-11-23 00:00:00,2024-11-23 11:59:59.999,474.0939636230469,273.2375793457031,0.5755763053894043,1454.2144775390625,16.112098693847656,433.1431884765625,383.69842529296875,479.8330078125,467.09063720703125,542.6396484375,436.778076171875,367.0944519042969,462.95391845703125,456.56451416015625,537.831298828125,535.0835571289062,127.48079681396484,11.895292282104492,73.51221466064453,6.597850322723389,2.976754665374756,319.4015197753906,2.76015305519104,264.470458984375,538.5640869140625,314.19537353515625,534.8646240234375,536.63916015625,17.420682907104492,2.377365827560425,261.9384765625,320.8292541503906,293.7087097167969,325.70330810546875,296.2974853515625,27.415773391723633,0.6319224238395691,167.55990600585938,63.847129821777344,3.1922385692596436,100.0,7.719374179840088,264.09356689453125,79.95233917236328,44.631805419921875,110.0,7.573742866516113,265.62994384765625,73.71035766601562,49.766029357910156,114.24127197265625,7.757448196411133,265.1602478027344,78.89346313476562,49.36264419555664,110.0,7.384588718414307,274.3810729980469,78.89346313476562,52.26139831542969,0.0,-0.29997947812080383,127.69823455810547,77.47100830078125,-0.013671875,75.92488098144531,4.076566219329834,260.7374572753906,87.45237731933594,26.144746780395508,106.09368133544922,7.547999382019043,274.5286560058594,72.53010559082031,48.051326751708984,1624.7432861328125,4.0072102546691895,4.053727626800537,-60.95357894897461,577.0479736328125,557.9168701171875,344.804931640625,399.50982666015625,298.6529235839844,340.427490234375,310.8837585449219,272.4230041503906,300.1368408203125,309.38330078125,303.42364501953125,-178.5999298095703,-109.00977325439453,-0.2929728627204895,-0.38532742857933044,-0.20343086123466492,-0.2612648606300354,-1.0706790685653687,-1.1162300109863281,-63.46855545043945,573.06640625,563.9706420898438,384.9306640625,399.8483581542969,302.17559814453125,335.3132629394531,314.52294921875,311.93975830078125,319.9949951171875,317.08111572265625,311.3022766113281,-182.37876892089844,-140.35540771484375,-0.2879098653793335,-0.4159163236618042,-0.4453315734863281,-0.3365420997142792,-1.2999999523162842,-1.2999999523162842,0.6351588368415833,0.7217777967453003,0.21655765175819397,0.3146439492702484,0.32030975818634033,9.258296012878418,8.8300142288208,8.26181411743164,7.824760437011719,131.89988708496094,127.4872055053711,115.26461791992188,136.06317138671875,147.4272918701172,144.46583557128906,0.6285001039505005,0.7282038331031799,0.36969077587127686,0.336919367313385,0.2616196870803833,9.166996955871582,8.892213821411133,8.229378700256348,-1.0706790685653687,-1.1162300109863281,-2.0024430751800537,-1.968990445137024,886.4280395507812,-1.2999999523162842,-1.2999999523162842,-2.1759848594665527,-2.169865131378174,876.0931396484375,-0.091796875,0.14993853867053986,-0.09999999403953552,-0.09999999403953552,0.22611111402511597,0.2286689281463623,0.16153889894485474,-0.046735867857933044,0?,0.22313226759433746,0.0,9.395319938659668,99.55725860595703,98.80817413330078,10.0863676071167,98.74545288085938,98.63838195800781,10.208341598510742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.74545288085938,98.80817413330078,99.55725860595703,10.208341598510742,10.0863676071167,9.395319938659668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,990.3287963867188,634.4142456054688,84.19178009033203,77.16796875,82.22210693359375,15.60915756225586,-0.23000000417232513,83.97309875488281,57.9619026184082,74.54535675048828,33.40262985229492,-0.3100000023841858,84.33101654052734,81.32794952392578,80.74195861816406,17.86109733581543,0.23000000417232513,84.08646392822266,58.4429931640625,74.56535339355469,31.288909912109375,-0.3700000047683716,0?,0?,0.0,29.717496871948242,16.982391357421875,347.2593078613281,357.9244079589844,344.3094787597656,357.73040771484375,1533.370361328125,1313.672607421875,18.239452362060547,23.967870712280273,504.1712646484375,513.72314453125,527.1430053710938,509.318603515625,480.50885009765625,523.9321899414062,537.3257446289062,540.6806030273438,526.7793579101562,527.6284790039062,515.8639526367188,495.4231872558594,511.1920166015625,494.3431091308594,517.5833740234375,524.705322265625,512.4525146484375,493.2532043457031,519.0164184570312,511.6733703613281,525.9066772460938,527.2805786132812,519.8517456054688,524.0274047851562,513.0086669921875,488.7828063964844,502.17303466796875,498.53515625,508.9045715332031,513.4347534179688,508.75775146484375,510.4385070800781,508.0178527832031,505.6664733886719,507.7270812988281,501.3669128417969,452.338134765625,524.9765625,558.4990234375,479.0134582519531,554.9638061523438,554.5402221679688,568.958984375,567.974853515625,571.1513671875,559.5104370117188,559.36376953125,551.489990234375,542.9389038085938,523.5270385742188,528.7532958984375,440.31866455078125,439.71295166015625,465.69891357421875,431.1966857910156,495.47894287109375,267.4976806640625,381.8354187011719,356.3783264160156,483.41729736328125,488.5581359863281,521.008544921875,430.9934997558594,457.20477294921875,469.2149658203125,484.6692810058594,479.8683166503906,491.0429382324219,472.8848571777344,494.1386413574219,496.48175048828125,510.1715393066406,469.3226318359375,461.1132507324219,491.9697265625,471.9868469238281,482.5476379394531,474.3507080078125,470.39898681640625,460.71044921875,474.42059326171875,508.7506103515625,494.9273986816406,489.9161682128906,491.256591796875,487.74267578125,490.7964172363281,504.02642822265625,499.992431640625,500.5791320800781,539.932373046875,569.826416015625,549.822021484375,571.4362182617188,542.9031982421875,558.0296630859375,543.3646850585938,558.398193359375,415.6126708984375,418.01654052734375,428.0600891113281,430.373046875,426.2500305175781,420.7029724121094,468.1746520996094,469.8348388671875,456.8422546386719,274.02117919921875,476.98248291015625,462.7229309082031,456.887451171875,454.25390625,449.5684509277344,452.6712951660156
2024-11-23 00:00:00,2024-11-23 12:59:59.999,329.20172119140625,203.16632080078125,0.6181169748306274,1040.075927734375,14.648427963256836,416.44384765625,359.4372863769531,479.71343994140625,471.6207275390625,541.255126953125,424.6468505859375,366.02490234375,471.57952880859375,465.2145690917969,537.4541015625,534.2560424804688,72.94879150390625,5.02081823348999,59.265682220458984,2.853558301925659,2.114487648010254,313.2432861328125,1.9395263195037842,308.72027587890625,532.6325073242188,315.7569580078125,526.3102416992188,529.4912719726562,0.9435185790061951,0.0,243.82608032226562,303.3540954589844,289.32330322265625,307.7635498046875,292.3392028808594,0.0,-0.2943975329399109,103.21719360351562,57.289024353027344,0.1328125,100.0,7.743205547332764,248.70849609375,77.78502655029297,45.32581329345703,110.0,1.4262232780456543,217.2931671142578,85.12995147705078,9.178977012634277,30.141429901123047,7.856328964233398,251.353515625,78.17164611816406,49.30476379394531,110.0,7.495589733123779,260.1416015625,78.17164611816406,52.2039909362793,0.0,-0.29999998211860657,104.10206604003906,69.8315658569336,-0.013671875,11.416486740112305,-0.08481112122535706,84.77790069580078,84.72179412841797,0.107421875,108.5115966796875,7.671518325805664,260.0398254394531,74.02063751220703,47.238800048828125,1297.5120849609375,4.899099349975586,4.970800876617432,-66.17845153808594,515.1113891601562,520.0152587890625,348.8265075683594,378.4805908203125,295.4577941894531,315.7035827636719,296.2383728027344,262.97662353515625,270.7115478515625,288.3305969238281,285.16552734375,-149.07485961914062,-94.7931900024414,-0.28182122111320496,-0.2748156487941742,-0.1317661553621292,-0.2588350772857666,-0.7038091421127319,-0.7351592183113098,-68.41780853271484,536.5850830078125,509.39935302734375,383.84033203125,376.151611328125,297.9859313964844,309.2502746582031,304.5381164550781,291.7118225097656,311.2445068359375,304.04052734375,291.5989685058594,-154.77174377441406,-114.38613891601562,-0.2757948935031891,-0.30458125472068787,-0.31246834993362427,-0.3332327604293823,-1.2999999523162842,-1.2999999523162842,0.3459569215774536,0.40475547313690186,0.09995809197425842,0.142841637134552,0.15110595524311066,8.792542457580566,8.403152465820312,8.19650936126709,7.925719261169434,123.7268295288086,121.11786651611328,110.18557739257812,128.33468627929688,138.3245849609375,136.13153076171875,0.3010292947292328,0.42154619097709656,0.172747403383255,0.1705104261636734,0.12081635743379593,8.680218696594238,8.452753067016602,8.185338973999023,-0.7038091421127319,-0.7351592183113098,-1.3537718057632446,-1.321079969406128,618.8947143554688,-1.2999999523162842,-1.2999999523162842,-1.4728407859802246,-1.468239426612854,173.05714416503906,-0.091796875,0.03482717648148537,-0.09999999403953552,-0.09999999403953552,-0.05459236726164818,0.07360492646694183,0.040368109941482544,-0.08821029216051102,0?,0.06890419125556946,0.0,63.43832778930664,61.534423828125,61.17169952392578,60.686153411865234,57.673343658447266,57.41693115234375,71.11601257324219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,57.673343658447266,61.17169952392578,61.534423828125,71.11601257324219,60.686153411865234,63.43832778930664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,827.087158203125,470.4073181152344,83.27120971679688,77.16796875,36.47197723388672,15.7578125,-0.23000000417232513,82.29856872558594,22.8671875,75.35445404052734,18.668563842773438,-0.3100000023841858,82.09420776367188,80.79752349853516,41.77484893798828,17.86109733581543,0.23000000417232513,82.5307388305664,23.765625,75.37445068359375,14.99609375,-0.3700000047683716,0?,0?,0.0,24.578113555908203,15.132322311401367,342.5002136230469,350.36553955078125,335.2629089355469,349.97393798828125,1089.0877685546875,949.1962890625,16.026479721069336,24.475318908691406,504.56292724609375,514.4498901367188,528.9388427734375,510.896728515625,478.1264953613281,519.8090209960938,529.2945556640625,533.7152709960938,519.3739013671875,523.0880126953125,515.1760864257812,495.47869873046875,512.196044921875,495.32562255859375,518.1441650390625,516.343994140625,501.6541442871094,484.353271484375,517.0748291015625,509.22479248046875,523.4847412109375,524.739013671875,518.7728881835938,521.5675048828125,511.5619812011719,486.49462890625,501.04791259765625,497.7286071777344,508.7904968261719,514.704345703125,510.751220703125,512.8040161132812,510.5579528808594,510.24310302734375,511.9372253417969,506.3388977050781,449.80078125,517.30078125,549.5081176757812,475.2727966308594,547.3651733398438,539.5972290039062,550.4242553710938,553.4345703125,562.3782348632812,557.0022583007812,561.9288330078125,552.8255615234375,531.373046875,516.4963989257812,498.6271667480469,434.9743347167969,439.0697326660156,462.3167419433594,428.9200134277344,493.2394104003906,268.1180419921875,371.0126647949219,348.9794921875,481.1147155761719,497.52838134765625,478.1302795410156,420.15374755859375,441.4404296875,465.1112365722656,490.4656677246094,492.7742614746094,459.1675720214844,472.67120361328125,498.5740966796875,530.819091796875,469.3486633300781,474.4913024902344,466.06793212890625,498.93804931640625,479.85748291015625,498.5019836425781,488.3828430175781,483.8689270019531,466.7065124511719,488.89208984375,530.234130859375,509.27587890625,501.27276611328125,504.7410583496094,503.7571105957031,492.3035888671875,505.3626708984375,492.989990234375,494.6517333984375,533.9673461914062,554.995361328125,540.918701171875,558.5252685546875,552.2476196289062,569.432861328125,554.145751953125,573.961181640625,403.17767333984375,404.4983215332031,409.6952209472656,418.0358581542969,421.66650390625,402.2549133300781,471.7100830078125,483.22882080078125,460.1446533203125,274.9745178222656,476.2564392089844,467.3390808105469,459.6104736328125,457.18701171875,451.3965148925781,455.17010498046875
2024-11-23 00:00:00,2024-11-23 13:59:59.999,327.02764892578125,206.75711059570312,0.6321688294410706,1035.78857421875,14.331009864807129,405.64093017578125,349.0128173828125,479.2533264160156,472.0058898925781,539.44287109375,417.07757568359375,366.00335693359375,478.906494140625,469.99163818359375,544.76611328125,537.0470581054688,64.27348327636719,4.505865573883057,63.856231689453125,6.321864604949951,2.101033926010132,317.2584533691406,1.9281619787216187,302.4015197753906,536.7474365234375,319.73358154296875,527.7532958984375,532.106689453125,2.70642352104187,0.0,243.3714141845703,296.60888671875,290.8561096191406,301.0806884765625,293.6971130371094,0.0,-0.29836246371269226,79.13705444335938,48.77920913696289,0.1328125,100.0,8.221366882324219,245.69668579101562,69.4308090209961,49.01802062988281,110.0,-0.29853516817092896,144.74546813964844,75.79096984863281,-0.009765625,0.0,8.346195220947266,244.44114685058594,72.48834228515625,52.75630569458008,110.0,7.977515697479248,254.8246307373047,72.48834228515625,55.65523147583008,0.0,-0.29999998211860657,87.70172119140625,64.11122131347656,-0.013671875,0.0,-0.27802735567092896,101.51033782958984,72.32842254638672,0.107421875,113.61652374267578,8.159820556640625,253.86463928222656,70.70832061767578,49.4268798828125,1285.9854736328125,4.628976821899414,4.703793048858643,-49.46546173095703,517.1420288085938,521.8798217773438,353.8074035644531,371.8241271972656,298.5331726074219,311.438232421875,294.7218322753906,260.036376953125,242.83778381347656,284.6956787109375,282.7288818359375,-129.33914184570312,-85.41607666015625,-0.2718627154827118,-0.2450028359889984,-0.11435391008853912,-0.251785546541214,-0.6472102999687195,-0.676151692867279,-50.06481170654297,533.3944091796875,497.7207336425781,391.40234375,367.158935546875,303.7550048828125,302.2181701660156,304.1783752441406,289.6982421875,316.6133117675781,301.7867736816406,293.8334045410156,-132.9229278564453,-95.948486328125,-0.26235973834991455,-0.2712215781211853,-0.2781076431274414,-0.32409048080444336,-1.2999999523162842,-1.2999999523162842,0.3860964775085449,0.4500586688518524,0.12892667949199677,0.18544314801692963,0.19254855811595917,9.233083724975586,8.84335708618164,8.671753883361816,8.424549102783203,122.18617248535156,120.63397216796875,109.0418472290039,126.80519104003906,134.07229614257812,133.1584014892578,0.342684268951416,0.4637492001056671,0.21556615829467773,0.21174709498882294,0.15620508790016174,9.123754501342773,8.892844200134277,8.66454792022705,-0.6472102999687195,-0.676151692867279,-1.2855325937271118,-1.252886414527893,609.4553833007812,-1.2999999523162842,-1.2999999523162842,-1.3771978616714478,-1.3728160858154297,77.3101806640625,-0.091796875,0.06728439778089523,-0.09999999403953552,-0.09999999403953552,-0.0808420404791832,0.11319541931152344,0.07363395392894745,-0.08916870504617691,0?,0.11023169010877609,0.0,74.70316314697266,42.79933547973633,42.60051345825195,74.36750030517578,46.29338836669922,45.966552734375,89.20863342285156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,46.29338836669922,42.60051345825195,42.79933547973633,89.20863342285156,74.36750030517578,74.70316314697266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,836.8429565429688,449.1531677246094,85.56761932373047,77.16796875,21.966796875,15.7578125,-0.23000000417232513,84.3671875,22.8671875,79.3561782836914,9.01942253112793,-0.3100000023841858,83.716796875,83.49516296386719,31.42778205871582,17.86109733581543,0.23000000417232513,85.03681182861328,23.765625,79.37617492675781,10.205949783325195,-0.3700000047683716,0?,0?,0.0,15.721988677978516,14.822952270507812,337.4748840332031,345.420166015625,328.5496520996094,344.7871398925781,1089.06298828125,950.1345825195312,15.713666915893555,25.04471778869629,502.4703369140625,512.1806640625,527.2320556640625,508.7188720703125,476.21722412109375,516.5011596679688,526.463134765625,533.3549194335938,519.9732055664062,528.1396484375,521.4674682617188,500.69866943359375,518.9139404296875,501.63385009765625,526.7674560546875,523.1297607421875,506.4684753417969,489.3425598144531,514.2744140625,506.30792236328125,520.1288452148438,521.3333129882812,515.9022216796875,518.3204956054688,508.9818420410156,484.0949401855469,498.8966979980469,504.3070068359375,515.4719848632812,520.803955078125,517.0175170898438,520.0943603515625,517.2431030273438,517.5680541992188,519.1484375,513.799560546875,449.24481201171875,515.5914306640625,548.5452880859375,476.0565490722656,547.8992309570312,539.8178100585938,551.2272338867188,556.6808471679688,567.8980712890625,563.1535034179688,569.857666015625,558.4954223632812,531.8136596679688,508.2354431152344,496.0792236328125,436.4781799316406,447.6752014160156,474.0327453613281,436.33502197265625,506.4477233886719,268.161376953125,368.3705749511719,346.2632141113281,489.1288757324219,508.7152404785156,461.197021484375,417.93359375,439.260498046875,470.4156494140625,513.0827026367188,503.748046875,452.64141845703125,472.2923889160156,509.4909973144531,548.8051147460938,457.8015441894531,470.7210693359375,465.8268737792969,495.1700439453125,488.6619567871094,495.8399353027344,486.40130615234375,480.3443298339844,478.57244873046875,485.51641845703125,531.0684814453125,503.1167297363281,492.757568359375,497.1125793457031,498.892822265625,490.73284912109375,503.5126037597656,497.7390441894531,499.6614990234375,536.0885620117188,553.6456298828125,541.2114868164062,556.1670532226562,560.2669677734375,577.98583984375,563.193115234375,584.0094604492188,393.32464599609375,394.34027099609375,399.26971435546875,409.38720703125,414.69671630859375,395.6242980957031,484.4281005859375,479.661376953125,471.97882080078125,275.4216613769531,488.5929260253906,472.187744140625,461.97479248046875,459.5878601074219,452.6823425292969,458.1751708984375
2024-11-23 00:00:00,2024-11-23 14:59:59.999,378.2800598144531,241.40675354003906,0.6386690735816956,1189.2691650390625,15.063843727111816,412.4881286621094,356.5911560058594,478.16107177734375,468.1546936035156,540.9751586914062,423.1169738769531,369.3080749511719,479.6490783691406,465.021240234375,544.7464599609375,537.5686645507812,80.44647216796875,8.093144416809082,76.31533813476562,13.951767921447754,2.4306719303131104,318.4380798339844,2.2385494709014893,280.87786865234375,538.9978637695312,293.18572998046875,530.583740234375,534.841064453125,12.689172744750977,6.0715179443359375,249.95835876464844,300.2828063964844,290.5950927734375,305.08721923828125,293.71844482421875,35.64406967163086,1.5482205152511597,105.71693420410156,51.4602165222168,8.408703804016113,100.0,8.074027061462402,248.00271606445312,68.1167984008789,48.74678421020508,110.0,3.582907199859619,173.53407287597656,71.46713256835938,24.378376007080078,66.17922973632812,8.168509483337402,248.0912322998047,69.8207015991211,53.51124572753906,110.0,7.792755603790283,256.77471923828125,69.8207015991211,56.411495208740234,0.11568630486726761,-0.2900831699371338,76.81791687011719,59.87290954589844,-0.013671875,0.0,-0.281007319688797,94.02469635009766,66.317138671875,0.107421875,108.95793151855469,8.011722564697266,254.945556640625,68.17974090576172,50.17030715942383,1416.061767578125,4.320214748382568,4.284061908721924,-30.78771209716797,533.1566162109375,536.5953979492188,350.3125915527344,379.361083984375,297.21826171875,320.4807434082031,299.07574462890625,263.1390380859375,249.57749938964844,290.1580810546875,286.5803527832031,-123.35375213623047,-79.85260009765625,-0.25995591282844543,-0.26036277413368225,-0.12829646468162537,-0.24328964948654175,-0.7489929795265198,-0.7839882969856262,-33.99344253540039,548.3406372070312,520.0511474609375,387.5041809082031,374.60296630859375,302.8193664550781,311.1654052734375,301.22235107421875,291.3473815917969,312.8349304199219,306.0018615722656,293.655029296875,-127.78488159179688,-92.97783660888672,-0.2546599805355072,-0.29032450914382935,-0.30542242527008057,-0.3140307068824768,-1.2999999523162842,-1.2999999523162842,0.4757045805454254,0.5454705357551575,0.1662614792585373,0.2507355809211731,0.24909895658493042,9.278125762939453,8.876306533813477,8.547544479370117,8.233150482177734,123.72484588623047,120.89110565185547,109.41631317138672,124.68175506591797,134.73594665527344,132.3793487548828,0.4410363435745239,0.5585940480232239,0.2786110043525696,0.2636764645576477,0.19866178929805756,9.181927680969238,8.931586265563965,8.556901931762695,-0.7489929795265198,-0.7839882969856262,-1.4801101684570312,-1.444669246673584,696.1719360351562,-1.2999999523162842,-1.2999999523162842,-1.5702190399169922,-1.5690652132034302,271.2972106933594,-0.091796875,0.11019569635391235,-0.09999999403953552,-0.09999999403953552,0.046503689140081406,0.16326414048671722,0.11261048913002014,-0.061493437737226486,0?,0.16176104545593262,0.0,57.51798629760742,58.09547424316406,57.738616943359375,58.075077056884766,60.41911697387695,60.34991455078125,67.06363677978516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,60.41911697387695,57.738616943359375,58.09547424316406,67.06363677978516,58.075077056884766,57.51798629760742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,884.9666748046875,531.124267578125,86.27471923828125,77.17945861816406,44.83441925048828,15.7578125,-0.23000000417232513,84.25920104980469,22.8671875,78.49842071533203,18.81337547302246,-0.3100000023841858,85.43355560302734,83.71031951904297,48.117027282714844,17.86109733581543,0.23000000417232513,85.13863372802734,23.765625,78.51841735839844,19.820659637451172,-0.3700000047683716,0?,0?,0.0,17.603727340698242,15.66567611694336,336.1670227050781,346.55712890625,328.49761962890625,345.9149475097656,1230.4586181640625,1051.8870849609375,16.592342376708984,25.1142520904541,503.5103454589844,513.8507690429688,529.23974609375,510.78387451171875,477.8865051269531,518.0929565429688,527.9254760742188,533.7604370117188,520.6663818359375,527.3644409179688,520.4666748046875,499.8481750488281,518.30419921875,501.3163146972656,527.2680053710938,525.8833618164062,508.5611877441406,489.8271789550781,516.001953125,507.7662048339844,522.34912109375,523.5642700195312,517.4888305664062,520.4383544921875,510.07989501953125,484.98443603515625,499.373046875,504.8953552246094,515.9926147460938,520.4908447265625,516.964599609375,520.6582641601562,517.0558471679688,516.9171142578125,518.6151123046875,512.789306640625,449.7080383300781,519.0020751953125,553.4366455078125,478.1168518066406,550.2069702148438,540.6636352539062,551.456787109375,557.0293579101562,568.15625,563.0729370117188,570.7131958007812,560.6972045898438,535.6978759765625,503.29547119140625,499.1101989746094,436.1456604003906,441.3426208496094,464.6973876953125,431.337890625,500.78057861328125,268.161376953125,370.295166015625,347.8433837890625,477.437255859375,493.5945129394531,477.0982666015625,412.4737854003906,431.0132141113281,468.38525390625,511.9264831542969,498.7020263671875,451.4591064453125,477.9386291503906,515.916259765625,552.4600219726562,468.4837646484375,479.2909851074219,472.14215087890625,502.1304626464844,474.5434875488281,504.5487060546875,493.44561767578125,489.33502197265625,471.1881408691406,494.9820251464844,538.41259765625,510.6511535644531,499.2171630859375,504.2197570800781,507.44427490234375,490.4912414550781,503.7605895996094,497.9700012207031,499.31201171875,537.2266845703125,557.81298828125,543.2723999023438,559.7682495117188,561.0541381835938,580.6116943359375,564.6626586914062,586.9893798828125,399.4425354003906,399.3144836425781,403.5452575683594,413.2693176269531,420.1176452636719,400.813720703125,476.9547424316406,489.0060119628906,464.8512268066406,275.3213195800781,480.28253173828125,459.671875,450.2244567871094,448.1321716308594,441.9944152832031,446.55914306640625
2024-11-23 00:00:00,2024-11-23 15:59:59.999,561.2493896484375,334.0469055175781,0.5968272089958191,1717.2174072265625,16.617435455322266,430.953857421875,379.43023681640625,480.505859375,465.22430419921875,540.57861328125,445.3003234863281,384.5994873046875,477.99249267578125,454.3594055175781,539.3140869140625,534.3753662109375,126.28585815429688,17.198122024536133,109.3156967163086,30.271495819091797,3.5324184894561768,322.9199523925781,3.2867684364318848,261.5182800292969,547.831298828125,287.7542724609375,528.7804565429688,538.2884521484375,25.450424194335938,12.385763168334961,270.4869384765625,324.2032775878906,297.7623596191406,329.2424011230469,300.5224304199219,106.01118469238281,7.296814441680908,261.0280456542969,70.10263061523438,43.852691650390625,100.0,7.52316427230835,267.40911865234375,75.54844665527344,45.229129791259766,110.0,7.302012920379639,266.86834716796875,76.25170135498047,46.244869232177734,115.08071899414062,7.497710227966309,266.1729431152344,75.85794830322266,49.96989822387695,110.0,7.134423732757568,274.5461120605469,75.85794830322266,52.86951446533203,116.91995239257812,7.074900150299072,257.7360534667969,74.47346496582031,49.30970764160156,0.0,-0.29779165983200073,85.60321807861328,61.72513198852539,0.107421875,104.08198547363281,7.499925136566162,272.1672058105469,74.2595443725586,46.643585205078125,1845.076904296875,3.5697970390319824,3.431225061416626,-29.571191787719727,588.8267211914062,569.8306274414062,349.95355224609375,408.98834228515625,304.19158935546875,351.4116516113281,316.6095886230469,277.568603515625,298.2976379394531,320.0889892578125,310.53033447265625,-167.92750549316406,-104.12435150146484,-0.2976587414741516,-0.4144821763038635,-0.2210964560508728,-0.26829469203948975,-1.237987995147705,-1.2899433374404907,-31.446386337280273,586.8195190429688,582.5801391601562,381.6196594238281,405.87359619140625,306.93450927734375,345.1334533691406,313.36431884765625,305.6452331542969,319.4435119628906,325.49456787109375,316.11822509765625,-172.77378845214844,-133.12109375,-0.29160401225090027,-0.43888798356056213,-0.47654736042022705,-0.34513986110687256,-1.2999999523162842,-1.2999999523162842,0.8521289229393005,0.9356483817100525,0.313416451215744,0.42759791016578674,0.4501841068267822,9.48393440246582,9.008234977722168,8.115402221679688,7.55255126953125,137.67697143554688,132.67013549804688,119.82789611816406,137.02975463867188,148.7457275390625,145.6921844482422,0.8595097064971924,0.9414116144180298,0.5152530670166016,0.4599977433681488,0.3630128502845764,9.40827465057373,9.109565734863281,8.22318172454834,-1.237987995147705,-1.2899433374404907,-2.3753597736358643,-2.341576337814331,1085.48095703125,-1.2999999523162842,-1.2999999523162842,-2.503493547439575,-2.498027801513672,1203.465576171875,-0.091796875,0.24511539936065674,-0.09999999403953552,-0.09999999403953552,0.2906164526939392,0.3373234272003174,0.2503828704357147,0.283430278301239,0?,0.34020936489105225,0.0,13.213740348815918,96.1762466430664,95.46322631835938,15.769851684570312,93.75843811035156,93.69551849365234,17.766021728515625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.75843811035156,95.46322631835938,96.1762466430664,17.766021728515625,15.769851684570312,13.213740348815918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1082.32958984375,762.7694702148438,84.85627746582031,77.1796875,67.42761993408203,71.44166564941406,-0.23000000417232513,81.83765411376953,22.8671875,75.12378692626953,51.30637741088867,-0.3100000023841858,85.04821014404297,81.89823913574219,64.21043395996094,71.10646057128906,0.23000000417232513,82.76465606689453,23.765625,75.14378356933594,49.58260726928711,-0.3700000047683716,0?,0?,0.0,25.61929702758789,17.76943588256836,340.405517578125,354.7267761230469,334.2994689941406,354.2978820800781,1799.65771484375,1516.64453125,18.91387939453125,25.01370620727539,504.4071960449219,515.5220947265625,530.9043579101562,512.0811157226562,480.3677978515625,518.5787353515625,529.4693603515625,534.022216796875,522.35791015625,522.6907348632812,515.3211059570312,497.7176208496094,517.0669555664062,500.58660888671875,523.4367065429688,521.107177734375,506.634033203125,485.9302062988281,515.7215576171875,508.723388671875,523.3330078125,523.8880615234375,516.9591674804688,521.4854736328125,510.0559997558594,486.4278564453125,498.8686828613281,506.519287109375,518.1808471679688,520.5,516.9025268554688,521.1474609375,517.030029296875,515.3150634765625,516.4183959960938,509.518798828125,442.7311706542969,524.258056640625,568.919921875,480.5965270996094,549.0888671875,537.8341674804688,549.5233154296875,553.8970336914062,565.555419921875,563.7611083984375,570.0451049804688,568.5789794921875,556.3623657226562,510.6927490234375,513.71142578125,434.88421630859375,435.706787109375,457.13848876953125,427.4581298828125,483.35760498046875,268.9503479003906,382.1496276855469,355.8207702636719,478.97711181640625,486.54742431640625,498.9447021484375,415.84521484375,432.83880615234375,471.9088134765625,511.2743225097656,504.60357666015625,461.7243347167969,490.37713623046875,517.2702026367188,545.5903930664062,485.66937255859375,494.4529113769531,480.8631286621094,505.01165771484375,464.41278076171875,509.5820007324219,503.9944763183594,498.1900939941406,456.2922668457031,503.0210266113281,534.3137817382812,510.69049072265625,502.5885925292969,505.39471435546875,509.92791748046875,489.673828125,503.3932189941406,493.72607421875,493.78436279296875,531.3372802734375,562.1414794921875,542.8451538085938,565.130859375,564.9788818359375,591.14990234375,572.2449340820312,595.8951416015625,417.64898681640625,416.96466064453125,423.64324951171875,438.1186218261719,443.79217529296875,421.7872314453125,461.3404541015625,498.04278564453125,451.0457763671875,275.6747131347656,463.4294738769531,451.05291748046875,444.5158386230469,442.0864562988281,437.90899658203125,441.89434814453125
