Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-23 00:00:00,2024-11-23 16:59:59.999,576.846435546875,337.9314270019531,0.5857635736465454,1764.7413330078125,16.765825271606445,426.89898681640625,381.6684265136719,475.0115661621094,468.1151428222656,541.986328125,438.4076232910156,388.2928161621094,474.7131652832031,459.4504699707031,542.3605346679688,536.7205810546875,119.79149627685547,7.748585224151611,100.29434204101562,21.889291763305664,3.607240676879883,324.0898742675781,3.3556127548217773,254.38417053222656,540.1841430664062,328.1171569824219,535.3324584960938,537.8298950195312,30.193626403808594,0.0,271.771484375,324.4869384765625,297.7281494140625,329.5633239746094,300.3840026855469,106.87395477294922,7.077022075653076,267.01605224609375,70.89155578613281,44.439937591552734,100.0,7.320225715637207,270.5654296875,79.32373809814453,44.39958190917969,110.0,7.116190433502197,270.893310546875,75.5970458984375,48.55938720703125,109.59696960449219,7.296660423278809,270.43133544921875,78.53182983398438,49.15692138671875,110.0,6.939383506774902,278.99609375,78.53182983398438,52.040870666503906,108.30995178222656,7.176025390625,278.2733154296875,73.32396697998047,53.57659912109375,0.0,-0.29999998211860657,78.64030456542969,58.160396575927734,0.107421875,102.6427001953125,7.300394058227539,277.05010986328125,77.49333190917969,45.825523376464844,1836.496826171875,3.284721851348877,3.2630913257598877,-43.83658981323242,579.3818969726562,571.21337890625,346.777587890625,410.0840148925781,304.0555725097656,351.613037109375,319.6822509765625,279.0528259277344,307.7479553222656,321.01177978515625,311.455322265625,-182.61082458496094,-111.81497192382812,-0.3101654052734375,-0.433462530374527,-0.23083004355430603,-0.27708038687705994,-1.2590206861495972,-1.3114036321640015,-47.057064056396484,590.2810668945312,585.496337890625,387.24554443359375,406.33172607421875,310.13385009765625,349.6260070800781,316.5493469238281,314.6044921875,325.00933837890625,325.7152099609375,319.69732666015625,-186.90127563476562,-148.38479614257812,-0.3044930696487427,-0.4590434730052948,-0.4945797920227051,-0.35673749446868896,-1.2999999523162842,-1.2999999523162842,0.8275943398475647,0.9142796993255615,0.2907642722129822,0.4059733748435974,0.42183956503868103,9.229782104492188,8.763279914855957,7.906113624572754,7.353787899017334,138.5601043701172,133.96633911132812,120.7734603881836,141.43849182128906,151.9966278076172,149.81349182128906,0.8355902433395386,0.9170565009117126,0.48767179250717163,0.43177351355552673,0.3367544412612915,9.15358829498291,8.86723518371582,8.012203216552734,-1.2590206861495972,-1.3114036321640015,-2.3967366218566895,-2.358755588531494,1085.3143310546875,-1.2999999523162842,-1.2999999523162842,-2.5641002655029297,-2.552507162094116,1264.435302734375,-0.091796875,0.2210610955953598,-0.09999999403953552,-0.09999999403953552,0.27073904871940613,0.3077148497104645,0.22490587830543518,0.2740633487701416,0?,0.31235459446907043,0.0,10.282456398010254,99.38479614257812,98.6480484008789,11.261507034301758,98.63431549072266,98.45420837402344,11.831674575805664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.63431549072266,98.6480484008789,99.38479614257812,11.831674575805664,11.261507034301758,10.282456398010254,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1084.5924072265625,751.925537109375,84.69078063964844,77.1796875,70.7265625,76.359375,-0.23000000417232513,79.41796875,22.8671875,74.10933685302734,82.85891723632812,-0.3100000023841858,85.216796875,81.50902557373047,67.13737487792969,75.15795135498047,0.23000000417232513,81.083984375,23.765625,74.12933349609375,75.40080261230469,-0.3700000047683716,0?,0?,0.0,27.828672409057617,18.001785278320312,345.5298767089844,359.3916320800781,335.7247314453125,359.0975341796875,1861.036865234375,1611.5003662109375,19.231109619140625,24.638885498046875,506.3902282714844,517.4721069335938,532.48486328125,512.8986206054688,481.26019287109375,519.5726318359375,530.6036376953125,536.6841430664062,524.4615478515625,526.7112426757812,518.7723999023438,500.3411865234375,520.3270874023438,503.33477783203125,526.2045288085938,523.6421508789062,509.0435485839844,489.02764892578125,516.3865356445312,509.5475158691406,523.9553833007812,524.83203125,517.8815307617188,522.4446411132812,511.9805908203125,488.4461669921875,501.329833984375,509.4410705566406,521.1784057617188,523.0132446289062,519.9675903320312,522.9508666992188,519.21728515625,517.2367553710938,518.2726440429688,511.0368957519531,449.7600402832031,531.04833984375,573.7821655273438,481.18328857421875,549.7713012695312,541.9271850585938,551.0287475585938,553.788330078125,558.6289672851562,555.9085693359375,564.4273071289062,562.5089721679688,552.3051147460938,516.1627807617188,506.4095458984375,427.55987548828125,436.0662536621094,457.95855712890625,427.7430725097656,480.6380310058594,270.4376220703125,385.3202819824219,358.3887634277344,482.2855224609375,490.40179443359375,493.419677734375,420.1217346191406,438.1359558105469,471.51806640625,507.6745300292969,493.7379455566406,463.6841125488281,487.7127990722656,507.4117431640625,527.6491088867188,481.9940185546875,487.97735595703125,475.3448181152344,497.7825622558594,468.3808288574219,495.2219543457031,491.2579345703125,488.1866149902344,454.8309326171875,491.97998046875,512.0736083984375,491.92962646484375,486.3748474121094,487.2583312988281,494.8973083496094,492.3302001953125,506.29156494140625,496.416259765625,495.9991149902344,533.2711181640625,564.2728271484375,544.6414794921875,566.2619018554688,557.4257202148438,583.8719482421875,566.5943603515625,589.3396606445312,414.6250305175781,413.5908508300781,420.9393005371094,432.7817687988281,439.3074035644531,416.7785949707031,459.23028564453125,488.448486328125,449.8776550292969,277.01336669921875,462.71990966796875,454.8946228027344,448.6207275390625,446.84814453125,442.82958984375,447.3992919921875
2024-11-23 00:00:00,2024-11-23 17:59:59.999,583.83837890625,339.513427734375,0.5824161767959595,1770.3270263671875,16.83596420288086,430.37322998046875,383.5016174316406,473.92669677734375,466.6883850097656,541.4786987304688,441.9518127441406,387.736572265625,473.3802185058594,460.3643493652344,543.6795043945312,537.143798828125,124.13896942138672,8.08113956451416,100.01448059082031,18.932954788208008,3.6457648277282715,325.05010986328125,3.393458604812622,252.89181518554688,542.148193359375,329.0529479980469,540.7920532226562,541.5533447265625,32.883270263671875,0.0,272.3149108886719,325.7630615234375,298.5102233886719,330.9693298339844,301.2614440917969,108.0133056640625,7.105787754058838,267.75537109375,74.2623291015625,44.60514831542969,100.0,7.3537468910217285,270.5457763671875,79.49324035644531,44.64011764526367,110.0,7.152976989746094,271.11859130859375,74.50459289550781,48.793251037597656,109.09026336669922,7.337040901184082,271.253662109375,78.38262939453125,49.392066955566406,110.0,6.973387241363525,280.34368896484375,78.38262939453125,52.28218460083008,108.63752746582031,7.209577560424805,280.2237854003906,74.42404174804688,53.80411911010742,0.0,-0.29999998211860657,73.09725952148438,55.2982177734375,0.107421875,102.93745422363281,7.340010166168213,278.381591796875,76.68962860107422,46.05465316772461,1854.3944091796875,3.3391804695129395,3.3206589221954346,-51.65074920654297,583.1679077148438,574.9111938476562,346.349853515625,411.7097473144531,304.2996520996094,352.9987487792969,320.17974853515625,278.31439208984375,308.0043029785156,321.61053466796875,311.97747802734375,-195.1068572998047,-118.01293182373047,-0.3238258361816406,-0.4504033625125885,-0.24054192006587982,-0.28777122497558594,-1.291538119316101,-1.345475673675537,-55.647216796875,597.2206420898438,591.1427001953125,390.8279113769531,407.7528991699219,310.9957580566406,352.6282653808594,320.3826904296875,317.99755859375,327.6257629394531,326.2960205078125,320.7356262207031,-199.48074340820312,-158.15684509277344,-0.31827694177627563,-0.4774671494960785,-0.5108946561813354,-0.37066835165023804,-1.2999999523162842,-1.2999999523162842,0.8598585724830627,0.942722737789154,0.3006047010421753,0.4191950857639313,0.4382167160511017,9.274810791015625,8.80408000946045,7.944736480712891,7.390118598937988,137.3833465576172,132.54522705078125,119.57677459716797,140.2367401123047,152.1195526123047,149.2376251220703,0.8692053556442261,0.9504377841949463,0.5069471597671509,0.44621941447257996,0.348785936832428,9.20095157623291,8.90987491607666,8.050545692443848,-1.291538119316101,-1.345475673675537,-2.434560775756836,-2.3879518508911133,1089.0936279296875,-1.2999999523162842,-1.2999999523162842,-2.61533522605896,-2.604858875274658,1315.421875,-0.091796875,0.22858086228370667,-0.09999999403953552,-0.09999999403953552,0.27970701456069946,0.31889763474464417,0.23255854845046997,0.28107917308807373,0?,0.3255126476287842,0.0,9.134448051452637,100.27804565429688,99.5703125,10.00450611114502,99.77818298339844,99.57193756103516,9.888413429260254,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77818298339844,99.5703125,100.27804565429688,9.888413429260254,10.00450611114502,9.134448051452637,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1102.19970703125,752.1603393554688,84.89909362792969,77.1796875,70.7265625,76.359375,-0.23000000417232513,79.41796875,22.8671875,74.19792938232422,83.18406677246094,-0.3100000023841858,83.82537841796875,82.31279754638672,67.1935043334961,75.15795135498047,0.23000000417232513,81.083984375,23.765625,74.21792602539062,74.76661682128906,-0.3700000047683716,0?,0?,0.0,33.17289352416992,18.068965911865234,347.02691650390625,359.7608337402344,335.4198303222656,359.4802551269531,1859.4429931640625,1608.294921875,19.294477462768555,23.588886260986328,506.01483154296875,516.5300903320312,530.7654418945312,511.300537109375,480.5900573730469,519.494873046875,531.14794921875,537.1478881835938,525.0702514648438,528.8004760742188,520.51123046875,501.6468200683594,521.8684692382812,503.84808349609375,526.5484008789062,525.77392578125,511.37371826171875,490.2255859375,515.7704467773438,508.9772033691406,523.28564453125,524.3156127929688,517.2110595703125,522.1000366210938,511.3997802734375,488.32012939453125,501.0338439941406,510.6150207519531,521.9136962890625,523.6611328125,519.9246215820312,523.1907958984375,519.7090454101562,517.236572265625,518.602783203125,511.6701354980469,453.2257385253906,537.967041015625,578.5188598632812,484.0002746582031,554.1118774414062,549.0988159179688,559.7632446289062,560.6914672851562,563.2609252929688,558.0794677734375,564.5714111328125,561.9977416992188,551.3162231445312,518.8667602539062,508.9510498046875,427.7988586425781,436.82110595703125,459.5738830566406,428.5743103027344,479.63104248046875,271.8616027832031,384.33892822265625,359.2021484375,479.3147888183594,489.7610778808594,494.6315612792969,422.7830810546875,441.0025329589844,472.9616394042969,504.1672058105469,487.3716125488281,466.8488464355469,487.53851318359375,507.2778625488281,522.1827392578125,483.59368896484375,488.6376647949219,479.05194091796875,497.8805847167969,470.4847412109375,495.7896423339844,491.8594970703125,489.2198791503906,454.8995361328125,492.636962890625,505.02911376953125,486.155029296875,482.2777099609375,482.5220642089844,488.6540832519531,491.5907287597656,505.5850524902344,498.3692321777344,497.68487548828125,538.3793334960938,569.947265625,549.7523193359375,571.6589965820312,556.6392211914062,584.9392700195312,566.736572265625,589.8418579101562,417.81585693359375,416.2884521484375,424.64947509765625,436.5843811035156,442.36468505859375,420.5187683105469,459.1206359863281,489.6611633300781,450.01708984375,278.5966796875,463.6457824707031,457.6455993652344,451.4612731933594,449.6047668457031,445.7470703125,450.5146789550781
2024-11-23 00:00:00,2024-11-23 18:59:59.999,582.8285522460938,339.35687255859375,0.5816144943237305,1763.86376953125,16.7912654876709,433.2339782714844,385.2886657714844,474.2992858886719,465.9173889160156,542.71044921875,443.8251953125,387.8829040527344,474.0567321777344,460.0359191894531,543.3497314453125,537.6790771484375,124.99251556396484,9.483512878417969,97.78580474853516,19.94198226928711,3.647826910018921,325.6245422363281,3.3966612815856934,252.0967559814453,544.3158569335938,328.0564270019531,546.5801391601562,545.6091918945312,34.26018524169922,0.7156129479408264,272.328857421875,326.30511474609375,299.15679931640625,331.46429443359375,301.8900451660156,106.95857238769531,7.111642837524414,268.4026794433594,73.50442504882812,44.51044464111328,100.0,7.353752613067627,270.5457763671875,80.44671630859375,44.63303756713867,110.0,7.154110908508301,271.39794921875,75.51718139648438,48.78705596923828,109.00814819335938,7.3391876220703125,271.63165283203125,77.49445343017578,49.382205963134766,110.0,6.973100662231445,281.436279296875,77.49445343017578,52.270965576171875,108.85070037841797,7.208188533782959,281.5637512207031,75.51741027832031,53.79701232910156,0.0,-0.29999998211860657,68.42870330810547,51.004756927490234,0.107421875,102.4874038696289,7.343057155609131,279.6117248535156,75.86903381347656,46.04759979248047,1833.079833984375,3.29240345954895,3.300466775894165,-49.88050079345703,587.9278564453125,576.9697875976562,346.6238708496094,412.3705139160156,304.50323486328125,353.4625549316406,320.5740051269531,277.8647155761719,308.5155029296875,321.7472839355469,311.9892272949219,-196.0753631591797,-119.15303039550781,-0.3245927393436432,-0.45074427127838135,-0.24046514928340912,-0.28799885511398315,-1.2822887897491455,-1.3358349800109863,-53.825096130371094,599.293212890625,594.3487548828125,394.06524658203125,408.4351806640625,311.9205627441406,350.74847412109375,321.8726501464844,318.7147521972656,328.9290466308594,327.171630859375,321.532958984375,-199.347900390625,-157.8039093017578,-0.3188468813896179,-0.4771201014518738,-0.5082374215126038,-0.3714767098426819,-1.2999999523162842,-1.2999999523162842,0.813339114189148,0.9008985161781311,0.28244298696517944,0.3882559537887573,0.41211068630218506,9.275697708129883,8.802918434143066,7.944334983825684,7.39030122756958,136.56637573242188,131.4742431640625,118.21493530273438,140.25962829589844,152.3828582763672,149.4484405517578,0.8225400447845459,0.9067249298095703,0.47705990076065063,0.42070257663726807,0.3318382799625397,9.20435905456543,8.910018920898438,8.048745155334473,-1.2822887897491455,-1.3358349800109863,-2.410109043121338,-2.3547754287719727,1074.3031005859375,-1.2999999523162842,-1.2999999523162842,-2.6012415885925293,-2.591193437576294,1301.34912109375,-0.091796875,0.2115471512079239,-0.09999999403953552,-0.09999999403953552,0.26271358132362366,0.300234854221344,0.21827051043510437,0.26548343896865845,0?,0.30184832215309143,0.0,9.116379737854004,100.2825927734375,99.5703125,10.010437965393066,99.60198974609375,99.44303131103516,9.877725601196289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.60198974609375,99.5703125,100.2825927734375,9.877725601196289,10.010437965393066,9.116379737854004,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1083.0955810546875,749.9910888671875,85.01028442382812,77.1796875,70.7265625,75.97624969482422,-0.23000000417232513,79.41796875,22.8671875,74.29723358154297,82.51798248291016,-0.3100000023841858,83.908203125,82.7630615234375,67.1935043334961,75.01536560058594,0.23000000417232513,81.083984375,23.765625,74.31723022460938,74.162109375,-0.3700000047683716,0?,0?,0.0,35.04110336303711,18.026931762695312,347.71063232421875,359.97149658203125,337.54290771484375,359.6717529296875,1852.9296875,1600.70068359375,19.251314163208008,22.193275451660156,506.5279541015625,517.3784790039062,532.2736206054688,512.832275390625,481.7554931640625,521.2763061523438,533.0032348632812,537.8341064453125,526.3219604492188,530.48583984375,521.6690673828125,502.43939208984375,522.740478515625,503.20635986328125,526.378662109375,525.519775390625,513.01123046875,491.2191162109375,517.454345703125,510.6186218261719,525.135498046875,526.0357666015625,518.8128662109375,523.9432983398438,512.99072265625,489.4896545410156,502.4739685058594,510.6077880859375,521.2233276367188,523.1078491210938,518.3206787109375,522.3219604492188,518.4650268554688,514.8522338867188,516.815673828125,510.6575927734375,455.0958251953125,541.652587890625,584.3399658203125,488.4403991699219,559.4825439453125,555.6187744140625,567.3482055664062,567.8971557617188,567.8546752929688,558.0173950195312,561.1223754882812,561.1535034179688,550.212646484375,523.1893310546875,515.0076904296875,430.038818359375,438.45904541015625,461.37481689453125,430.4097595214844,482.24652099609375,272.8786926269531,385.4305725097656,359.70697021484375,481.68585205078125,492.2295837402344,498.7519226074219,425.634033203125,444.7625427246094,473.5103759765625,505.1487731933594,486.9213562011719,470.1435852050781,488.1969299316406,507.4420166015625,519.771728515625,486.91058349609375,491.22552490234375,480.9223327636719,502.21734619140625,473.55389404296875,499.0065002441406,496.11798095703125,493.4536437988281,457.3593444824219,497.32440185546875,501.2536315917969,483.8085632324219,478.1946716308594,477.8534851074219,488.0993957519531,491.9876403808594,506.0777587890625,499.27447509765625,498.6358947753906,544.0001220703125,576.6760864257812,556.1340942382812,578.1026611328125,556.4954833984375,584.8781127929688,568.1822509765625,590.99169921875,419.9459533691406,419.44384765625,427.04949951171875,438.9737243652344,443.6260986328125,422.51324462890625,461.62060546875,494.3214416503906,452.4678955078125,279.681640625,466.5301208496094,460.7731628417969,454.9539489746094,453.2837219238281,449.460205078125,454.53369140625
2024-11-23 00:00:00,2024-11-23 19:59:59.999,582.8865966796875,339.02593994140625,0.5814975500106812,1755.4349365234375,16.761892318725586,433.6976623535156,386.4993591308594,473.941162109375,464.6381530761719,541.5513916015625,442.07086181640625,390.5566711425781,473.6856994628906,459.90142822265625,542.7007446289062,536.88818359375,118.94747161865234,10.74941635131836,92.91119384765625,18.680877685546875,3.6486124992370605,325.17376708984375,3.3971126079559326,252.0656280517578,544.0978393554688,319.157470703125,546.3087158203125,545.2152099609375,34.112247467041016,4.826096534729004,272.18988037109375,325.7648010253906,298.7934265136719,331.0444030761719,301.50555419921875,106.80150604248047,7.104400634765625,268.2207336425781,73.78516387939453,44.466888427734375,100.0,7.34435510635376,270.5457763671875,81.56976318359375,44.5855712890625,110.0,7.1478962898254395,271.39794921875,76.9427719116211,48.73750686645508,108.91263580322266,7.334031105041504,271.63165283203125,76.04379272460938,49.33223342895508,110.0,6.966782569885254,281.70477294921875,76.04379272460938,52.22148132324219,108.9810562133789,7.2002997398376465,281.7925109863281,75.7345199584961,53.74300003051758,0.0,-0.29999998211860657,64.5271987915039,42.7176399230957,0.107421875,101.78620147705078,7.3404645919799805,279.9778137207031,74.90766906738281,45.99697494506836,1822.6727294921875,3.4053268432617188,3.257331609725952,-47.52811050415039,591.8529663085938,571.0636596679688,346.58233642578125,410.83575439453125,303.934814453125,352.4961242675781,319.6838684082031,277.18817138671875,307.66552734375,321.0810852050781,311.03765869140625,-196.0845489501953,-117.87162017822266,-0.3248234987258911,-0.45063096284866333,-0.24043259024620056,-0.2876399755477905,-1.2753682136535645,-1.328343391418457,-51.98023986816406,603.8379516601562,596.9862060546875,393.65673828125,408.5650634765625,311.0730285644531,347.47210693359375,321.56280517578125,318.3621826171875,328.0845642089844,326.4776611328125,321.2184143066406,-198.7008056640625,-156.86598205566406,-0.3194383680820465,-0.47489064931869507,-0.50666743516922,-0.37193456292152405,-1.2999999523162842,-1.2999999523162842,0.8648630976676941,0.9469394087791443,0.3155532479286194,0.44321295619010925,0.46867606043815613,9.268141746520996,8.800191879272461,7.935287952423096,7.381971836090088,136.3981170654297,131.4519500732422,117.74504089355469,140.04534912109375,152.31114196777344,149.30361938476562,0.8723688721656799,0.9578593373298645,0.5319985747337341,0.4768316149711609,0.37636497616767883,9.196764945983887,8.901779174804688,8.036866188049316,-1.2753682136535645,-1.328343391418457,-2.3991479873657227,-2.334975481033325,1070.806884765625,-1.2999999523162842,-1.2999999523162842,-2.5864315032958984,-2.577364683151245,1286.36376953125,-0.091796875,0.24757753312587738,-0.09999999403953552,-0.09999999403953552,0.3024247884750366,0.34186720848083496,0.25135716795921326,0.2991226315498352,0?,0.3530576527118683,0.0,9.135642051696777,100.2580795288086,99.5162124633789,10.015463829040527,99.77754974365234,99.57233428955078,9.862503051757812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77754974365234,99.5162124633789,100.2580795288086,9.862503051757812,10.015463829040527,9.135642051696777,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1074.123291015625,748.5681762695312,85.01028442382812,77.1796875,70.7265625,76.17913818359375,-0.23000000417232513,79.41796875,5.349714279174805,74.29723358154297,82.7116928100586,-0.3100000023841858,83.908203125,82.7630615234375,67.1935043334961,75.1292495727539,0.23000000417232513,81.083984375,6.296851634979248,74.31723022460938,74.162109375,-0.3700000047683716,0?,0?,0.0,35.43866729736328,17.994707107543945,347.97564697265625,359.6025390625,339.9344482421875,359.3050537109375,1850.087158203125,1608.8875732421875,19.226947784423828,21.3395938873291,504.99542236328125,514.8485717773438,529.332763671875,510.71331787109375,481.69140625,522.3850708007812,534.907470703125,537.8023681640625,526.1111450195312,531.3112182617188,522.6744995117188,503.6749267578125,523.9092407226562,502.07086181640625,523.9721069335938,524.4804077148438,513.4124755859375,491.7079162597656,517.6451416015625,510.93292236328125,525.2545166015625,526.3231201171875,519.1489868164062,524.4909057617188,513.178955078125,489.7253112792969,502.8328552246094,510.6498718261719,521.9679565429688,524.0576782226562,518.4984741210938,522.1710815429688,517.6362915039062,513.3726196289062,515.6981811523438,509.9339599609375,454.6515808105469,538.4913940429688,579.096435546875,489.884521484375,562.057373046875,559.4686889648438,574.7313842773438,573.6475219726562,575.4906616210938,560.4918823242188,560.7559814453125,554.5342407226562,546.6173095703125,525.9223022460938,517.89599609375,430.8011474609375,441.92156982421875,466.11541748046875,433.83709716796875,484.89031982421875,273.7751159667969,385.4130859375,359.6468200683594,486.8406982421875,495.84307861328125,499.59161376953125,427.0351257324219,447.9186096191406,478.4858093261719,497.4194030761719,489.6311950683594,472.3341064453125,489.1249694824219,506.3836669921875,520.6701049804688,485.9765319824219,489.7007751464844,480.35174560546875,503.8648681640625,474.1095275878906,500.1155090332031,496.8067321777344,495.1793212890625,459.57891845703125,499.7967834472656,496.7096862792969,476.9230651855469,476.1809997558594,470.7665710449219,483.2942199707031,490.7490539550781,504.4430847167969,499.4010009765625,498.9708557128906,546.313232421875,581.4617919921875,560.3194580078125,582.7532348632812,550.4367065429688,578.6793212890625,564.44384765625,587.1389770507812,418.9568176269531,421.5676574707031,427.7483215332031,439.5658264160156,441.2494201660156,421.0510559082031,463.8172912597656,496.9163513183594,455.2366638183594,280.6592102050781,471.0157775878906,461.9151306152344,456.1173095703125,454.6372375488281,450.8062438964844,455.8297119140625
2024-11-23 00:00:00,2024-11-23 20:59:59.999,582.610107421875,338.9479064941406,0.5820790529251099,1748.3055419921875,16.698795318603516,435.1427001953125,387.3886413574219,473.9806213378906,465.0019226074219,541.966552734375,442.7836608886719,389.5011901855469,473.71197509765625,460.973388671875,543.228759765625,537.4063720703125,120.1675033569336,10.23464584350586,92.15215301513672,17.043413162231445,3.6475629806518555,325.8392639160156,3.3968613147735596,251.96359252929688,545.4277954101562,297.45526123046875,544.1844482421875,544.8209838867188,34.353515625,12.694628715515137,272.13897705078125,326.01373291015625,298.9068298339844,331.36370849609375,301.6680908203125,107.19390106201172,7.108973503112793,267.9892272949219,74.65108489990234,44.45559310913086,100.0,7.349355220794678,270.5457763671875,82.98876953125,44.5727653503418,110.0,7.151207447052002,271.39794921875,78.70991516113281,48.725101470947266,109.69436645507812,7.340866565704346,271.63165283203125,75.40553283691406,49.321956634521484,110.0,6.970003604888916,281.9746398925781,75.40553283691406,52.216426849365234,109.2483901977539,7.205271244049072,282.3701171875,76.53459167480469,53.72984313964844,0.0,-0.29999998211860657,61.36191940307617,39.24134826660156,0.107421875,102.17456817626953,7.346872806549072,279.9778137207031,74.75153350830078,45.98308563232422,1825.48095703125,3.4377846717834473,3.3215315341949463,-52.884666442871094,595.78662109375,568.23095703125,347.962890625,410.50164794921875,304.6457824707031,352.5894775390625,320.04766845703125,276.79998779296875,307.7141418457031,321.4373474121094,311.2618713378906,-205.05868530273438,-122.43343353271484,-0.33446988463401794,-0.4599614143371582,-0.24575166404247284,-0.29442694783210754,-1.287582516670227,-1.3413505554199219,-56.65556716918945,610.23193359375,600.0446166992188,393.5167541503906,409.2340087890625,310.9519348144531,346.4171447753906,322.0199890136719,318.58807373046875,328.3389892578125,326.81463623046875,321.804443359375,-207.43739318847656,-164.25689697265625,-0.3289092183113098,-0.48447880148887634,-0.5152395963668823,-0.38169029355049133,-1.2999999523162842,-1.2999999523162842,0.8585935831069946,0.9423286318778992,0.31004276871681213,0.4383409917354584,0.4631446599960327,9.287554740905762,8.816095352172852,7.94397497177124,7.387053489685059,136.10256958007812,131.1115264892578,117.26165008544922,139.7434844970703,152.1833953857422,149.1842041015625,0.8668047785758972,0.9523993730545044,0.5266683101654053,0.4696243405342102,0.3716762065887451,9.213666915893555,8.917377471923828,8.047157287597656,-1.287582516670227,-1.3413505554199219,-2.414961099624634,-2.3405532836914062,1073.5296630859375,-1.2999999523162842,-1.2999999523162842,-2.606121063232422,-2.5979201793670654,1306.3492431640625,-0.091796875,0.24140039086341858,-0.09999999403953552,-0.09999999403953552,0.29746049642562866,0.3367239236831665,0.24683985114097595,0.2942996621131897,0?,0.3440578281879425,0.0,9.155207633972168,100.29005432128906,99.546875,10.019426345825195,99.77653503417969,99.57141876220703,9.859085083007812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77653503417969,99.546875,100.29005432128906,9.859085083007812,10.019426345825195,9.155207633972168,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1075.2020263671875,750.2833251953125,85.01028442382812,77.1796875,70.7265625,76.302734375,-0.23000000417232513,80.3160629272461,5.328125,74.29723358154297,82.59375,-0.3100000023841858,83.908203125,82.7630615234375,67.1935043334961,75.1292495727539,0.23000000417232513,81.08793640136719,6.275390625,74.31723022460938,74.162109375,-0.3700000047683716,0?,0?,0.0,36.44959259033203,17.942211151123047,347.8235168457031,359.60137939453125,340.93597412109375,359.3050537109375,1841.4205322265625,1601.8416748046875,19.19028091430664,20.564006805419922,506.90838623046875,516.578125,530.0753784179688,510.45574951171875,481.41839599609375,521.9719848632812,534.9114990234375,538.2915649414062,526.8236083984375,533.415771484375,523.7225341796875,504.973388671875,524.8718872070312,501.6035461425781,524.2915649414062,523.851806640625,515.4671020507812,493.3380432128906,517.0951538085938,510.6029052734375,524.9527587890625,525.8955688476562,518.8833618164062,524.2562255859375,512.9057006835938,489.551513671875,502.6844787597656,511.44329833984375,523.5758666992188,524.857177734375,519.2808227539062,522.75439453125,516.9205932617188,512.822021484375,515.2105102539062,509.4942932128906,454.4090881347656,540.1080322265625,578.423583984375,489.43341064453125,560.30859375,558.5238647460938,576.859619140625,575.9575805664062,578.5972290039062,559.6514282226562,560.0120849609375,550.5358276367188,545.1646728515625,527.071044921875,522.0755004882812,431.9242248535156,445.03936767578125,472.107421875,436.53448486328125,487.78692626953125,274.35418701171875,386.45208740234375,359.8570556640625,493.2330322265625,501.07147216796875,498.0235595703125,429.8092956542969,452.17791748046875,483.1910705566406,498.72637939453125,489.1192626953125,475.4402770996094,491.86236572265625,501.1101379394531,519.1234741210938,487.4041748046875,492.2035217285156,474.4263916015625,501.52679443359375,477.5030822753906,495.965087890625,493.2291564941406,490.8774719238281,460.7577819824219,496.9054870605469,487.7533264160156,469.7486267089844,469.62567138671875,465.658935546875,477.8059997558594,492.1044006347656,506.0788879394531,500.8330383300781,500.4923400878906,543.2408447265625,578.2297973632812,558.3133544921875,580.1871337890625,547.6142578125,575.8756713867188,561.3820190429688,584.3328247070312,421.3258056640625,422.0496520996094,428.5432434082031,441.08636474609375,441.0138854980469,421.5705871582031,465.2633972167969,493.3863220214844,456.79083251953125,281.34515380859375,473.5706481933594,464.2215576171875,458.8188781738281,457.1908874511719,453.3651428222656,458.2400817871094
2024-11-23 00:00:00,2024-11-23 21:59:59.999,561.0648803710938,329.978515625,0.5884273648262024,1674.59326171875,16.099960327148438,440.03155517578125,385.50384521484375,471.74859619140625,460.65673828125,540.6259765625,449.3413391113281,388.7370910644531,476.4779968261719,457.6918029785156,543.4677124023438,536.8049926757812,119.15613555908203,12.836686134338379,94.38462829589844,22.87374496459961,3.517467975616455,326.7504577636719,3.2749621868133545,250.2270050048828,550.2261962890625,266.2129211425781,540.1727294921875,545.2197265625,35.8798828125,20.02419662475586,270.2598571777344,325.9395751953125,298.34869384765625,331.3089294433594,301.18194580078125,107.4095230102539,7.298719882965088,267.6802978515625,73.33700561523438,47.1363525390625,100.0,7.5165696144104,270.08966064453125,81.22483825683594,47.58865737915039,110.0,7.3648681640625,270.7112121582031,78.49811553955078,52.326141357421875,110.9913558959961,7.546405792236328,273.61614990234375,73.61962890625,52.00965881347656,110.0,7.16293478012085,281.6192321777344,73.61962890625,54.90782165527344,63.34526062011719,3.8217320442199707,262.6514892578125,84.00566101074219,27.45522689819336,0.0,-0.29935798048973083,58.89774703979492,37.34191131591797,0.107421875,101.94001007080078,7.501659870147705,279.59686279296875,72.94546508789062,48.665653228759766,1779.4246826171875,3.587319850921631,3.383864641189575,-60.13497543334961,594.84814453125,574.420166015625,346.94842529296875,410.64569091796875,303.1532287597656,351.8857116699219,318.598388671875,276.4354248046875,306.859375,319.66644287109375,309.6837158203125,-205.73446655273438,-124.51612091064453,-0.3315744996070862,-0.44738686084747314,-0.23925334215164185,-0.29131755232810974,-1.2468615770339966,-1.2997376918792725,-63.189762115478516,610.5128173828125,598.32763671875,388.6538391113281,408.42730712890625,307.9979553222656,344.96771240234375,319.8834533691406,317.2563171386719,325.9388122558594,324.89178466796875,319.6118469238281,-208.15968322753906,-165.430908203125,-0.3267127573490143,-0.47662726044654846,-0.5040795803070068,-0.37874743342399597,-1.2999999523162842,-1.2999999523162842,0.8771407008171082,0.963142991065979,0.3207605481147766,0.4615045487880707,0.4842577874660492,9.280281066894531,8.826074600219727,8.081313133239746,7.590325832366943,135.01705932617188,130.1415557861328,116.41645812988281,139.30955505371094,151.53033447265625,148.58885192871094,0.8861791491508484,0.970795750617981,0.5484672784805298,0.49267151951789856,0.3914147615432739,9.200166702270508,8.916440963745117,8.154699325561523,-1.2468615770339966,-1.2997376918792725,-2.3328166007995605,-2.2613677978515625,1033.11376953125,-1.2999999523162842,-1.2999999523162842,-2.5236995220184326,-2.5164382457733154,1223.5872802734375,-0.091796875,0.2546246647834778,-0.09999999403953552,-0.09999999403953552,0.3218131363391876,0.35656270384788513,0.26224491000175476,0.1338960826396942,0?,0.3672066628932953,0.0,9.154672622680664,99.79365539550781,99.0508041381836,10.022591590881348,99.53557586669922,99.3541030883789,9.859670639038086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.53557586669922,99.0508041381836,99.79365539550781,9.859670639038086,10.022591590881348,9.154672622680664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1075.943603515625,703.4537963867188,85.99883270263672,77.1796875,72.48567962646484,45.32537078857422,-0.23000000417232513,82.85489654541016,5.328125,77.35643005371094,85.19807434082031,-0.3100000023841858,84.87478637695312,83.69558715820312,69.01072692871094,45.948692321777344,0.23000000417232513,83.63719940185547,6.275390625,77.37642669677734,77.11790466308594,-0.3700000047683716,0?,0?,0.0,36.746334075927734,17.275346755981445,347.145263671875,358.2005310058594,339.3564147949219,357.9214172363281,1761.559814453125,1512.3095703125,18.43614959716797,20.38420867919922,505.7362976074219,515.5051879882812,528.9483642578125,509.7823486328125,480.2418212890625,521.505615234375,533.470703125,535.5611572265625,525.005859375,532.3057250976562,523.0507202148438,504.6197204589844,524.90966796875,501.4076232910156,524.5996704101562,525.4645385742188,516.916015625,492.9730224609375,516.6470947265625,510.20941162109375,524.97998046875,526.114013671875,518.568603515625,524.0265502929688,511.9966735839844,488.16552734375,501.6270446777344,511.24322509765625,522.4268188476562,523.1356811523438,518.9022216796875,523.081298828125,516.4339599609375,511.7851867675781,515.3167724609375,509.8467102050781,452.74407958984375,537.4319458007812,574.6036987304688,486.40386962890625,557.376953125,553.9345092773438,573.8925170898438,575.25634765625,583.1971435546875,565.9254760742188,569.7838134765625,548.9308471679688,545.3065795898438,528.8909301757812,529.0853271484375,435.7007141113281,448.5688171386719,477.0408020019531,439.48382568359375,492.9226989746094,274.7115783691406,383.33251953125,358.13250732421875,483.43182373046875,494.8365173339844,505.8157653808594,428.32818603515625,450.553466796875,490.74114990234375,492.6395568847656,482.44287109375,477.9380187988281,500.9345703125,500.0306396484375,515.29296875,493.779541015625,501.08843994140625,479.09423828125,502.9691467285156,474.9967346191406,506.09063720703125,502.673583984375,502.20703125,464.81982421875,508.43896484375,489.8169250488281,471.72064208984375,471.96563720703125,466.50665283203125,481.1074523925781,490.16168212890625,504.480712890625,500.93536376953125,500.46295166015625,538.9501342773438,574.64501953125,553.74072265625,576.0682373046875,547.0108032226562,575.9664306640625,561.0072021484375,586.210693359375,426.2975158691406,426.03814697265625,430.12677001953125,446.5077819824219,446.3526306152344,425.6281433105469,469.5633239746094,505.3753356933594,460.6559753417969,281.92291259765625,478.6943359375,462.9026794433594,456.9848937988281,455.5647277832031,451.6612548828125,456.4125061035156
2024-11-23 00:00:00,2024-11-23 22:59:59.999,531.427734375,313.7325439453125,0.5902974605560303,1587.941650390625,15.819694519042969,438.2366638183594,384.8730163574219,477.4075622558594,462.23834228515625,540.7279663085938,458.2435302734375,394.0198669433594,475.16748046875,453.1404724121094,543.0093383789062,536.762451171875,113.32987213134766,16.38152503967285,85.5707015991211,25.577878952026367,3.3408122062683105,326.6484680175781,3.1063358783721924,246.82057189941406,552.8939819335938,298.23199462890625,539.1505126953125,546.0059204101562,41.80796432495117,10.764936447143555,267.5379638671875,325.3961486816406,296.93438720703125,330.56439208984375,299.7093200683594,110.5787353515625,7.659074306488037,266.5928649902344,71.16805267333984,48.25535202026367,100.0,7.861321926116943,268.7825012207031,76.99073791503906,50.16725540161133,110.0,7.769779682159424,268.61566162109375,71.88613891601562,56.510040283203125,113.27378845214844,7.924810409545898,276.0484924316406,72.57091522216797,53.12329864501953,110.0,7.519339084625244,279.7620544433594,72.57091522216797,56.0290641784668,0.0,-0.29999998211860657,174.7545623779297,86.40717315673828,0.1171875,0.0,-0.29999998211860657,56.81560134887695,35.81837844848633,0.107421875,104.27214813232422,7.821164608001709,277.15020751953125,70.62794494628906,49.71565246582031,1759.507568359375,3.974714756011963,3.3734419345855713,-51.75882339477539,620.03857421875,591.0746459960938,341.3429870605469,411.7823181152344,299.4942932128906,351.0395202636719,316.93487548828125,275.9639892578125,304.736328125,318.48468017578125,308.404296875,-191.2587432861328,-115.3968734741211,-0.3146072030067444,-0.42737820744514465,-0.22945667803287506,-0.27834129333496094,-1.216874599456787,-1.2687345743179321,-55.82793045043945,594.7229614257812,579.5206298828125,391.9443359375,404.2077331542969,307.0064392089844,340.31024169921875,318.256591796875,315.0996398925781,324.07769775390625,322.67669677734375,316.9664611816406,-194.98399353027344,-153.55735778808594,-0.3118504285812378,-0.45951175689697266,-0.48781904578208923,-0.3635329604148865,-1.2999999523162842,-1.2999999523162842,0.9889764785766602,1.0691419839859009,0.3777717053890228,0.5466258525848389,0.569611132144928,9.454578399658203,9.015443801879883,8.402969360351562,7.9823808670043945,132.98744201660156,127.69115447998047,114.38619995117188,135.5411834716797,147.7089385986328,144.4944305419922,0.9995638132095337,1.07760751247406,0.6408030390739441,0.5812029838562012,0.46813344955444336,9.370135307312012,9.095423698425293,8.44251823425293,-1.216874599456787,-1.2687345743179321,-2.287029266357422,-2.20397686958313,1018.3543701171875,-1.2999999523162842,-1.2999999523162842,-2.4591007232666016,-2.45281720161438,1159.186767578125,-0.091796875,0.31480878591537476,-0.09999999403953552,-0.09999999403953552,0.41292911767959595,0.4357995390892029,0.3227796256542206,-0.05213172733783722,0?,0.4515760838985443,0.0,9.15406608581543,99.02356719970703,98.27356719970703,10.023009300231934,98.590576171875,98.4754638671875,9.84479808807373,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.590576171875,98.27356719970703,99.02356719970703,9.84479808807373,10.023009300231934,9.15406608581543,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1106.6827392578125,652.8118896484375,86.47959899902344,77.1796875,77.74979400634766,10.592996597290039,-0.23000000417232513,85.712890625,5.328125,80.30948638916016,86.52891540527344,-0.3100000023841858,86.216796875,84.12236785888672,74.48921966552734,13.020035743713379,0.23000000417232513,86.490234375,6.275390625,80.32948303222656,80.13968658447266,-0.3700000047683716,0?,0?,0.0,35.448734283447266,16.89865493774414,345.45501708984375,355.2388610839844,341.8564453125,354.8779602050781,1672.338134765625,1431.5657958984375,17.993343353271484,19.156124114990234,504.383056640625,514.701416015625,529.0795288085938,511.4895935058594,481.5643005371094,522.2792358398438,531.9480590820312,532.2891845703125,521.4861450195312,524.5162963867188,517.3636474609375,499.7464904785156,521.5441284179688,500.90625,523.9551391601562,530.971923828125,523.7142333984375,496.337646484375,518.4036254882812,511.77166748046875,526.9559326171875,528.3419189453125,520.0106811523438,525.416748046875,513.0712280273438,488.886474609375,502.2131652832031,509.4288024902344,521.6163330078125,521.2960205078125,516.9564208984375,521.6154174804688,514.6859130859375,509.3227233886719,513.3319091796875,506.8406982421875,451.6357727050781,534.986083984375,572.3984375,489.7622985839844,560.5262451171875,552.8975830078125,564.29638671875,564.9365844726562,566.3842163085938,560.377197265625,572.7445068359375,561.155029296875,551.13232421875,532.6852416992188,543.6658325195312,442.8790588378906,445.27392578125,469.4731750488281,436.4977722167969,487.82110595703125,274.9407043457031,380.1620788574219,356.4677734375,476.8943176269531,495.7169189453125,534.3602294921875,432.503662109375,456.647216796875,482.32672119140625,493.6845703125,477.1987609863281,500.8398132324219,496.5249328613281,500.32879638671875,501.7021789550781,522.1756591796875,501.45867919921875,487.984130859375,495.35992431640625,482.34967041015625,512.965087890625,509.2631530761719,508.3875427246094,463.91607666015625,514.9978637695312,501.7048034667969,484.30987548828125,483.66943359375,478.0355224609375,493.50579833984375,489.32830810546875,503.3584899902344,505.94842529296875,504.81890869140625,543.1841430664062,576.722900390625,555.7813720703125,577.8129272460938,558.410400390625,588.0699462890625,570.2880859375,594.46240234375,424.8591003417969,425.6623229980469,428.0094299316406,447.3941650390625,454.3750305175781,435.2150573730469,469.2435607910156,510.0027770996094,459.5550842285156,282.2960510253906,474.8367919921875,470.3349609375,463.8628845214844,462.1070251464844,457.7881774902344,462.3839111328125
2024-11-23 00:00:00,2024-11-23 23:59:59.999,475.800537109375,273.5945739746094,0.5742180943489075,1453.8856201171875,15.154948234558105,419.6943054199219,383.3355712890625,478.2116394042969,470.00579833984375,538.3414916992188,444.6998291015625,395.0555114746094,475.6549072265625,460.3878479003906,543.1281127929688,535.6494750976562,85.84848022460938,7.832030773162842,56.52619552612305,15.622456550598145,3.006369113922119,322.698486328125,2.787120819091797,245.1707763671875,543.62060546875,325.1743469238281,524.52197265625,534.0201416015625,32.48054122924805,0.2863825261592865,261.7988586425781,318.9525451660156,294.74884033203125,323.5072326660156,296.9749450683594,60.20624923706055,3.8256561756134033,243.4638671875,75.62342834472656,23.930028915405273,100.0,7.6669020652771,265.7708740234375,74.90970611572266,49.1956787109375,110.0,7.128098964691162,265.780517578125,73.25055694580078,48.90377426147461,113.57427215576172,7.7278571128845215,270.52996826171875,73.0065689086914,50.99988555908203,110.0,7.328275203704834,274.9181213378906,73.0065689086914,53.91294860839844,0.0,-0.29999998211860657,129.63455200195312,76.78555297851562,0.1171875,0.0,-0.29999062418937683,54.867061614990234,34.33488082885742,0.107421875,105.4169692993164,7.601752281188965,272.77764892578125,72.3868637084961,46.73088836669922,1639.1285400390625,4.491488933563232,3.841468334197998,-73.3804702758789,599.3915405273438,572.169677734375,342.93865966796875,404.05474853515625,299.9405212402344,342.6310729980469,310.4314880371094,274.4302673339844,301.69293212890625,312.5146179199219,304.1251220703125,-196.00840759277344,-118.08159637451172,-0.32477012276649475,-0.40197131037712097,-0.20848459005355835,-0.2872788608074188,-1.080329179763794,-1.1271241903305054,-78.27348327636719,555.8648071289062,542.5626831054688,396.2370910644531,393.3977966308594,307.0685119628906,328.5339050292969,318.4493713378906,309.59075927734375,322.8493347167969,319.90936279296875,307.6559143066406,-201.01162719726562,-156.8066864013672,-0.31940364837646484,-0.4289613366127014,-0.4468685984611511,-0.37321552634239197,-1.2999999523162842,-1.2999999523162842,0.85139000415802,0.9276778697967529,0.3226335346698761,0.47259607911109924,0.4930839538574219,9.051159858703613,8.638667106628418,8.160874366760254,7.783984184265137,130.9632110595703,126.6722640991211,113.43415832519531,133.41146850585938,144.2239532470703,141.5963897705078,0.8479337692260742,0.9384815692901611,0.5501525402069092,0.5025557279586792,0.40330666303634644,8.962007522583008,8.70038890838623,8.166994094848633,-1.080329179763794,-1.1271241903305054,-2.0383288860321045,-1.9471091032028198,911.2830810546875,-1.2999999523162842,-1.2999999523162842,-2.191542863845825,-2.1856069564819336,891.6513671875,-0.091796875,0.25808918476104736,-0.09999999403953552,-0.09999999403953552,0.3602045774459839,0.3689225912094116,0.26938989758491516,-0.06850854307413101,0?,0.376730740070343,0.0,20.632516860961914,87.91527557373047,87.2860336303711,23.792448043823242,90.93833923339844,91.0036392211914,27.143566131591797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.93833923339844,87.2860336303711,87.91527557373047,27.143566131591797,23.792448043823242,20.632516860961914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1035.6466064453125,603.4849243164062,85.00330352783203,77.1796875,78.93544006347656,10.693359375,-0.23000000417232513,81.81571960449219,5.328125,78.76190185546875,47.71381378173828,-0.3100000023841858,85.50796508789062,81.90798950195312,77.87214660644531,13.020035743713379,0.23000000417232513,82.512939453125,6.275390625,78.78189849853516,47.479000091552734,-0.3700000047683716,0?,0?,0.0,29.90158462524414,16.14249610900879,344.38037109375,354.2174072265625,343.5693664550781,353.8047180175781,1539.3857421875,1373.3226318359375,17.206024169921875,18.10603904724121,499.4422302246094,509.3646240234375,524.7886352539062,508.9313049316406,478.970947265625,519.8826904296875,529.362548828125,532.2512817382812,520.3862915039062,522.8145141601562,516.7330932617188,497.6524658203125,519.3991088867188,500.76959228515625,525.9900512695312,530.1185913085938,522.944091796875,498.9824523925781,516.2579956054688,509.2823791503906,523.6405029296875,525.1318359375,517.9815673828125,522.3131103515625,511.5407409667969,487.7648010253906,501.3489074707031,507.8851318359375,519.8345947265625,519.6912231445312,515.026123046875,519.4196166992188,513.2474975585938,510.3081970214844,512.9666748046875,507.34088134765625,440.6031799316406,511.63238525390625,550.703857421875,482.0156555175781,551.833740234375,545.1939697265625,555.2360229492188,552.3156127929688,549.7781372070312,545.7573852539062,561.204833984375,556.2999877929688,549.1005859375,534.6112060546875,537.4388427734375,444.0032043457031,445.5494689941406,467.0357971191406,436.340087890625,489.1598815917969,274.73321533203125,376.7061767578125,354.5735168457031,478.5715637207031,499.1386413574219,527.02880859375,434.2134704589844,460.3878173828125,472.45172119140625,498.42193603515625,480.8646240234375,501.3179931640625,481.3836669921875,501.68133544921875,496.83502197265625,514.4404296875,487.4248962402344,485.8589782714844,488.16644287109375,486.74957275390625,509.0786437988281,503.9310302734375,501.1017150878906,467.322998046875,507.4049072265625,500.26953125,483.8903503417969,483.0927429199219,476.2178039550781,489.384521484375,487.843994140625,500.13934326171875,507.9764404296875,507.991943359375,535.5275268554688,564.1292114257812,546.9865112304688,566.3345336914062,554.30029296875,580.8390502929688,566.5643920898438,589.2571411132812,405.622802734375,410.3959655761719,415.4775085449219,433.5070495605469,443.1003723144531,425.6305236816406,471.0259704589844,501.52410888671875,461.93902587890625,282.32952880859375,474.8547668457031,475.1373596191406,468.6366882324219,466.87823486328125,462.2073059082031,466.0705261230469
