Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-24 00:00:00,2024-11-24 00:59:59.999,328.1429748535156,197.5504608154297,0.6017788052558899,1043.5775146484375,14.455423355102539,396.117919921875,370.4234619140625,480.0028076171875,473.3515319824219,535.549072265625,409.1533203125,373.48114013671875,478.1015930175781,472.3714599609375,542.5208740234375,534.1250610351562,46.69907760620117,4.436817169189453,29.7623348236084,1.163540005683899,2.0970687866210938,313.6683349609375,1.9229596853256226,299.9775695800781,529.8129272460938,315.53790283203125,516.942626953125,523.2846069335938,3.2873589992523193,0.0,243.31971740722656,294.1188049316406,287.4561767578125,298.3967590332031,290.3145446777344,0.0,-0.2967773675918579,157.4112091064453,74.46466827392578,0.015625,100.0,7.965164661407471,246.8080291748047,74.36531066894531,48.05144119262695,110.0,-0.28095704317092896,193.55462646484375,82.78927612304688,0.013671875,0.0,8.093847274780273,246.28810119628906,71.39740753173828,50.242733001708984,110.0,7.682643413543701,256.1435241699219,71.39740753173828,53.2982177734375,0.0,-0.29999998211860657,102.15847778320312,69.2301025390625,0.1171875,0.0,-0.29999998211860657,52.947505950927734,33.05656433105469,0.107421875,112.8076171875,7.927841663360596,255.4193878173828,71.85697937011719,46.035057067871094,1266.92138671875,4.592903137207031,4.6299052238464355,-58.99967575073242,518.1294555664062,522.1246337890625,349.6790466308594,371.61517333984375,296.6802673339844,310.2861022949219,298.7699890136719,260.082763671875,254.37396240234375,284.09649658203125,280.4070739746094,-138.81639099121094,-87.56947326660156,-0.2848399579524994,-0.25460657477378845,-0.12020251899957657,-0.2638911008834839,-0.6627880930900574,-0.6977338790893555,-62.48575973510742,535.9124755859375,495.0759582519531,400.4832458496094,365.35821533203125,304.0201110839844,293.9768371582031,304.0947570800781,291.00872802734375,314.9898681640625,302.4428405761719,292.1343994140625,-145.18978881835938,-106.71480560302734,-0.2815648019313812,-0.28266361355781555,-0.2839905321598053,-0.3447246551513672,-1.2999999523162842,-1.2999999523162842,0.44692352414131165,0.5033137798309326,0.15851861238479614,0.24685946106910706,0.26118969917297363,8.96595287322998,8.5857572555542,8.406314849853516,8.164267539978027,119.13279724121094,117.6363296508789,105.1842041015625,123.42912292480469,132.49205017089844,131.2498016357422,0.40026724338531494,0.5165969133377075,0.27969422936439514,0.27659884095191956,0.2145511358976364,8.865042686462402,8.622674942016602,8.391096115112305,-0.6627880930900574,-0.6977338790893555,-1.2960950136184692,-1.2232506275177002,598.3446655273438,-1.2999999523162842,-1.2999999523162842,-1.398855447769165,-1.3931924104690552,98.87883758544922,-0.091796875,0.10613846033811569,-0.09999999403953552,-0.09999999403953552,-0.07165500521659851,0.17398597300052643,0.11597585678100586,-0.09091796725988388,0?,0.1692904233932495,0.0,93.15386962890625,30.63919448852539,30.647174835205078,93.53524780273438,31.69221305847168,31.301189422607422,95.29146575927734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,31.69221305847168,30.647174835205078,30.63919448852539,95.29146575927734,93.53524780273438,93.15386962890625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,820.7208251953125,446.2205505371094,85.48078918457031,77.1796875,13.630494117736816,10.693359375,-0.23000000417232513,83.10140991210938,5.328125,78.38412475585938,10.90274429321289,-0.3100000023841858,85.37890625,82.882568359375,14.54805850982666,10.408369064331055,0.23000000417232513,83.44792175292969,6.275390625,78.40412139892578,10.232421875,-0.3700000047683716,0?,0?,0.0,17.422183990478516,14.974272727966309,339.1571044921875,346.7027282714844,339.2008361816406,346.2464904785156,1099.6075439453125,1017.7091674804688,15.857516288757324,17.32515525817871,502.98095703125,511.4500427246094,525.220458984375,507.2359313964844,474.544189453125,513.2404174804688,520.5235595703125,525.76220703125,513.2861938476562,522.2211303710938,518.447509765625,498.65667724609375,518.7731323242188,500.880126953125,527.3372802734375,526.283447265625,510.4781494140625,493.8341064453125,511.9459533691406,504.20538330078125,517.406982421875,518.9139404296875,514.0419921875,516.3291625976562,506.9306640625,482.821533203125,497.7723388671875,504.4708557128906,515.56591796875,518.4457397460938,514.65576171875,519.465087890625,515.2752075195312,515.065673828125,517.3871459960938,512.502685546875,449.2622985839844,512.988037109375,543.19384765625,472.07977294921875,537.827392578125,525.5432739257812,536.8555908203125,538.5023803710938,541.9129638671875,541.2827758789062,554.67724609375,553.489501953125,537.0258178710938,526.146484375,503.7266540527344,434.2898864746094,462.5547180175781,493.1995544433594,450.1678161621094,521.9669799804688,272.25860595703125,371.6771240234375,348.40655517578125,505.3397521972656,529.3138427734375,480.61370849609375,440.012939453125,468.60333251953125,485.8515930175781,510.24224853515625,493.5192565917969,481.1175231933594,479.4591064453125,486.60211181640625,503.2577819824219,477.1471252441406,473.8096008300781,454.6299133300781,478.26800537109375,512.2915649414062,492.95794677734375,484.6431884765625,478.34124755859375,492.7803649902344,483.5895080566406,501.9055480957031,493.26019287109375,485.8226318359375,481.14178466796875,488.5360412597656,491.74298095703125,504.2515869140625,500.41204833984375,501.8729553222656,524.096435546875,541.6616821289062,530.2085571289062,543.6307373046875,553.117919921875,573.5132446289062,564.2992553710938,582.9866333007812,388.78973388671875,387.5379638671875,388.6485290527344,399.9021301269531,409.3848571777344,393.2422790527344,497.13336181640625,477.4047546386719,486.1449279785156,281.12371826171875,503.0222473144531,499.5029296875,490.1348876953125,486.78564453125,479.7414245605469,484.98785400390625
2024-11-24 00:00:00,2024-11-24 01:59:59.999,384.2762756347656,239.60699462890625,0.6240329742431641,1208.5223388671875,14.956624984741211,407.80560302734375,364.6514587402344,477.595947265625,470.60797119140625,538.1390991210938,427.8857727050781,380.88970947265625,475.8745422363281,460.3504638671875,545.1102294921875,536.6222534179688,69.9369888305664,5.341111183166504,59.86196517944336,13.213462829589844,2.460850238800049,318.3450622558594,2.267709732055664,258.2406005859375,536.0340576171875,320.8612060546875,522.5979614257812,529.3477783203125,26.512405395507812,0.0,250.7538299560547,301.27947998046875,287.5509338378906,305.91015625,290.6009826660156,0.0,-0.2949945330619812,114.11141967773438,65.89714050292969,0.015625,100.0,8.158551216125488,246.90704345703125,70.71903228759766,49.62125778198242,110.0,6.396383762359619,220.75796508789062,75.21693420410156,39.68599319458008,108.32857513427734,8.2305269241333,247.92172241210938,71.06088256835938,49.931549072265625,110.0,7.801643371582031,255.49038696289062,71.06088256835938,53.84812927246094,0.0,-0.2879537045955658,83.79914855957031,62.92293167114258,0.1171875,0.0,-0.2988641560077667,51.565860748291016,34.53522491455078,0.107421875,112.52262878417969,8.088948249816895,253.87728881835938,70.4238052368164,46.58955001831055,1427.8602294921875,4.496009349822998,4.110799789428711,-42.654850006103516,546.5274658203125,549.275390625,338.5434875488281,382.3515319824219,290.93841552734375,322.5840148925781,293.6597595214844,259.9569396972656,260.4296875,291.59014892578125,285.1950378417969,-139.20230102539062,-87.72918701171875,-0.27166128158569336,-0.29077962040901184,-0.14336326718330383,-0.24905765056610107,-0.7942694425582886,-0.8335220813751221,-45.94313049316406,540.9669799804688,514.6505737304688,399.61065673828125,373.30908203125,300.41912841796875,302.7419128417969,303.197509765625,288.5436706542969,308.7294616699219,306.91632080078125,288.0567932128906,-145.35769653320312,-105.07554626464844,-0.26880142092704773,-0.3195193111896515,-0.3267969787120819,-0.32555270195007324,-1.2999999523162842,-1.2999999523162842,0.5297873616218567,0.5927858948707581,0.19636774063110352,0.2973739504814148,0.3130580484867096,9.424649238586426,9.022689819335938,8.643908500671387,8.303853034973145,120.48623657226562,117.12788391113281,105.05272674560547,119.83305358886719,130.73655700683594,128.19569396972656,0.4863094985485077,0.6079847812652588,0.33800968527793884,0.3240129053592682,0.2518066465854645,9.340559005737305,9.068467140197754,8.61852741241455,-0.7942694425582886,-0.8335220813751221,-1.538902997970581,-1.4487049579620361,705.3911743164062,-1.2999999523162842,-1.2999999523162842,-1.6189861297607422,-1.6166421175003052,319.20184326171875,-0.091796875,0.14646394550800323,-0.09999999403953552,-0.09999999403953552,0.15825608372688293,0.21701107919216156,0.1504157930612564,-0.095144122838974,0?,0.21562635898590088,0.0,46.85735321044922,68.03202819824219,67.55286407470703,47.406917572021484,74.57335662841797,74.56291961669922,52.902984619140625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,74.57335662841797,67.55286407470703,68.03202819824219,52.902984619140625,47.406917572021484,46.85735321044922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,874.6079711914062,553.2385864257812,85.51713562011719,77.1796875,66.89171600341797,10.693359375,-0.23000000417232513,82.65082550048828,5.328125,80.01720428466797,11.034281730651855,-0.3100000023841858,85.37890625,82.16311645507812,65.39871215820312,10.020035743713379,0.23000000417232513,83.40369415283203,6.275390625,80.03720092773438,10.232421875,-0.3700000047683716,0?,0?,0.0,14.092263221740723,15.603191375732422,336.8249206542969,346.8974304199219,338.174072265625,346.45660400390625,1248.3895263671875,1100.0745849609375,16.660322189331055,17.296682357788086,501.339599609375,511.291015625,525.6485595703125,507.9739074707031,475.8573913574219,515.6747436523438,525.3241577148438,531.5526123046875,519.4205932617188,523.87158203125,519.6873168945312,499.24932861328125,521.35205078125,501.4099426269531,528.7329711914062,529.7737426757812,512.9287719726562,492.0407409667969,513.4160766601562,505.7195739746094,519.6748046875,521.1362915039062,515.1207275390625,517.8812866210938,507.8286437988281,483.29931640625,497.7550964355469,506.7008361816406,519.202880859375,522.593505859375,518.3682250976562,523.5610961914062,517.964111328125,516.3970336914062,519.2908325195312,512.9853515625,445.42315673828125,513.6646118164062,545.9746704101562,473.4981994628906,541.2999267578125,532.6492919921875,542.7704467773438,545.4186401367188,547.5469970703125,545.5062866210938,561.7295532226562,559.5823974609375,543.1071166992188,518.007568359375,506.6967468261719,427.80621337890625,443.8152770996094,467.4482421875,435.04931640625,492.5718078613281,269.4295654296875,371.15185546875,348.7943420410156,477.34130859375,495.81353759765625,506.39056396484375,420.440673828125,440.6449890136719,471.5311279296875,506.9295654296875,494.5872497558594,470.03326416015625,479.7554931640625,503.3646240234375,537.574951171875,491.0827331542969,482.6880187988281,474.23577880859375,502.19036865234375,480.66082763671875,503.3663024902344,492.5111389160156,489.4427795410156,469.3786315917969,494.3913879394531,527.17041015625,516.1035766601562,502.7873229980469,501.99542236328125,506.16668701171875,489.7613525390625,502.64617919921875,500.2065124511719,500.80462646484375,527.104736328125,546.4896850585938,533.5241088867188,547.795654296875,558.3899536132812,585.0549926757812,570.0511474609375,592.3778076171875,396.29595947265625,395.23089599609375,399.4751892089844,414.1727600097656,426.042236328125,406.3040466308594,473.9084777832031,488.7237854003906,463.72674560546875,277.8827209472656,476.39703369140625,468.1241149902344,459.1510009765625,457.0271301269531,450.68328857421875,454.88934326171875
2024-11-24 00:00:00,2024-11-24 02:59:59.999,363.2219543457031,217.74508666992188,0.6000298261642456,1152.0157470703125,14.996326446533203,403.55999755859375,366.5783386230469,481.3836975097656,474.6242370605469,538.434814453125,421.6119079589844,382.1800842285156,479.5123291015625,465.2063293457031,542.2509155273438,535.32275390625,59.08179473876953,4.98527717590332,49.12788772583008,11.64173412322998,2.3184239864349365,315.05340576171875,2.1338796615600586,271.7102966308594,538.3901977539062,317.1322937011719,519.6495971679688,528.9342651367188,10.175951957702637,0.0,248.4219512939453,302.8210144042969,290.575927734375,307.08758544921875,293.3948974609375,0.0,-0.29179689288139343,88.3148193359375,59.64487838745117,0.015625,100.0,8.052884101867676,249.28042602539062,72.74244689941406,47.870723724365234,110.0,3.903334856033325,228.57139587402344,80.28155517578125,23.470821380615234,67.74730682373047,8.1463041305542,250.19361877441406,72.75547790527344,49.57138442993164,110.0,7.701810359954834,257.577880859375,72.75547790527344,52.07718276977539,0.0,-0.28447267413139343,71.7387924194336,58.038875579833984,0.1171875,0.0,-0.29999998211860657,50.376686096191406,36.089420318603516,0.107421875,113.4893569946289,7.994298934936523,256.0245666503906,72.75312805175781,44.821502685546875,1365.678955078125,4.784200191497803,4.428554534912109,-78.90548706054688,539.8253784179688,537.66748046875,347.1368103027344,383.07861328125,296.4334716796875,322.7072448730469,296.0738525390625,265.8485412597656,271.27685546875,291.6243591308594,287.66448974609375,-168.1939239501953,-104.95760345458984,-0.3089510500431061,-0.3026426136493683,-0.14579881727695465,-0.28089627623558044,-0.7666402459144592,-0.8044591546058655,-80.88960266113281,536.939208984375,507.1199035644531,401.1726379394531,374.9041442871094,303.5682067871094,305.29486083984375,308.2303161621094,289.6778259277344,313.24285888671875,307.313720703125,289.5860290527344,-173.48419189453125,-128.8752899169922,-0.30629268288612366,-0.3310023844242096,-0.33005914092063904,-0.36772164702415466,-1.2999999523162842,-1.2999999523162842,0.4700319170951843,0.5355817675590515,0.1699172705411911,0.25426962971687317,0.2685067057609558,9.230154991149902,8.841175079345703,8.527093887329102,8.220643043518066,121.21174621582031,118.38470458984375,106.42984008789062,120.87171936035156,131.70248413085938,129.1724395751953,0.4242074191570282,0.5472384691238403,0.2902124524116516,0.2812727689743042,0.21740587055683136,9.14253044128418,8.882312774658203,8.508581161499023,-0.7666402459144592,-0.8044591546058655,-1.472196102142334,-1.3896342515945435,667.716064453125,-1.2999999523162842,-1.2999999523162842,-1.559256672859192,-1.5583102703094482,260.0767517089844,-0.091796875,0.10477224737405777,-0.09999999403953552,-0.09999999403953552,0.05637405067682266,0.17382989823818207,0.11916376650333405,-0.09843750298023224,0?,0.17019091546535492,0.0,66.44586181640625,51.89860534667969,51.58979034423828,68.8927001953125,50.55995178222656,50.37242889404297,74.32005310058594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,50.55995178222656,51.58979034423828,51.89860534667969,74.32005310058594,68.8927001953125,66.44586181640625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,851.273681640625,514.417236328125,84.15255737304688,77.1796875,46.07773208618164,10.693359375,-0.23000000417232513,79.446533203125,5.328125,77.61560821533203,10.968608856201172,-0.3100000023841858,85.37890625,81.43626403808594,45.01168441772461,10.020035743713379,0.23000000417232513,80.16484832763672,6.275390625,77.63560485839844,10.232421875,-0.3700000047683716,0?,0?,0.0,14.574576377868652,15.591691970825195,337.94024658203125,349.9845886230469,334.2922668457031,349.77838134765625,1201.1575927734375,1076.1871337890625,16.660335540771484,17.445011138916016,501.1218566894531,510.1553039550781,524.513427734375,507.7964172363281,474.4729919433594,516.2859497070312,526.3170166015625,533.11865234375,520.2738647460938,523.2745971679688,519.48974609375,498.46038818359375,518.5208129882812,499.1562194824219,524.66357421875,524.1873168945312,508.3595275878906,490.49365234375,513.822021484375,506.097900390625,519.9840087890625,521.3862915039062,515.9036865234375,518.6158447265625,509.1239318847656,484.253662109375,499.3551330566406,504.7447509765625,515.2268676757812,518.4090576171875,515.3041381835938,519.592529296875,515.1417236328125,515.1126098632812,516.6716918945312,511.132080078125,442.865478515625,507.98248291015625,540.5787963867188,471.5934143066406,539.3444213867188,531.7940063476562,544.4483032226562,547.1322021484375,552.3156127929688,551.4511108398438,564.2766723632812,562.2877807617188,542.8177490234375,519.0262451171875,508.6997985839844,438.01373291015625,446.0727233886719,469.28948974609375,435.421142578125,496.1457214355469,267.205078125,368.9374084472656,349.69976806640625,479.7477111816406,495.5184631347656,501.9366455078125,423.0412292480469,445.0352783203125,471.5742492675781,512.1766357421875,500.0551452636719,470.59930419921875,478.90301513671875,507.5193176269531,543.1397705078125,487.73468017578125,479.69000244140625,475.1719970703125,503.8823547363281,480.274169921875,503.0381774902344,494.03094482421875,488.3922424316406,471.9930419921875,493.1676940917969,530.2537841796875,513.6907958984375,505.9000549316406,506.1690979003906,502.2243957519531,490.5433044433594,502.9469909667969,497.7437438964844,498.4911193847656,525.8638305664062,544.9969482421875,532.5545654296875,547.2398681640625,560.36962890625,584.8377685546875,571.1934814453125,592.1947631835938,392.9990234375,392.71240234375,397.3509826660156,411.6312561035156,420.49554443359375,402.7574768066406,475.0874328613281,487.4037170410156,466.061767578125,275.3936767578125,479.099609375,468.0816955566406,460.7137451171875,457.8694152832031,452.61627197265625,456.19342041015625
2024-11-24 00:00:00,2024-11-24 03:59:59.999,323.33642578125,196.4987335205078,0.6078574657440186,1040.8955078125,14.303417205810547,391.37554931640625,351.72882080078125,482.79266357421875,475.6683044433594,535.5944213867188,406.6105651855469,369.8826599121094,478.6609191894531,470.3040466308594,544.8298950195312,535.425537109375,46.78068923950195,4.644799709320068,44.59566116333008,5.8557634353637695,2.0685601234436035,313.4193115234375,1.8921269178390503,314.8006286621094,534.4016723632812,315.57940673828125,507.09625244140625,520.7675170898438,0.0,0.0,242.6334228515625,290.31182861328125,287.6885681152344,294.4265441894531,290.0508728027344,0.0,-0.29179689288139343,72.1594009399414,54.9223518371582,0.015625,100.0,8.082334518432617,241.261962890625,70.82401275634766,46.91677474975586,110.0,-0.27861329913139343,149.19154357910156,77.8608169555664,0.037109375,0.0,8.21079158782959,240.0518798828125,70.74667358398438,50.66806411743164,110.0,7.775469779968262,249.44143676757812,70.74667358398438,53.11050796508789,0.0,-0.28447267413139343,62.84853744506836,54.10629653930664,0.1171875,0.0,-0.29999998211860657,49.25617218017578,36.64530563354492,0.107421875,114.37112426757812,8.047043800354004,248.71971130371094,70.51616668701172,45.84185028076172,1241.9014892578125,4.478015422821045,4.469203472137451,-61.849430084228516,522.2225952148438,522.6004028320312,355.0167541503906,367.9885559082031,297.922119140625,309.1428527832031,304.7337951660156,257.3680725097656,239.85520935058594,276.8536376953125,279.3096618652344,-136.34707641601562,-88.80039978027344,-0.28243035078048706,-0.24380704760551453,-0.11493995040655136,-0.2614675760269165,-0.647168755531311,-0.6847214698791504,-62.25975036621094,524.0545654296875,481.5903015136719,400.7361755371094,359.72113037109375,301.216552734375,291.3272705078125,291.47979736328125,287.4077453613281,304.89007568359375,294.9859924316406,290.0295715332031,-141.2242431640625,-100.53553771972656,-0.27865591645240784,-0.27388128638267517,-0.26982662081718445,-0.34240639209747314,-1.2999999523162842,-1.2999999523162842,0.38384807109832764,0.4389367401599884,0.13461746275424957,0.2111133188009262,0.21900279819965363,9.095253944396973,8.721111297607422,8.524435997009277,8.282108306884766,115.42167663574219,112.92225646972656,101.41925811767578,117.15151977539062,127.47158813476562,125.20269775390625,0.3469621241092682,0.44840207695961,0.23235270380973816,0.23376834392547607,0.17799924314022064,8.994629859924316,8.752090454101562,8.506806373596191,-0.647168755531311,-0.6847214698791504,-1.253638505935669,-1.17887282371521,568.9445190429688,-1.2999999523162842,-1.2999999523162842,-1.3247839212417603,-1.3264405727386475,27.117816925048828,-0.091796875,0.07625388354063034,-0.09999999403953552,-0.09999999403953552,-0.09814453125,0.1351577192544937,0.08742304146289825,-0.09843750298023224,0?,0.12573447823524475,0.0,98.97615051269531,20.3695125579834,20.30771827697754,98.68235778808594,21.843303680419922,21.43273162841797,99.32538604736328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,21.843303680419922,20.30771827697754,20.3695125579834,99.32538604736328,98.68235778808594,98.97615051269531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,792.3737182617188,449.5318298339844,80.11258697509766,77.1796875,9.21875,10.693359375,-0.23000000417232513,76.3808364868164,5.328125,74.9617919921875,10.93305492401123,-0.3100000023841858,82.65907287597656,79.57059478759766,9.740217208862305,9.845209121704102,0.23000000417232513,77.50157928466797,6.275390625,74.9817886352539,10.232421875,-0.3700000047683716,0?,0?,0.0,11.776546478271484,14.805814743041992,335.83026123046875,345.76129150390625,332.7215270996094,345.43634033203125,1078.00634765625,976.43701171875,15.772626876831055,17.22728157043457,497.3308410644531,504.17913818359375,518.485595703125,503.4620666503906,472.7950439453125,515.0455932617188,523.7418212890625,531.4793090820312,517.7285766601562,524.8314208984375,520.7762451171875,499.7012634277344,521.2559814453125,504.0188293457031,531.5504760742188,527.6115112304688,508.53717041015625,492.33697509765625,512.7296142578125,504.4714050292969,518.014404296875,519.6842041015625,515.323486328125,517.4928588867188,508.2541198730469,482.8473815917969,498.7981262207031,508.923583984375,518.9384765625,521.5455932617188,518.5861206054688,522.062744140625,518.4698486328125,519.3472290039062,520.322998046875,515.3881225585938,439.8529357910156,497.0645751953125,521.6953125,462.2413635253906,528.0914306640625,521.4196166992188,536.7486572265625,542.9889526367188,551.4483642578125,549.9119873046875,558.59912109375,556.6543579101562,532.81982421875,510.81109619140625,502.55206298828125,438.0670471191406,461.0499267578125,491.833984375,447.5867004394531,517.9906616210938,265.1003112792969,367.28326416015625,346.18170166015625,510.7784729003906,536.0532836914062,465.1845703125,435.52252197265625,462.55230712890625,476.06512451171875,527.3619995117188,514.9249267578125,470.6414489746094,463.8700866699219,500.0009460449219,537.6563110351562,464.9771728515625,452.2240905761719,456.525146484375,483.5227966308594,517.1988525390625,480.67706298828125,470.99993896484375,465.2176818847656,491.5439453125,469.1734313964844,521.2115478515625,496.6429138183594,488.0282897949219,490.9595947265625,485.9862365722656,487.6468811035156,499.22509765625,498.5229797363281,499.2240295410156,515.3634033203125,531.034912109375,520.5914916992188,532.166259765625,556.7869262695312,577.1300048828125,566.7423706054688,584.9880981445312,381.49932861328125,381.6943359375,385.75946044921875,396.40667724609375,404.6437072753906,389.5778503417969,496.7318115234375,464.40814208984375,485.16900634765625,273.82012939453125,501.3907775878906,500.26959228515625,487.6592102050781,484.3522033691406,475.90069580078125,483.5847473144531
2024-11-24 00:00:00,2024-11-24 04:59:59.999,326.40301513671875,195.0672149658203,0.59757399559021,1047.9796142578125,14.345151901245117,391.3146667480469,351.48468017578125,483.55426025390625,476.4367980957031,536.3017578125,406.3997497558594,370.2142333984375,478.9953918457031,472.35516357421875,546.1920166015625,536.335693359375,46.446311950683594,4.644799709320068,45.38677978515625,4.836730480194092,2.085097551345825,314.9763488769531,1.9095394611358643,315.8964538574219,534.5324096679688,316.86407470703125,507.2580261230469,521.064453125,0.0,0.0,243.04421997070312,290.4765319824219,287.8634033203125,294.5139465332031,290.3145446777344,0.0,-0.29179689288139343,62.02173614501953,51.03901290893555,0.015625,100.0,8.141447067260742,240.8154296875,70.58219909667969,46.52667999267578,110.0,-0.27861329913139343,108.65987396240234,67.98844146728516,0.037109375,0.0,8.269758224487305,238.77230834960938,70.558837890625,50.32608413696289,110.0,7.8287129402160645,248.14151000976562,70.558837890625,52.759212493896484,0.0,-0.28447267413139343,55.592735290527344,50.8270263671875,0.1171875,0.0,-0.29999998211860657,48.40951919555664,36.64530563354492,0.107421875,115.20384216308594,8.105863571166992,247.28346252441406,69.85607147216797,45.48857116699219,1244.63720703125,4.423402786254883,4.43738317489624,-58.820701599121094,525.837646484375,524.2149658203125,356.4847412109375,368.63958740234375,298.677490234375,310.7779541015625,305.3108825683594,255.8564453125,236.11154174804688,277.25494384765625,278.4012451171875,-135.1194610595703,-84.95565795898438,-0.28221988677978516,-0.2448682337999344,-0.11510876566171646,-0.2622503936290741,-0.6496331691741943,-0.687770426273346,-61.49321365356445,526.1632080078125,484.504150390625,401.7789611816406,359.9151611328125,301.591064453125,292.36553955078125,290.0435791015625,287.38134765625,303.45947265625,294.2145690917969,289.9011535644531,-141.3116912841797,-100.09104919433594,-0.2788878083229065,-0.27148428559303284,-0.26856908202171326,-0.34291183948516846,-1.2999999523162842,-1.2999999523162842,0.38848060369491577,0.4397728741168976,0.13830170035362244,0.20938824117183685,0.2208845019340515,9.160453796386719,8.789935111999512,8.585555076599121,8.342617988586426,115.52743530273438,112.96465301513672,101.64514923095703,115.76370239257812,126.16573333740234,123.6935806274414,0.3454653024673462,0.45174694061279297,0.23424386978149414,0.2338380515575409,0.17862467467784882,9.06093978881836,8.818329811096191,8.559982299804688,-0.6496331691741943,-0.687770426273346,-1.2609981298446655,-1.179062008857727,573.1885986328125,-1.2999999523162842,-1.2999999523162842,-1.316513180732727,-1.3233745098114014,23.55306053161621,-0.091796875,0.07684671133756638,-0.09999999403953552,-0.09999999403953552,-0.09814453125,0.1360626071691513,0.08982490003108978,-0.09843750298023224,0?,0.1268119066953659,0.0,98.80596160888672,20.29452896118164,20.2016544342041,98.6874771118164,21.52542495727539,21.050830841064453,99.30349731445312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,21.52542495727539,20.2016544342041,20.29452896118164,99.30349731445312,98.6874771118164,98.80596160888672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,793.4600830078125,451.1622009277344,78.92316436767578,77.1796875,9.21875,10.693359375,-0.23000000417232513,75.412109375,5.328125,74.9197998046875,10.927698135375977,-0.3100000023841858,81.568359375,78.8762435913086,9.739999771118164,9.779999732971191,0.23000000417232513,75.40911102294922,6.275390625,74.9397964477539,10.232421875,-0.3700000047683716,0?,0?,0.0,10.208891868591309,14.851690292358398,334.1060485839844,344.5712585449219,333.6021423339844,344.12152099609375,1083.7105712890625,983.1345825195312,15.849555969238281,16.883573532104492,497.82464599609375,504.5577392578125,519.1148071289062,504.1119689941406,473.5133361816406,516.26123046875,524.6233520507812,531.99169921875,517.7894287109375,525.49267578125,521.247314453125,500.02386474609375,520.7925415039062,503.5085754394531,531.502197265625,528.8759155273438,510.21392822265625,493.9111633300781,513.886474609375,505.5710144042969,519.23779296875,520.7476196289062,516.3746948242188,518.4013671875,509.2112731933594,483.4095764160156,499.5397033691406,508.15045166015625,517.97021484375,520.8262329101562,518.15771484375,521.6857299804688,518.3052978515625,519.4878540039062,520.2442626953125,515.4813232421875,440.3785095214844,497.00970458984375,519.8367309570312,460.1897277832031,526.6032104492188,520.7715454101562,535.7561645507812,542.4473876953125,550.6004638671875,548.6448974609375,557.4932250976562,555.6558227539062,531.7867431640625,506.1524963378906,503.89166259765625,440.2960205078125,461.3499450683594,492.1753845214844,447.8857116699219,518.4329833984375,263.4319152832031,366.9815673828125,345.680908203125,510.68927001953125,537.0342407226562,465.9159240722656,436.4317321777344,463.08905029296875,477.0050048828125,527.6602172851562,514.9205932617188,472.3658142089844,465.10504150390625,501.5449523925781,537.5633544921875,466.5972595214844,452.2841491699219,456.68109130859375,481.9479675292969,519.0527954101562,480.5601806640625,470.1200866699219,465.4187927246094,491.1507568359375,469.1103210449219,521.061279296875,495.3854064941406,487.3886413574219,490.0310974121094,485.4523620605469,488.3637390136719,499.8136901855469,500.66986083984375,501.625244140625,514.3854370117188,530.3434448242188,519.350830078125,530.828369140625,556.0557250976562,576.286376953125,565.5743408203125,584.07568359375,381.3169250488281,381.2643127441406,385.2762145996094,396.011962890625,404.1437072753906,389.2498474121094,496.5439453125,464.6531982421875,484.9629211425781,272.0588684082031,501.818359375,501.79705810546875,488.9908447265625,485.74102783203125,477.0923767089844,485.074462890625
2024-11-24 00:00:00,2024-11-24 05:59:59.999,344.8336486816406,209.2239227294922,0.6060354113578796,1098.8331298828125,14.718636512756348,397.6390380859375,355.1288757324219,478.9718933105469,471.8871154785156,536.61962890625,412.2022399902344,371.7535705566406,476.7552795410156,467.971923828125,545.7639770507812,536.2481079101562,57.272403717041016,4.794136047363281,54.09792709350586,6.730737686157227,2.2025318145751953,315.7579040527344,2.0208323001861572,298.61962890625,536.0851440429688,317.59381103515625,514.841064453125,525.6455688476562,10.705480575561523,0.0,245.17803955078125,293.1037902832031,287.5869445800781,297.453369140625,290.2803649902344,0.0,-0.2886674106121063,54.87907409667969,47.7667121887207,0.015625,100.0,8.149530410766602,241.7614288330078,70.07682800292969,46.61763381958008,110.0,2.12329363822937,127.19622039794922,65.88711547851562,13.475090980529785,42.92261505126953,8.25577449798584,240.42503356933594,70.45407104492188,50.41865921020508,110.0,7.811532497406006,249.2625732421875,70.45407104492188,52.838279724121094,9.471131324768066,-0.03335213661193848,56.69685745239258,48.67936706542969,0.47991374135017395,0.0,-0.2985972464084625,47.674461364746094,36.24562072753906,0.107421875,114.91431427001953,8.106405258178711,247.98988342285156,70.13793182373047,45.575191497802734,1320.559326171875,4.45139741897583,4.34172248840332,-40.81140899658203,530.2705688476562,532.2687377929688,349.94647216796875,373.6851501464844,295.3800048828125,316.01171875,303.1058654785156,255.82244873046875,240.2866668701172,281.1991271972656,278.9162902832031,-125.49263000488281,-80.30471801757812,-0.26527759432792664,-0.253621906042099,-0.12235242873430252,-0.24605345726013184,-0.7025581002235413,-0.7415329217910767,-43.12843322753906,533.60546875,497.809814453125,401.8509216308594,365.2364501953125,300.83660888671875,297.279052734375,292.4125061035156,287.9322204589844,304.30712890625,297.8695983886719,289.86297607421875,-131.84243774414062,-91.46862030029297,-0.26223430037498474,-0.2810732126235962,-0.2824562191963196,-0.3233225345611572,-1.2999999523162842,-1.2999999523162842,0.4483703076839447,0.5040119886398315,0.16451874375343323,0.25258389115333557,0.26375073194503784,9.284540176391602,8.907861709594727,8.615330696105957,8.327383041381836,116.82157135009766,114.09422302246094,102.26136779785156,115.70964813232422,126.23040008544922,123.77494812011719,0.40279653668403625,0.51703280210495,0.2802860140800476,0.27479588985443115,0.21347326040267944,9.19286060333252,8.936491966247559,8.586261749267578,-0.7025581002235413,-0.7415329217910767,-1.3692524433135986,-1.2768117189407349,627.7687377929688,-1.2999999523162842,-1.2999999523162842,-1.4245197772979736,-1.4284462928771973,129.2177734375,-0.091796875,0.1103898137807846,-0.09999999403953552,-0.09999999403953552,-0.005185003392398357,0.17003163695335388,0.11687570810317993,-0.07569501549005508,0?,0.1654333472251892,0.0,71.58427429199219,44.14924240112305,43.88234329223633,72.37718963623047,46.825347900390625,46.49000930786133,76.81786346435547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,46.825347900390625,43.88234329223633,44.14924240112305,76.81786346435547,72.37718963623047,71.58427429199219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,824.7564697265625,495.8241882324219,79.62666320800781,77.1796875,28.919776916503906,13.28065299987793,-0.23000000417232513,76.27096557617188,5.328125,75.49427795410156,10.974249839782715,-0.3100000023841858,78.5825424194336,79.83711242675781,29.31698989868164,12.660554885864258,0.23000000417232513,76.42082214355469,6.275390625,75.51427459716797,10.232421875,-0.3700000047683716,0?,0?,0.0,9.920133590698242,15.247997283935547,333.7287292480469,344.773681640625,333.1264953613281,344.34765625,1132.9517822265625,1010.2667236328125,16.2497501373291,16.519195556640625,498.4278259277344,506.49359130859375,521.0882568359375,504.9135437011719,473.6279602050781,515.4989624023438,524.8939819335938,531.6676635742188,518.026123046875,525.2140502929688,521.0299682617188,499.8096923828125,520.66162109375,502.85247802734375,530.6488647460938,528.900146484375,510.5111999511719,493.27996826171875,513.1389770507812,505.0148620605469,519.0311889648438,520.2962646484375,515.4284057617188,517.6687622070312,508.1585693359375,482.51300048828125,498.2701416015625,507.7449035644531,517.6809692382812,520.4050903320312,517.8873291015625,521.6743774414062,517.9534301757812,519.0718383789062,519.8135375976562,514.69384765625,443.8220520019531,503.8291320800781,528.2659912109375,463.892333984375,532.041015625,525.9580688476562,538.9478759765625,545.720458984375,553.3018798828125,551.4296264648438,561.4381713867188,559.0642700195312,535.479736328125,503.93115234375,503.66497802734375,433.6900939941406,453.0114440917969,481.0356750488281,441.48333740234375,507.56854248046875,261.989501953125,367.7378234863281,346.19671630859375,494.5874938964844,516.3734741210938,476.9365539550781,426.2767639160156,450.883056640625,473.2817687988281,519.7131958007812,505.7100524902344,465.97894287109375,470.6890869140625,504.1853332519531,539.8186645507812,471.4100036621094,462.6169738769531,461.98394775390625,491.7205810546875,498.5432434082031,486.78607177734375,475.4793701171875,471.9545593261719,481.0386657714844,476.2232666015625,528.2552490234375,503.5337829589844,495.4258728027344,498.597412109375,496.6889343261719,488.2131652832031,500.3386535644531,500.27239990234375,501.1592102050781,519.6339111328125,537.13671875,524.6951293945312,536.8712158203125,559.5122680664062,581.2426147460938,568.1854858398438,587.5818481445312,386.71405029296875,385.64654541015625,389.7488098144531,400.2843933105469,409.3798522949219,393.4068603515625,486.89385986328125,471.2563781738281,475.3885803222656,270.2557067871094,491.0806884765625,483.3722839355469,471.799560546875,469.3349304199219,461.3752746582031,467.6940002441406
2024-11-24 00:00:00,2024-11-24 06:59:59.999,544.4839477539062,328.265380859375,0.6049084663391113,1691.783935546875,16.6297607421875,430.8597106933594,381.127197265625,477.63189697265625,466.4723815917969,544.7578125,435.2355651855469,378.9162902832031,475.6827697753906,457.1251220703125,541.622314453125,538.0184936523438,121.14507293701172,12.477239608764648,97.08287048339844,24.230918884277344,3.3965930938720703,321.60693359375,3.1566286087036133,248.90171813964844,532.095458984375,291.3632507324219,541.3406372070312,536.8604125976562,40.95100021362305,11.16627311706543,268.1252746582031,319.8677062988281,293.3721923828125,325.2675476074219,297.0443420410156,96.34554290771484,5.747847080230713,205.50762939453125,66.26609802246094,31.819515228271484,100.0,8.011675834655762,260.502197265625,73.36251068115234,46.464935302734375,110.0,7.778039932250977,260.0102233886719,71.69654846191406,51.053218841552734,117.6866683959961,7.982905864715576,259.13201904296875,73.21605682373047,51.12886428833008,110.0,7.530136585235596,268.3235778808594,73.21605682373047,52.682472229003906,120.09138488769531,7.705402851104736,260.1742858886719,77.090576171875,49.75922775268555,0.0,-0.2896604835987091,47.06542205810547,35.662574768066406,0.107421875,109.8796157836914,8.005316734313965,267.0062255859375,73.59459686279297,45.410831451416016,1795.0419921875,3.475874662399292,3.3637871742248535,-35.382259368896484,578.8224487304688,557.118408203125,335.6737060546875,404.4273986816406,295.35272216796875,348.0220947265625,310.76806640625,268.768310546875,289.283935546875,314.49005126953125,302.755126953125,-173.20387268066406,-106.87787628173828,-0.30343329906463623,-0.4098835289478302,-0.21933136880397797,-0.27102556824684143,-1.1980817317962646,-1.2519478797912598,-35.70789337158203,601.046875,594.2354736328125,400.3358154296875,405.4488830566406,304.99713134765625,337.57952880859375,308.864013671875,299.2665710449219,312.21026611328125,322.9290466308594,309.5596923828125,-176.0261688232422,-134.66770935058594,-0.30059200525283813,-0.43653231859207153,-0.45985475182533264,-0.35592707991600037,-1.2999999523162842,-1.2999999523162842,0.7480658888816833,0.834273099899292,0.27328428626060486,0.38929274678230286,0.40853872895240784,10.055346488952637,9.593164443969727,8.628490447998047,8.048954963684082,131.42962646484375,126.78498840332031,112.80522155761719,128.65753173828125,141.04702758789062,137.6166534423828,0.7441535592079163,0.8419297337532043,0.4618418216705322,0.41719987988471985,0.33181557059288025,9.995635986328125,9.665151596069336,8.751055717468262,-1.1980817317962646,-1.2519478797912598,-2.3023908138275146,-2.1758320331573486,1050.3521728515625,-1.2999999523162842,-1.2999999523162842,-2.389878273010254,-2.3853909969329834,1089.9063720703125,-0.091796875,0.21215270459651947,-0.09999999403953552,-0.09999999403953552,0.28823044896125793,0.29231664538383484,0.21261146664619446,0.2658922076225281,0?,0.2974245250225067,0.0,18.318370819091797,98.75260925292969,97.99819946289062,16.965587615966797,93.27694702148438,93.2146987915039,16.606834411621094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.27694702148438,97.99819946289062,98.75260925292969,16.606834411621094,16.965587615966797,18.318370819091797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1029.6209716796875,765.4368896484375,83.61471557617188,77.1796875,82.82320404052734,77.8872299194336,-0.23000000417232513,78.93550109863281,5.328125,75.25365447998047,56.448387145996094,-0.3100000023841858,83.234375,82.61620330810547,81.20975494384766,77.7282485961914,0.23000000417232513,79.37152862548828,6.275390625,75.27365112304688,56.6026496887207,-0.3700000047683716,0?,0?,0.0,13.876752853393555,17.736684799194336,338.1273193359375,353.5210266113281,338.607421875,353.38592529296875,1749.6719970703125,1495.204833984375,19.310531616210938,16.669370651245117,506.8753356933594,516.2885131835938,529.6041870117188,510.4895324707031,481.1618957519531,523.0603637695312,535.5090942382812,539.865966796875,527.663818359375,528.6836547851562,522.1514282226562,501.5014953613281,519.8438720703125,499.7903747558594,523.4638671875,521.4591674804688,508.214599609375,489.5306396484375,518.8594970703125,511.24871826171875,526.29248046875,527.2422485351562,519.8102416992188,524.2056884765625,512.375,488.0952453613281,501.401611328125,505.9126892089844,516.7733764648438,518.832275390625,516.1917724609375,520.9492797851562,515.7745361328125,515.474609375,516.7200317382812,509.9962158203125,455.0702819824219,535.2579345703125,567.1126098632812,482.20672607421875,554.408447265625,550.6622924804688,561.1652221679688,562.5892333984375,563.612548828125,550.697021484375,556.9763793945312,556.4169921875,543.0424194335938,505.123291015625,499.793212890625,417.4608154296875,436.41693115234375,460.8275146484375,428.1942138671875,481.899658203125,261.3420715332031,379.81683349609375,354.5295104980469,471.669189453125,475.4546203613281,508.4082946777344,414.0618591308594,433.56781005859375,480.3193359375,513.4501953125,498.3525695800781,459.5579528808594,496.8464050292969,516.8032836914062,552.7813110351562,487.7458801269531,492.1260070800781,476.763671875,514.4109497070312,454.9633483886719,500.9679260253906,492.6207580566406,489.567138671875,453.71435546875,493.3505859375,534.1633911132812,515.173095703125,508.1598205566406,510.6033020019531,517.2335205078125,492.427978515625,506.0555114746094,495.08319091796875,495.86669921875,539.5004272460938,571.6978149414062,549.5739135742188,571.138916015625,549.1280517578125,578.2028198242188,560.3040161132812,581.9827270507812,416.5506286621094,415.0978698730469,420.9387512207031,428.60205078125,433.169921875,413.6325378417969,458.2767028808594,489.3273010253906,449.13995361328125,268.4809875488281,463.41839599609375,444.0846252441406,438.7232971191406,436.1371765136719,432.57562255859375,434.9205322265625
2024-11-24 00:00:00,2024-11-24 07:59:59.999,580.43017578125,342.1612548828125,0.5900699496269226,1789.4625244140625,16.888063430786133,434.7923889160156,385.0163879394531,476.8085021972656,463.3060302734375,541.5126342773438,435.9564208984375,382.907470703125,475.9516296386719,460.2458190917969,542.59912109375,537.024169921875,122.60358428955078,16.374845504760742,103.06822204589844,21.14390754699707,3.6016831398010254,323.0141296386719,3.353264808654785,253.14193725585938,543.0465087890625,275.3130187988281,541.4924926757812,542.0387573242188,29.967586517333984,17.98982810974121,271.9045104980469,325.5898742675781,298.16265869140625,331.1382751464844,301.41033935546875,110.8514633178711,7.298910140991211,264.1581115722656,76.19186401367188,43.297550201416016,100.0,7.564011096954346,267.48291015625,75.73625946044922,46.160404205322266,110.0,7.350966930389404,267.99603271484375,74.19692993164062,50.74384307861328,110.9413070678711,7.547310829162598,267.8282775878906,75.23998260498047,51.46825408935547,110.0,7.107294082641602,277.80255126953125,75.23998260498047,52.37669372558594,114.29700469970703,7.413130283355713,277.884521484375,77.47622680664062,53.049137115478516,0.0,-0.2891601622104645,46.542877197265625,35.094154357910156,0.107421875,105.14974212646484,7.565505504608154,276.2491760253906,76.48631286621094,45.108253479003906,1848.12646484375,3.3194665908813477,3.279095411300659,-51.714176177978516,580.3760375976562,562.084716796875,346.4284973144531,410.11944580078125,303.869384765625,352.0054626464844,318.14923095703125,273.442626953125,304.7243957519531,319.8356628417969,309.0302429199219,-202.15379333496094,-122.40070343017578,-0.3303113579750061,-0.4526582658290863,-0.24664264917373657,-0.29113858938217163,-1.2971693277359009,-1.3541022539138794,-51.872657775878906,626.5110473632812,612.1409301757812,399.92327880859375,413.0590515136719,308.38037109375,346.0708923339844,317.7091064453125,316.4735107421875,323.8401184082031,324.7120056152344,319.34619140625,-203.75439453125,-160.3177032470703,-0.3286687731742859,-0.48445576429367065,-0.5100621581077576,-0.3831987977027893,-1.2999999523162842,-1.2999999523162842,0.853511393070221,0.9382864832878113,0.3105352520942688,0.44554218649864197,0.45916748046875,9.562860488891602,9.116589546203613,8.164122581481934,7.596673488616943,134.38526916503906,129.72474670410156,115.47179412841797,134.47059631347656,147.30726623535156,143.54269409179688,0.8662976026535034,0.9492528438568115,0.5241907835006714,0.4698697030544281,0.37904319167137146,9.49709415435791,9.184197425842285,8.306337356567383,-1.2971693277359009,-1.3541022539138794,-2.4584057331085205,-2.3445394039154053,1104.2833251953125,-1.2999999523162842,-1.2999999523162842,-2.5879924297332764,-2.582446336746216,1287.781494140625,-0.091796875,0.2413090020418167,-0.09999999403953552,-0.09999999403953552,0.32876014709472656,0.33527660369873047,0.2456177920103073,0.302211195230484,0?,0.3421187102794647,0.0,9.161275863647461,100.2388916015625,99.47832489013672,10.033886909484863,99.3272705078125,99.17164611816406,9.843859672546387,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.3272705078125,99.47832489013672,100.2388916015625,9.843859672546387,10.033886909484863,9.161275863647461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1083.684814453125,764.4712524414062,84.66484069824219,77.1796875,82.44921875,79.951171875,-0.23000000417232513,80.080078125,5.328125,76.68124389648438,71.0913314819336,-0.3100000023841858,83.234375,82.3486328125,81.07432556152344,79.87813568115234,0.23000000417232513,79.87890625,6.275390625,76.70124053955078,71.748046875,-0.3700000047683716,0?,0?,0.0,22.172239303588867,18.117116928100586,344.7860107421875,359.288818359375,342.4544982910156,359.23297119140625,1867.5224609375,1604.4066162109375,19.868093490600586,16.77903175354004,507.7232360839844,516.5501098632812,527.3858642578125,507.41522216796875,479.5094299316406,521.2794799804688,533.9532470703125,538.9265747070312,529.2835083007812,535.91064453125,527.4434204101562,506.01007080078125,523.179931640625,501.9666748046875,522.1592407226562,518.9246215820312,506.019775390625,489.7772216796875,516.025390625,509.2643127441406,523.3600463867188,524.2581787109375,516.8690795898438,521.591064453125,510.165771484375,486.53314208984375,499.9105529785156,508.3535461425781,519.01904296875,519.9414672851562,517.6800537109375,524.1707153320312,519.612060546875,516.8683471679688,518.539306640625,510.8735656738281,459.4736022949219,542.9994506835938,572.6422119140625,482.28369140625,554.5027465820312,551.705322265625,571.1445922851562,573.58447265625,584.2130126953125,565.92724609375,567.4791259765625,561.6715087890625,549.7631225585938,508.4643249511719,497.5033874511719,427.0216064453125,451.06280517578125,483.90380859375,441.35321044921875,495.1325988769531,262.43603515625,383.9349670410156,358.3822326660156,499.1263427734375,499.72930908203125,491.21942138671875,419.796630859375,440.2695007324219,497.4747619628906,504.0618896484375,516.3135375976562,455.76556396484375,506.61016845703125,498.1650390625,557.2581176757812,473.6456604003906,497.4942932128906,470.3421936035156,513.4344482421875,466.9590759277344,496.3118591308594,490.9611511230469,487.9111328125,464.1748962402344,491.8439025878906,501.5235290527344,484.2779541015625,481.9197998046875,481.6827087402344,492.2105407714844,492.6815185546875,506.98272705078125,493.62237548828125,494.84222412109375,537.233642578125,573.0165405273438,550.6903076171875,574.0117797851562,555.993896484375,586.5558471679688,571.7496948242188,593.3219604492188,422.2850646972656,419.825927734375,425.7994384765625,435.34442138671875,436.2439880371094,411.43292236328125,469.3492126464844,487.866455078125,461.3425598144531,268.8808898925781,480.73736572265625,455.0762939453125,449.3895568847656,446.8879089355469,442.75042724609375,445.757080078125
