Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-24 00:00:00,2024-11-24 08:59:59.999,577.6262817382812,344.1912841796875,0.5964228510856628,1787.0625,16.90837287902832,429.826904296875,388.34600830078125,475.77276611328125,465.56329345703125,541.54931640625,434.19476318359375,393.650146484375,475.21026611328125,462.0932312011719,542.7749633789062,537.0337524414062,108.00228118896484,12.062811851501465,85.77914428710938,17.284095764160156,3.590242862701416,322.8370361328125,3.343369960784912,252.0343475341797,546.3580932617188,270.9678955078125,540.3982543945312,543.447021484375,30.273605346679688,17.40757942199707,271.5386047363281,324.2400207519531,297.5528564453125,329.7289733886719,300.595458984375,108.8647689819336,7.174685478210449,265.8760070800781,77.29991912841797,43.696285247802734,100.0,7.431797981262207,268.24176025390625,75.65184783935547,46.56892013549805,110.0,7.226008892059326,269.1108093261719,73.34645080566406,51.14824676513672,108.03952026367188,7.418862819671631,268.9763488769531,74.6390609741211,51.86497497558594,110.0,6.987541198730469,278.91265869140625,74.6390609741211,52.79108810424805,113.64695739746094,7.238280296325684,279.2630310058594,76.39383697509766,52.6490478515625,0.0,-0.2891601622104645,46.45332717895508,34.60142135620117,0.107421875,102.99852752685547,7.427914142608643,277.32501220703125,75.89199829101562,45.529483795166016,1842.948486328125,3.334310531616211,3.196648597717285,-52.65169143676758,607.623046875,561.0158081054688,348.65850830078125,408.8055419921875,304.8968811035156,350.9039001464844,318.2580871582031,274.1382141113281,306.1033935546875,319.11614990234375,310.0022277832031,-208.79031372070312,-124.76693725585938,-0.3368229866027832,-0.45794904232025146,-0.24981720745563507,-0.2973540127277374,-1.3016390800476074,-1.3568928241729736,-53.8330078125,630.3412475585938,607.2882690429688,398.83319091796875,410.6246032714844,308.4625549316406,341.4289245605469,318.8000183105469,317.28515625,324.9005126953125,324.7120056152344,319.13909912109375,-208.17279052734375,-165.6099853515625,-0.3352545201778412,-0.4884791672229767,-0.5175798535346985,-0.3895787298679352,-1.2999999523162842,-1.2999999523162842,0.8721126317977905,0.9540693759918213,0.3167204260826111,0.45215368270874023,0.4688892066478729,9.374178886413574,8.933979988098145,8.015604019165039,7.463338851928711,135.30764770507812,130.44252014160156,116.67996215820312,136.4408721923828,148.9779510498047,145.3516845703125,0.8859696984291077,0.9656193852424622,0.5355627536773682,0.48112359642982483,0.3858364224433899,9.308116912841797,9.003923416137695,8.152539253234863,-1.3016390800476074,-1.3568928241729736,-2.457148313522339,-2.375504970550537,1100.20263671875,-1.2999999523162842,-1.2999999523162842,-2.603334665298462,-2.5980582237243652,1303.3031005859375,-0.091796875,0.24693910777568817,-0.09999999403953552,-0.09999999403953552,0.3366280794143677,0.3454185724258423,0.25359970331192017,0.3087722361087799,0?,0.34910133481025696,0.0,9.157729148864746,100.29437255859375,99.53515625,10.029770851135254,99.76653289794922,99.57270812988281,9.842733383178711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76653289794922,99.53515625,100.29437255859375,9.842733383178711,10.029770851135254,9.157729148864746,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1088.0469970703125,754.8812866210938,84.66484069824219,77.1796875,82.44921875,79.76264953613281,-0.23000000417232513,79.35692596435547,5.328125,76.74694061279297,71.18062591552734,-0.3100000023841858,83.234375,82.3486328125,81.07432556152344,79.42090606689453,0.23000000417232513,80.31230926513672,6.275390625,76.76693725585938,71.75721740722656,-0.3700000047683716,0?,0?,0.0,25.167648315429688,18.160425186157227,347.2407531738281,359.9428405761719,344.4913024902344,359.7343444824219,1870.2540283203125,1647.456787109375,19.983312606811523,18.928321838378906,509.92144775390625,518.7061767578125,528.1082763671875,507.142578125,478.7257995605469,519.46630859375,532.87353515625,539.28369140625,531.583740234375,538.5248413085938,528.3284301757812,507.080078125,523.1757202148438,500.3740234375,519.9913940429688,520.2343139648438,509.435302734375,492.8154602050781,513.8982543945312,507.2846374511719,521.197265625,522.5631713867188,515.1519165039062,519.40234375,508.5755615234375,485.8199768066406,498.761474609375,507.9324645996094,517.3329467773438,518.2701416015625,514.9290771484375,520.90576171875,516.7106323242188,513.0808715820312,514.7066650390625,508.7519836425781,459.6756286621094,547.3024291992188,573.3737182617188,479.7291564941406,550.27880859375,551.1048583984375,575.8917846679688,581.5698852539062,586.84033203125,556.4561767578125,553.8425903320312,557.0956420898438,550.5633544921875,510.9347229003906,512.938232421875,435.7346496582031,451.06365966796875,485.5841979980469,441.19378662109375,489.4789733886719,263.3559875488281,385.001220703125,359.4438781738281,497.4473876953125,500.06488037109375,495.321044921875,424.9281921386719,448.01702880859375,498.6610412597656,499.54193115234375,507.6629638671875,469.1456604003906,509.05950927734375,491.8448181152344,544.5159301757812,484.25238037109375,502.5653991699219,471.06317138671875,503.0225830078125,469.95184326171875,499.0843505859375,493.0411682128906,490.5138244628906,460.8055114746094,492.85125732421875,489.6666259765625,473.94903564453125,473.00836181640625,471.89801025390625,479.9837951660156,494.61737060546875,508.7632751464844,497.8946228027344,498.8067932128906,531.4365234375,564.1759643554688,543.66064453125,565.100830078125,552.7269287109375,582.852783203125,572.3182373046875,594.191162109375,420.26611328125,415.5299072265625,421.0105285644531,432.97113037109375,433.555908203125,413.62139892578125,465.43829345703125,490.4413146972656,457.68927001953125,269.5515441894531,475.5826110839844,458.6004333496094,452.8395080566406,450.43499755859375,446.25616455078125,449.45074462890625
2024-11-24 00:00:00,2024-11-24 09:59:59.999,569.8258666992188,342.6733703613281,0.6006449460983276,1754.11376953125,16.62154197692871,431.7815856933594,390.9471130371094,476.6382141113281,464.47149658203125,542.7709350585938,433.843017578125,392.99395751953125,475.79132080078125,462.24041748046875,543.0931396484375,537.8367309570312,107.83657836914062,14.220508575439453,77.517578125,17.213735580444336,3.542759418487549,323.8389892578125,3.297682762145996,251.93133544921875,546.2786865234375,260.5044250488281,542.076171875,544.3258056640625,29.874509811401367,22.841964721679688,270.81768798828125,323.26513671875,296.8772888183594,328.8498840332031,299.9049987792969,105.70016479492188,7.0254693031311035,266.2573547363281,75.11524963378906,45.17006301879883,100.0,7.268091678619385,268.8001708984375,73.7864761352539,46.73759078979492,110.0,7.069890022277832,269.3087463378906,72.83236694335938,51.3261604309082,105.15946960449219,7.258604526519775,269.4643859863281,73.43221282958984,50.71759796142578,110.0,6.858977794647217,279.29461669921875,73.43221282958984,52.956298828125,123.5764389038086,6.722152233123779,273.577392578125,75.60555267333984,50.11909866333008,0.0,-0.2891601622104645,46.45332717895508,34.60142135620117,0.107421875,100.94945526123047,7.245880603790283,277.4182434082031,74.08610534667969,45.71226501464844,1828.664794921875,3.3434178829193115,3.136942148208618,-53.24108123779297,615.77001953125,560.8231811523438,349.2563171386719,407.0561828613281,304.5943908691406,349.6077880859375,317.4637451171875,275.8103332519531,306.201416015625,318.23626708984375,309.6043701171875,-213.54185485839844,-127.8528060913086,-0.33884382247924805,-0.4536556601524353,-0.24540264904499054,-0.2989352345466614,-1.2741419076919556,-1.3263570070266724,-54.25804138183594,628.6372680664062,605.7485961914062,392.0531921386719,409.14703369140625,307.4945373535156,342.7178039550781,318.32318115234375,317.12725830078125,324.46429443359375,324.1842346191406,318.60888671875,-212.7899627685547,-171.68971252441406,-0.33640265464782715,-0.48548272252082825,-0.5133892297744751,-0.38931703567504883,-1.2999999523162842,-1.2999999523162842,0.8467775583267212,0.9319453835487366,0.30748888850212097,0.4389294683933258,0.4532332420349121,9.115913391113281,8.677084922790527,7.82584285736084,7.299136638641357,136.94078063964844,132.55630493164062,118.47035217285156,140.2883758544922,150.79779052734375,148.3139190673828,0.8592549562454224,0.937462568283081,0.5179365873336792,0.46561145782470703,0.37281474471092224,9.040654182434082,8.753328323364258,7.950168609619141,-1.2741419076919556,-1.3263570070266724,-2.4072625637054443,-2.3677561283111572,1080.77587890625,-1.2999999523162842,-1.2999999523162842,-2.563279151916504,-2.5558786392211914,1263.10986328125,-0.091796875,0.2373749017715454,-0.09999999403953552,-0.09999999403953552,0.321184366941452,0.33146753907203674,0.24254944920539856,0.2957325279712677,0?,0.33815890550613403,0.0,9.110501289367676,100.29379272460938,99.53515625,10.029380798339844,99.64554595947266,99.49244689941406,9.849159240722656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.64554595947266,99.53515625,100.29379272460938,9.849159240722656,10.029380798339844,9.110501289367676,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1073.7523193359375,754.9111328125,84.66484069824219,77.1796875,82.44921875,79.87752532958984,-0.23000000417232513,80.61017608642578,5.328125,77.10406494140625,73.66890716552734,-0.3100000023841858,83.234375,81.68611907958984,81.15475463867188,78.53657531738281,0.23000000417232513,81.5009994506836,6.275390625,77.12406158447266,73.04345703125,-0.3700000047683716,0?,0?,0.0,24.36781120300293,17.877567291259766,348.1807556152344,360.135009765625,345.0216369628906,360.0654602050781,1841.409912109375,1624.406005859375,19.675317764282227,21.350032806396484,508.8360290527344,517.680419921875,527.204833984375,506.95989990234375,480.1953430175781,522.748046875,537.6029052734375,543.2138671875,535.1778564453125,542.87451171875,529.0036010742188,506.81536865234375,522.9917602539062,499.8515319824219,521.3676147460938,522.8006591796875,512.84521484375,495.0160217285156,516.4321899414062,509.69049072265625,523.6820678710938,525.3125610351562,517.6820678710938,522.0474243164062,510.9864807128906,487.6930847167969,500.88824462890625,509.4097595214844,518.49951171875,517.603759765625,514.0438842773438,519.7667846679688,514.0928955078125,510.5567321777344,512.230712890625,506.9003601074219,457.81561279296875,543.6008911132812,569.0504760742188,480.9857177734375,553.5906372070312,560.0279541015625,586.5045166015625,582.9344482421875,588.034912109375,554.69580078125,541.2047119140625,544.3300170898438,550.7733154296875,516.0818481445312,527.9116821289062,440.3810119628906,452.8847961425781,488.2680969238281,442.82208251953125,493.5421142578125,264.0128479003906,385.94036865234375,359.5643615722656,493.5684814453125,498.45343017578125,505.22344970703125,429.8955078125,454.798583984375,499.9673767089844,497.180908203125,499.7797546386719,478.25830078125,507.4119567871094,495.11663818359375,531.8473510742188,493.5620422363281,499.231201171875,473.3404541015625,502.16949462890625,472.9104309082031,500.82080078125,492.98541259765625,490.6338195800781,462.7941589355469,492.6639709472656,486.4240417480469,472.5292663574219,471.0570983886719,468.0904541015625,478.5042419433594,494.00311279296875,508.3193359375,500.5364074707031,501.0267333984375,536.2324829101562,569.7022094726562,548.1759643554688,569.7061157226562,539.098876953125,569.532958984375,558.95361328125,584.0047607421875,419.8485107421875,418.1952819824219,422.2701110839844,431.874755859375,432.1698303222656,416.1676330566406,468.52288818359375,490.4877624511719,459.7219543457031,270.4335021972656,479.12939453125,462.5434875488281,457.400390625,454.9508972167969,450.8095703125,454.1650390625
2024-11-24 00:00:00,2024-11-24 10:59:59.999,576.2994995117188,346.8037109375,0.6022838950157166,1750.71240234375,16.71724510192871,440.6505126953125,391.5711975097656,476.8297119140625,461.4924011230469,543.2418212890625,437.4911804199219,388.2772216796875,476.6709289550781,462.61248779296875,542.8978271484375,537.7076416015625,118.76363372802734,18.750694274902344,89.3612060546875,17.377479553222656,3.591702461242676,324.7724609375,3.3451223373413086,251.95730590820312,544.6572265625,255.42227172851562,549.0938110351562,546.9373168945312,31.290254592895508,27.98603630065918,271.56884765625,325.3135986328125,298.0545654296875,331.0458679199219,301.2967529296875,105.21849060058594,7.1524553298950195,266.9779968261719,73.02123260498047,46.460426330566406,100.0,7.3964996337890625,269.3740539550781,72.61258697509766,47.34210968017578,110.0,7.187745094299316,270.137451171875,74.00179290771484,51.919700622558594,106.23271179199219,7.376116752624512,270.56658935546875,74.28792572021484,50.648460388183594,110.0,7.007329940795898,281.39886474609375,74.28792572021484,53.55854415893555,122.78376007080078,7.120457172393799,279.3446044921875,73.35821533203125,50.60171890258789,0.0,-0.2891601622104645,47.142250061035156,35.03461456298828,0.107421875,101.29004669189453,7.351078510284424,279.4011535644531,74.43223571777344,46.32126998901367,1847.8377685546875,3.301403522491455,3.150547981262207,-44.55016326904297,612.9556884765625,563.4874877929688,350.02197265625,407.9260559082031,305.5159606933594,350.4708251953125,318.5284729003906,277.357421875,306.7479553222656,319.59967041015625,310.6380310058594,-216.7160186767578,-127.97845458984375,-0.3434193730354309,-0.45962363481521606,-0.24944132566452026,-0.30301642417907715,-1.2967274188995361,-1.3481508493423462,-47.534000396728516,635.4668579101562,615.2686767578125,388.512451171875,413.0173034667969,308.05291748046875,346.506591796875,319.678955078125,319.2137451171875,325.76263427734375,326.3095397949219,320.56109619140625,-214.6712188720703,-175.39036560058594,-0.34067201614379883,-0.4924123287200928,-0.5238765478134155,-0.39298754930496216,-1.2999999523162842,-1.2999999523162842,0.9060375094413757,0.987052857875824,0.33380284905433655,0.47958049178123474,0.4910733997821808,9.278369903564453,8.826109886169434,7.961297512054443,7.419370651245117,136.93011474609375,132.01608276367188,118.07491302490234,140.83587646484375,152.76846313476562,149.55642700195312,0.9194857478141785,0.9952142834663391,0.5599156022071838,0.5027410387992859,0.39328235387802124,9.201574325561523,8.912369728088379,8.08210277557373,-1.2967274188995361,-1.3481508493423462,-2.4345836639404297,-2.3998072147369385,1086.396240234375,-1.2999999523162842,-1.2999999523162842,-2.617037057876587,-2.6105072498321533,1317.041259765625,-0.091796875,0.2677777409553528,-0.09999999403953552,-0.09999999403953552,0.35312628746032715,0.3646988868713379,0.26715609431266785,0.320879727602005,0?,0.3751015365123749,0.0,9.129253387451172,100.04595947265625,99.296630859375,10.026827812194824,98.64066314697266,98.56705474853516,9.86083698272705,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.64066314697266,99.296630859375,100.04595947265625,9.86083698272705,10.026827812194824,9.129253387451172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1091.41357421875,756.4678344726562,85.30413818359375,77.1796875,82.44921875,78.19833374023438,-0.23000000417232513,81.40419006347656,5.328125,78.08655548095703,74.84613037109375,-0.3100000023841858,83.234375,81.97218322753906,81.52781677246094,77.62837982177734,0.23000000417232513,81.57344818115234,6.275390625,78.10655212402344,74.9296646118164,-0.3700000047683716,0?,0?,0.0,29.826915740966797,17.948087692260742,347.93121337890625,359.13800048828125,344.46307373046875,358.95550537109375,1843.515869140625,1599.40966796875,19.68619155883789,23.320096969604492,506.96771240234375,515.8447875976562,526.68505859375,508.1788024902344,482.7955017089844,526.3011474609375,539.5479736328125,542.2144165039062,533.005859375,542.6878051757812,529.1956787109375,507.07098388671875,524.2726440429688,499.9078063964844,522.083984375,523.2070922851562,512.1752319335938,492.9331970214844,519.9384765625,512.99169921875,527.2786254882812,529.048828125,521.0408325195312,526.2612915039062,513.6634521484375,489.6810302734375,503.1703186035156,509.1263427734375,518.9153442382812,518.0381469726562,514.7938842773438,519.9535522460938,513.9829711914062,510.26873779296875,512.8526611328125,508.0848693847656,459.514404296875,546.0830078125,573.9793090820312,489.72149658203125,565.9036254882812,569.200439453125,587.967041015625,577.6502075195312,574.3487548828125,540.1363525390625,547.1233520507812,543.1084594726562,549.03955078125,521.9603881835938,528.3587036132812,438.6868896484375,453.5140075683594,489.06768798828125,443.6774597167969,497.14910888671875,264.5269470214844,386.2001037597656,359.67376708984375,494.7685546875,500.2738952636719,503.75323486328125,428.2039794921875,451.75201416015625,501.24786376953125,495.5667419433594,502.9476623535156,473.6455993652344,510.409912109375,497.9974060058594,531.70361328125,491.1734313964844,500.0377502441406,471.9654235839844,506.8374328613281,472.0663757324219,506.338134765625,500.07562255859375,496.9661865234375,464.34478759765625,501.1352844238281,488.6456604003906,472.3140563964844,471.10589599609375,467.5599060058594,477.97247314453125,491.922607421875,506.36737060546875,499.4122619628906,500.0386962890625,549.535888671875,586.8106079101562,562.1433715820312,585.6585083007812,540.2862548828125,572.7794189453125,559.7678833007812,589.2151489257812,425.8354187011719,428.649169921875,428.9015197753906,435.9380187988281,437.0082092285156,418.71038818359375,469.9383544921875,497.76025390625,461.2189636230469,271.29461669921875,481.7602233886719,462.0535888671875,456.7984619140625,454.3823547363281,450.3285217285156,453.5076904296875
2024-11-24 00:00:00,2024-11-24 11:59:59.999,533.50341796875,312.0849609375,0.5852926969528198,1606.0994873046875,16.329059600830078,444.73992919921875,391.7000427246094,475.6200866699219,458.4952087402344,544.3187255859375,439.95587158203125,383.51165771484375,475.5614013671875,465.0595397949219,545.734619140625,539.6239624023438,115.11192321777344,19.201770782470703,83.2532730102539,11.751849174499512,3.352426290512085,326.28106689453125,3.1182801723480225,252.25755310058594,542.0336303710938,248.01809692382812,547.2936401367188,544.5392456054688,27.369482040405273,31.66733169555664,267.8991394042969,323.8621520996094,296.1042175292969,329.5003356933594,299.21343994140625,108.676513671875,7.571728706359863,266.5101318359375,72.54798126220703,48.777225494384766,100.0,7.783437728881836,268.573974609375,73.35299682617188,49.65384292602539,110.0,7.662781715393066,268.84808349609375,73.14785766601562,54.22218704223633,112.64002227783203,7.823614120483398,275.5308837890625,73.93458557128906,52.975887298583984,110.0,7.423096656799316,281.00079345703125,73.93458557128906,55.883079528808594,18.09816551208496,0.50745689868927,179.8439483642578,100.06330108642578,2.096299409866333,0.0,-0.2862290143966675,47.98822784423828,35.613121032714844,0.107421875,103.13813781738281,7.690463542938232,278.3683166503906,73.56486511230469,48.64737319946289,1718.9825439453125,3.5354108810424805,3.6032614707946777,-61.82874298095703,613.671875,570.4924926757812,348.2639465332031,405.2195739746094,302.33355712890625,346.75921630859375,315.10150146484375,276.8800964355469,304.0859069824219,315.9405822753906,306.9881286621094,-222.58595275878906,-130.8361358642578,-0.34453028440475464,-0.4473004639148712,-0.2376268059015274,-0.3027947247028351,-1.2057862281799316,-1.253642201423645,-66.91121673583984,608.6094360351562,599.6621704101562,380.0142822265625,408.8581848144531,303.2111511230469,342.73870849609375,315.9736633300781,316.7327575683594,322.1188659667969,322.0776672363281,316.5426330566406,-223.0015106201172,-181.76148986816406,-0.34137019515037537,-0.4802250862121582,-0.5041691064834595,-0.3909948170185089,-1.2999999523162842,-1.2999999523162842,0.8255648016929626,0.9054133296012878,0.2988259792327881,0.43011578917503357,0.4412933886051178,9.379396438598633,8.948769569396973,8.310574531555176,7.879590034484863,135.63973999023438,131.02394104003906,117.4578857421875,139.70046997070312,151.4716796875,148.31040954589844,0.8316136002540588,0.9144977927207947,0.5028024911880493,0.4522072672843933,0.35623645782470703,9.29361343383789,9.02526569366455,8.371328353881836,-1.2057862281799316,-1.253642201423645,-2.2437047958374023,-2.2096917629241943,990.06640625,-1.2999999523162842,-1.2999999523162842,-2.413478136062622,-2.407095432281494,1113.4110107421875,-0.091796875,0.22780849039554596,-0.09999999403953552,-0.09999999403953552,0.3135748505592346,0.3221442699432373,0.23343992233276367,0.18518733978271484,0?,0.3306753635406494,0.0,9.141721725463867,98.58761596679688,97.84915924072266,10.014089584350586,97.79322052001953,97.71794891357422,9.873327255249023,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.79322052001953,97.84915924072266,98.58761596679688,9.873327255249023,10.014089584350586,9.141721725463867,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1059.62158203125,659.3419799804688,86.33953094482422,77.1796875,83.99772644042969,43.24763107299805,-0.23000000417232513,83.67789459228516,5.328125,79.44298553466797,76.8641357421875,-0.3100000023841858,84.43827819824219,82.8427505493164,82.6445541381836,44.9687385559082,0.23000000417232513,84.1114730834961,6.275390625,79.46298217773438,76.85382080078125,-0.3700000047683716,0?,0?,0.0,32.17108917236328,17.4046688079834,347.44268798828125,358.2544250488281,342.0509338378906,357.949951171875,1694.7484130859375,1465.332763671875,18.960084915161133,24.252445220947266,504.067138671875,515.3589477539062,528.1301879882812,510.21612548828125,482.9208984375,529.129638671875,542.9496459960938,542.9927368164062,532.1322631835938,544.6254272460938,530.5682983398438,505.6191101074219,525.2529296875,499.6667175292969,525.6469116210938,531.1587524414062,521.1812744140625,499.1095886230469,522.707763671875,515.652099609375,530.4896240234375,531.9803466796875,523.4439086914062,528.7694702148438,515.3696899414062,490.4510803222656,504.6255798339844,510.027099609375,516.896728515625,517.4392700195312,514.1953735351562,517.453125,511.5354309082031,509.78179931640625,511.6027526855469,506.5305480957031,450.1221923828125,539.5294799804688,575.706787109375,493.1288757324219,569.9414672851562,573.1964111328125,589.832275390625,570.6424560546875,566.8943481445312,539.254638671875,522.4068603515625,527.8994140625,552.2249755859375,526.0377197265625,541.9588623046875,449.33258056640625,443.4452819824219,472.2165222167969,435.2163391113281,485.696533203125,264.9172668457031,383.7323913574219,358.3100280761719,485.7063903808594,495.0230407714844,524.0068359375,429.9442443847656,454.8368225097656,487.5054626464844,505.38079833984375,490.6427001953125,485.62335205078125,506.4008483886719,507.68756103515625,512.9003295898438,509.0918884277344,503.55902099609375,478.29974365234375,504.5325622558594,470.324951171875,513.99267578125,508.99188232421875,506.3924255371094,458.1167907714844,511.6838684082031,482.5002746582031,468.70758056640625,469.2348327636719,466.2298889160156,473.70013427734375,488.699462890625,503.8233947753906,506.9590759277344,507.1304626464844,554.4390258789062,591.63818359375,568.0946044921875,588.9640502929688,525.92578125,552.864990234375,543.5851440429688,569.967041015625,427.2802429199219,432.502685546875,433.9903564453125,438.7860412597656,432.0105895996094,422.40521240234375,463.089599609375,506.79547119140625,454.6959533691406,271.8348693847656,473.7889709472656,461.494873046875,456.4736022949219,454.0819396972656,449.84759521484375,452.4515380859375
2024-11-24 00:00:00,2024-11-24 12:59:59.999,398.2038269042969,227.40951538085938,0.57257479429245,1212.0499267578125,14.788290977478027,436.7388916015625,383.5357971191406,478.5750732421875,461.17852783203125,541.8128662109375,436.1632995605469,375.95660400390625,475.96453857421875,469.60980224609375,544.2424926757812,537.8662719726562,85.44122314453125,13.367889404296875,56.13423156738281,2.388481616973877,2.5296502113342285,322.5366516113281,2.3348476886749268,272.2687683105469,538.47705078125,292.7239990234375,537.5953979492188,537.8960571289062,12.101541519165039,8.056222915649414,253.23851013183594,314.7430725097656,288.4397888183594,319.6612548828125,291.5899353027344,26.085186004638672,1.3031564950942993,207.00518798828125,84.12693786621094,7.732440948486328,100.0,7.221517562866211,259.4267883300781,81.0866470336914,41.578704833984375,110.0,6.905270576477051,260.02667236328125,77.81388854980469,44.944766998291016,114.33960723876953,7.285538196563721,265.11358642578125,78.34070587158203,44.873165130615234,110.0,6.886595726013184,271.02288818359375,78.34070587158203,47.77798843383789,0.0,-0.27509766817092896,135.93106079101562,81.88007354736328,0.12109375,0.0,-0.28447267413139343,48.895599365234375,36.14299011230469,0.107421875,105.14295196533203,7.1061906814575195,268.9974060058594,81.24424743652344,40.55623245239258,1415.8826904296875,4.318643569946289,4.485375881195068,-75.6578598022461,534.6007690429688,536.4130859375,339.189697265625,392.5024108886719,291.3250732421875,331.5047912597656,302.22491455078125,271.15618896484375,292.7279052734375,299.8553466796875,292.6212158203125,-176.9458770751953,-109.2403793334961,-0.2850455045700073,-0.3432953357696533,-0.17485681176185608,-0.25264352560043335,-0.8846627473831177,-0.9231399893760681,-78.46015930175781,569.9010620117188,555.1712036132812,374.1800537109375,393.3902587890625,294.4971008300781,325.2325744628906,302.935302734375,298.2298889160156,307.99951171875,310.147705078125,299.24835205078125,-186.3779754638672,-141.43185424804688,-0.2799069285392761,-0.3774673044681549,-0.39143699407577515,-0.3259855806827545,-1.2999999523162842,-1.2999999523162842,0.3784692585468292,0.44940802454948425,0.113968126475811,0.16586390137672424,0.16954292356967926,8.48672103881836,8.088007926940918,7.699549674987793,7.341254711151123,128.98377990722656,125.7626953125,113.80097198486328,133.62364196777344,144.40789794921875,141.8022003173828,0.3479192852973938,0.4597507119178772,0.19123385846614838,0.17986108362674713,0.12821485102176666,8.390543937683105,8.15713119506836,7.711299419403076,-0.8846627473831177,-0.9231399893760681,-1.6291388273239136,-1.5988843441009521,706.3170166015625,-1.2999999523162842,-1.2999999523162842,-1.7542829513549805,-1.7488770484924316,454.3291931152344,-0.091796875,0.03943565487861633,-0.09999999403953552,-0.09999999403953552,0.08951549232006073,0.08937370032072067,0.05338609591126442,0.046134740114212036,0?,0.07662112265825272,0.0,17.994279861450195,92.693115234375,91.96528625488281,19.09331703186035,94.5963134765625,94.52304077148438,19.851726531982422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.5963134765625,91.96528625488281,92.693115234375,19.851726531982422,19.09331703186035,17.994279861450195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,845.4383544921875,570.4148559570312,81.16787719726562,77.1796875,77.40853118896484,47.6796875,-0.23000000417232513,76.18708801269531,5.328125,70.95066833496094,24.891956329345703,-0.3100000023841858,82.35391998291016,75.7523422241211,75.42292022705078,49.40509796142578,0.23000000417232513,76.3033447265625,6.275390625,70.97066497802734,29.072237014770508,-0.3700000047683716,0?,0?,0.0,29.444026947021484,15.486235618591309,344.6314697265625,353.24334716796875,338.1009521484375,352.8371276855469,1283.64208984375,1125.854736328125,16.630342483520508,25.001949310302734,505.1681823730469,514.8595581054688,526.0016479492188,509.0400085449219,479.3804016113281,524.6705932617188,536.602294921875,537.1475219726562,524.1008911132812,537.8134155273438,524.4493408203125,501.3695373535156,519.3970947265625,500.1477355957031,526.2874145507812,526.73828125,513.695556640625,494.2630615234375,520.1727294921875,512.9642333984375,527.6317749023438,529.0968017578125,521.01904296875,524.7391357421875,512.9623413085938,487.3126220703125,502.33428955078125,504.5443420410156,513.5316162109375,515.9328002929688,512.5877075195312,518.2022094726562,513.6845092773438,513.212646484375,514.4634399414062,507.8573303222656,455.67169189453125,531.9990844726562,560.4142456054688,487.5774230957031,559.9653930664062,557.5625610351562,577.6524658203125,563.85888671875,577.2981567382812,561.647216796875,560.6964721679688,547.1561279296875,538.1085205078125,525.86376953125,509.4672546386719,433.8058776855469,443.0133056640625,467.83734130859375,434.4336853027344,492.04302978515625,264.65142822265625,376.0667419433594,352.7799987792969,481.26239013671875,493.065673828125,515.08447265625,429.97467041015625,454.6274108886719,485.197998046875,490.7842102050781,488.2218322753906,482.11920166015625,504.0643310546875,500.0756530761719,508.16131591796875,503.4183654785156,505.755615234375,479.9173889160156,490.3601989746094,476.5147399902344,519.4447631835938,512.2845458984375,508.9362487792969,465.41168212890625,516.207275390625,500.5339660644531,496.35943603515625,493.0019836425781,493.6318054199219,491.04083251953125,489.8023376464844,504.7402038574219,503.3154296875,504.54473876953125,545.3875732421875,576.0538330078125,557.9248657226562,577.5816040039062,546.1314697265625,566.56201171875,551.6113891601562,576.3331909179688,420.3509216308594,422.2589416503906,426.94757080078125,432.90618896484375,430.5068359375,412.0638732910156,470.2015075683594,508.9955139160156,461.7597351074219,272.22723388671875,478.8824157714844,468.1495666503906,463.1950378417969,460.8541259765625,456.26568603515625,458.3772888183594
2024-11-24 00:00:00,2024-11-24 13:59:59.999,314.6206359863281,190.68927001953125,0.6062614917755127,997.23291015625,14.303956985473633,403.3348083496094,356.9394226074219,477.17431640625,470.10308837890625,535.9239501953125,414.2490539550781,364.68463134765625,472.52984619140625,468.5397033691406,536.9968872070312,531.42724609375,58.66958236694336,2.6593306064605713,45.92323303222656,0.0,2.0173048973083496,311.9251403808594,1.8485647439956665,311.01434326171875,531.6302490234375,313.44659423828125,518.3536376953125,525.123779296875,0.15215370059013367,0.0,241.4724884033203,295.5732727050781,285.9823303222656,299.9132995605469,289.0518493652344,0.0,-0.2999889850616455,139.1744842529297,76.97725677490234,-0.021484375,100.0,7.683526515960693,245.0111846923828,75.3675537109375,46.09577178955078,110.0,-0.03963647410273552,187.36268615722656,84.3441162109375,0.7837478518486023,119.23373413085938,7.7946014404296875,244.80038452148438,73.27552795410156,47.96713638305664,110.0,7.412342071533203,254.34765625,73.27552795410156,51.584083557128906,0.0,-0.27509766817092896,108.73825073242188,71.82804870605469,0.12109375,0.0,-0.28447267413139343,49.47064971923828,36.49000549316406,0.107421875,110.8387680053711,7.5952372550964355,253.33824157714844,76.61548614501953,44.38115310668945,1216.278564453125,4.5737996101379395,4.4794921875,-62.78126525878906,514.2664794921875,518.295654296875,348.1605529785156,371.897216796875,293.94622802734375,310.17486572265625,296.02423095703125,261.7206726074219,253.21914672851562,280.314453125,277.41302490234375,-137.9347381591797,-89.3453598022461,-0.27569207549095154,-0.2538854777812958,-0.1165972501039505,-0.2543785274028778,-0.6283999085426331,-0.6613065600395203,-66.99797821044922,534.5149536132812,498.5252685546875,385.71673583984375,367.4811706542969,297.58819580078125,299.1850891113281,294.96240234375,284.6235046386719,303.0462646484375,297.4000244140625,286.1810302734375,-148.7680206298828,-107.44575500488281,-0.26877927780151367,-0.2799668312072754,-0.2805757522583008,-0.3259948194026947,-1.2999999523162842,-1.2999999523162842,0.3001375198364258,0.3536135256290436,0.0906902402639389,0.13453559577465057,0.14318424463272095,8.637247085571289,8.254271507263184,8.106626510620117,7.861941814422607,120.4876708984375,118.40327453613281,107.3173828125,124.05030822753906,133.8863525390625,131.93496704101562,0.270430326461792,0.36462724208831787,0.1547403484582901,0.15933746099472046,0.11172208935022354,8.534065246582031,8.316080093383789,8.098108291625977,-0.6283999085426331,-0.6613065600395203,-1.2017970085144043,-1.172356367111206,540.7349243164062,-1.2999999523162842,-1.2999999523162842,-1.2914330959320068,-1.2884310483932495,-8.230876922607422,-0.091796875,0.023756809532642365,-0.09999999403953552,-0.09999999403953552,-0.08678602427244186,0.07141273468732834,0.038875896483659744,-0.08519284427165985,0?,0.05868025869131088,0.0,89.519775390625,39.83289337158203,39.67559814453125,83.49140167236328,39.47456741333008,39.32221984863281,90.70756530761719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,39.47456741333008,39.67559814453125,39.83289337158203,90.70756530761719,83.49140167236328,89.519775390625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,767.4697265625,448.7932434082031,84.16625213623047,77.1796875,21.114112854003906,14.808328628540039,-0.23000000417232513,80.11759948730469,5.328125,76.23084259033203,10.427216529846191,-0.3100000023841858,82.2845230102539,79.39303588867188,20.569364547729492,16.707876205444336,0.23000000417232513,80.10863494873047,6.275390625,76.25083923339844,10.170502662658691,-0.3700000047683716,0?,0?,0.0,20.658464431762695,14.765725135803223,338.6519775390625,345.8061828613281,338.2709045410156,345.1073913574219,1048.7021484375,941.553466796875,15.611054420471191,25.21967887878418,501.6101989746094,510.9117126464844,524.7378540039062,507.0501708984375,474.98651123046875,514.5155639648438,522.344970703125,525.9970703125,512.1746826171875,521.3788452148438,513.2877197265625,493.02825927734375,511.7556457519531,496.3997497558594,523.032958984375,520.5145263671875,506.85015869140625,489.7574768066406,513.0247802734375,505.0732727050781,518.5872802734375,520.0169067382812,514.4063720703125,516.6680908203125,506.8278503417969,482.0418701171875,496.76568603515625,497.5794677734375,507.0091857910156,510.94317626953125,507.7081298828125,514.556640625,511.0994567871094,511.4652099609375,513.7843627929688,507.0531921386719,449.604248046875,516.6666259765625,545.30810546875,476.94354248046875,540.5748291015625,529.635986328125,547.505615234375,547.1578979492188,555.1221313476562,552.6981201171875,563.4382934570312,552.0580444335938,526.5316772460938,515.1923217773438,497.9709167480469,436.3408508300781,456.36981201171875,487.8758850097656,444.0192565917969,516.4708862304688,263.43603515625,368.4690856933594,347.0650939941406,507.3575134277344,532.2474365234375,479.2410583496094,435.59124755859375,462.5625915527344,482.77862548828125,498.7935791015625,496.3816833496094,477.3272705078125,481.02001953125,483.12811279296875,506.90838623046875,479.80218505859375,474.5553283691406,451.7521057128906,454.597900390625,511.8504638671875,498.12725830078125,488.59967041015625,480.63531494140625,484.2464294433594,487.0588073730469,518.9190063476562,509.2736511230469,498.70794677734375,498.4071044921875,491.8656921386719,489.65478515625,502.8946228027344,498.0254821777344,499.3824768066406,525.6876220703125,544.4540405273438,533.934814453125,547.1885375976562,553.7657470703125,571.842529296875,556.892578125,580.940673828125,394.141357421875,393.9371643066406,395.77593994140625,406.955078125,413.0008850097656,394.5091857910156,490.0869140625,479.4232482910156,478.8717956542969,272.0304870605469,497.205322265625,496.37225341796875,485.74078369140625,482.2148132324219,474.609375,480.5762634277344
2024-11-24 00:00:00,2024-11-24 14:59:59.999,329.33624267578125,215.2826385498047,0.6513463258743286,1053.597900390625,14.297750473022461,398.8564758300781,351.3080139160156,475.159912109375,467.263671875,536.4580078125,414.296630859375,363.4465026855469,470.6997985839844,464.688720703125,542.5420532226562,534.1795043945312,63.609981536865234,2.8494300842285156,54.940120697021484,3.251612424850464,2.140122175216675,314.843017578125,1.9633365869522095,284.4086608886719,544.649169921875,296.3393859863281,520.5316162109375,532.717041015625,13.018953323364258,3.6591427326202393,243.5297088623047,291.8551025390625,288.2966003417969,296.409912109375,291.3273620605469,7.942069053649902,-0.007684309035539627,107.70045471191406,68.81198120117188,1.3795703649520874,100.0,7.624358654022217,242.21759033203125,70.41112518310547,47.50712585449219,110.0,2.1413092613220215,168.62631225585938,76.58345794677734,15.386299133300781,123.79893493652344,7.718387603759766,241.4717559814453,69.53993225097656,50.8593635559082,110.0,7.3366169929504395,250.34136962890625,69.53993225097656,53.745086669921875,0.0,-0.2791772484779358,89.86221313476562,65.13191223144531,0.12109375,0.0,-0.2876606583595276,49.51914978027344,36.14189910888672,0.107421875,107.05550384521484,7.54002046585083,248.90362548828125,70.98222351074219,46.522560119628906,1284.3792724609375,4.336190700531006,4.17604398727417,-33.125308990478516,530.4537963867188,530.77294921875,349.9187927246094,369.9041748046875,295.56878662109375,310.01800537109375,300.90582275390625,259.8084411621094,241.77113342285156,278.3398132324219,277.98651123046875,-113.21173095703125,-76.14435577392578,-0.25639769434928894,-0.22887563705444336,-0.10780128091573715,-0.24268682301044464,-0.6369777321815491,-0.6696127653121948,-37.96046447753906,534.3792114257812,494.9093017578125,391.1184997558594,361.7249450683594,300.7906188964844,294.27130126953125,295.0111999511719,289.6471252441406,306.6251220703125,297.7389831542969,289.26641845703125,-124.56829071044922,-85.94115447998047,-0.25249895453453064,-0.25823116302490234,-0.2619055509567261,-0.3121427297592163,-1.2999999523162842,-1.2999999523162842,0.39200559258461,0.4463125765323639,0.138519287109375,0.2117694467306137,0.2180882692337036,8.620941162109375,8.234070777893066,8.040462493896484,7.77180290222168,120.21357727050781,117.5699462890625,106.56230163574219,121.9454345703125,131.4350128173828,129.59339904785156,0.3582865297794342,0.45944350957870483,0.23436219990253448,0.23172762989997864,0.17221131920814514,8.519771575927734,8.299614906311035,8.023792266845703,-0.6369777321815491,-0.6696127653121948,-1.249308466911316,-1.2168185710906982,579.851806640625,-1.2999999523162842,-1.2999999523162842,-1.324346899986267,-1.3254058361053467,26.439781188964844,-0.091796875,0.08419642597436905,-0.09999999403953552,-0.09999999403953552,-0.0021436901297420263,0.13945212960243225,0.09151975065469742,-0.09183650463819504,0?,0.13084879517555237,0.0,75.0654067993164,34.78853988647461,34.6087646484375,84.09908294677734,36.59579086303711,36.27175521850586,86.42691802978516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,36.59579086303711,34.6087646484375,34.78853988647461,86.42691802978516,84.09908294677734,75.0654067993164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,796.6228637695312,487.79736328125,81.76280212402344,77.1796875,30.972326278686523,8.124908447265625,-0.23000000417232513,81.2857437133789,5.328125,77.59608459472656,12.864002227783203,-0.3100000023841858,80.603271484375,81.25601959228516,30.831146240234375,11.081451416015625,0.23000000417232513,82.03227996826172,6.275390625,77.61608123779297,12.712385177612305,-0.3700000047683716,0?,0?,0.0,15.853797912597656,14.802128791809082,335.88226318359375,344.4366760253906,337.8094482421875,343.6230163574219,1082.955078125,958.5916748046875,15.641430854797363,25.468215942382812,497.8104553222656,507.1479187011719,521.9170532226562,505.61883544921875,475.4222717285156,516.1852416992188,525.2322387695312,530.64013671875,516.0323486328125,524.2939453125,516.3692626953125,494.6151428222656,515.1431274414062,500.0413513183594,528.098876953125,525.2686767578125,510.0495910644531,491.9634094238281,514.1262817382812,505.7509765625,519.5372924804688,521.0117797851562,515.13134765625,517.3959350585938,507.04913330078125,481.7904052734375,496.5114440917969,502.015869140625,513.4406127929688,516.2926025390625,512.2098388671875,520.3214721679688,515.1200561523438,515.2325439453125,518.3739013671875,510.76800537109375,445.53656005859375,510.9164733886719,539.2449340820312,475.6751708984375,540.151611328125,531.7096557617188,549.8261108398438,554.5445556640625,566.9427490234375,566.0850830078125,577.3628540039062,563.7665405273438,535.6825561523438,509.65081787109375,506.92333984375,440.4925537109375,453.0859680175781,483.946044921875,441.4201965332031,509.85968017578125,261.97613525390625,367.54083251953125,345.60357666015625,502.4186706542969,530.1890869140625,480.602294921875,432.4412841796875,458.266357421875,476.2898864746094,501.7069091796875,497.1368103027344,477.61370849609375,471.4280090332031,490.7147216796875,515.0516357421875,482.84716796875,464.8914489746094,456.8686828613281,453.87921142578125,511.19720458984375,492.8940734863281,480.9125671386719,475.5202331542969,480.94110107421875,481.2900085449219,524.439208984375,514.2418212890625,501.677490234375,501.0304260253906,494.6351623535156,486.26251220703125,498.94580078125,499.6806335449219,500.2623596191406,526.0904541015625,543.2677001953125,532.0947265625,543.55615234375,566.1829833984375,585.9044189453125,568.2551879882812,594.577392578125,388.4779357910156,387.74169921875,390.8315124511719,402.9831848144531,411.4258728027344,394.5267028808594,487.3211975097656,474.40606689453125,475.56689453125,270.65118408203125,492.88543701171875,494.49383544921875,481.654296875,478.8519592285156,470.0898132324219,477.2433776855469
2024-11-24 00:00:00,2024-11-24 15:59:59.999,469.9815368652344,303.9444885253906,0.646378219127655,1472.92236328125,15.673831939697266,428.231201171875,368.1710510253906,473.65966796875,461.79522705078125,539.0516357421875,449.5463562011719,377.3323059082031,474.8497314453125,451.2195129394531,538.15673828125,533.1576538085938,112.7308120727539,11.121347427368164,101.51972198486328,25.883573532104492,3.029743194580078,321.0198974609375,2.8095154762268066,244.09832763671875,546.5474243164062,294.3323059082031,530.5780029296875,538.6126708984375,32.277442932128906,6.9713826179504395,262.002685546875,316.5838928222656,292.8078308105469,321.4712219238281,296.1044921875,115.4604721069336,7.6354546546936035,247.32705688476562,71.75511932373047,47.108558654785156,100.0,7.930384159088135,259.49932861328125,70.81798553466797,51.1805534362793,110.0,7.78657865524292,258.2162170410156,74.21269989013672,51.761558532714844,120.2005615234375,7.952020168304443,261.871337890625,73.33920288085938,51.40263366699219,110.0,7.532218933105469,266.1121826171875,73.33920288085938,54.29660415649414,13.634315490722656,0.06005045026540756,102.75165557861328,64.77433013916016,1.3368825912475586,0.0,-0.2920612096786499,49.51914978027344,36.1386604309082,0.107421875,105.96128845214844,7.841729164123535,262.9129638671875,72.92615509033203,47.066104888916016,1685.9091796875,4.06790018081665,3.6746137142181396,-28.68473243713379,578.5902099609375,567.31591796875,337.1657409667969,401.0687561035156,293.7130126953125,342.0803527832031,306.0952453613281,273.8716125488281,286.82025146484375,308.64654541015625,298.6224365234375,-150.90350341796875,-95.99136352539062,-0.2778644561767578,-0.36043959856033325,-0.18728795647621155,-0.25274354219436646,-1.0503909587860107,-1.0942658185958862,-34.212547302246094,557.1921997070312,546.4354858398438,383.3173522949219,391.4818420410156,301.5965576171875,327.2640075683594,309.2049865722656,294.7233581542969,315.3717346191406,318.14385986328125,302.40716552734375,-159.5070343017578,-118.04908752441406,-0.27400586009025574,-0.3863065838813782,-0.411379873752594,-0.3255220055580139,-1.2999999523162842,-1.2999999523162842,0.77586829662323,0.8527622222900391,0.29578325152397156,0.4241989850997925,0.44202351570129395,9.513626098632812,9.071830749511719,8.44145393371582,8.01152515411377,132.31906127929688,127.61927032470703,115.38722229003906,130.22621154785156,141.04605102539062,138.74349975585938,0.7735146880149841,0.8651853799819946,0.4947921633720398,0.4539335370063782,0.36037811636924744,9.439422607421875,9.162324905395508,8.506662368774414,-1.0503909587860107,-1.0942658185958862,-2.0160584449768066,-1.9815205335617065,921.7910766601562,-1.2999999523162842,-1.2999999523162842,-2.116323947906494,-2.1162338256835938,817.6187744140625,-0.091796875,0.23692534863948822,-0.09999999403953552,-0.09999999403953552,0.30378469824790955,0.3312961459159851,0.23970858752727509,0.01237738598138094,0?,0.33385127782821655,0.0,14.814698219299316,92.97820281982422,92.31793975830078,23.521133422851562,90.75171661376953,90.62434387207031,25.485946655273438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.75171661376953,92.31793975830078,92.97820281982422,25.485946655273438,23.521133422851562,14.814698219299316,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1012.2516479492188,673.6383666992188,80.18939208984375,77.1796875,72.49646759033203,17.9020938873291,-0.23000000417232513,81.40364837646484,5.328125,80.18403625488281,53.213226318359375,-0.3100000023841858,77.02436828613281,81.35862731933594,73.33590698242188,20.32428741455078,0.23000000417232513,82.04878997802734,6.275390625,80.20403289794922,54.94268798828125,-0.3700000047683716,0?,0?,0.0,21.031423568725586,16.55577278137207,337.71044921875,349.77996826171875,340.1189880371094,348.99786376953125,1523.1131591796875,1272.387939453125,17.558427810668945,25.36642837524414,498.16802978515625,510.348388671875,526.6598510742188,509.5008850097656,478.6389465332031,518.77490234375,530.9500732421875,535.2372436523438,523.1671142578125,524.47802734375,512.2777709960938,492.1359558105469,511.2664489746094,495.6628723144531,521.8426513671875,523.4017333984375,510.6150207519531,486.6965026855469,516.319091796875,508.977294921875,523.8740844726562,524.4025268554688,517.037841796875,521.1084594726562,509.4715270996094,484.2375793457031,497.36474609375,499.52789306640625,512.081298828125,514.1270141601562,509.9896545410156,517.8226318359375,510.6361999511719,509.3247985839844,514.035400390625,504.8118591308594,438.3077392578125,512.421630859375,554.5924682617188,485.05157470703125,550.9739379882812,543.6653442382812,559.850341796875,562.6098022460938,569.2144775390625,566.3327026367188,576.7929077148438,567.0873413085938,548.189697265625,512.7445678710938,514.1841430664062,433.990478515625,432.2485046386719,453.7746276855469,423.22430419921875,479.56744384765625,261.238037109375,375.6481628417969,351.4950256347656,485.97723388671875,493.228271484375,513.9782104492188,416.6260986328125,435.42254638671875,463.1934509277344,513.6436157226562,511.3683776855469,474.8569641113281,479.67822265625,516.3092041015625,533.339599609375,502.94049072265625,486.2995910644531,482.3744201660156,479.62841796875,468.7004089355469,512.0054931640625,500.6573791503906,496.53643798828125,452.4198303222656,502.7693176269531,532.1018676757812,518.4141235351562,508.7344970703125,504.87005615234375,503.1268615722656,484.468505859375,498.3112487792969,495.7825012207031,495.4534912109375,535.3067626953125,561.6914672851562,544.6236572265625,561.802734375,564.5842895507812,588.1349487304688,569.33642578125,597.090087890625,410.9570617675781,413.3282165527344,420.3453369140625,440.02850341796875,441.3571472167969,422.1372985839844,457.6280517578125,495.8536376953125,447.33648681640625,268.8500671386719,459.5484313964844,454.49127197265625,446.1921081542969,443.933349609375,438.5984191894531,442.93975830078125
