Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-24 00:00:00,2024-11-24 16:59:59.999,572.4542846679688,357.50848388671875,0.6243642568588257,1748.9854736328125,16.63027572631836,434.3138122558594,383.0773010253906,472.97283935546875,464.6097412109375,542.1802978515625,451.34332275390625,391.0089111328125,478.18414306640625,458.4001159667969,541.62890625,536.4418334960938,123.58973693847656,9.793665885925293,104.38895416259766,26.351591110229492,3.597585439682007,324.32037353515625,3.3499176502227783,249.20289611816406,554.3363647460938,284.74029541015625,540.4375,547.4241333007812,40.669151306152344,14.51303768157959,271.4012756347656,327.38360595703125,298.91058349609375,332.53924560546875,301.7723388671875,107.54352569580078,7.407534122467041,267.44696044921875,71.95269012451172,47.998634338378906,100.0,7.676372528076172,270.8523864746094,72.51236724853516,50.589935302734375,110.0,7.442220211029053,271.369873046875,71.8658676147461,53.5910530090332,109.63174438476562,7.636826515197754,269.36419677734375,74.53348541259766,51.95402526855469,110.0,7.210145950317383,278.4743347167969,74.53348541259766,54.83594512939453,121.45263671875,7.414755344390869,268.5162353515625,76.78669738769531,51.001956939697266,0.0,-0.2997208535671234,49.51914978027344,36.009925842285156,0.107421875,101.90542602539062,7.629027366638184,276.4111022949219,74.4031982421875,47.599422454833984,1914.804443359375,3.5323171615600586,3.4912538528442383,-43.88260269165039,644.6148681640625,588.3526611328125,349.3443603515625,412.25592041015625,306.66436767578125,353.0661315917969,321.8989562988281,281.58734130859375,307.6582336425781,324.2338562011719,313.84783935546875,-200.9542694091797,-120.5868911743164,-0.33369699120521545,-0.46391168236732483,-0.2516320049762726,-0.2961142659187317,-1.3398815393447876,-1.3934910297393799,-48.013084411621094,613.7162475585938,591.1846923828125,386.98590087890625,407.8687744140625,309.1701965332031,343.7265625,318.93841552734375,316.5181579589844,325.67547607421875,326.81427001953125,320.9551086425781,-203.31985473632812,-161.27139282226562,-0.32753437757492065,-0.4912170171737671,-0.525092601776123,-0.3799950182437897,-1.2999999523162842,-1.2999999523162842,1.0666766166687012,1.143836259841919,0.405163049697876,0.5662168264389038,0.5909249186515808,9.548829078674316,9.071904182434082,8.228349685668945,7.677654266357422,138.16954040527344,132.79432678222656,119.69315338134766,140.2354278564453,151.89349365234375,148.83087158203125,1.0917422771453857,1.1550602912902832,0.6735866069793701,0.6031734347343445,0.4853558838367462,9.475117683410645,9.180778503417969,8.343795776367188,-1.3398815393447876,-1.3934910297393799,-2.5248420238494873,-2.4879539012908936,1131.3616943359375,-1.2999999523162842,-1.2999999523162842,-2.7234947681427,-2.720374822616577,1423.511962890625,-0.091796875,0.33748409152030945,-0.09999999403953552,-0.09999999403953552,0.4231775104999542,0.4570227563381195,0.3381829261779785,0.3792823553085327,0?,0.47021204233169556,0.0,9.137742042541504,100.27362060546875,99.57421875,10.016874313354492,97.69403076171875,97.64824676513672,9.838081359863281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.69403076171875,99.57421875,100.27362060546875,9.838081359863281,10.016874313354492,9.137742042541504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1155.859130859375,758.93896484375,80.66659545898438,77.1796875,75.9921875,71.99161529541016,-0.23000000417232513,83.49079132080078,5.328125,80.39521789550781,81.68669891357422,-0.3100000023841858,80.076171875,82.41426849365234,75.56041717529297,72.27273559570312,0.23000000417232513,83.15229034423828,6.275390625,80.41521453857422,86.2186508178711,-0.3700000047683716,0?,0?,0.0,34.182838439941406,17.8341121673584,343.18353271484375,356.97711181640625,345.86962890625,356.6551513671875,1825.38720703125,1561.7047119140625,19.017200469970703,25.039064407348633,508.34869384765625,518.599609375,531.6519165039062,511.1731262207031,480.0023498535156,518.0095825195312,529.9960327148438,534.6026611328125,524.438720703125,528.7855224609375,517.3595581054688,497.5395812988281,516.6138305664062,499.7354431152344,523.21337890625,525.5429077148438,514.43701171875,494.2422790527344,514.7964477539062,507.6150817871094,522.2390747070312,522.7206420898438,515.5602416992188,520.4515380859375,508.8588562011719,485.66278076171875,497.76397705078125,503.71221923828125,514.550537109375,515.8461303710938,512.614501953125,519.4777221679688,512.4472045898438,511.1190490722656,514.4430541992188,508.5498046875,451.966064453125,542.3247680664062,579.5487670898438,486.8381042480469,551.0845947265625,545.0668334960938,563.6444091796875,570.0802612304688,577.5945434570312,563.0784912109375,561.7752075195312,558.5509033203125,551.9796752929688,519.4177856445312,536.9315185546875,447.1904296875,440.150146484375,465.587890625,430.603271484375,481.5419616699219,261.7188415527344,382.9990539550781,357.6390686035156,480.67205810546875,488.2585754394531,510.93402099609375,424.56927490234375,447.2342529296875,483.40325927734375,507.94696044921875,502.5759582519531,480.269287109375,499.3565979003906,508.5047302246094,528.6961669921875,500.7702941894531,502.8404235839844,481.9849853515625,488.1333312988281,467.7955322265625,507.672119140625,498.8360900878906,495.9219055175781,455.42352294921875,499.6934509277344,510.2288513183594,494.9393005371094,490.21710205078125,486.2600402832031,487.703369140625,492.0259704589844,506.3813781738281,501.86822509765625,502.9263916015625,533.2048950195312,563.6038208007812,545.2979736328125,563.133056640625,555.847900390625,584.1513671875,565.8912963867188,590.4862060546875,425.041748046875,418.3448791503906,423.1610412597656,445.01043701171875,442.2190856933594,431.072509765625,459.4327392578125,495.0264892578125,450.3970031738281,268.5933837890625,462.48095703125,455.6817626953125,449.90802001953125,447.5828857421875,443.61358642578125,447.6291198730469
2024-11-24 00:00:00,2024-11-24 17:59:59.999,572.08984375,362.1162109375,0.633189857006073,1734.4488525390625,16.51114273071289,432.9429016113281,385.81634521484375,471.761474609375,460.6366882324219,540.9143676757812,441.1466979980469,384.17401123046875,470.23455810546875,457.32989501953125,538.5647583007812,534.6054077148438,127.82332611083984,13.371428489685059,91.49800872802734,16.044811248779297,3.6180951595306396,324.8498840332031,3.370429277420044,250.8887481689453,549.8521118164062,271.70599365234375,541.1636352539062,545.5386962890625,36.16415786743164,19.786041259765625,271.624755859375,325.3454284667969,298.66119384765625,330.6474304199219,301.4996337890625,104.82469940185547,7.161820411682129,267.97955322265625,72.0697250366211,48.34648132324219,100.0,7.418955326080322,270.1705017089844,70.85033416748047,50.832275390625,110.0,7.199465274810791,271.2459411621094,71.9993896484375,54.10543441772461,105.72994995117188,7.4061360359191895,269.50384521484375,74.49986267089844,51.496768951416016,110.0,6.9742302894592285,280.8475341796875,74.49986267089844,55.34946823120117,111.71177673339844,7.22642183303833,280.3778991699219,74.96087646484375,53.93167495727539,0.0,-0.2999858260154724,49.51914978027344,35.627689361572266,0.107421875,98.85791778564453,7.371156215667725,278.9671325683594,74.20309448242188,48.107906341552734,1830.06884765625,3.3025455474853516,3.1083998680114746,-48.933040618896484,633.1483764648438,581.5313110351562,348.8509521484375,408.9388427734375,306.49560546875,350.40234375,319.9538269042969,281.7565612792969,308.7132873535156,319.8940124511719,311.3658447265625,-198.233154296875,-117.83880615234375,-0.3278198540210724,-0.4418177902698517,-0.24047857522964478,-0.290497750043869,-1.2690849304199219,-1.3214850425720215,-52.110206604003906,627.7957763671875,596.257080078125,385.6510314941406,407.0519104003906,308.83538818359375,341.28204345703125,320.34088134765625,318.71795654296875,327.0379333496094,326.55474853515625,319.6832275390625,-200.6375274658203,-160.9106903076172,-0.3204249143600464,-0.47328633069992065,-0.5046862363815308,-0.37192538380622864,-1.2999999523162842,-1.2999999523162842,0.9176698327064514,1.0022104978561401,0.3370431363582611,0.4742099940776825,0.4969860017299652,9.160293579101562,8.707578659057617,7.934310436248779,7.420729160308838,137.44754028320312,132.7328338623047,119.30033874511719,142.26031494140625,153.99740600585938,151.15589904785156,0.9319827556610107,1.0066837072372437,0.5678099393844604,0.5095838904380798,0.40668851137161255,9.086158752441406,8.808456420898438,8.032909393310547,-1.2690849304199219,-1.3214850425720215,-2.3855206966400146,-2.3388025760650635,1064.0926513671875,-1.2999999523162842,-1.2999999523162842,-2.5787651538848877,-2.5742268562316895,1278.719970703125,-0.091796875,0.2727852463722229,-0.09999999403953552,-0.09999999403953552,0.34686970710754395,0.3760454058647156,0.2727450430393219,0.3186209499835968,0?,0.38400471210479736,0.0,9.127312660217285,100.27684020996094,99.57421875,10.01833724975586,99.20346069335938,99.09708404541016,9.772464752197266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.20346069335938,99.57421875,100.27684020996094,9.772464752197266,10.01833724975586,9.127312660217285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1099.6964111328125,730.3748779296875,80.43109893798828,77.1796875,75.9921875,72.75767517089844,-0.23000000417232513,83.603515625,5.328125,80.52688598632812,81.96192932128906,-0.3100000023841858,77.33110809326172,82.5279769897461,75.65709686279297,74.22823333740234,0.23000000417232513,83.2991943359375,6.275390625,80.54688262939453,86.4455337524414,-0.3700000047683716,0?,0?,0.0,28.90348243713379,17.726806640625,346.36737060546875,358.74072265625,348.9752197265625,358.80023193359375,1827.3980712890625,1578.71826171875,18.925474166870117,24.189868927001953,507.4804992675781,515.5477294921875,526.2359008789062,507.16864013671875,479.8024597167969,521.0103759765625,535.1590576171875,538.2990112304688,526.1756591796875,532.0659790039062,519.2501831054688,498.3338623046875,518.7965698242188,498.0751647949219,521.2315063476562,525.029541015625,514.89208984375,493.79736328125,515.8314208984375,509.08294677734375,522.9935302734375,523.7427368164062,516.28271484375,521.1012573242188,509.5014953613281,485.9645690917969,498.5167541503906,504.3516845703125,514.16259765625,513.56689453125,509.88726806640625,516.0279541015625,508.875732421875,506.7929992675781,510.04766845703125,504.4408264160156,456.2611999511719,541.5288696289062,570.2882080078125,487.2151184082031,555.7802734375,554.463623046875,580.89111328125,577.2736206054688,581.1586303710938,562.3651733398438,551.712890625,551.9549560546875,548.4669799804688,522.5198364257812,535.4530639648438,442.30194091796875,443.8859558105469,475.6922302246094,434.3338928222656,484.0595397949219,262.6812438964844,381.4085388183594,358.28912353515625,474.0941467285156,483.67620849609375,516.8283081054688,427.8845520019531,452.8868408203125,494.4341125488281,489.166015625,494.20611572265625,485.3592529296875,502.9373474121094,500.1722106933594,526.93505859375,504.7769470214844,497.6082763671875,475.9808349609375,502.0339660644531,468.019775390625,499.75750732421875,493.3382263183594,490.3645935058594,456.22802734375,494.6271667480469,503.4468994140625,486.6494140625,483.656982421875,478.0257263183594,489.70343017578125,490.7042541503906,504.6920471191406,500.37554931640625,501.3487548828125,537.9635009765625,569.8814697265625,550.0709838867188,570.1549682617188,550.136474609375,577.8272705078125,564.8463134765625,588.422607421875,421.1561584472656,419.4477233886719,423.7525634765625,436.08697509765625,434.6048278808594,425.0243225097656,460.9367980957031,489.8640441894531,451.8175964355469,269.1982727050781,466.6543273925781,457.048828125,451.1304626464844,449.02978515625,445.13092041015625,449.1307067871094
2024-11-24 00:00:00,2024-11-24 18:59:59.999,576.1314086914062,366.7292785644531,0.63679438829422,1739.8990478515625,16.5983943939209,433.23370361328125,390.5850524902344,475.2713928222656,458.0550231933594,540.7695922851562,434.72955322265625,387.3600769042969,473.9642639160156,461.40625,542.1658935546875,536.2268676757812,118.38117980957031,21.537734985351562,79.60172271728516,15.270050048828125,3.6316027641296387,325.9071350097656,3.382314682006836,251.739013671875,554.2772216796875,256.3131103515625,542.1011962890625,548.2357788085938,33.81470489501953,28.83058738708496,271.6659240722656,323.9310607910156,298.22979736328125,329.47821044921875,301.30908203125,100.51837921142578,7.0430192947387695,266.98583984375,68.91050720214844,48.094886779785156,100.0,7.282125473022461,269.0201110839844,68.5147933959961,50.64224624633789,110.0,7.0814738273620605,270.17706298828125,68.79032897949219,55.88983917236328,101.20745849609375,7.2675981521606445,268.8253479003906,71.69519805908203,50.237159729003906,110.0,6.856799125671387,280.3786315917969,71.69519805908203,57.13039779663086,107.16999816894531,7.095649719238281,280.65936279296875,71.03959655761719,54.90598678588867,0.0,-0.29731687903404236,49.50252914428711,35.627689361572266,0.107421875,98.81597900390625,7.247230052947998,278.5897521972656,70.07569885253906,49.89493942260742,1842.7413330078125,3.0402278900146484,3.0341384410858154,-45.23019027709961,641.7094116210938,585.5548095703125,353.2373962402344,406.9707946777344,308.6058654785156,349.5892333984375,319.4162902832031,281.50628662109375,308.0082702636719,317.7450256347656,311.32354736328125,-198.47914123535156,-117.89771270751953,-0.3267872631549835,-0.45083844661712646,-0.24153698980808258,-0.29022932052612305,-1.277050495147705,-1.329453706741333,-48.09083557128906,642.7554321289062,605.1834106445312,385.6905517578125,408.4620666503906,308.2660827636719,341.7097473144531,319.884765625,318.43701171875,326.55682373046875,326.32666015625,318.3125305175781,-201.82080078125,-162.15347290039062,-0.32210323214530945,-0.47634294629096985,-0.5069467425346375,-0.3738080859184265,-1.2999999523162842,-1.2999999523162842,0.9757601022720337,1.0540728569030762,0.35753247141838074,0.5081799030303955,0.5328599810600281,8.920476913452148,8.480544090270996,7.770380020141602,7.285583972930908,137.84864807128906,133.3828125,119.65766906738281,143.38052368164062,153.6947021484375,151.49685668945312,0.9932405948638916,1.067214846611023,0.607954740524292,0.5420958995819092,0.43052950501441956,8.839537620544434,8.572819709777832,7.850940227508545,-1.277050495147705,-1.329453706741333,-2.4143099784851074,-2.360013484954834,1084.8790283203125,-1.2999999523162842,-1.2999999523162842,-2.6202778816223145,-2.610203504562378,1320.2908935546875,-0.091796875,0.2984880208969116,-0.09999999403953552,-0.09999999403953552,0.37305012345314026,0.40470561385154724,0.2949574887752533,0.3425625264644623,0?,0.41669413447380066,0.0,9.078193664550781,100.12301635742188,99.38459777832031,10.014655113220215,99.48717498779297,99.29850006103516,9.868914604187012,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.48717498779297,99.38459777832031,100.12301635742188,9.868914604187012,10.014655113220215,9.078193664550781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1124.619140625,718.1216430664062,81.56364440917969,77.1796875,75.9921875,75.22926330566406,-0.23000000417232513,84.60787963867188,6.647316932678223,80.38727569580078,81.8734359741211,-0.3100000023841858,77.4140625,81.46133422851562,76.17941284179688,73.71003723144531,0.23000000417232513,85.0045166015625,7.582868576049805,80.40727233886719,86.12197875976562,-0.3700000047683716,0?,0?,0.0,22.172042846679688,17.82826805114746,347.3512878417969,358.92047119140625,349.1617431640625,358.9027099609375,1841.8150634765625,1607.5789794921875,19.05913543701172,22.685283660888672,508.3218688964844,515.8558959960938,524.6032104492188,505.6549987792969,479.6458435058594,522.198974609375,537.4035034179688,539.968017578125,527.8775024414062,538.1028442382812,525.4332275390625,502.0025634765625,521.8126831054688,498.75592041015625,521.5885620117188,525.8007202148438,517.8547973632812,497.9128112792969,515.9185791015625,509.50390625,523.4464721679688,524.1895751953125,516.4935913085938,521.3306274414062,509.5389404296875,485.93963623046875,498.68463134765625,507.1224365234375,516.1412353515625,515.593505859375,512.4600830078125,515.921875,509.1567687988281,509.1483459472656,510.5973815917969,505.8620300292969,458.5928955078125,544.6879272460938,567.6854858398438,487.7371826171875,560.441650390625,560.5657958984375,583.0057983398438,572.8523559570312,576.3511962890625,558.71826171875,564.346435546875,550.7610473632812,551.4354858398438,525.1646118164062,540.5321655273438,449.2400207519531,449.8232116699219,486.65582275390625,439.1607971191406,488.6993713378906,262.9601745605469,381.9745178222656,358.5657043457031,473.99237060546875,483.93145751953125,525.2342529296875,434.4081115722656,464.054443359375,508.17498779296875,492.5767822265625,489.41650390625,499.5628662109375,515.3723754882812,502.78253173828125,519.424560546875,515.101806640625,506.6017761230469,468.526123046875,507.7710876464844,471.018310546875,503.1991882324219,496.26068115234375,494.5868835449219,459.5332946777344,499.06573486328125,505.2976989746094,487.5721435546875,482.9722900390625,474.883544921875,490.1903381347656,490.8764953613281,505.07122802734375,504.2544860839844,505.4086608886719,541.9193725585938,575.2161865234375,554.070556640625,574.8361206054688,548.7041625976562,574.917724609375,567.4049682617188,591.0237426757812,422.93963623046875,421.40216064453125,421.3866271972656,427.34503173828125,428.657470703125,422.35546875,465.0973205566406,495.3643493652344,455.9116516113281,269.7188415527344,473.2601318359375,461.4829406738281,455.9134826660156,453.7112731933594,449.69854736328125,453.48095703125
2024-11-24 00:00:00,2024-11-24 19:59:59.999,567.19921875,344.67608642578125,0.6080529689788818,1704.775146484375,16.33693504333496,442.6776428222656,389.4986572265625,473.9550476074219,457.7765808105469,540.6006469726562,441.8502197265625,386.86285400390625,481.58685302734375,459.424072265625,540.2735595703125,535.27001953125,121.99948120117188,19.22385597229004,91.6692123413086,25.792203903198242,3.5823769569396973,326.04351806640625,3.336592674255371,248.56930541992188,538.5357055664062,258.0743103027344,543.6622314453125,540.936279296875,42.59162902832031,28.864288330078125,271.0671081542969,326.1565856933594,298.84185791015625,331.70849609375,301.7778015136719,103.0,7.178110122680664,267.7222595214844,73.14653015136719,46.50716781616211,100.0,7.417261600494385,270.16796875,71.4973373413086,49.28274917602539,110.0,7.253325462341309,270.4447937011719,70.46920013427734,54.13958740234375,105.0,7.433340549468994,271.5501403808594,72.0775146484375,50.608070373535156,110.0,7.01131534576416,281.02825927734375,72.0775146484375,57.50423812866211,11.79330062866211,0.3019638955593109,219.1313934326172,91.44982147216797,1.7948329448699951,100.97703552246094,5.585004806518555,227.8439178466797,69.31582641601562,36.008331298828125,105.0,7.245123863220215,279.2758483886719,69.19552612304688,48.87516403198242,1855.31591796875,3.362107038497925,3.4598519802093506,-49.19324493408203,637.05517578125,589.6867065429688,349.5149841308594,408.4573669433594,307.2842102050781,350.1152038574219,320.0743713378906,281.05474853515625,308.5335388183594,319.7916564941406,311.971435546875,-223.03321838378906,-133.08917236328125,-0.35265108942985535,-0.4757119119167328,-0.25472912192344666,-0.30974477529525757,-1.310605525970459,-1.3652209043502808,-51.05138397216797,629.8888549804688,605.9562377929688,387.1547546386719,410.23779296875,307.99127197265625,343.5439453125,320.04248046875,318.752197265625,326.5669860839844,326.3042297363281,320.0082702636719,-223.1998748779297,-182.3037567138672,-0.34830808639526367,-0.5037549734115601,-0.5288143754005432,-0.4000242352485657,-1.2999999523162842,-1.2999999523162842,0.9359049797058105,1.0165005922317505,0.33333131670951843,0.46632635593414307,0.48873981833457947,9.106619834899902,8.651904106140137,7.940155506134033,7.46058988571167,136.83302307128906,131.72933959960938,118.1460952758789,139.94503784179688,151.99147033691406,148.7807159423828,0.9524528384208679,1.028339147567749,0.5676400661468506,0.5053518414497375,0.40079185366630554,9.019710540771484,8.74117374420166,7.932406902313232,-1.310605525970459,-1.3652209043502808,-2.448439598083496,-2.389869451522827,1083.2606201171875,-1.2999999523162842,-1.2999999523162842,-2.6528265476226807,-2.644437789916992,1353.1639404296875,-0.091796875,0.26936981081962585,-0.09999999403953552,-0.09999999403953552,0.35245612263679504,0.3754146099090576,0.2730618119239807,-0.031969401985406876,0?,0.37985965609550476,0.0,9.089848518371582,99.37821197509766,98.65709686279297,10.019586563110352,98.0807113647461,98.06840515136719,9.867898941040039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.0807113647461,98.65709686279297,99.37821197509766,9.867898941040039,10.019586563110352,9.089848518371582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1128.852783203125,726.4641723632812,82.06136322021484,77.1796875,75.9921875,13.031030654907227,-0.23000000417232513,84.7627944946289,57.48448181152344,79.77032470703125,79.07674407958984,-0.3100000023841858,79.24298095703125,81.71240997314453,75.71560668945312,16.907520294189453,0.23000000417232513,84.68988800048828,58.63164520263672,79.79032135009766,83.93397521972656,-0.3700000047683716,0?,0?,0.0,31.0085506439209,17.526304244995117,347.29339599609375,358.1358947753906,345.89599609375,358.0377502441406,1797.9656982421875,1539.660888671875,18.687246322631836,21.854881286621094,503.5345458984375,513.478759765625,525.4222412109375,507.9114990234375,483.75665283203125,527.4458618164062,538.9606323242188,536.3411865234375,522.6502685546875,531.524169921875,520.8457641601562,500.21246337890625,520.8759765625,499.29779052734375,523.9864501953125,528.65576171875,519.125732421875,496.9554748535156,521.7276611328125,514.8787231445312,529.17578125,530.3384399414062,521.857177734375,527.166748046875,513.8658447265625,489.47052001953125,502.72418212890625,509.3918151855469,516.9191284179688,515.2434692382812,511.40570068359375,514.5406494140625,509.4835205078125,508.46734619140625,510.2300109863281,506.4105224609375,454.90374755859375,539.3070068359375,569.92138671875,495.45538330078125,571.53564453125,565.4982299804688,572.9459228515625,554.831787109375,547.6578369140625,530.2666015625,525.2420043945312,545.8102416992188,549.788330078125,527.571533203125,542.277587890625,445.7807312011719,465.0749206542969,504.80426025390625,453.5342102050781,519.2667236328125,262.9601745605469,384.17169189453125,358.1641540527344,476.57952880859375,492.2799987792969,526.7684936523438,439.0336608886719,468.88671875,515.8251342773438,504.3441162109375,484.41241455078125,505.53753662109375,515.4443969726562,504.17218017578125,500.8829040527344,517.2011108398438,504.0625,461.293701171875,489.4596862792969,480.12841796875,510.7981872558594,502.5582275390625,500.5975646972656,480.4624328613281,507.2940673828125,495.8456115722656,478.01568603515625,477.20172119140625,468.4411926269531,481.3050842285156,488.2458190917969,502.7344665527344,504.1554260253906,505.0892028808594,554.4949340820312,589.531494140625,568.3179321289062,586.782470703125,542.1083984375,570.2745971679688,557.4724731445312,579.3380126953125,427.2862243652344,432.5897216796875,427.9169921875,430.5866394042969,436.2564392089844,429.8389892578125,487.2792053222656,502.455810546875,476.7669677734375,270.3556823730469,499.7002258300781,468.9486083984375,462.8433532714844,460.53802490234375,456.2155456542969,460.1899719238281
2024-11-24 00:00:00,2024-11-24 20:59:59.999,575.0050659179688,345.4364013671875,0.6011844873428345,1727.3485107421875,16.550792694091797,446.5291748046875,391.9705505371094,476.3874206542969,460.0235595703125,542.334228515625,441.44097900390625,382.6831970214844,475.3961486816406,461.9905090332031,541.9990234375,536.8892822265625,133.1041259765625,19.61472511291504,93.36882019042969,15.82707691192627,3.6297073364257812,326.7963562011719,3.3800394535064697,257.6237487792969,540.9989624023438,255.43310546875,543.6829223632812,542.2317504882812,32.04793930053711,30.211776733398438,271.8885192871094,326.7939147949219,299.2628479003906,332.4476318359375,301.8653869628906,103.0,6.94386625289917,268.77569580078125,75.9828109741211,44.07021713256836,100.0,7.306241035461426,271.14117431640625,74.05140686035156,48.09367370605469,110.0,7.14024019241333,271.5354309082031,72.89431762695312,53.078521728515625,105.0,7.309354305267334,272.8136901855469,73.11833953857422,49.40412902832031,110.0,6.900688171386719,282.1153259277344,73.11833953857422,56.30831527709961,0.0,-0.29999998211860657,151.3592529296875,81.77537536621094,-0.001953125,109.12948608398438,7.022629261016846,287.76751708984375,74.63587951660156,49.431278228759766,105.0,7.087695121765137,280.7843933105469,75.79763793945312,45.06693649291992,1833.3726806640625,3.157775640487671,3.344034433364868,-52.757015228271484,640.8246459960938,590.84130859375,354.6200866699219,409.2421875,308.7178039550781,350.08966064453125,320.92010498046875,281.4376220703125,309.3092346191406,321.2117004394531,312.4273681640625,-236.51235961914062,-138.50543212890625,-0.36589616537094116,-0.4847484827041626,-0.26058852672576904,-0.3196280002593994,-1.3136547803878784,-1.3684957027435303,-56.507423400878906,640.03515625,619.0092163085938,387.7958679199219,414.0586853027344,307.93365478515625,345.9883117675781,320.7627868652344,319.829833984375,327.0979919433594,327.1164855957031,320.90289306640625,-237.49610900878906,-195.62417602539062,-0.36281201243400574,-0.5159129500389099,-0.5386008024215698,-0.4144841134548187,-1.2999999523162842,-1.2999999523162842,0.8453513383865356,0.9319540858268738,0.29014474153518677,0.4067864716053009,0.4261195659637451,9.063682556152344,8.60302734375,7.847823619842529,7.348300933837891,136.93621826171875,131.8474884033203,117.96800231933594,140.218017578125,152.38827514648438,149.1720733642578,0.857484757900238,0.9377809166908264,0.49872857332229614,0.44206660985946655,0.34781980514526367,8.976702690124512,8.691157341003418,7.803585529327393,-1.3136547803878784,-1.3684957027435303,-2.440640449523926,-2.3788366317749023,1072.0831298828125,-1.2999999523162842,-1.2999999523162842,-2.6477904319763184,-2.6400675773620605,1348.162109375,-0.091796875,0.22394298017024994,-0.09999999403953552,-0.09999999403953552,0.3045156002044678,0.3212690055370331,0.22893814742565155,-0.08879169821739197,0?,0.3135870695114136,0.0,9.144469261169434,100.2839126586914,99.5625,10.012015342712402,99.40155029296875,99.2459945678711,9.870135307312012,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.40155029296875,99.5625,100.2839126586914,9.870135307312012,10.012015342712402,9.144469261169434,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1100.5147705078125,732.8418579101562,80.83256530761719,77.1796875,75.9921875,8.26171875,-0.23000000417232513,78.31359100341797,73.1328125,78.28652954101562,76.93859100341797,-0.3100000023841858,79.39453125,81.04063415527344,75.42321014404297,13.174187660217285,0.23000000417232513,79.8483657836914,75.11139678955078,78.30652618408203,82.00321197509766,-0.3700000047683716,0?,0?,0.0,31.955339431762695,17.772489547729492,347.70391845703125,359.318115234375,345.4407958984375,359.093017578125,1824.4638671875,1562.5325927734375,18.984691619873047,21.525373458862305,508.2178039550781,518.95361328125,531.1757202148438,512.2380981445312,486.01373291015625,528.2271728515625,537.0309448242188,535.3699951171875,518.6029663085938,527.8237915039062,519.8019409179688,498.87945556640625,521.3155517578125,501.2444152832031,528.2670288085938,534.303466796875,524.525634765625,500.3148498535156,524.6014404296875,517.9965209960938,531.633544921875,532.7271118164062,524.17431640625,529.5980834960938,516.7772216796875,491.47601318359375,506.13525390625,515.0550537109375,521.051025390625,518.3886108398438,514.6705932617188,516.1861572265625,512.3439331054688,510.98211669921875,511.64044189453125,507.5283203125,460.9862060546875,545.9559326171875,578.091796875,503.7817077636719,577.1122436523438,556.8336181640625,558.968017578125,531.2266845703125,538.7929077148438,505.6588439941406,525.1531982421875,540.0233764648438,547.3906860351562,531.8909912109375,556.35986328125,451.6900939941406,463.1456604003906,507.1582946777344,453.02227783203125,519.696533203125,263.2783203125,385.64361572265625,359.5667724609375,492.6835021972656,507.1228332519531,526.5491943359375,438.3627014160156,463.95458984375,517.6480102539062,504.7049560546875,498.62725830078125,494.9332275390625,514.939208984375,495.4366149902344,505.2090759277344,510.10687255859375,501.94683837890625,445.851318359375,484.41436767578125,487.3570556640625,496.7382507324219,490.48077392578125,484.4910888671875,474.388671875,496.7120056152344,487.5857238769531,474.94854736328125,474.45367431640625,466.4109191894531,478.1196594238281,492.55255126953125,507.99334716796875,507.8971252441406,507.5560607910156,563.4188232421875,600.332763671875,580.6338500976562,601.0505981445312,540.2402954101562,568.4520874023438,553.7359619140625,577.9041748046875,429.80560302734375,436.5899353027344,430.9189147949219,429.3258056640625,438.29144287109375,431.03826904296875,480.5712890625,487.495361328125,470.4486083984375,270.58367919921875,493.8601379394531,475.2266540527344,469.23565673828125,466.79083251953125,462.505615234375,466.62432861328125
2024-11-24 00:00:00,2024-11-24 21:59:59.999,533.6188354492188,329.18902587890625,0.6172015070915222,1593.289794921875,15.548470497131348,442.4654846191406,387.076416015625,474.3251953125,460.4427795410156,540.7755126953125,447.7437438964844,381.9035949707031,471.7956848144531,455.2906799316406,540.7328491210938,535.489990234375,122.41704559326172,14.372499465942383,83.74615478515625,17.32091522216797,3.380272150039673,327.0289611816406,3.145080327987671,245.1100616455078,544.74609375,261.7993469238281,539.7351684570312,542.18359375,49.29277801513672,20.665979385375977,268.0160217285156,324.385986328125,296.6351318359375,329.5213623046875,299.8062744140625,103.0,-0.2975330948829651,196.98780822753906,78.84578704833984,-0.0234375,100.0,7.836620330810547,268.1011657714844,70.89248657226562,52.71052169799805,110.0,7.672980785369873,269.5169677734375,70.41136169433594,57.700557708740234,105.0,7.857906818389893,267.1253662109375,72.03548431396484,54.05085754394531,110.0,7.439779758453369,277.7780456542969,72.03548431396484,59.32533645629883,0.0,-0.29999998211860657,116.35441589355469,72.9555892944336,-0.001953125,112.15779113769531,7.546055793762207,286.0061340332031,73.55474853515625,54.08659362792969,105.0,7.6165571212768555,278.2186584472656,72.14794921875,51.344303131103516,1756.235595703125,3.4497907161712646,3.337895393371582,-61.71809768676758,622.2284545898438,589.6386108398438,342.35235595703125,408.2607116699219,301.3631896972656,347.437255859375,316.3558654785156,278.6612548828125,305.25738525390625,316.79150390625,307.7497253417969,-208.50091552734375,-124.05176544189453,-0.3345984220504761,-0.44687750935554504,-0.2384345382452011,-0.29335829615592957,-1.2267910242080688,-1.279351830482483,-65.16706085205078,618.2839965820312,597.9796752929688,391.0330810546875,407.4394226074219,306.1255798339844,338.1962890625,318.06756591796875,316.1333312988281,323.7936096191406,323.2999572753906,315.8090515136719,-212.13897705078125,-170.12841796875,-0.3292786180973053,-0.47412043809890747,-0.5001726746559143,-0.3802875280380249,-1.2999999523162842,-1.2999999523162842,1.0030648708343506,1.0835914611816406,0.3773762583732605,0.5438191294670105,0.5714641213417053,9.308614730834961,8.873026847839355,8.348851203918457,7.9072675704956055,133.98960876464844,129.12188720703125,115.59231567382812,136.43853759765625,148.64108276367188,145.21986389160156,1.019767165184021,1.0924988985061646,0.6442339420318604,0.5803620219230652,0.464518278837204,9.21508502960205,8.94601058959961,8.256765365600586,-1.2267910242080688,-1.279351830482483,-2.2929575443267822,-2.2168846130371094,1013.588623046875,-1.2999999523162842,-1.2999999523162842,-2.4826736450195312,-2.4752676486968994,1182.627197265625,-0.091796875,0.32395613193511963,-0.09999999403953552,-0.09999999403953552,0.41483694314956665,0.44155585765838623,0.32125404477119446,-0.06862209737300873,0?,0.45007938146591187,0.0,9.131793975830078,100.01129913330078,99.28558349609375,10.010384559631348,99.55606842041016,99.37535095214844,9.874521255493164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.55606842041016,99.28558349609375,100.01129913330078,9.874521255493164,10.010384559631348,9.131793975830078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1123.071044921875,633.16943359375,82.6176528930664,77.1796875,75.9921875,8.26171875,-0.23000000417232513,84.77149200439453,74.5099105834961,81.42740631103516,11.7501220703125,-0.3100000023841858,79.39453125,83.19889831542969,76.7421646118164,13.174187660217285,0.23000000417232513,85.63726806640625,76.47435760498047,81.44740295410156,13.050741195678711,-0.3700000047683716,0?,0?,0.0,34.62962341308594,16.661359786987305,346.5555419921875,355.7524108886719,345.5414123535156,355.4188537597656,1678.6571044921875,1440.928466796875,17.733612060546875,19.886754989624023,511.4218444824219,522.1985473632812,533.0232543945312,512.7985229492188,481.90362548828125,521.0968017578125,528.8977661132812,529.5847778320312,514.3203125,521.4434814453125,515.3571166992188,496.4107971191406,518.7825927734375,500.17388916015625,526.0768432617188,535.6277465820312,525.8977661132812,498.9093017578125,519.3323364257812,512.1602172851562,526.5101928710938,527.674560546875,519.9672241210938,524.0540161132812,511.6948547363281,487.09075927734375,501.3123474121094,512.6183471679688,519.0015258789062,515.7081909179688,511.5191345214844,517.335205078125,511.7055969238281,509.8868713378906,510.7698059082031,505.28265380859375,460.1808776855469,547.74462890625,577.9326171875,494.1680908203125,562.8845825195312,554.6414184570312,568.7741088867188,550.7177124023438,550.502197265625,532.5794677734375,550.365234375,553.7086181640625,544.6444091796875,536.2454223632812,551.6195678710938,442.2476501464844,456.53741455078125,494.8494873046875,445.910400390625,514.2130126953125,263.37274169921875,381.1065368652344,356.05059814453125,485.2056884765625,498.58819580078125,539.5248413085938,436.2275695800781,463.21221923828125,510.2013244628906,489.790283203125,490.4992980957031,502.9311828613281,518.1881103515625,480.9761657714844,500.9090576171875,523.2238159179688,513.9164428710938,440.1774597167969,486.18975830078125,481.7611389160156,510.4512634277344,501.2885437011719,499.2774658203125,469.2437744140625,504.4199523925781,495.6512756347656,483.9222412109375,482.2273254394531,471.9037170410156,484.35107421875,494.23895263671875,509.76324462890625,507.1920471191406,506.8934326171875,546.6864624023438,577.7787475585938,557.9371948242188,577.9732666015625,550.5782470703125,577.8757934570312,562.938232421875,585.7138671875,432.34686279296875,428.8133850097656,425.7105712890625,432.5975036621094,442.1343994140625,434.59783935546875,478.4216613769531,499.1522216796875,464.5360107421875,270.8480224609375,488.1518249511719,470.7718200683594,464.40576171875,462.18963623046875,457.7076721191406,461.4245300292969
2024-11-24 00:00:00,2024-11-24 22:59:59.999,439.79449462890625,257.21771240234375,0.5865921378135681,1338.8240966796875,14.854103088378906,425.63641357421875,379.3309326171875,478.76123046875,464.4193420410156,541.8773803710938,432.3170166015625,373.8853759765625,476.6968994140625,465.34307861328125,542.9528198242188,537.1987915039062,94.23756408691406,11.684414863586426,61.29130172729492,9.77163314819336,2.8116817474365234,324.46990966796875,2.60359263420105,270.9439697265625,540.4533081054688,283.9625549316406,534.3328857421875,537.3604736328125,25.100807189941406,11.862791061401367,258.18756103515625,315.648681640625,296.0151672363281,320.43865966796875,299.2552490234375,103.0,-0.299979567527771,129.74749755859375,71.27235412597656,-0.0234375,100.0,5.211757183074951,240.123291015625,75.48375701904297,32.2192268371582,110.0,2.7095870971679688,219.5608367919922,86.11800384521484,16.686355590820312,105.0,7.922062873840332,260.98260498046875,72.82356262207031,51.445919036865234,110.0,7.509253978729248,267.2442321777344,72.82356262207031,56.359214782714844,0.0,-0.29999998211860657,93.88438415527344,66.1449203491211,-0.001953125,115.60355377197266,7.621840476989746,279.4479064941406,75.09996032714844,51.48123550415039,105.0,7.696329593658447,271.69903564453125,70.84671783447266,49.106201171875,1505.126708984375,3.9758172035217285,4.089905261993408,-75.21240234375,554.2987670898438,547.2726440429688,345.1072998046875,393.8158874511719,301.0469665527344,333.0881042480469,306.8376770019531,275.64117431640625,291.9165954589844,306.2809753417969,297.02923583984375,-183.28860473632812,-111.32881164550781,-0.3177318871021271,-0.35430559515953064,-0.18246236443519592,-0.2841605246067047,-0.9343408346176147,-0.9759402871131897,-78.81485748291016,575.8486328125,552.7005615234375,394.8206481933594,392.88372802734375,307.3549499511719,321.3512268066406,317.2137756347656,305.9220275878906,323.04681396484375,319.8412170410156,304.5953063964844,-189.82681274414062,-147.10704040527344,-0.31262460350990295,-0.3858337700366974,-0.3976656198501587,-0.3693619966506958,-1.2999999523162842,-1.2999999523162842,0.6681821346282959,0.7340913414955139,0.2380540370941162,0.3500795364379883,0.36698856949806213,9.13171672821045,8.718157768249512,8.363683700561523,7.998061180114746,128.67047119140625,124.9686050415039,112.39032745361328,131.33274841308594,143.01547241210938,139.99766540527344,0.6410866975784302,0.7496258616447449,0.41129550337791443,0.38306140899658203,0.30203482508659363,9.034696578979492,8.77315902709961,8.283862113952637,-0.9343408346176147,-0.9759402871131897,-1.7714123725891113,-1.7026007175445557,795.5364990234375,-1.2999999523162842,-1.2999999523162842,-1.9204221963882446,-1.9145863056182861,620.5147094726562,-0.091796875,0.1812550276517868,-0.09999999403953552,-0.09999999403953552,0.07748942077159882,0.26567575335502625,0.18693219125270844,-0.08390115201473236,0?,0.2648807764053345,0.0,39.12639617919922,75.71772766113281,75.21421813964844,40.09824752807617,76.75574493408203,76.67452239990234,45.50532150268555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,76.75574493408203,75.21421813964844,75.71772766113281,45.50532150268555,40.09824752807617,39.12639617919922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,959.0712280273438,545.9971313476562,81.59481811523438,77.1796875,30.345550537109375,8.26171875,-0.23000000417232513,84.63410186767578,74.591552734375,56.08271408081055,11.518107414245605,-0.3100000023841858,79.39453125,82.20018768310547,30.578414916992188,13.174187660217285,0.23000000417232513,84.89971923828125,76.52539825439453,56.05112075805664,12.775390625,-0.3700000047683716,0?,0?,0.0,29.162797927856445,15.701297760009766,344.2473449707031,353.0031433105469,343.3397521972656,352.5937805175781,1420.1387939453125,1242.684326171875,16.63869285583496,19.307525634765625,505.6512145996094,517.6768798828125,531.796142578125,513.3317260742188,482.0363464355469,522.1176147460938,530.37939453125,532.5916137695312,516.586669921875,527.3216552734375,520.9042358398438,499.4128112792969,517.8330688476562,500.7705993652344,527.2474975585938,530.5845947265625,519.835205078125,496.1531982421875,520.413330078125,512.5771484375,526.9479370117188,528.4609985351562,521.599365234375,524.8369750976562,513.0350952148438,487.8173522949219,502.5754699707031,509.8537902832031,516.974853515625,515.3472290039062,511.0815124511719,516.6959228515625,513.2578735351562,512.5681762695312,514.5225219726562,509.0768127441406,452.07818603515625,532.0128784179688,566.0148315429688,488.6565246582031,555.6343994140625,550.2489013671875,571.4132080078125,564.778076171875,564.54541015625,558.3973388671875,565.164794921875,554.3703002929688,540.7606201171875,532.7372436523438,518.3744506835938,427.5909423828125,460.2764587402344,495.75689697265625,449.2952880859375,527.6336669921875,262.8417663574219,379.1575012207031,353.2325439453125,516.708984375,530.1005859375,504.82159423828125,438.7607421875,466.57049560546875,497.33489990234375,512.9686279296875,513.3475952148438,485.6005859375,498.34814453125,489.3635559082031,512.3603515625,492.3198547363281,493.72857666015625,447.4477844238281,477.2090759277344,500.9913024902344,509.144775390625,498.39935302734375,494.3717346191406,480.2266540527344,499.5990905761719,487.8230895996094,473.7094421386719,472.68377685546875,468.0543518066406,472.4904479980469,491.49945068359375,506.34747314453125,502.710205078125,503.2127685546875,538.6487426757812,564.63134765625,546.205322265625,563.5186767578125,551.15673828125,573.1336059570312,559.9400024414062,581.0791625976562,414.497802734375,412.87030029296875,415.64434814453125,424.4505615234375,428.5250549316406,415.34912109375,490.63037109375,493.6647644042969,475.98577880859375,270.9747009277344,503.8200988769531,488.5365295410156,480.83526611328125,477.6892395019531,471.96319580078125,476.349609375
2024-11-24 00:00:00,2024-11-24 23:59:59.999,326.24725341796875,202.5069122314453,0.6207638382911682,1014.3228759765625,14.151742935180664,410.82086181640625,354.6920166015625,478.5189208984375,467.0367126464844,541.1599731445312,422.33123779296875,364.4447937011719,476.6514587402344,463.5104675292969,541.9579467773438,536.6492919921875,67.12936401367188,5.9948883056640625,52.2927360534668,8.66788101196289,2.0957159996032715,318.2531433105469,1.922345519065857,255.69273376464844,538.28369140625,320.4710693359375,531.6237182617188,534.8656616210938,12.323659896850586,0.0,243.1592559814453,298.2745666503906,287.5190124511719,302.7032470703125,290.8462829589844,103.0,-0.29849323630332947,96.88837432861328,64.17533874511719,-0.0234375,100.0,-0.29999998211860657,131.15342712402344,81.92228698730469,0.10546875,110.0,-0.29999998211860657,146.0613555908203,81.63343048095703,0.025390625,105.0,8.005606651306152,244.94284057617188,69.32563781738281,49.98452377319336,110.0,7.608693599700928,245.1621856689453,69.32563781738281,54.886268615722656,0.0,-0.29999998211860657,79.1109390258789,60.74859619140625,-0.001953125,120.59516906738281,7.7272210121154785,261.2411193847656,73.40580749511719,50.008907318115234,105.0,7.801247596740723,253.84683227539062,70.21564483642578,47.64522933959961,1222.21533203125,4.5425920486450195,4.443512439727783,-56.504493713378906,511.0835876464844,526.0516357421875,339.0502624511719,373.26715087890625,290.06610107421875,311.16571044921875,281.94073486328125,259.7964782714844,266.6313781738281,284.1143493652344,269.0056457519531,-132.81520080566406,-84.78993225097656,-0.26284360885620117,-0.2573745846748352,-0.12165224552154541,-0.2412015199661255,-0.6390054821968079,-0.6693804860115051,-59.66285705566406,530.7261352539062,503.8638610839844,391.7335205078125,369.38360595703125,298.2264099121094,294.7407531738281,309.5719299316406,290.5770263671875,318.7506103515625,305.1538391113281,277.6407470703125,-140.15853881835938,-102.36605834960938,-0.2579524517059326,-0.283803790807724,-0.2853229343891144,-0.3144456148147583,-1.2999999523162842,-1.2999999523162842,0.3591234087944031,0.3886841833591461,0.10830286890268326,0.16666992008686066,0.17669826745986938,8.94375991821289,8.554140090942383,8.413151741027832,8.114710807800293,119.55660247802734,116.75196075439453,105.94149780273438,118.66388702392578,129.61802673339844,126.98766326904297,0.29048141837120056,0.41356658935546875,0.19081860780715942,0.19409675896167755,0.1423700451850891,8.838497161865234,8.595112800598145,8.31680679321289,-0.6390054821968079,-0.6693804860115051,-1.2284636497497559,-1.1667441129684448,559.1307983398438,-1.2999999523162842,-1.2999999523162842,-1.3275929689407349,-1.3248540163040161,28.268815994262695,-0.091796875,0.06062464788556099,-0.09999999403953552,-0.09999999403953552,-0.09609375149011612,0.10328271985054016,0.06299500912427902,-0.09628906100988388,0?,0.09415896236896515,0.0,53.92058181762695,64.44204711914062,64.00328063964844,55.14804458618164,63.4301643371582,63.2467041015625,63.86772537231445,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,63.4301643371582,64.00328063964844,64.44204711914062,63.86772537231445,55.14804458618164,53.92058181762695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.5968627929688,436.5877380371094,81.52490997314453,77.1796875,9.498046875,8.26171875,-0.23000000417232513,83.689453125,74.23968505859375,10.984320640563965,11.508295059204102,-0.3100000023841858,79.39453125,81.62686157226562,9.739999771118164,13.174187660217285,0.23000000417232513,83.794921875,77.033203125,11.00432014465332,12.943815231323242,-0.3700000047683716,0?,0?,0.0,18.123632431030273,14.633785247802734,338.6689758300781,345.5024108886719,339.2785949707031,344.8672180175781,1066.5701904296875,932.5291748046875,15.380206108093262,18.916332244873047,496.78887939453125,508.6388854980469,527.36328125,512.3385009765625,481.9369201660156,523.0048828125,530.933837890625,534.2357177734375,516.8976440429688,528.2698364257812,519.3023681640625,497.14239501953125,514.4844360351562,498.81610107421875,527.8690795898438,528.6632080078125,511.1275634765625,488.99493408203125,522.43017578125,513.9114990234375,528.1583251953125,529.5088500976562,523.60009765625,525.8468017578125,514.0521240234375,487.6391296386719,502.90667724609375,505.4682922363281,514.8851318359375,514.6552124023438,509.81353759765625,516.3193359375,512.9046020507812,511.89935302734375,513.6409301757812,507.65576171875,446.5882873535156,512.4371948242188,546.8162231445312,488.3587646484375,554.3062133789062,547.83935546875,568.7965087890625,566.887451171875,569.3583374023438,563.599365234375,571.9849243164062,564.7075805664062,535.6590576171875,521.6434936523438,497.1605224609375,427.7254943847656,456.8868713378906,488.6246337890625,444.7493591308594,521.4042358398438,261.4728698730469,371.8501892089844,347.3130798339844,516.6618041992188,538.1876831054688,478.15850830078125,433.9676818847656,460.6904296875,481.18853759765625,511.8352355957031,524.9434204101562,472.9088134765625,476.05865478515625,499.983642578125,518.8174438476562,476.5647277832031,467.9215087890625,456.1160888671875,462.73480224609375,510.4520568847656,508.4324645996094,495.8045959472656,489.59808349609375,483.6283874511719,496.8432922363281,484.3814392089844,473.67547607421875,467.7700500488281,463.944091796875,467.5005187988281,485.3227233886719,498.7806091308594,496.6274108886719,497.3617248535156,541.9866333007812,559.8756103515625,545.9794311523438,558.9111328125,566.4854125976562,584.1157836914062,569.1152954101562,592.6986083984375,396.14642333984375,399.4696960449219,403.9462585449219,413.6023864746094,418.9428405761719,400.27703857421875,494.2294006347656,488.6984558105469,478.8433837890625,270.1981506347656,503.1109924316406,494.9837341308594,483.8926696777344,480.7267150878906,472.8614807128906,479.1340026855469
