Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-25 00:00:00,2024-11-25 00:59:59.999,325.66876220703125,201.42893981933594,0.6183867454528809,1017.04931640625,14.24124526977539,407.5769348144531,352.5013427734375,477.5209045410156,469.86077880859375,542.861572265625,420.5230712890625,364.4115295410156,477.1767578125,467.3190612792969,543.9091796875,538.4497680664062,66.2835693359375,2.0821805000305176,53.831298828125,6.387156963348389,2.0876541137695312,318.4632873535156,1.9143671989440918,274.9857177734375,539.8950805664062,320.7698974609375,528.6502685546875,534.2659301757812,9.475224494934082,0.0,242.91256713867188,296.75738525390625,287.41864013671875,301.1002502441406,290.6289978027344,103.0,-0.2991687059402466,77.89747619628906,58.48392105102539,-0.0234375,100.0,-0.29763996601104736,92.25656127929688,71.84616088867188,0.10546875,110.0,-0.29999998211860657,110.22474670410156,70.3292465209961,0.025390625,105.0,8.002108573913574,242.39608764648438,67.9734115600586,49.700313568115234,110.0,7.604220867156982,241.85678100585938,67.9734115600586,54.618064880371094,0.0,-0.29999998211860657,69.00709533691406,56.3790283203125,-0.001953125,121.37336730957031,7.722781181335449,258.2685852050781,72.19160461425781,49.72808837890625,105.0,7.797787666320801,250.3387908935547,69.7500991821289,47.37406921386719,1222.9752197265625,4.468322277069092,4.4659318923950195,-49.74143981933594,516.8222045898438,527.2919311523438,344.0665283203125,373.2554016113281,292.108642578125,312.0166320800781,279.76287841796875,260.6288146972656,266.57769775390625,283.5332336425781,266.554931640625,-124.72796630859375,-81.45182037353516,-0.2575431168079376,-0.2469635158777237,-0.11702607572078705,-0.2367546707391739,-0.6270762085914612,-0.6582406759262085,-51.27771759033203,531.9508666992188,500.8416748046875,393.970458984375,367.7601013183594,298.830078125,295.8460388183594,309.4944763183594,290.5750427246094,318.19451904296875,304.07513427734375,278.1588439941406,-131.543212890625,-93.42473602294922,-0.2518090605735779,-0.27388834953308105,-0.2742399275302887,-0.310109406709671,-1.2999999523162842,-1.2999999523162842,0.36309078335762024,0.39196932315826416,0.11240936815738678,0.16471511125564575,0.1810021996498108,8.942928314208984,8.560434341430664,8.412132263183594,8.112824440002441,118.9857406616211,115.78858947753906,105.6573715209961,116.9721908569336,128.02951049804688,125.2821273803711,0.293471097946167,0.4178869128227234,0.19574744999408722,0.19933629035949707,0.1480366289615631,8.841385841369629,8.596039772033691,8.279144287109375,-0.6270762085914612,-0.6582406759262085,-1.2152183055877686,-1.15330970287323,556.9878540039062,-1.2999999523162842,-1.2999999523162842,-1.3035900592803955,-1.3072651624679565,7.693336486816406,-0.091796875,0.06495442986488342,-0.09999999403953552,-0.09999999403953552,-0.09609375149011612,0.104001984000206,0.06388018280267715,-0.09628906100988388,0?,0.09869729727506638,0.0,57.903873443603516,55.84934997558594,55.51023864746094,61.521236419677734,55.07569122314453,54.82096862792969,73.6559829711914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,55.07569122314453,55.51023864746094,55.84934997558594,73.6559829711914,61.521236419677734,57.903873443603516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.5902099609375,437.3774108886719,81.52490997314453,77.1796875,9.498046875,8.26171875,-0.23000000417232513,83.689453125,74.017578125,10.984320640563965,11.488531112670898,-0.3100000023841858,79.39964294433594,81.62686157226562,9.739999771118164,13.174187660217285,0.23000000417232513,83.794921875,77.033203125,11.00432014465332,12.978515625,-0.3700000047683716,0?,0?,0.0,13.483745574951172,14.725028991699219,336.0536193847656,344.3082580566406,335.7210388183594,343.89178466796875,1062.9786376953125,934.4144897460938,15.449830055236816,19.189577102661133,499.8800964355469,510.67974853515625,528.7149658203125,512.64111328125,482.2686462402344,523.42919921875,532.3513793945312,535.7182006835938,518.2069091796875,527.9732055664062,519.4854736328125,497.0599060058594,514.2884521484375,499.578857421875,529.6397094726562,530.3026123046875,512.5501708984375,490.7436218261719,522.9978637695312,514.46337890625,528.6207275390625,529.6336059570312,524.0244140625,526.0702514648438,514.638427734375,488.1722717285156,503.5400695800781,505.1545104980469,515.0021362304688,515.815185546875,510.3077697753906,518.761474609375,514.0988159179688,513.28955078125,515.4021606445312,509.4306640625,446.8234558105469,511.6983337402344,544.334228515625,486.2100524902344,551.3175659179688,543.87744140625,564.4909057617188,563.8056640625,566.7003173828125,561.3070678710938,570.3429565429688,565.1121826171875,537.4701538085938,514.6285400390625,499.7335510253906,433.0047607421875,457.4283142089844,489.40081787109375,444.2950439453125,521.347900390625,259.89056396484375,370.3288269042969,346.3658142089844,510.0574645996094,534.0667114257812,474.8445129394531,431.9507141113281,458.15863037109375,480.4405212402344,515.8775634765625,521.0648193359375,470.7731628417969,475.656494140625,501.3262939453125,519.1966552734375,475.0731201171875,467.1882629394531,456.0169372558594,455.96319580078125,509.42303466796875,502.94219970703125,490.6242370605469,484.0376892089844,485.964111328125,491.298095703125,488.8362121582031,474.9462890625,467.03350830078125,463.72137451171875,467.10986328125,488.2795104980469,501.47003173828125,499.14544677734375,499.91033935546875,538.6691284179688,555.7539672851562,542.5521240234375,554.5846557617188,567.2101440429688,584.9600830078125,570.0850830078125,592.6290893554688,394.11004638671875,396.1827697753906,400.4141540527344,410.80413818359375,416.8262023925781,399.3277282714844,495.36962890625,482.8811340332031,480.44647216796875,268.9314880371094,503.1162109375,492.8733825683594,481.39300537109375,478.22528076171875,470.3160705566406,476.9765625
2024-11-25 00:00:00,2024-11-25 01:59:59.999,325.85321044921875,203.82644653320312,0.6254981756210327,1024.4068603515625,14.260047912597656,407.2220764160156,352.8687438964844,477.6961975097656,470.8450622558594,543.3430786132812,418.54156494140625,362.484130859375,477.05230712890625,469.47021484375,544.7295532226562,539.3223876953125,67.92206573486328,0.6473760008811951,54.0368537902832,3.883082389831543,2.095640182495117,318.7829284667969,1.921384334564209,285.1181640625,539.4645385742188,321.397705078125,530.516845703125,535.1624145507812,7.084671497344971,0.0,243.18228149414062,296.3883056640625,288.3648681640625,300.7958068847656,291.5989990234375,103.0,-0.2999902069568634,65.80857849121094,54.00867462158203,-0.0234375,100.0,-0.2774414122104645,71.69408416748047,63.93381118774414,0.10546875,110.0,-0.29999998211860657,88.94285583496094,63.088687896728516,0.025390625,105.0,8.006752014160156,242.64572143554688,67.75080108642578,50.49448776245117,110.0,7.606530666351318,241.55490112304688,67.75080108642578,54.73300552368164,0.0,-0.29999998211860657,61.495811462402344,52.765098571777344,-0.001953125,120.67949676513672,7.728869915008545,258.2420349121094,71.92438507080078,51.09935760498047,105.0,7.803492069244385,250.13870239257812,69.56292724609375,47.48191833496094,1224.7386474609375,4.486531734466553,4.449883460998535,-50.10787582397461,517.3985595703125,525.7342529296875,346.4229431152344,373.5187072753906,293.8109130859375,313.2079772949219,280.628662109375,256.4394226074219,256.623779296875,284.4517822265625,265.3099670410156,-126.41544342041016,-84.89266204833984,-0.26040521264076233,-0.2418304830789566,-0.11601351201534271,-0.23920704424381256,-0.6250755786895752,-0.6564649939537048,-49.45652770996094,535.8953857421875,501.98809814453125,397.67510986328125,368.3785400390625,300.7672119140625,299.7531433105469,310.1669921875,289.6336669921875,318.4654541015625,304.8636779785156,282.45220947265625,-130.18399047851562,-91.63439178466797,-0.254149466753006,-0.2707844376564026,-0.27093198895454407,-0.31383273005485535,-1.2999999523162842,-1.2999999523162842,0.38191699981689453,0.4089076817035675,0.12369943410158157,0.18553559482097626,0.19702835381031036,8.939454078674316,8.563002586364746,8.412712097167969,8.114167213439941,119.73796081542969,116.99891662597656,106.2623519897461,116.82526397705078,127.7125244140625,125.20056915283203,0.3091050386428833,0.4363977313041687,0.21157856285572052,0.21557728946208954,0.16173473000526428,8.837045669555664,8.593084335327148,8.248468399047852,-0.6250755786895752,-0.6564649939537048,-1.2222400903701782,-1.158473253250122,565.786865234375,-1.2999999523162842,-1.2999999523162842,-1.3024909496307373,-1.310182809829712,10.239779472351074,-0.091796875,0.07509738951921463,-0.09999999403953552,-0.09999999403953552,-0.09609375149011612,0.11660850793123245,0.0729818269610405,-0.09628906100988388,0?,0.11230192333459854,0.0,62.25083923339844,50.55448532104492,50.289920806884766,66.04838562011719,50.31220626831055,50.010414123535156,77.17816162109375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,50.31220626831055,50.289920806884766,50.55448532104492,77.17816162109375,66.04838562011719,62.25083923339844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,788.0642700195312,436.6733703613281,81.52490997314453,77.1796875,9.498046875,8.26171875,-0.23000000417232513,83.689453125,74.017578125,10.984320640563965,9.2030668258667,-0.3100000023841858,79.603515625,81.8044662475586,9.739999771118164,13.174187660217285,0.23000000417232513,83.794921875,77.033203125,11.00432014465332,10.273164749145508,-0.3700000047683716,0?,0?,0.0,12.69947338104248,14.745116233825684,335.0711669921875,344.0914611816406,334.064453125,343.89178466796875,1065.8046875,939.1826782226562,15.48754596710205,18.81332778930664,501.7069396972656,512.493896484375,529.7200317382812,512.3574829101562,481.24609375,522.2410278320312,532.0152587890625,536.2036743164062,518.9867553710938,529.6134033203125,521.0685424804688,498.1568298339844,514.5182495117188,499.58636474609375,530.1005859375,531.2767333984375,513.52197265625,493.5261535644531,521.7281494140625,513.1124877929688,527.1414794921875,528.2025146484375,522.631591796875,524.697265625,513.6353759765625,487.5533752441406,502.7518310546875,504.52099609375,514.2509765625,515.6544799804688,509.7533874511719,518.4535522460938,514.0447998046875,513.5066528320312,515.82568359375,510.11273193359375,449.3184509277344,515.0946655273438,547.4625854492188,486.49188232421875,551.890869140625,544.2620849609375,564.017578125,564.2977294921875,568.0549926757812,562.0923461914062,569.6812744140625,563.5873413085938,537.3556518554688,511.1150207519531,499.9097595214844,432.6260681152344,456.9697570800781,488.96673583984375,443.99041748046875,521.839599609375,258.9723815917969,370.4743347167969,345.9690246582031,506.0751037597656,525.711669921875,474.3269348144531,427.83355712890625,453.7497863769531,480.91534423828125,517.8269653320312,518.136962890625,467.776123046875,476.7538146972656,501.8158874511719,535.0507202148438,474.84979248046875,467.3509521484375,456.5836486816406,460.26763916015625,499.9792785644531,497.0994873046875,485.2923278808594,478.8604736328125,486.4600830078125,485.78887939453125,497.1170654296875,480.6504211425781,470.63665771484375,463.6873474121094,469.9919128417969,489.7048645019531,503.1059875488281,500.9216003417969,501.78741455078125,539.2042236328125,556.0918579101562,542.8442993164062,554.90087890625,565.206298828125,582.5592651367188,567.9627075195312,589.422607421875,394.0306701660156,395.1132507324219,399.6411437988281,409.3926696777344,414.21563720703125,397.9393005371094,495.6385498046875,477.6448669433594,480.8189392089844,267.8014831542969,502.6935729980469,483.5126647949219,472.49920654296875,469.31671142578125,462.2431335449219,467.8238830566406
2024-11-25 00:00:00,2024-11-25 02:59:59.999,328.43994140625,205.93551635742188,0.627347469329834,1034.8431396484375,14.297696113586426,405.4547119140625,352.82672119140625,477.97784423828125,471.22216796875,542.2811279296875,416.7964172363281,362.8007507324219,477.4061584472656,469.6330261230469,545.513427734375,539.1942749023438,67.06192779541016,0.6580966114997864,53.919212341308594,4.857767105102539,2.114884376525879,318.6858215332031,1.9390225410461426,283.51507568359375,538.7495727539062,321.45916748046875,528.6697387695312,533.679443359375,7.651999473571777,0.0,243.66477966308594,296.2157287597656,288.6536560058594,300.6315612792969,291.8370361328125,103.0,-0.2994998097419739,57.55759811401367,50.32589340209961,-0.0234375,100.0,-0.2770152986049652,58.4236946105957,57.77565002441406,0.10546875,110.0,-0.29999998211860657,75.31767272949219,57.80379867553711,0.025390625,105.0,8.041951179504395,243.60565185546875,67.31948852539062,51.11176300048828,110.0,7.637675762176514,242.4923095703125,67.31948852539062,55.042232513427734,0.0,-0.29999998211860657,55.38530731201172,49.8997802734375,-0.001953125,120.25151824951172,7.764266014099121,258.7663269042969,70.80048370361328,51.970802307128906,105.0,7.840081214904785,250.6705780029297,69.10993194580078,47.780818939208984,1231.244384765625,4.428497791290283,4.451600074768066,-51.146305084228516,517.9962158203125,526.6859741210938,346.630126953125,374.4153747558594,294.48468017578125,314.64739990234375,281.4532775878906,255.4588623046875,252.18167114257812,285.0414733886719,267.14990234375,-128.90553283691406,-86.2888412475586,-0.2621713876724243,-0.2439545840024948,-0.11596933007240295,-0.24182561039924622,-0.6257187724113464,-0.6571936011314392,-49.82981872558594,538.536376953125,501.8385925292969,399.3154296875,368.7799377441406,301.73724365234375,302.85980224609375,309.3921203613281,287.6445617675781,318.8177185058594,305.3595275878906,286.0167541503906,-130.9320831298828,-91.6097183227539,-0.25721555948257446,-0.2699492573738098,-0.2708480954170227,-0.31777095794677734,-1.2999999523162842,-1.2999999523162842,0.4014108180999756,0.42636433243751526,0.1318972259759903,0.2058245986700058,0.21016669273376465,8.969541549682617,8.603893280029297,8.445966720581055,8.146471977233887,120.39486694335938,117.95779418945312,106.83151245117188,116.6265869140625,127.60511779785156,124.99674224853516,0.321903795003891,0.45553237199783325,0.22478993237018585,0.22501400113105774,0.1680346131324768,8.866692543029785,8.623213768005371,8.252801895141602,-0.6257187724113464,-0.6571936011314392,-1.227971076965332,-1.16383957862854,570.789794921875,-1.2999999523162842,-1.2999999523162842,-1.3104841709136963,-1.3179813623428345,18.05835723876953,-0.091796875,0.08364051580429077,-0.09999999403953552,-0.09999999403953552,-0.09609375149011612,0.1285981684923172,0.08325716108083725,-0.09628906100988388,0?,0.12386263161897659,0.0,67.89498138427734,46.090003967285156,45.86781692504883,70.10782623291016,47.624610900878906,47.28837966918945,82.94610595703125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,47.624610900878906,45.86781692504883,46.090003967285156,82.94610595703125,70.10782623291016,67.89498138427734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,795.0001831054688,436.25555419921875,81.52490997314453,77.1796875,9.498046875,8.26171875,-0.23000000417232513,83.689453125,74.017578125,9.720351219177246,9.211217880249023,-0.3100000023841858,79.603515625,82.44715881347656,9.739999771118164,13.174187660217285,0.23000000417232513,83.794921875,77.14469909667969,9.740350723266602,10.271484375,-0.3700000047683716,0?,0?,0.0,12.076476097106934,14.789752960205078,334.77362060546875,344.1628723144531,332.3918151855469,343.89178466796875,1077.3935546875,950.9384155273438,15.523162841796875,18.133251190185547,501.923095703125,512.2127685546875,528.5284423828125,510.8164978027344,479.89471435546875,520.3111572265625,530.5878295898438,535.660888671875,518.9739379882812,529.9851684570312,521.6376953125,498.95343017578125,515.6141967773438,500.56005859375,530.623779296875,531.273193359375,513.1495971679688,494.15826416015625,519.5823364257812,511.0180358886719,525.0003051757812,526.164794921875,520.7576293945312,522.7837524414062,512.070556640625,486.2534484863281,501.471435546875,505.4892272949219,515.0227661132812,516.657470703125,510.3938293457031,519.0870361328125,515.0732421875,514.3518676757812,516.8804321289062,511.174560546875,449.94586181640625,515.4036865234375,546.5656127929688,484.3439636230469,549.0791625976562,541.1790771484375,562.3238525390625,563.3765869140625,567.579345703125,562.2212524414062,569.2448120117188,563.0603637695312,536.2188110351562,507.5381774902344,498.81689453125,431.7558898925781,459.1652526855469,492.25579833984375,445.87774658203125,524.026611328125,258.8372497558594,369.89300537109375,345.691650390625,502.8467102050781,522.8984985351562,471.61968994140625,427.5857849121094,453.2347412109375,482.950439453125,519.3134155273438,513.5939331054688,466.2811584472656,477.6776123046875,499.5018310546875,544.3917846679688,472.9004211425781,466.694091796875,455.8286437988281,464.1752624511719,499.23028564453125,492.59130859375,480.7255554199219,474.9695739746094,489.2496643066406,481.2366943359375,502.87005615234375,485.6470031738281,474.71240234375,464.85162353515625,474.0434875488281,489.99530029296875,503.2577209472656,500.7720947265625,501.5860595703125,536.034423828125,552.5385131835938,539.5819702148438,551.3512573242188,564.9459838867188,582.6409301757812,567.509521484375,588.7403564453125,393.09912109375,393.0672302246094,397.8652038574219,407.9452209472656,412.8512878417969,396.8214111328125,498.0704650878906,473.73138427734375,483.2610778808594,267.2160949707031,504.80841064453125,482.3409729003906,471.332763671875,468.00390625,461.0257263183594,466.4695129394531
2024-11-25 00:00:00,2024-11-25 03:59:59.999,330.2121276855469,207.038330078125,0.6271529793739319,1039.5743408203125,14.380330085754395,405.9761657714844,356.3726501464844,478.44183349609375,471.8031005859375,544.593017578125,413.49102783203125,360.7717590332031,476.5970764160156,470.8533935546875,545.6077880859375,540.3388061523438,67.9345474243164,0.0,50.71372985839844,1.5640543699264526,2.1228463649749756,319.0854187011719,1.945548176765442,291.6187744140625,540.608642578125,321.8898620605469,533.1966552734375,537.0181274414062,6.244926452636719,0.0,243.85595703125,295.8957824707031,289.7075500488281,300.3740234375,292.93670654296875,103.0,-0.29997995495796204,51.567771911621094,47.32029342651367,-0.0234375,100.0,-0.27509766817092896,50.13536834716797,52.97766876220703,0.10546875,110.0,-0.29999998211860657,66.15375518798828,53.76409912109375,0.025390625,105.0,8.130268096923828,243.60565185546875,66.96282196044922,51.38246154785156,110.0,7.723304271697998,242.4923095703125,66.96282196044922,55.31697463989258,0.0,-0.29999998211860657,50.654144287109375,47.412818908691406,-0.001953125,120.26172637939453,7.851161003112793,258.7663269042969,70.35198211669922,52.242530822753906,105.0,7.929670333862305,250.6705780029297,68.74114227294922,48.056182861328125,1234.10400390625,4.185726642608643,4.507284641265869,-52.06466293334961,518.6077270507812,525.727294921875,350.8949279785156,374.3094177246094,296.7069091796875,315.4839782714844,282.86578369140625,258.2711181640625,245.6141357421875,285.14398193359375,272.25616455078125,-129.64817810058594,-85.2579116821289,-0.2673946022987366,-0.24567726254463196,-0.11655756086111069,-0.24669219553470612,-0.6321148872375488,-0.6640605330467224,-51.17591094970703,542.0782470703125,506.01434326171875,401.6851806640625,370.23193359375,303.0065612792969,302.6585693359375,306.4022521972656,286.8663024902344,317.43841552734375,304.1061096191406,291.19378662109375,-133.96688842773438,-92.76787567138672,-0.26290401816368103,-0.27232757210731506,-0.2710246741771698,-0.32430732250213623,-1.2999999523162842,-1.2999999523162842,0.40791308879852295,0.4324950575828552,0.13479812443256378,0.20285414159297943,0.21410010755062103,9.068924903869629,8.707039833068848,8.539199829101562,8.236868858337402,120.12985229492188,118.10494232177734,106.50952911376953,116.41165161132812,127.29766082763672,124.77961730957031,0.3264389932155609,0.46182990074157715,0.22883303463459015,0.2295686900615692,0.17324994504451752,8.965697288513184,8.71973705291748,8.337381362915039,-0.6321148872375488,-0.6640605330467224,-1.2400215864181519,-1.170809030532837,575.93896484375,-1.2999999523162842,-1.2999999523162842,-1.3246045112609863,-1.3317804336547852,31.928146362304688,-0.091796875,0.08634697645902634,-0.09999999403953552,-0.09999999403953552,-0.09609375149011612,0.13207696378231049,0.08541034907102585,-0.09628906100988388,0?,0.12717825174331665,0.0,65.72786712646484,44.857608795166016,44.63139724731445,71.39185333251953,44.38481140136719,44.017356872558594,79.85205841064453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,44.38481140136719,44.63139724731445,44.857608795166016,79.85205841064453,71.39185333251953,65.72786712646484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,797.8478393554688,436.2379455566406,81.52490997314453,77.1796875,9.498046875,8.26171875,-0.23000000417232513,83.689453125,74.017578125,9.720000267028809,9.22589111328125,-0.3100000023841858,79.603515625,82.44715881347656,9.739999771118164,13.174187660217285,0.23000000417232513,83.794921875,77.236328125,9.739999771118164,10.271484375,-0.3700000047683716,0?,0?,0.0,10.853097915649414,14.87747859954834,334.56317138671875,344.29534912109375,333.1044921875,344.08447265625,1079.1517333984375,958.7495727539062,15.633927345275879,17.492334365844727,503.2978210449219,513.9612426757812,530.9970703125,513.1704711914062,482.034423828125,522.9669799804688,532.5949096679688,536.5842895507812,518.9408569335938,529.7622680664062,521.574951171875,499.1713562011719,516.1030883789062,501.48504638671875,530.3523559570312,530.8392333984375,512.6317749023438,494.203369140625,522.4452514648438,513.6393432617188,527.8718872070312,528.9736938476562,523.632080078125,525.656005859375,514.5042724609375,488.1287536621094,503.4635925292969,506.06976318359375,515.5239868164062,517.285400390625,511.18841552734375,519.067626953125,515.17431640625,514.5252685546875,517.0142822265625,511.4991760253906,452.0689697265625,519.2002563476562,550.836669921875,487.3465576171875,552.8682250976562,544.8489990234375,564.215576171875,564.9142456054688,569.8598022460938,565.1187133789062,571.0042724609375,565.0693969726562,537.0971069335938,504.58978271484375,499.58416748046875,432.71832275390625,458.32305908203125,489.7033386230469,445.2449645996094,525.6963500976562,258.8372497558594,370.6758728027344,345.8523254394531,497.95098876953125,517.6178588867188,473.4353942871094,427.39208984375,453.9192810058594,482.7872314453125,518.328369140625,507.4048156738281,466.1782531738281,477.9653015136719,499.3490905761719,542.2802734375,473.49627685546875,465.798095703125,455.2055358886719,468.8137512207031,495.9789733886719,493.1567687988281,481.0492858886719,475.4425048828125,490.1236267089844,481.80853271484375,509.4552307128906,493.0387268066406,482.79791259765625,470.1084899902344,480.92742919921875,491.2180480957031,504.7691955566406,500.38720703125,501.4918212890625,541.043701171875,558.3179321289062,544.3059692382812,556.9503784179688,566.630615234375,583.4227294921875,568.5032958984375,588.5184936523438,393.4736633300781,393.1693115234375,397.6402282714844,404.1797790527344,410.0154113769531,394.9810485839844,499.3075866699219,474.22637939453125,484.2626647949219,267.2160949707031,506.57684326171875,480.4083251953125,470.3033142089844,466.90936279296875,460.4303894042969,465.020263671875
2024-11-25 00:00:00,2024-11-25 04:59:59.999,396.6736145019531,259.44677734375,0.6547411680221558,1233.4967041015625,14.785836219787598,424.6148376464844,359.535400390625,479.360107421875,466.1008605957031,542.9053344726562,442.8631286621094,371.76959228515625,481.6006774902344,457.7261962890625,545.4896850585938,539.2715454101562,91.25894927978516,9.5399169921875,81.34660339355469,21.389875411987305,2.561245918273926,323.6588439941406,2.363245725631714,258.1708068847656,544.6757202148438,297.6563720703125,528.9572143554688,536.8182373046875,30.04814338684082,7.095911979675293,252.64369201660156,308.5691833496094,287.96710205078125,313.16668701171875,291.15289306640625,103.0,-0.2790326476097107,46.957191467285156,44.76661682128906,-0.0234375,100.0,3.7041237354278564,158.9342041015625,61.88566589355469,22.671039581298828,110.0,5.942246913909912,211.3457794189453,72.75511932373047,36.31879806518555,105.0,7.698859214782715,249.75433349609375,68.24214172363281,49.748260498046875,110.0,7.289824962615967,252.38165283203125,68.24214172363281,53.69347381591797,0.0,-0.29322507977485657,47.395713806152344,45.33226776123047,-0.001953125,114.4951400756836,7.40200138092041,264.4955749511719,72.12911987304688,50.614479064941406,105.0,7.479442119598389,256.35443115234375,69.27054595947266,46.43447494506836,1465.741455078125,4.144356727600098,3.8809759616851807,-25.1689453125,564.34716796875,564.6723022460938,336.9123840332031,394.9815673828125,289.0850830078125,334.5476379394531,294.5887451171875,265.4488525390625,271.2699890136719,297.0328674316406,286.05364990234375,-128.79420471191406,-80.57807159423828,-0.24685707688331604,-0.3002921938896179,-0.15488846600055695,-0.22533279657363892,-0.861692488193512,-0.905622661113739,-29.228906631469727,549.9049682617188,533.65380859375,391.1985168457031,385.70245361328125,295.43927001953125,317.1355285644531,300.57501220703125,291.8421630859375,309.6494140625,307.795166015625,294.0960388183594,-134.51339721679688,-95.75531005859375,-0.24559083580970764,-0.32945361733436584,-0.34153881669044495,-0.29662561416625977,-1.2999999523162842,-1.2999999523162842,0.5369240045547485,0.5813846588134766,0.18701812624931335,0.2768600881099701,0.2874067723751068,9.003875732421875,8.61472225189209,8.168397903442383,7.764258861541748,125.87908935546875,122.23450469970703,110.22991180419922,120.18611907958984,131.5936279296875,128.33572387695312,0.4881729781627655,0.6101476550102234,0.31650450825691223,0.29907503724098206,0.2337203323841095,8.916471481323242,8.644102096557617,8.107320785522461,-0.861692488193512,-0.905622661113739,-1.665135145187378,-1.5740890502929688,759.4576416015625,-1.2999999523162842,-1.2999999523162842,-1.7487025260925293,-1.7555105686187744,455.93353271484375,-0.091796875,0.1407940536737442,-0.09999999403953552,-0.09999999403953552,0.14918449521064758,0.19665342569351196,0.1341792494058609,-0.09027045220136642,0?,0.19321973621845245,0.0,25.066850662231445,85.05779266357422,84.42329406738281,26.765840530395508,84.89075469970703,84.8818130493164,29.338542938232422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,84.89075469970703,84.42329406738281,85.05779266357422,29.338542938232422,26.765840530395508,25.066850662231445,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,892.5325317382812,573.1693725585938,80.23020935058594,77.1796875,64.22932434082031,8.26171875,-0.23000000417232513,81.49713897705078,73.48534393310547,43.25517654418945,9.257413864135742,-0.3100000023841858,79.603515625,80.8149185180664,63.72174835205078,13.174187660217285,0.23000000417232513,82.10716247558594,76.63197326660156,43.282527923583984,10.271716117858887,-0.3700000047683716,0?,0?,0.0,12.466873168945312,15.456438064575195,335.09228515625,345.3681640625,335.0464172363281,345.1194152832031,1279.0361328125,1075.6214599609375,16.30360221862793,17.385711669921875,502.2332763671875,513.7042236328125,529.6619873046875,512.4368896484375,481.6141357421875,523.1839599609375,533.9330444335938,535.0755004882812,519.3494262695312,523.6089477539062,515.579345703125,495.614013671875,515.3079223632812,502.03814697265625,528.7728271484375,535.8633422851562,520.4168701171875,495.4104309082031,522.0686645507812,513.7747192382812,528.3610229492188,529.2528686523438,522.7174072265625,525.7942504882812,513.7039184570312,487.29144287109375,502.2118225097656,506.10498046875,516.4720458984375,518.4500122070312,511.5105285644531,519.4998779296875,514.1746826171875,512.9754028320312,516.0076904296875,509.27349853515625,446.0050964355469,516.7356567382812,550.7232666015625,489.3282775878906,552.3594970703125,542.7974853515625,560.2962646484375,556.2529907226562,555.734130859375,552.0426635742188,564.1896362304688,567.8626098632812,549.1431884765625,505.9424743652344,520.2415771484375,436.184326171875,446.26446533203125,471.5996398925781,435.9985656738281,503.02166748046875,258.8372497558594,372.7723693847656,347.7275390625,467.7601013183594,484.3740234375,520.4052124023438,419.4527282714844,442.7359313964844,479.87274169921875,515.541015625,493.85321044921875,482.01995849609375,490.2870178222656,516.5328369140625,545.5050659179688,513.97314453125,487.0191345214844,478.04290771484375,481.17578125,471.0645446777344,514.4234619140625,500.897705078125,497.86480712890625,472.3989562988281,503.8605041503906,533.2774047851562,516.2127685546875,507.9323425292969,492.0318298339844,505.95550537109375,489.21575927734375,502.8667297363281,504.8894958496094,505.140380859375,538.486572265625,561.3867797851562,544.6309814453125,561.368408203125,568.8038940429688,590.490966796875,570.5269165039062,592.8222045898438,408.2654724121094,409.5292663574219,414.3067626953125,425.22955322265625,435.9090576171875,420.7397155761719,479.6780090332031,496.68853759765625,467.2212829589844,266.59197998046875,483.9049072265625,457.9674987792969,449.5475769042969,447.0625,441.294921875,444.8314514160156
2024-11-25 00:00:00,2024-11-25 05:59:59.999,464.33221435546875,293.2107238769531,0.6314488649368286,1450.4798583984375,15.712437629699707,417.8309326171875,364.87890625,476.6872863769531,470.48681640625,539.8784790039062,446.7409362792969,383.45611572265625,473.36358642578125,453.7328186035156,544.0527954101562,536.7321166992188,102.3819808959961,5.625666618347168,95.4430160522461,21.82578468322754,2.9725818634033203,320.9239501953125,2.753690004348755,244.34230041503906,545.6785888671875,324.3955078125,518.83251953125,532.203125,36.17822265625,0.0,261.3487548828125,317.0199890136719,291.72039794921875,321.2416687011719,294.4812927246094,103.0,-0.2845189571380615,43.29060745239258,42.63440704345703,-0.0234375,100.0,7.395125865936279,258.1441955566406,72.53253173828125,46.55149459838867,110.0,7.227806091308594,261.84222412109375,72.88719940185547,49.521568298339844,105.0,7.420254230499268,258.8154296875,71.07695770263672,48.915348052978516,110.0,7.010866641998291,263.9353942871094,71.07695770263672,52.850955963134766,0.0,-0.299519419670105,45.233795166015625,43.68120574951172,-0.001953125,110.48775482177734,7.126722812652588,272.7760009765625,74.78779602050781,49.774871826171875,105.0,7.2026686668396,264.22137451171875,71.46556091308594,45.59239959716797,1611.82373046875,4.161423683166504,3.3823323249816895,-46.799903869628906,590.4734497070312,579.291015625,336.9438781738281,405.6512451171875,292.9573669433594,341.9272766113281,306.20037841796875,275.0008850097656,293.3734130859375,308.45623779296875,298.87493896484375,-163.98507690429688,-99.27630615234375,-0.29045695066452026,-0.3601803481578827,-0.18766292929649353,-0.26042380928993225,-1.008935570716858,-1.0587515830993652,-51.89207458496094,545.619384765625,535.008056640625,396.94842529296875,392.64556884765625,302.30303955078125,324.40875244140625,309.4847106933594,290.68695068359375,308.3404541015625,317.6757507324219,302.26116943359375,-168.60035705566406,-126.30841827392578,-0.2885187268257141,-0.3857683539390564,-0.4009593427181244,-0.3431251049041748,-1.2999999523162842,-1.2999999523162842,0.654121994972229,0.7305430173873901,0.23421066999435425,0.33651286363601685,0.3521918058395386,8.855079650878906,8.462785720825195,7.907020568847656,7.474734783172607,131.3888702392578,127.8042984008789,114.56287384033203,126.7823486328125,137.95944213867188,134.757568359375,0.6380175948143005,0.7459647059440613,0.3989015519618988,0.366855651140213,0.2876155972480774,8.771648406982422,8.496304512023926,7.881443023681641,-1.008935570716858,-1.0587515830993652,-1.9499421119689941,-1.8390405178070068,891.1530151367188,-1.2999999523162842,-1.2999999523162842,-2.044463634490967,-2.039372682571411,744.745849609375,-0.091796875,0.1775341033935547,-0.09999999403953552,-0.09999999403953552,0.2532309591770172,0.25489234924316406,0.17810356616973877,-0.09515036642551422,0?,0.24979731440544128,0.0,28.114831924438477,82.49657440185547,81.90694427490234,33.13239669799805,85.01943969726562,85.0087890625,39.584835052490234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.01943969726562,81.90694427490234,82.49657440185547,39.584835052490234,33.13239669799805,28.114831924438477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,980.348388671875,631.5007934570312,77.52802276611328,77.1796875,78.1766357421875,8.26171875,-0.23000000417232513,79.85517120361328,71.7518310546875,74.32105255126953,9.263138771057129,-0.3100000023841858,78.37736511230469,82.51326751708984,82.427734375,13.174187660217285,0.23000000417232513,82.90052032470703,77.9569320678711,79.22545623779297,10.271484375,-0.3700000047683716,0?,0?,0.0,15.054866790771484,16.58692169189453,338.4384765625,350.9119567871094,339.63836669921875,350.621826171875,1517.5313720703125,1292.6435546875,17.66516876220703,16.603652954101562,499.0870361328125,509.62286376953125,526.2706298828125,510.2107238769531,479.9070739746094,519.20703125,529.6365356445312,533.0237426757812,518.56201171875,518.0941772460938,510.47491455078125,493.3238220214844,516.5648803710938,503.6079406738281,528.6053466796875,535.6197509765625,520.6458129882812,494.8565979003906,518.1735229492188,510.1121826171875,524.4129028320312,525.5324096679688,518.9644165039062,522.4929809570312,510.9728698730469,486.250244140625,499.9066162109375,510.5084228515625,519.4390258789062,521.1070556640625,513.86181640625,520.1828002929688,514.7876586914062,514.0172729492188,516.7120361328125,510.13238525390625,435.10833740234375,501.6375732421875,540.8677368164062,485.8567199707031,543.416259765625,534.3858642578125,551.046875,545.3114013671875,541.3048095703125,538.6115112304688,555.874267578125,572.854248046875,562.4099731445312,517.8028564453125,531.4110107421875,439.604736328125,436.1185302734375,457.209228515625,426.2329406738281,484.31134033203125,258.8372497558594,374.01483154296875,351.95989990234375,471.6118469238281,487.9406433105469,521.739501953125,418.5721130371094,437.6258239746094,460.2403564453125,517.8504028320312,508.5225524902344,482.3646545410156,471.0747375488281,514.0838012695312,545.1328125,511.0829162597656,474.75872802734375,473.4096984863281,477.8603210449219,471.25347900390625,506.6802673339844,495.54388427734375,489.72796630859375,457.5744934082031,496.03179931640625,522.6895141601562,501.12548828125,495.3140563964844,481.4140319824219,494.44110107421875,486.8092956542969,499.1729736328125,503.739990234375,503.8908386230469,527.7730712890625,552.4984741210938,535.9848022460938,552.9556274414062,571.54541015625,597.0335083007812,574.0538330078125,600.022705078125,402.9831237792969,406.71990966796875,412.1069641113281,430.3983154296875,444.2881164550781,426.02197265625,463.09100341796875,488.5007019042969,452.287841796875,266.3337097167969,465.2267761230469,455.5240478515625,447.212890625,444.7384948730469,439.5978088378906,444.4570617675781
2024-11-25 00:00:00,2024-11-25 06:59:59.999,548.9478759765625,343.95166015625,0.6271106600761414,1689.7120361328125,16.402711868286133,429.1263122558594,378.77508544921875,472.3519287109375,463.27923583984375,539.7283325195312,443.16595458984375,386.1029357910156,475.7113952636719,459.0639343261719,541.26904296875,535.3051147460938,115.99759674072266,10.394293785095215,101.5234375,20.32463264465332,3.440027952194214,322.6596374511719,3.1980972290039062,251.59548950195312,542.72705078125,305.7322082519531,540.3828125,541.5311889648438,38.40214157104492,8.012804985046387,269.0069274902344,323.04888916015625,296.9093933105469,328.1402587890625,299.9581298828125,103.0,-0.2926439642906189,40.601295471191406,40.81438064575195,-0.0234375,100.0,7.578546047210693,264.202880859375,72.31018829345703,47.86605453491211,110.0,7.314836502075195,267.4154968261719,72.86763763427734,51.528629302978516,105.0,7.521866798400879,264.89892578125,72.0382308959961,50.95637893676758,110.0,7.120589256286621,266.74609375,72.0382308959961,53.73060607910156,108.3711929321289,6.149478912353516,234.7799072265625,73.59110260009766,40.43937683105469,109.54802703857422,7.325967311859131,280.8807067871094,75.67091369628906,51.8135986328125,105.0,7.399467945098877,272.6091003417969,71.81729125976562,47.62366485595703,1846.218505859375,3.467021942138672,3.641011953353882,-37.515480041503906,628.036376953125,576.1134643554688,345.1211242675781,407.9564514160156,303.0359191894531,348.4193420410156,314.2905578613281,276.5549011230469,301.7921142578125,318.6007995605469,308.9333801269531,-182.49656677246094,-108.20825958251953,-0.3136959373950958,-0.4355301260948181,-0.2350313663482666,-0.2803094685077667,-1.256912112236023,-1.3144006729125977,-41.151187896728516,615.0941772460938,587.4548950195312,408.4756774902344,405.3597412109375,310.3030090332031,336.6595153808594,321.2781066894531,308.594482421875,323.552978515625,325.64849853515625,314.92041015625,-185.3115997314453,-142.9007110595703,-0.3126368820667267,-0.4605103135108948,-0.48384055495262146,-0.36680370569229126,-1.2999999523162842,-1.2999999523162842,0.9449752569198608,1.0275779962539673,0.35187819600105286,0.4979415237903595,0.5204708576202393,9.441818237304688,8.999008178710938,8.176974296569824,7.596285343170166,133.92312622070312,129.39395141601562,115.73575592041016,132.9888916015625,144.97500610351562,141.44915771484375,0.9568114280700684,1.0372545719146729,0.5948485136032104,0.5364149808883667,0.4311296045780182,9.369893074035645,9.055643081665039,8.187817573547363,-1.256912112236023,-1.3144006729125977,-2.407193183898926,-2.280616044998169,1092.7384033203125,-1.2999999523162842,-1.2999999523162842,-2.582026481628418,-2.5742547512054443,1281.9716796875,-0.09087809175252914,0.30135565996170044,-0.09999999403953552,-0.09999999403953552,0.3889177441596985,0.40150222182273865,0.2918141186237335,0.27202728390693665,0?,0.4049872159957886,0.0,13.679468154907227,97.42037200927734,96.68244934082031,14.706963539123535,96.7380599975586,96.70130157470703,15.4612398147583,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.7380599975586,96.68244934082031,97.42037200927734,15.4612398147583,14.706963539123535,13.679468154907227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1117.0982666015625,729.1530151367188,74.52460479736328,77.1796875,74.25161743164062,66.66773986816406,-0.23000000417232513,79.12123107910156,69.85449981689453,70.80834197998047,9.209211349487305,-0.3100000023841858,82.15164184570312,89.00757598876953,88.3511734008789,67.06749725341797,0.23000000417232513,87.03245544433594,82.19599914550781,85.05829620361328,10.271484375,-0.3700000047683716,0?,0?,0.0,22.561349868774414,17.549575805664062,342.2237548828125,355.0870056152344,343.8210754394531,354.8314514160156,1770.0274658203125,1522.1356201171875,18.850513458251953,17.041587829589844,508.56060791015625,518.4490966796875,529.319091796875,509.3604431152344,478.675537109375,517.0289306640625,528.5556640625,531.0492553710938,519.546875,523.6766357421875,514.85205078125,497.0867004394531,516.8696899414062,500.4468078613281,522.239990234375,526.2042846679688,515.3822021484375,496.1969909667969,514.9602661132812,507.8663330078125,521.8942260742188,521.8114624023438,515.2186279296875,519.4368286132812,507.6855773925781,483.6818542480469,496.3827819824219,509.4269714355469,517.081298828125,517.3240356445312,511.7552185058594,517.4515991210938,512.1575927734375,511.4462585449219,514.2730712890625,509.4061279296875,459.13922119140625,545.748779296875,574.9092407226562,493.8564453125,551.8255615234375,544.713623046875,561.3073120117188,556.11572265625,555.2720947265625,546.6470336914062,557.8111572265625,564.4627075195312,554.9388427734375,521.5517578125,530.139404296875,436.95001220703125,438.46240234375,465.7972106933594,428.7754211425781,478.05047607421875,258.8372497558594,381.59539794921875,355.94891357421875,475.6938781738281,483.9547119140625,503.5772705078125,422.0608215332031,445.5417785644531,484.0284729003906,505.8154296875,502.0328063964844,478.73944091796875,503.0627136230469,508.3822326660156,536.714111328125,494.8143005371094,502.1628723144531,476.3498840332031,487.46990966796875,464.9295654296875,506.0689697265625,495.3371276855469,490.9430847167969,451.06622314453125,496.35284423828125,502.754150390625,481.500244140625,478.5803527832031,469.0259704589844,479.2369384765625,491.8529968261719,506.08544921875,503.7870178222656,505.3603210449219,535.2715454101562,562.2622680664062,544.00390625,560.4036254882812,558.4244384765625,583.811767578125,565.385986328125,586.4006958007812,421.5059509277344,411.9206848144531,418.75537109375,433.81646728515625,437.0230712890625,425.2968444824219,456.2865905761719,489.7132263183594,446.322998046875,265.9340515136719,457.93682861328125,452.502685546875,446.08062744140625,443.8484191894531,439.6673583984375,443.55078125
2024-11-25 00:00:00,2024-11-25 07:59:59.999,581.0245361328125,347.1770935058594,0.5977175831794739,1769.494873046875,16.79775047302246,427.8945617675781,385.5293273925781,475.2191162109375,467.1752014160156,542.1110229492188,441.33428955078125,393.7657775878906,474.56134033203125,460.8633117675781,542.746337890625,537.252685546875,115.06555938720703,9.103050231933594,89.57331085205078,17.14931297302246,3.6047580242156982,323.97344970703125,3.355799436569214,250.1460723876953,550.7909545898438,297.38427734375,541.8045043945312,546.3985595703125,39.17946243286133,10.841906547546387,271.7079772949219,325.7588195800781,298.3106689453125,330.9655456542969,301.1914978027344,103.0,-0.29757657647132874,38.697723388671875,39.350982666015625,-0.0234375,100.0,7.193410873413086,267.6573791503906,75.41779327392578,45.50667953491211,110.0,6.944103717803955,270.9000244140625,71.68167114257812,50.81442642211914,105.0,7.153972148895264,268.5104675292969,73.25724029541016,50.22990036010742,110.0,6.763388633728027,270.3370361328125,73.25724029541016,52.150447845458984,107.6447982788086,7.035633087158203,277.1766357421875,73.79373168945312,51.695316314697266,104.60684967041016,6.9678754806518555,286.0738220214844,73.81040954589844,51.077545166015625,105.0,7.036367416381836,277.53106689453125,71.52496337890625,45.69581985473633,1895.7154541015625,3.4929943084716797,3.4401347637176514,-48.301658630371094,643.8151245117188,581.9150390625,350.5269775390625,411.03741455078125,306.7718505859375,351.5939025878906,321.0448303222656,278.06536865234375,308.4499206542969,322.48651123046875,312.85516357421875,-201.32766723632812,-118.75759887695312,-0.3306663930416107,-0.4630294740200043,-0.2536637783050537,-0.2920966148376465,-1.3237273693084717,-1.3841874599456787,-51.27613830566406,646.7792358398438,603.3589477539062,410.0969543457031,409.1069030761719,311.9280090332031,340.23931884765625,322.6981201171875,318.49212646484375,328.6402893066406,327.33935546875,320.3992614746094,-202.87831115722656,-159.529541015625,-0.32915815711021423,-0.49096861481666565,-0.5173041820526123,-0.38193389773368835,-1.2999999523162842,-1.2999999523162842,1.0515776872634888,1.13121497631073,0.39200833439826965,0.5574904680252075,0.584435224533081,8.986640930175781,8.556283950805664,7.7755208015441895,7.212553024291992,134.3766632080078,129.02081298828125,115.7051010131836,135.57369995117188,148.64260864257812,144.67881774902344,1.0711853504180908,1.1416308879852295,0.6623154878616333,0.590146541595459,0.47938698530197144,8.907588005065918,8.608926773071289,7.786986351013184,-1.3237273693084717,-1.3841874599456787,-2.500661611557007,-2.3852131366729736,1116.4344482421875,-1.2999999523162842,-1.2999999523162842,-2.709679126739502,-2.7016663551330566,1409.70654296875,-0.0908203125,0.3350174129009247,-0.09999999403953552,-0.09999999403953552,0.4418316185474396,0.4512278735637665,0.3284432590007782,0.38549649715423584,0?,0.45924481749534607,0.0,9.15454387664795,98.70855712890625,97.97193908691406,10.026987075805664,98.49322509765625,98.44232940673828,9.853879928588867,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.49322509765625,97.97193908691406,98.70855712890625,9.853879928588867,10.026987075805664,9.15454387664795,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1162.479736328125,733.2283935546875,80.2057876586914,77.1796875,81.923828125,81.0546875,-0.23000000417232513,81.68704986572266,75.20332336425781,75.79713439941406,9.213760375976562,-0.3100000023841858,78.0234375,83.99308013916016,81.26405334472656,81.51232147216797,0.23000000417232513,82.07923126220703,76.7024154663086,75.78043365478516,10.271484375,-0.3700000047683716,0?,0?,0.0,30.979639053344727,18.042993545532227,346.0838317871094,359.4513244628906,347.5390930175781,359.4078674316406,1853.677001953125,1622.5604248046875,19.424089431762695,17.44670295715332,516.531494140625,523.439208984375,530.02392578125,508.2406311035156,479.47552490234375,517.5968627929688,530.864501953125,535.4933471679688,523.13525390625,527.8849487304688,518.0590209960938,498.6615295410156,517.7547607421875,501.666748046875,524.655029296875,527.897216796875,519.1976928710938,501.1374816894531,514.3729248046875,507.4690856933594,520.9237060546875,521.4138793945312,514.6744995117188,518.5906982421875,507.7007141113281,484.8272399902344,497.3921813964844,510.6595153808594,517.9054565429688,517.8705444335938,512.3178100585938,517.2513427734375,512.1744995117188,511.5660705566406,514.0321655273438,508.88507080078125,469.9639892578125,563.6454467773438,578.7901611328125,490.4455871582031,547.1234741210938,544.9652099609375,569.9946899414062,567.1358642578125,568.0633544921875,555.8193969726562,564.1996459960938,563.1111450195312,549.4714965820312,522.8406372070312,542.7533569335938,449.25982666015625,450.4422912597656,485.19708251953125,439.6332702636719,487.5233459472656,258.8372497558594,383.51568603515625,358.9806823730469,477.5227966308594,492.44366455078125,508.06512451171875,432.28570556640625,458.2861633300781,502.9309997558594,490.37994384765625,496.6638488769531,486.0627746582031,514.2310180664062,495.1641845703125,529.75146484375,498.1337890625,506.8813781738281,470.205078125,495.9530029296875,477.7801208496094,498.16650390625,489.6747131347656,486.4505615234375,459.0116882324219,490.04437255859375,495.2394104003906,480.5096130371094,480.6430969238281,471.96575927734375,478.6735534667969,498.98211669921875,513.0765380859375,507.6780090332031,509.1977844238281,529.1708984375,556.2819213867188,538.8187255859375,554.26513671875,556.3163452148438,582.4364624023438,567.1595458984375,585.0173950195312,423.3080139160156,409.9531555175781,417.2549133300781,432.7470397949219,435.42486572265625,426.2616882324219,464.28204345703125,484.8911437988281,455.00921630859375,265.5606994628906,468.95587158203125,464.0765686035156,458.3641662597656,456.3836364746094,452.19525146484375,456.8818054199219
