Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-25 00:00:00,2024-11-25 08:59:59.999,580.3535766601562,351.4254455566406,0.6055796146392822,1760.79638671875,16.77669334411621,430.1147766113281,385.6082458496094,476.23480224609375,467.5409851074219,542.2423095703125,442.3529357910156,389.72021484375,472.68658447265625,460.64691162109375,543.4038696289062,537.6685791015625,121.2920150756836,9.846318244934082,92.48938751220703,16.233665466308594,3.632539987564087,324.9527282714844,3.3834781646728516,249.04310607910156,550.208740234375,282.6640319824219,542.5784912109375,546.3975830078125,49.98072052001953,15.732882499694824,272.0518493652344,326.1758117675781,299.556884765625,331.32696533203125,302.74462890625,103.0,-0.1400919407606125,40.779136657714844,38.36985397338867,-0.0234375,100.0,7.2343668937683105,267.49505615234375,73.7212905883789,47.20512008666992,110.0,6.975506782531738,271.27178955078125,71.7542724609375,51.455177307128906,105.0,7.184483528137207,268.8607177734375,74.3471450805664,50.88883972167969,110.0,6.687500953674316,271.07550048828125,74.3471450805664,52.131099700927734,105.59662628173828,7.0711212158203125,278.9196472167969,72.43376922607422,52.45362091064453,105.01240539550781,6.989864826202393,286.8935546875,73.07942199707031,51.74379348754883,105.0,7.049743175506592,278.60260009765625,74.1960678100586,45.557674407958984,1915.8955078125,3.5847814083099365,3.313762903213501,-42.01871871948242,653.8087158203125,595.4470825195312,349.66943359375,412.45623779296875,307.8077697753906,352.4903259277344,321.4996643066406,279.28875732421875,309.1732177734375,322.58184814453125,313.8928527832031,-206.18563842773438,-120.44184875488281,-0.3425306975841522,-0.46315449476242065,-0.25618118047714233,-0.30236124992370605,-1.3370105028152466,-1.3978207111358643,-44.868019104003906,650.1609497070312,600.170166015625,411.45135498046875,408.6389465332031,315.0664978027344,335.65093994140625,322.3369445800781,318.2632751464844,330.3001708984375,330.3876953125,319.0166931152344,-204.15232849121094,-162.35491943359375,-0.3379766345024109,-0.49116531014442444,-0.520771861076355,-0.39297404885292053,-1.2999999523162842,-1.2999999523162842,1.107376217842102,1.1839485168457031,0.415540874004364,0.593452513217926,0.616599440574646,9.020491600036621,8.588757514953613,7.801290512084961,7.240054607391357,135.6206512451172,130.40682983398438,117.00128173828125,136.8486328125,149.82476806640625,145.88148498535156,1.1314525604248047,1.1947190761566162,0.699774980545044,0.6259525418281555,0.5060938596725464,8.940740585327148,8.643471717834473,7.806675910949707,-1.3370105028152466,-1.3978207111358643,-2.5372297763824463,-2.4594573974609375,1139.3431396484375,-1.2999999523162842,-1.2999999523162842,-2.752103567123413,-2.744353771209717,1451.884033203125,-0.0908203125,0.35732728242874146,-0.09999999403953552,-0.09999999403953552,0.4678635001182556,0.4806210398674011,0.35109561681747437,0.40454357862472534,0?,0.48270270228385925,0.0,12.92570686340332,97.9900131225586,97.19975280761719,15.347261428833008,97.01168823242188,96.83876037597656,14.635326385498047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.01168823242188,97.19975280761719,97.9900131225586,14.635326385498047,15.347261428833008,12.92570686340332,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1184.269287109375,731.6192016601562,79.44144439697266,77.1796875,81.923828125,81.0546875,-0.23000000417232513,80.22528839111328,75.30859375,77.6067886352539,12.049050331115723,-0.3100000023841858,77.47429656982422,83.80033111572266,81.42914581298828,81.81592559814453,0.23000000417232513,81.2907943725586,76.783203125,77.59008026123047,12.614982604980469,-0.3700000047683716,0?,0?,0.0,33.64992904663086,18.015445709228516,347.6974792480469,359.70404052734375,349.54730224609375,359.61773681640625,1850.6942138671875,1610.786376953125,19.36673355102539,19.322717666625977,516.3712158203125,523.3554077148438,529.9638061523438,508.3959655761719,479.63165283203125,517.9073486328125,531.3975219726562,536.5070190429688,524.9912719726562,530.2598876953125,520.9572143554688,501.1836853027344,520.3464965820312,501.99249267578125,523.572998046875,528.0274658203125,519.2525634765625,500.36041259765625,514.4277954101562,507.440185546875,521.2818603515625,521.7396850585938,514.975341796875,519.2205810546875,508.3006286621094,485.5534973144531,498.07073974609375,511.6662292480469,519.1134033203125,518.9637451171875,514.36767578125,518.1560668945312,512.6784057617188,511.15704345703125,514.0487670898438,508.70849609375,469.4724426269531,563.9901123046875,578.10888671875,489.5319519042969,545.9832153320312,546.107421875,573.7807006835938,574.322265625,567.8818969726562,552.2603149414062,557.1978759765625,556.07763671875,547.675537109375,526.0547485351562,545.0925903320312,446.9964294433594,446.79132080078125,480.0610656738281,436.7004699707031,483.9121398925781,258.8372497558594,385.0181579589844,359.2857971191406,479.0064697265625,490.7117919921875,507.5838928222656,434.0345458984375,462.1930847167969,493.7031555175781,495.9401550292969,491.96685791015625,494.146240234375,503.7746887207031,496.98358154296875,526.0460205078125,504.695556640625,499.5376892089844,468.0087890625,503.1628723144531,476.85589599609375,495.079833984375,486.26983642578125,482.0379638671875,455.8977966308594,485.2618408203125,501.18182373046875,483.2686767578125,481.9556884765625,473.47650146484375,485.6486511230469,499.4313659667969,513.2249755859375,507.3704528808594,508.6451416015625,528.8150024414062,556.6710205078125,538.0050659179688,554.2485961914062,548.851318359375,576.9307861328125,563.5625610351562,581.85546875,425.12274169921875,412.4543762207031,418.76080322265625,434.2315673828125,434.34521484375,427.95263671875,461.400634765625,480.33184814453125,452.1711730957031,265.5606994628906,467.0729675292969,463.65277099609375,457.97003173828125,456.20709228515625,452.3395690917969,457.0876770019531
2024-11-25 00:00:00,2024-11-25 09:59:59.999,569.5994873046875,350.8761901855469,0.6171271800994873,1707.237060546875,16.431997299194336,453.3167724609375,385.9305419921875,476.0490417480469,458.2362365722656,542.1076049804688,458.9712219238281,382.45208740234375,481.3131103515625,455.78460693359375,540.6820678710938,536.19189453125,139.36952209472656,21.82878303527832,130.59249877929688,32.30293273925781,3.6035804748535156,326.1571044921875,3.3579471111297607,248.86607360839844,553.806884765625,261.3810119628906,548.2698974609375,551.0586547851562,45.42815017700195,27.60045051574707,271.8590087890625,331.220458984375,301.49853515625,336.28155517578125,304.2774963378906,103.0,6.881026744842529,256.8368225097656,74.85954284667969,40.47431945800781,100.0,7.271727085113525,272.31329345703125,72.41203308105469,49.07646942138672,110.0,7.072778701782227,272.9626159667969,72.8587417602539,52.36061477661133,105.0,7.255420684814453,271.3379821777344,94.55255889892578,51.80181884765625,110.0,0.45214635133743286,189.14492797851562,94.55255889892578,2.518624782562256,106.2421646118164,7.114438056945801,282.3598937988281,74.6588134765625,53.80730056762695,106.35445404052734,7.032429218292236,290.11529541015625,73.85106658935547,52.67272186279297,105.0,7.088436603546143,281.48077392578125,73.40367126464844,48.20457077026367,1883.4705810546875,3.310426950454712,3.6144940853118896,-50.026676177978516,662.8574829101562,595.2621459960938,353.0396728515625,416.2216796875,308.9542541503906,354.8875732421875,323.21356201171875,281.40875244140625,311.2812805175781,324.1023254394531,315.53851318359375,-227.0911102294922,-132.2887420654297,-0.3575606942176819,-0.49248331785202026,-0.2676624059677124,-0.3135587275028229,-1.3505979776382446,-1.4106309413909912,-51.81764221191406,624.795166015625,608.8204956054688,394.5864562988281,412.9960632324219,310.44732666015625,339.0254821777344,323.0956726074219,321.7847900390625,330.22833251953125,329.4013977050781,322.918212890625,-227.63682556152344,-184.42080688476562,-0.3528698980808258,-0.5165093541145325,-0.5423263907432556,-0.40452077984809875,-1.2999999523162842,-1.2999999523162842,0.9821085333824158,1.0619779825210571,0.35043132305145264,0.5050519704818726,0.519292950630188,9.061544418334961,8.618175506591797,7.803462028503418,7.291633129119873,136.64013671875,131.34190368652344,118.13314819335938,140.85227966308594,153.2978057861328,149.69033813476562,1.0015679597854614,1.0741523504257202,0.5968909859657288,0.5256780982017517,0.41443371772766113,8.975481033325195,8.686041831970215,7.849329948425293,-1.3505979776382446,-1.4106309413909912,-2.5276520252227783,-2.4922335147857666,1117.0018310546875,-1.2999999523162842,-1.2999999523162842,-2.7777884006500244,-2.7702996730804443,1477.73779296875,-0.0908203125,0.286960631608963,-0.09999999403953552,-0.09999999403953552,0.39449772238731384,0.40198183059692383,0.03666921705007553,0.3382280766963959,0?,0.3988249897956848,0.0,9.584085464477539,100.04370880126953,99.29553985595703,10.863892555236816,97.21492767333984,97.14546203613281,10.263936042785645,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.21492767333984,99.29553985595703,100.04370880126953,10.263936042785645,10.863892555236816,9.584085464477539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1148.090087890625,735.3803100585938,16.823434829711914,77.1796875,81.923828125,81.0546875,-0.23000000417232513,82.91346740722656,74.5117416381836,79.23381042480469,44.06852340698242,-0.3100000023841858,18.37576675415039,83.88304138183594,81.44769287109375,81.58602142333984,0.23000000417232513,83.32039642333984,76.783203125,79.21710205078125,39.619140625,-0.3700000047683716,0?,0?,0.0,33.27568435668945,17.589502334594727,348.29730224609375,358.9453430175781,349.5361022949219,358.7603759765625,1804.3544921875,1480.225830078125,18.976900100708008,21.837549209594727,504.187744140625,515.9627685546875,528.3406982421875,508.9934997558594,481.8565368652344,524.046875,537.5472412109375,539.4367065429688,527.2966918945312,532.47021484375,520.2173461914062,499.4856262207031,517.76513671875,498.0640869140625,520.1868286132812,527.643798828125,519.0745849609375,497.66143798828125,519.4093017578125,511.7967529296875,524.7853393554688,524.69677734375,519.739990234375,525.449462890625,511.7699279785156,487.3489074707031,501.0168151855469,508.5191345214844,514.6058959960938,514.6997680664062,510.2626647949219,513.40380859375,508.357666015625,506.14453125,507.75750732421875,503.6251220703125,452.5758361816406,547.2164916992188,583.526611328125,498.8416442871094,561.1572265625,554.0614624023438,577.8809814453125,573.3224487304688,576.6729736328125,554.9801635742188,551.5252075195312,543.12548828125,544.4076538085938,528.739990234375,555.4224853515625,455.025390625,446.53192138671875,479.1434020996094,436.7306823730469,486.3118896484375,258.8372497558594,388.6548767089844,359.2206726074219,499.2003173828125,513.8698120117188,499.6786193847656,441.0954284667969,466.7381896972656,496.49261474609375,509.1005554199219,504.125,495.14288330078125,510.5973205566406,516.8895263671875,524.7431030273438,497.6102600097656,502.00665283203125,480.0331115722656,493.5673828125,495.65509033203125,506.7173767089844,497.36480712890625,493.17620849609375,457.3600158691406,503.6073913574219,477.03125,462.4579772949219,461.99017333984375,453.66107177734375,465.7881774902344,488.8419189453125,503.8255920410156,505.214111328125,506.31256103515625,544.682373046875,580.1456298828125,557.989990234375,578.0137939453125,540.3121337890625,569.8080444335938,557.5300903320312,575.5897827148438,437.7692565917969,438.6533508300781,438.361083984375,453.10516357421875,447.1528015136719,439.553466796875,463.76593017578125,495.9828186035156,453.7478942871094,265.7723083496094,470.2569885253906,479.03643798828125,471.31201171875,469.757568359375,465.0410461425781,472.1031188964844
2024-11-25 00:00:00,2024-11-25 10:59:59.999,568.4271850585938,354.5044860839844,0.6233745217323303,1685.1312255859375,16.57421112060547,456.7192077636719,388.474365234375,478.1658630371094,454.38519287109375,541.559814453125,456.5303955078125,381.0404968261719,473.85699462890625,457.3641052246094,544.47705078125,537.7031860351562,139.83724975585938,29.56158447265625,126.5242691040039,21.17083740234375,3.60355544090271,328.5936584472656,3.3581624031066895,250.68539428710938,553.7754516601562,251.41683959960938,550.5706787109375,552.1087036132812,46.38226318359375,34.548248291015625,271.7742004394531,331.1092834472656,302.0380554199219,336.6408386230469,304.7335510253906,103.0,7.0587921142578125,269.09014892578125,76.6209945678711,44.61338806152344,100.0,7.302915573120117,272.046875,74.00338745117188,47.796573638916016,110.0,7.123297214508057,272.92852783203125,72.64976501464844,52.873291015625,105.0,7.301231384277344,272.2376403808594,76.08667755126953,52.33147048950195,110.0,-0.29999998211860657,128.84451293945312,76.08667755126953,0.009765625,105.13703918457031,7.162953853607178,283.7372741699219,72.22389221191406,54.938453674316406,106.5816650390625,7.068765640258789,291.5647888183594,73.94497680664062,53.19314956665039,105.0,7.110034465789795,282.9396057128906,73.9246597290039,48.79179382324219,1840.21240234375,2.9400880336761475,3.4878957271575928,-50.18022537231445,665.6525268554688,597.8099975585938,352.91180419921875,414.3768310546875,308.2767028808594,353.708984375,322.50823974609375,282.4142761230469,310.8459167480469,321.84808349609375,314.79193115234375,-236.64308166503906,-139.39749145507812,-0.3673699200153351,-0.4942132234573364,-0.2656773328781128,-0.32168135046958923,-1.3240163326263428,-1.3821073770523071,-54.517478942871094,635.0035400390625,615.6029663085938,388.44232177734375,415.2611083984375,307.97821044921875,346.9154968261719,322.1482238769531,322.3210754394531,328.4018859863281,327.42230224609375,321.2552795410156,-238.71080017089844,-196.0535430908203,-0.3652193546295166,-0.5211390852928162,-0.5432537794113159,-0.41410067677497864,-1.2999999523162842,-1.2999999523162842,0.8780565857887268,0.96293044090271,0.30353015661239624,0.4271288812160492,0.44314467906951904,9.044677734375,8.608124732971191,7.831900596618652,7.337775707244873,136.84512329101562,131.684326171875,118.52478790283203,143.700439453125,155.71363830566406,152.44097900390625,0.8923152685165405,0.9700977206230164,0.5175239443778992,0.45806750655174255,0.3578241765499115,8.959205627441406,8.67894458770752,7.866460800170898,-1.3240163326263428,-1.3821073770523071,-2.4586398601531982,-2.426600933074951,1076.4835205078125,-1.2999999523162842,-1.2999999523162842,-2.7220370769500732,-2.715311050415039,1422.1268310546875,-0.0908203125,0.23958523571491241,-0.09999999403953552,-0.09999999403953552,0.3352043926715851,0.3405369222164154,-0.0055972496047616005,0.28947290778160095,0?,0.3347952365875244,0.0,9.063547134399414,98.94056701660156,98.1989517211914,10.019911766052246,99.59135437011719,99.4408950805664,9.845799446105957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.59135437011719,98.1989517211914,98.94056701660156,9.845799446105957,10.019911766052246,9.063547134399414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1114.506591796875,725.7205200195312,15.353742599487305,77.1796875,81.98164367675781,82.20919799804688,-0.23000000417232513,84.68229675292969,75.12488555908203,77.87750244140625,52.82584762573242,-0.3100000023841858,16.2714900970459,84.6095962524414,81.7904052734375,82.40036010742188,0.23000000417232513,84.46625518798828,76.99071502685547,77.86080169677734,78.47266387939453,-0.3700000047683716,0?,0?,0.0,28.06068229675293,17.700490951538086,348.5090026855469,358.78790283203125,350.8509826660156,358.5281066894531,1785.765380859375,1468.581298828125,19.191524505615234,23.10357666015625,503.552978515625,516.4855346679688,528.0980834960938,507.9254455566406,482.346435546875,526.7979125976562,539.7567749023438,543.0966186523438,529.4058227539062,537.7960205078125,526.320068359375,503.58319091796875,522.1881713867188,499.96240234375,523.1945190429688,530.4351806640625,522.9414672851562,499.5205383300781,522.2445068359375,514.0398559570312,525.8189697265625,526.406494140625,521.3709716796875,525.7864990234375,510.99920654296875,485.8208923339844,499.9996337890625,511.65753173828125,518.6660766601562,518.3733520507812,514.6161499023438,517.38720703125,511.2364807128906,508.34521484375,510.384033203125,506.03717041015625,455.3356628417969,551.0501098632812,591.6428833007812,505.356689453125,572.3397827148438,554.93603515625,575.2662963867188,553.861328125,558.2266845703125,536.0303344726562,547.8261108398438,540.572021484375,548.1976318359375,531.69189453125,560.4896240234375,454.5967102050781,449.0750427246094,488.7063293457031,437.8039855957031,489.1587829589844,259.0865783691406,386.6270751953125,359.1809997558594,498.7083435058594,520.6079711914062,502.0220642089844,446.804931640625,472.68084716796875,505.0531005859375,495.6431884765625,502.3074035644531,499.8624572753906,512.4713134765625,509.2431640625,523.1358032226562,499.03369140625,505.08233642578125,468.3872375488281,502.2214660644531,507.56005859375,496.16632080078125,483.53936767578125,477.1944580078125,454.1533203125,495.0140380859375,471.11175537109375,459.7973937988281,458.1936950683594,450.38543701171875,460.463623046875,487.1820068359375,502.8888854980469,507.36968994140625,508.39898681640625,555.4515380859375,586.939697265625,569.5977783203125,588.6708374023438,542.4993286132812,571.4856567382812,558.421630859375,578.1439819335938,441.0652160644531,445.0645446777344,440.8380126953125,446.9906311035156,446.3343200683594,443.4516296386719,460.9624328613281,479.8831787109375,450.92767333984375,265.8538513183594,469.9549560546875,490.58782958984375,481.73065185546875,479.7366638183594,474.6667175292969,482.6118469238281
2024-11-25 00:00:00,2024-11-25 11:59:59.999,571.9763793945312,351.9730529785156,0.6157525777816772,1699.002197265625,16.69520378112793,459.91217041015625,390.0538635253906,476.2219543457031,456.7845458984375,544.09912109375,458.5106506347656,385.3784484863281,473.1206970214844,456.0406799316406,540.7672729492188,536.92529296875,139.07725524902344,23.71942710876465,130.47842407226562,20.623167037963867,3.6282851696014404,327.04461669921875,3.382413148880005,251.05615234375,548.8062133789062,254.747314453125,553.4044189453125,550.9632568359375,53.361576080322266,33.67852020263672,272.07501220703125,331.9208984375,302.12786865234375,337.42303466796875,304.65301513671875,103.0,6.907986640930176,269.4519958496094,73.73409271240234,45.37759017944336,100.0,7.275688648223877,272.69146728515625,74.49674987792969,47.347476959228516,110.0,7.091916561126709,273.219482421875,73.4656982421875,52.635772705078125,105.0,7.273892879486084,272.3391418457031,65.516357421875,52.091712951660156,110.0,-0.29999998211860657,98.03292083740234,65.516357421875,0.009765625,107.17326354980469,7.125300407409668,284.4638366699219,73.51000213623047,52.83641815185547,105.91895294189453,7.046166896820068,292.1038513183594,73.37132263183594,52.954837799072266,105.0,7.081201076507568,283.47418212890625,72.80205535888672,48.771827697753906,1867.626953125,2.8463878631591797,3.5642504692077637,-53.71754455566406,680.2680053710938,608.2402954101562,350.2943420410156,417.0697937011719,307.34735107421875,354.8874206542969,322.9703369140625,281.55792236328125,310.6841125488281,322.5692443847656,314.9225769042969,-264.0236511230469,-154.80899047851562,-0.39583906531333923,-0.5226930975914001,-0.2824375629425049,-0.34464097023010254,-1.370621919631958,-1.4280853271484375,-57.31932067871094,643.9622802734375,619.944091796875,386.00701904296875,416.7828369140625,308.1717224121094,348.08648681640625,322.1927795410156,322.84259033203125,328.3203430175781,327.9699401855469,321.8434143066406,-263.6671447753906,-220.0293426513672,-0.39361411333084106,-0.5494301319122314,-0.5712037086486816,-0.44176873564720154,-1.2999999523162842,-1.2999999523162842,0.9158239364624023,0.9994739294052124,0.3170582354068756,0.44461122155189514,0.4569234848022461,8.999652862548828,8.559455871582031,7.802454471588135,7.309384346008301,137.52781677246094,132.2300567626953,118.98218536376953,144.581787109375,156.3716583251953,153.23468017578125,0.9344801902770996,1.0075352191925049,0.5359182953834534,0.46890705823898315,0.3692525029182434,8.913599967956543,8.636392593383789,7.8216753005981445,-1.370621919631958,-1.4280853271484375,-2.5241873264312744,-2.4921302795410156,1096.063720703125,-1.2999999523162842,-1.2999999523162842,-2.7911932468414307,-2.785007953643799,1491.197265625,-0.0908203125,0.24433426558971405,-0.09999999403953552,-0.09999999403953552,0.34564557671546936,0.35251060128211975,0.06201302260160446,0.30652928352355957,0?,0.34893718361854553,0.0,9.135833740234375,100.28427124023438,99.55859375,10.025310516357422,97.73751831054688,97.65388488769531,9.853177070617676,0.0394444465637207,0.23000000417232513,-0.05999999865889549,-0.3700000047683716,97.73751831054688,99.55859375,100.28427124023438,9.853177070617676,10.025310516357422,9.135833740234375,0.0394444465637207,0.23000000417232513,-0.05999999865889549,-0.3700000047683716,1140.5595703125,727.0776977539062,34.80957794189453,77.1796875,84.576171875,79.7378921508789,0.0394444465637207,90.52043914794922,80.91796875,77.58552551269531,73.87898254394531,-0.05999999865889549,32.091796875,85.02529907226562,82.13475036621094,78.7831802368164,0.23000000417232513,87.7391586303711,80.6171875,77.56880950927734,73.35591888427734,-0.3700000047683716,0?,0?,0.0,31.521257400512695,17.838823318481445,348.9346923828125,359.4730529785156,351.371826171875,359.0805969238281,1806.037841796875,1492.1619873046875,19.365081787109375,24.2633113861084,505.5589294433594,519.3557739257812,532.1429443359375,512.9979248046875,486.1576843261719,531.1063232421875,540.11474609375,542.99560546875,529.2515258789062,532.9793701171875,522.0714111328125,500.1455993652344,518.2682495117188,497.02203369140625,519.9910278320312,528.4757080078125,523.3746948242188,498.9800109863281,528.2181396484375,518.9168090820312,530.1619262695312,531.64697265625,525.5366821289062,530.0715942382812,514.1488647460938,488.5712585449219,503.589599609375,507.0314636230469,513.9676513671875,513.6137084960938,510.6033935546875,513.3936157226562,507.6841125488281,504.95599365234375,506.80291748046875,502.7829284667969,458.2488708496094,557.312255859375,604.5010375976562,508.1070251464844,578.4608154296875,551.8361206054688,561.5805053710938,535.1085815429688,542.801513671875,516.8739013671875,531.1306762695312,530.9652099609375,546.5234985351562,537.6400756835938,567.6829833984375,457.3523254394531,451.98895263671875,491.4588623046875,441.41436767578125,492.8191223144531,259.6954040527344,385.92279052734375,359.7924499511719,497.4330749511719,520.78857421875,507.2569274902344,449.1500244140625,477.1672058105469,507.3385314941406,486.2680358886719,494.78619384765625,507.94134521484375,513.4595947265625,499.19744873046875,508.7961120605469,505.6246643066406,509.000244140625,460.9292297363281,497.1311950683594,508.1884765625,501.79296875,487.6576232910156,483.00433349609375,458.4828796386719,503.90838623046875,471.6207275390625,460.33245849609375,459.7757568359375,451.91790771484375,459.7112731933594,489.2744140625,505.4182434082031,507.48443603515625,507.7951354980469,566.5064697265625,589.9671630859375,573.9552612304688,595.2987060546875,534.7737426757812,565.1715087890625,550.335205078125,570.6226806640625,441.9524841308594,451.3916015625,440.4255065917969,449.1107177734375,446.2904968261719,447.13665771484375,464.9867858886719,483.2972106933594,454.88031005859375,266.7227783203125,474.8820495605469,491.9949035644531,482.7655944824219,481.2506408691406,476.15087890625,484.06207275390625
2024-11-25 00:00:00,2024-11-25 12:59:59.999,440.7982482910156,258.7305908203125,0.5880516767501831,1325.592041015625,15.507811546325684,439.295166015625,390.43304443359375,480.61859130859375,465.07147216796875,543.5382690429688,446.70086669921875,396.2009582519531,474.1568298339844,459.7089538574219,542.994384765625,537.8666381835938,78.77955627441406,13.08636474609375,64.04703521728516,12.419438362121582,2.804502487182617,323.47430419921875,2.5987956523895264,247.51126098632812,543.996826171875,281.099365234375,539.8507690429688,541.7984008789062,36.125762939453125,14.794818878173828,258.06732177734375,321.6817626953125,294.6994934082031,326.43560791015625,297.3120422363281,103.0,1.581315040588379,184.61985778808594,73.45001220703125,9.325495719909668,100.0,6.354552268981934,251.49317932128906,79.09174346923828,36.28586959838867,110.0,7.103261470794678,267.38323974609375,79.4186782836914,48.27442169189453,105.0,7.287118911743164,265.7965393066406,59.826805114746094,47.69637680053711,110.0,-0.29999998211860657,79.8544921875,59.826805114746094,0.009765625,63.6148567199707,3.5538246631622314,242.0668182373047,82.04302978515625,24.306041717529297,111.1053695678711,6.998880386352539,284.4018859863281,77.73075866699219,48.55180358886719,105.0,7.03364372253418,276.1976318359375,78.67212677001953,44.377017974853516,1570.2513427734375,4.394954681396484,4.486995220184326,-80.63179016113281,610.6177368164062,571.3506469726562,339.5648193359375,402.89501953125,297.093017578125,340.21014404296875,308.9144592285156,276.0552062988281,300.65118408203125,309.05853271484375,301.82666015625,-224.75811767578125,-135.4924774169922,-0.3448014259338379,-0.41771265864372253,-0.21799297630786896,-0.30232328176498413,-1.0541831254959106,-1.101495385169983,-85.72159576416016,589.88232421875,569.8143920898438,382.4473571777344,401.11529541015625,302.0720520019531,333.57403564453125,313.20849609375,310.4514465332031,318.97308349609375,316.6550598144531,305.97216796875,-230.80572509765625,-184.61590576171875,-0.34171727299690247,-0.4506928622722626,-0.46147119998931885,-0.386869341135025,-1.2999999523162842,-1.2999999523162842,0.5775876641273499,0.6592241525650024,0.19097790122032166,0.27135369181632996,0.2784143090248108,8.580423355102539,8.167280197143555,7.72874116897583,7.339031219482422,132.83432006835938,129.25096130371094,116.71155548095703,140.1669921875,150.60450744628906,148.1839141845703,0.5657417178153992,0.6680698394775391,0.32175156474113464,0.29054588079452515,0.22023741900920868,8.476311683654785,8.232290267944336,7.678586959838867,-1.0541831254959106,-1.101495385169983,-1.9368656873703003,-1.9088127613067627,835.7468872070312,-1.2999999523162842,-1.2999999523162842,-2.1371593475341797,-2.13051438331604,837.1140747070312,-0.0908203125,0.11672767996788025,-0.09999999403953552,-0.09999999403953552,0.1931607872247696,0.19179444015026093,-0.018444932997226715,0.07779679447412491,0?,0.18159890174865723,0.0,17.576265335083008,92.42485809326172,91.75678253173828,19.108928680419922,90.67582702636719,90.58598327636719,18.775747299194336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.67582702636719,91.75678253173828,92.42485809326172,18.775747299194336,19.108928680419922,17.576265335083008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,962.7714233398438,607.4503173828125,34.80957794189453,77.1796875,80.69624328613281,44.88346481323242,-0.23000000417232513,84.75782775878906,77.59558868408203,65.45576477050781,26.865642547607422,-0.3100000023841858,32.091796875,81.0303955078125,78.71145629882812,44.117061614990234,0.23000000417232513,82.9006118774414,77.98799896240234,65.1377944946289,27.50473976135254,-0.3700000047683716,0?,0?,0.0,36.56004333496094,16.309200286865234,347.8069763183594,357.13958740234375,348.6905822753906,356.7444152832031,1419.8675537109375,1251.1234130859375,17.52370834350586,25.026962280273438,505.4188232421875,517.603759765625,530.306640625,513.2398071289062,485.51800537109375,529.8087768554688,536.4005126953125,541.7667236328125,527.6486206054688,531.5245971679688,521.4953002929688,500.6433410644531,519.7122192382812,500.3383483886719,523.3531494140625,528.8887329101562,521.341552734375,499.1669921875,527.188720703125,518.6113891601562,531.0676879882812,532.7695922851562,526.5423583984375,528.8243408203125,514.651611328125,489.4602966308594,504.146484375,510.2789611816406,517.4533081054688,517.6442260742188,515.4064331054688,517.6620483398438,512.0692749023438,509.75665283203125,512.7334594726562,508.0632019042969,455.48187255859375,545.2442016601562,585.8267822265625,503.5287170410156,571.9649658203125,557.4195556640625,543.3580932617188,523.3863525390625,534.794921875,519.3914794921875,540.4574584960938,546.5108032226562,545.372802734375,538.0955810546875,553.7490234375,447.7295837402344,455.7623291015625,489.3288879394531,445.179931640625,492.8262939453125,260.17510986328125,380.9535827636719,356.5533752441406,479.6620178222656,501.6798095703125,519.308837890625,443.5090637207031,476.9557189941406,499.8978271484375,485.4615783691406,485.986572265625,508.45013427734375,506.21270751953125,490.94281005859375,506.5132141113281,510.62152099609375,508.1795959472656,461.76031494140625,500.1585388183594,491.1395263671875,509.6809997558594,495.6510009765625,489.2813720703125,464.6219482421875,507.89447021484375,493.8164978027344,482.0396423339844,481.2851867675781,473.2847595214844,479.11651611328125,491.71636962890625,506.0711364746094,507.1136779785156,508.5675048828125,562.93017578125,573.989990234375,561.9564819335938,580.7437133789062,552.008544921875,578.3004150390625,560.2095336914062,582.0868530273438,424.58123779296875,430.0540771484375,426.3045959472656,435.1380615234375,439.2157287597656,433.2673034667969,470.48870849609375,489.7205810546875,461.2164611816406,267.58428955078125,478.4793395996094,481.98468017578125,475.6724853515625,473.5740966796875,469.11395263671875,473.2057800292969
2024-11-25 00:00:00,2024-11-25 13:59:59.999,305.2767333984375,206.26296997070312,0.6758664846420288,939.6845703125,13.131878852844238,415.8038330078125,341.81561279296875,475.5118103027344,461.83233642578125,539.4629516601562,441.7113037109375,367.9824523925781,469.87603759765625,456.9212341308594,542.7251586914062,535.939453125,59.980010986328125,6.649655342102051,67.0471420288086,6.602686405181885,1.9686479568481445,321.8231506347656,1.8028404712677002,242.89990234375,548.9188232421875,301.53631591796875,523.9354248046875,536.4525146484375,25.071962356567383,2.5932583808898926,239.3831329345703,301.1539306640625,288.2917175292969,304.94818115234375,291.07391357421875,103.0,-0.289148211479187,127.17237091064453,69.2934341430664,-0.02734375,100.0,0.8809771537780762,158.67095947265625,86.21205139160156,5.727907657623291,110.0,7.596529960632324,247.78123474121094,74.53262329101562,50.84682846069336,105.0,7.7689666748046875,245.0318603515625,55.45964813232422,53.04201889038086,110.0,-0.29999998211860657,67.7715072631836,55.45964813232422,0.009765625,0.0,-0.2961077392101288,162.4542694091797,82.80482482910156,0.091796875,118.98976135253906,7.438884735107422,260.63616943359375,73.42033386230469,49.776512145996094,105.0,7.4888997077941895,253.30746459960938,74.91790771484375,46.973106384277344,1255.3519287109375,4.7067437171936035,5.029107570648193,-46.12690353393555,557.7719116210938,542.9506225585938,337.94024658203125,379.0777893066406,288.1615905761719,312.5432434082031,285.3406982421875,259.7081604003906,263.4698486328125,282.0747375488281,274.7861022949219,-127.9154052734375,-83.85682678222656,-0.2566809058189392,-0.24467433989048004,-0.11864636838436127,-0.24010692536830902,-0.6463086605072021,-0.676077663898468,-54.22078323364258,494.1352233886719,501.1075134277344,379.2339172363281,367.9218444824219,293.78863525390625,300.5007019042969,296.877197265625,284.77581787109375,305.259765625,298.094482421875,281.50299072265625,-137.85208129882812,-97.41480255126953,-0.25339850783348083,-0.2788342535495758,-0.28488224744796753,-0.30571436882019043,-1.2999999523162842,-1.2999999523162842,0.35786840319633484,0.41120386123657227,0.1138276681303978,0.17583692073822021,0.17888008058071136,8.631906509399414,8.241837501525879,8.11545181274414,7.831813335418701,122.16973876953125,120.45023345947266,109.20686340332031,126.25175476074219,134.3915252685547,133.6606903076172,0.31301867961883545,0.4260595738887787,0.19436556100845337,0.1922711879014969,0.1410379558801651,8.519444465637207,8.297426223754883,8.054469108581543,-0.6463086605072021,-0.676077663898468,-1.2465256452560425,-1.2142359018325806,570.912109375,-1.2999999523162842,-1.2999999523162842,-1.3625774383544922,-1.3563445806503296,62.78548049926758,-0.0908203125,0.06177183985710144,-0.09999999403953552,-0.09999999403953552,0.11488427966833115,0.10583271086215973,-0.05104408040642738,-0.09345652163028717,0?,0.09527232497930527,0.0,51.26668930053711,60.995548248291016,60.57857131958008,57.78485107421875,62.835567474365234,62.681678771972656,64.1594467163086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,62.835567474365234,60.57857131958008,60.995548248291016,64.1594467163086,57.78485107421875,51.26668930053711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,806.0617065429688,449.2862854003906,34.80957794189453,77.1796875,81.3950424194336,9.1484375,-0.23000000417232513,86.37578582763672,79.17021179199219,25.132545471191406,9.295368194580078,-0.3100000023841858,32.091796875,84.23394775390625,80.54757690429688,10.813599586486816,0.23000000417232513,85.02503204345703,78.36192321777344,23.54331398010254,10.363059043884277,-0.3700000047683716,0?,0?,0.0,22.41324806213379,13.573813438415527,336.28692626953125,342.13970947265625,336.3594665527344,341.2236328125,990.53955078125,850.4139404296875,14.326295852661133,25.47901153564453,487.45703125,498.5004577636719,519.4962158203125,511.2024841308594,483.3650207519531,530.211669921875,536.889404296875,539.117919921875,518.8405151367188,521.4114990234375,512.1124877929688,491.98590087890625,510.2982177734375,498.5657653808594,524.3508911132812,532.97705078125,523.0560302734375,497.93511962890625,526.976318359375,518.8554077148438,534.4434814453125,535.1932373046875,530.2487182617188,533.0682373046875,519.3612060546875,490.79290771484375,507.67822265625,504.0405578613281,511.254150390625,513.7237548828125,510.74365234375,515.2885131835938,509.82562255859375,509.0353088378906,513.2758178710938,507.1631164550781,427.3155517578125,484.95306396484375,521.9373779296875,490.0428771972656,559.1121826171875,560.1362915039062,575.0255737304688,564.631591796875,563.1373901367188,557.960693359375,563.2703247070312,555.9374389648438,543.0034790039062,533.488525390625,542.7185668945312,452.8978271484375,439.63201904296875,462.6635437011719,428.9028625488281,487.7060852050781,260.1153564453125,365.1782531738281,344.03253173828125,456.8968200683594,484.02740478515625,538.7645874023438,440.4155578613281,488.3891296386719,459.4288024902344,505.7178649902344,480.552490234375,538.8092041015625,463.5722351074219,516.4270629882812,502.4931335449219,545.8966674804688,468.2896423339844,479.2317810058594,473.294189453125,486.9925537109375,534.9783325195312,518.5112915039062,511.43115234375,459.2306823730469,523.4778442382812,520.7520751953125,505.2395324707031,503.8319091796875,495.46209716796875,501.68756103515625,477.36444091796875,488.21112060546875,509.46331787109375,510.5696716308594,552.2617797851562,567.2935180664062,552.1400756835938,566.3919067382812,557.9653930664062,576.5838623046875,561.385009765625,582.3232421875,393.7635192871094,405.95062255859375,415.8814392089844,426.71575927734375,431.22918701171875,419.84063720703125,465.8111877441406,512.5638427734375,455.1749572753906,267.9728698730469,467.44439697265625,475.2880554199219,465.2193298339844,463.876953125,457.24365234375,460.7725524902344
2024-11-25 00:00:00,2024-11-25 14:59:59.999,404.7060546875,266.11810302734375,0.6592394113540649,1262.7862548828125,15.061330795288086,430.4150695800781,364.68206787109375,474.51898193359375,461.971923828125,540.0733642578125,451.8223876953125,388.7653503417969,470.73004150390625,450.3955078125,543.1262817382812,536.0263061523438,84.17704010009766,10.74332046508789,83.60147094726562,18.283550262451172,2.635993480682373,320.8534851074219,2.4372971057891846,231.51596069335938,539.2972412109375,288.6674499511719,533.1701049804688,536.20166015625,38.63129425048828,7.817165374755859,254.57826232910156,314.19281005859375,288.1153869628906,318.63275146484375,291.16558837890625,103.0,-0.27451661229133606,97.54356384277344,63.15473556518555,-0.02734375,100.0,7.6982340812683105,252.45742797851562,79.034423828125,44.994102478027344,110.0,7.603528022766113,256.4302978515625,76.87598419189453,50.458866119384766,105.0,7.793665409088135,252.85987854003906,52.14945983886719,53.92604064941406,110.0,-0.2979927659034729,58.78593444824219,52.14945983886719,0.009765625,78.10098266601562,3.8772709369659424,221.03810119628906,87.65489959716797,21.533143997192383,119.75745391845703,7.476219177246094,269.9436950683594,77.74032592773438,48.74821090698242,105.0,7.544198513031006,261.5200500488281,77.01473999023438,46.578224182128906,1541.268798828125,4.119884490966797,4.298460483551025,-43.81983947753906,597.2791748046875,572.5952758789062,327.8836669921875,396.6670227050781,287.1076965332031,333.8580017089844,297.5868225097656,269.0284423828125,281.75811767578125,300.58819580078125,292.14599609375,-149.60536193847656,-95.46797943115234,-0.2672041952610016,-0.33819347620010376,-0.17450039088726044,-0.2470811903476715,-0.9469494819641113,-0.9857844710350037,-49.00008010864258,542.8848266601562,534.202392578125,376.3873596191406,386.5978698730469,295.10833740234375,322.7418518066406,302.55487060546875,296.9428405761719,309.6951904296875,307.1600341796875,297.5129699707031,-157.39126586914062,-116.51091766357422,-0.2610141336917877,-0.3648674488067627,-0.4114997386932373,-0.30667242407798767,-1.2999999523162842,-1.2999999523162842,0.5626662969589233,0.6392444372177124,0.1996045708656311,0.28332066535949707,0.29544004797935486,9.178873062133789,8.747370719909668,8.265642166137695,7.8524885177612305,128.23919677734375,124.13085174560547,112.88089752197266,128.8113555908203,139.28094482421875,136.70892333984375,0.5405758023262024,0.6517088413238525,0.3332405686378479,0.30886411666870117,0.23780745267868042,9.08835220336914,8.825002670288086,8.25344181060791,-0.9469494819641113,-0.9857844710350037,-1.7817445993423462,-1.7492693662643433,796.2713623046875,-1.2999999523162842,-1.2999999523162842,-1.9173458814620972,-1.9113576412200928,617.60107421875,-0.0908203125,0.14070352911949158,-0.09999999403953552,-0.09999999403953552,0.20896278321743011,0.2085699588060379,0.0003363443829584867,0.08825322985649109,0?,0.20152650773525238,0.0,14.608287811279297,95.9375228881836,95.20165252685547,14.610936164855957,96.45671081542969,96.4193344116211,14.199049949645996,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.45671081542969,95.20165252685547,95.9375228881836,14.199049949645996,14.610936164855957,14.608287811279297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,937.8082275390625,603.47802734375,34.80957794189453,77.1796875,81.04670715332031,45.42433547973633,-0.23000000417232513,86.76980590820312,76.8156509399414,74.37893676757812,9.21014404296875,-0.3100000023841858,32.091796875,85.06560516357422,80.20012664794922,46.9857063293457,0.23000000417232513,84.95704650878906,76.8598403930664,74.74040985107422,10.361328125,-0.3700000047683716,0?,0?,0.0,25.11971092224121,15.762062072753906,335.6494445800781,347.364501953125,336.8249816894531,346.2226867675781,1313.9752197265625,1117.097900390625,16.651029586791992,25.902456283569336,496.3338623046875,507.981689453125,524.995361328125,511.0950622558594,482.5696105957031,525.06494140625,533.5700073242188,536.1004028320312,519.0462036132812,521.3015747070312,512.20849609375,493.20379638671875,513.1947021484375,500.60064697265625,523.8889770507812,534.8370971679688,523.2086181640625,498.92132568359375,521.631591796875,514.1202392578125,529.49462890625,529.7730102539062,524.18701171875,527.569091796875,513.5543823242188,487.3553466796875,501.5815124511719,506.24481201171875,516.7896118164062,518.3331298828125,513.5462036132812,516.7968139648438,510.4315490722656,509.67626953125,513.2720947265625,508.154296875,438.4817199707031,510.0826721191406,546.1472778320312,496.29302978515625,560.7030029296875,555.1834716796875,578.25048828125,567.942138671875,555.4921875,546.6776733398438,552.0178833007812,553.3206176757812,544.8369750976562,531.244140625,540.1616821289062,440.9875183105469,434.8203430175781,457.9856262207031,425.6024475097656,477.28668212890625,259.27899169921875,370.708740234375,350.0331115722656,455.239501953125,474.1446838378906,541.2219848632812,425.10272216796875,455.10205078125,470.6164245605469,497.8327941894531,489.3108215332031,503.68768310546875,487.52593994140625,512.08740234375,514.984619140625,530.00439453125,494.4759521484375,470.7717590332031,483.6636962890625,467.4606628417969,532.3817138671875,516.3642578125,511.0035095214844,451.26446533203125,519.2098999023438,535.2020874023438,516.2215576171875,512.6427001953125,507.7544250488281,513.635009765625,482.3737487792969,495.4052734375,507.9201965332031,508.96185302734375,549.80126953125,568.8789672851562,550.9808959960938,566.883544921875,550.5838012695312,571.3478393554688,553.2003173828125,575.2268676757812,411.5469970703125,415.9677429199219,424.6295166015625,436.3031005859375,438.7065734863281,430.3468933105469,457.4017639160156,510.533203125,446.8741760253906,267.2475891113281,457.8100891113281,456.2883605957031,448.3944396972656,446.18927001953125,441.3861389160156,445.72174072265625
2024-11-25 00:00:00,2024-11-25 15:59:59.999,446.951416015625,293.6068420410156,0.6579320430755615,1392.84326171875,15.209303855895996,440.65087890625,367.1871032714844,474.3931884765625,454.1100158691406,541.4089965820312,458.9508056640625,379.9586486816406,477.59674072265625,447.3189392089844,541.10009765625,535.7803955078125,106.23605346679688,18.838729858398438,99.78876495361328,28.267860412597656,2.914271354675293,324.329833984375,2.700890064239502,243.67372131347656,542.0797729492188,285.29736328125,539.8052368164062,541.1171264648438,41.50729751586914,11.792154312133789,259.8957214355469,319.62811279296875,289.8137512207031,324.3329162597656,293.11297607421875,103.0,-0.28373977541923523,80.17230987548828,58.44285583496094,-0.02734375,100.0,7.432102203369141,259.8980712890625,75.32196044921875,47.90612030029297,110.0,7.232447624206543,261.6955261230469,78.05025482177734,50.00181579589844,105.0,7.445706844329834,257.1719055175781,49.56856918334961,50.88418197631836,110.0,-0.29765626788139343,53.21290969848633,49.56856918334961,0.009765625,109.7962646484375,6.980075359344482,255.07737731933594,78.67242431640625,48.32625198364258,112.318603515625,7.1564040184021,275.68060302734375,74.83098602294922,50.64324188232422,105.0,7.21397590637207,267.4324035644531,76.3753433227539,45.92780685424805,1606.564208984375,3.623497486114502,3.8827128410339355,-40.341697692871094,597.4534912109375,571.7747192382812,331.03326416015625,401.8788757324219,290.04498291015625,338.731689453125,304.6853332519531,274.89208984375,291.158203125,306.6214599609375,297.5582275390625,-153.17784118652344,-97.551025390625,-0.2703796327114105,-0.3584393560886383,-0.1873420625925064,-0.24851220846176147,-1.016073226928711,-1.057788610458374,-43.91378402709961,569.2552490234375,557.4097290039062,374.7355651855469,394.7889709472656,295.6212158203125,332.2438659667969,305.1131286621094,306.27899169921875,309.4836730957031,310.3656311035156,305.3134765625,-159.6890411376953,-120.73645782470703,-0.26308196783065796,-0.38391879200935364,-0.43603426218032837,-0.30796578526496887,-1.2999999523162842,-1.2999999523162842,0.6573972702026367,0.7381988763809204,0.2395414561033249,0.338387131690979,0.3570474088191986,8.839942932128906,8.412744522094727,7.908358573913574,7.4792962074279785,131.48251342773438,127.14794921875,115.45671844482422,132.94091796875,143.38119506835938,140.82244873046875,0.6463608145713806,0.7484799027442932,0.4008937180042267,0.36864227056503296,0.2858949303627014,8.746466636657715,8.493577003479004,7.906373500823975,-1.016073226928711,-1.057788610458374,-1.9076240062713623,-1.8746700286865234,849.9014282226562,-1.2999999523162842,-1.2999999523162842,-2.053863286972046,-2.048617124557495,754.0136108398438,-0.0908203125,0.1843586415052414,-0.09999999403953552,-0.09999999403953552,0.25813212990760803,0.2621707618236542,0.0268113873898983,0.12554703652858734,0?,0.2574630677700043,0.0,9.142729759216309,99.73680877685547,98.9997787475586,10.022808074951172,97.88734436035156,97.87791442871094,9.837700843811035,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.88734436035156,98.9997787475586,99.73680877685547,9.837700843811035,10.022808074951172,9.142729759216309,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,973.7543334960938,632.8430786132812,34.80957794189453,77.1796875,80.86640930175781,37.99609375,-0.23000000417232513,86.35738372802734,78.49462127685547,77.68878173828125,9.167363166809082,-0.3100000023841858,32.091796875,83.64904022216797,79.80833435058594,44.779998779296875,0.23000000417232513,84.5494155883789,78.27076721191406,78.05024719238281,10.35937786102295,-0.3700000047683716,0?,0?,0.0,25.318479537963867,16.023954391479492,338.47418212890625,349.12420654296875,340.2171936035156,348.08111572265625,1446.50390625,1193.5535888671875,17.031858444213867,26.129436492919922,499.2214660644531,511.2735900878906,526.8097534179688,512.3731689453125,484.1188659667969,527.559814453125,535.7994995117188,537.0477905273438,520.455322265625,522.5376586914062,512.8485107421875,493.5340576171875,513.8819580078125,500.2287902832031,520.6688842773438,532.0732421875,517.9282836914062,492.768798828125,523.1806640625,516.1640014648438,531.6228637695312,531.3895874023438,525.2325439453125,529.3204345703125,514.35205078125,487.5703430175781,501.99420166015625,505.349853515625,516.8740844726562,518.5639038085938,513.3126831054688,516.3819580078125,509.91937255859375,509.2446594238281,512.0471801757812,507.2314758300781,447.85888671875,523.30126953125,557.5275268554688,498.461181640625,563.7813110351562,556.3187255859375,579.869384765625,571.8082275390625,568.6646728515625,555.8768310546875,555.5447387695312,556.0289916992188,547.15234375,529.12255859375,534.58203125,438.3857421875,441.95452880859375,470.2461242675781,432.36199951171875,489.75115966796875,259.3018798828125,372.3085021972656,351.2786865234375,461.21112060546875,479.7798767089844,538.2013549804688,422.8083190917969,448.4462585449219,491.87115478515625,497.90771484375,498.00970458984375,494.3934020996094,511.2425537109375,514.5150146484375,522.457763671875,520.2456665039062,512.720458984375,471.2913513183594,493.84307861328125,469.4980163574219,542.8820190429688,527.1683349609375,523.0697631835938,459.7267761230469,529.84423828125,546.8731079101562,524.0911865234375,519.546142578125,515.56103515625,519.4971923828125,483.4255065917969,497.73419189453125,501.1861572265625,502.0191345214844,550.003173828125,571.6690673828125,551.9749145507812,568.9427490234375,553.25341796875,574.2285766601562,555.5918579101562,578.4468383789062,421.4474792480469,424.660400390625,431.64788818359375,446.01593017578125,446.9761657714844,435.1850891113281,466.6888732910156,521.5403442382812,454.3623046875,267.2958068847656,466.9831848144531,457.5246887207031,448.677978515625,446.4070129394531,441.14166259765625,446.2534484863281
