Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-25 00:00:00,2024-11-25 16:59:59.999,537.21337890625,339.8970031738281,0.6349404454231262,1634.6639404296875,15.703112602233887,459.6458740234375,382.9189758300781,485.042724609375,450.0689697265625,537.1226196289062,460.86090087890625,382.11114501953125,499.14324951171875,457.6868591308594,542.0301513671875,534.3016967773438,121.20317840576172,40.3984375,116.79219055175781,44.98440933227539,3.442842483520508,326.9658508300781,3.204617500305176,255.71343994140625,538.8270874023438,256.9396667480469,545.5736694335938,542.1729736328125,43.73938751220703,33.401641845703125,269.1324462890625,330.0602722167969,298.7679748535156,335.12689208984375,301.9226989746094,103.0,6.668987274169922,237.72283935546875,69.03555297851562,40.79456329345703,100.0,7.750039100646973,270.20294189453125,70.9529037475586,53.93467330932617,110.0,7.572928428649902,269.8358459472656,74.54869842529297,57.20582962036133,105.0,4.712688446044922,201.53160095214844,44.14338684082031,20.17914581298828,110.0,-0.2917671799659729,49.33021545410156,44.14338684082031,0.009765625,110.0,7.599725246429443,278.4374084472656,71.71440887451172,57.583805084228516,107.60236358642578,7.500533103942871,287.4552307128906,69.51514434814453,57.2205924987793,105.0,7.556459426879883,278.47991943359375,70.3394546508789,53.02890396118164,1944.7474365234375,3.7221314907073975,4.15578031539917,-27.626497268676758,603.433349609375,563.0151977539062,342.88116455078125,408.38677978515625,303.4885559082031,348.9357604980469,317.242919921875,280.34100341796875,303.208984375,321.9049987792969,310.8028564453125,-184.5116729736328,-111.60916900634766,-0.3189447820186615,-0.45570623874664307,-0.24875378608703613,-0.29081955552101135,-1.341391921043396,-1.3932279348373413,-29.843700408935547,613.5956420898438,601.7027587890625,379.94757080078125,412.2983703613281,305.1952209472656,351.2149963378906,318.1254577636719,319.1561584472656,323.2550048828125,324.85546875,321.3997802734375,-187.51361083984375,-149.53660583496094,-0.30953216552734375,-0.4775446653366089,-0.5497117042541504,-0.3589560091495514,-1.2999999523162842,-1.2999999523162842,1.1502869129180908,1.2248257398605347,0.4319608807563782,0.589552104473114,0.616673469543457,9.294108390808105,8.842211723327637,8.225153923034668,7.787210464477539,138.1172637939453,132.5085906982422,119.94772338867188,141.77293395996094,153.18643188476562,150.05453491210938,1.1839172840118408,1.237627387046814,0.7116592526435852,0.6268342137336731,0.5008893609046936,9.210105895996094,8.931944847106934,8.265483856201172,-1.341391921043396,-1.3932279348373413,-2.52695894241333,-2.4895503520965576,1133.6602783203125,-1.2999999523162842,-1.2999999523162842,-2.7781801223754883,-2.77425479888916,1478.3236083984375,-0.0908203125,0.361428439617157,-0.09999999403953552,-0.09999999403953552,0.4799751341342926,0.455046683549881,0.1431833803653717,0.40194597840309143,0?,0.5004955530166626,0.0,9.467262268066406,99.01256561279297,98.27519989013672,10.198871612548828,99.2982406616211,99.12063598632812,10.100554466247559,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.2982406616211,98.27519989013672,99.01256561279297,10.100554466247559,10.198871612548828,9.467262268066406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1220.45849609375,724.2987670898438,34.80957794189453,77.1796875,85.00666046142578,62.96392059326172,-0.23000000417232513,91.67289733886719,81.70068359375,82.13594818115234,58.51371765136719,-0.3100000023841858,32.091796875,59.304325103759766,83.66272735595703,75.5374526977539,0.23000000417232513,90.02032470703125,80.96379852294922,82.4974136352539,58.613040924072266,-0.3700000047683716,0?,0?,0.0,37.84785079956055,16.78894805908203,341.83209228515625,353.20928955078125,343.51495361328125,352.2751159667969,1706.4940185546875,1383.0662841796875,17.934850692749023,26.073566436767578,495.1656799316406,507.6681823730469,521.59375,506.90216064453125,482.1712951660156,525.39013671875,535.653564453125,535.5173950195312,520.5413818359375,533.0103149414062,520.5350952148438,498.8337707519531,517.4609985351562,501.3591613769531,522.4215698242188,527.2764892578125,513.2179565429688,491.34832763671875,519.5949096679688,512.9330444335938,527.5830078125,527.4757080078125,522.0182495117188,527.6182861328125,511.77362060546875,486.3194885253906,500.2693176269531,505.74041748046875,516.7471313476562,517.7249755859375,513.55029296875,516.8079833984375,511.876220703125,511.357666015625,512.5836181640625,507.8204345703125,448.9281005859375,531.8333740234375,566.2806396484375,504.9411315917969,571.2745971679688,560.0638427734375,589.7095947265625,577.0529174804688,577.6758422851562,561.5999755859375,559.8422241210938,553.5202026367188,545.6598510742188,526.6016235351562,516.945068359375,425.4855041503906,475.0225830078125,518.436767578125,460.57330322265625,534.1863403320312,259.9420471191406,383.52215576171875,355.5770568847656,495.7265930175781,510.6895446777344,513.49853515625,434.8634338378906,461.2302551269531,537.681640625,527.8320922851562,516.4627685546875,492.8475036621094,538.9518432617188,524.7473754882812,527.5278930664062,502.3808288574219,521.1902465820312,470.9797668457031,499.8709411621094,489.5899658203125,533.41796875,521.6797485351562,519.2218627929688,490.1907043457031,526.88427734375,528.3903198242188,509.2274475097656,506.2180480957031,501.56842041015625,502.8406066894531,480.7213134765625,495.3385314941406,499.5568542480469,500.56103515625,557.0882568359375,585.9450073242188,562.5673828125,581.4953002929688,548.7347412109375,569.6236572265625,554.1747436523438,573.2192993164062,438.21087646484375,442.100341796875,445.91717529296875,457.1041259765625,450.1280517578125,437.1659240722656,498.48712158203125,518.9159545898438,485.0184326171875,268.23388671875,507.6905822753906,476.3990783691406,468.4014587402344,465.6742248535156,460.47760009765625,465.89605712890625
2024-11-25 00:00:00,2024-11-25 17:59:59.999,558.8486938476562,353.09564208984375,0.6321490406990051,1694.96337890625,16.15818214416504,453.7988586425781,386.6513977050781,470.1318359375,452.88690185546875,536.6519165039062,450.3603515625,385.9765930175781,469.693115234375,457.27642822265625,532.9415283203125,529.5841064453125,126.870849609375,20.903484344482422,118.58279418945312,13.770195007324219,3.5577480792999268,322.0087890625,3.3131468296051025,254.00753784179688,537.3491821289062,265.6497497558594,548.4899291992188,542.8795776367188,43.99547576904297,24.54990577697754,270.5576171875,330.7287902832031,300.0448303222656,335.62933349609375,302.6733093261719,103.0,7.901341915130615,267.8984069824219,73.18880462646484,50.15143966674805,100.0,8.193267822265625,271.7180480957031,77.7359390258789,50.507301330566406,110.0,7.9708356857299805,271.43798828125,78.15176391601562,55.485107421875,105.0,5.574668884277344,205.3012237548828,37.68537902832031,39.40578842163086,110.0,-0.2909959554672241,46.3957633972168,37.68537902832031,0.009765625,110.0,7.998520851135254,283.9780578613281,79.52356719970703,54.171932220458984,115.33154296875,7.892848968505859,293.0058288574219,76.08121490478516,53.81536102294922,105.0,7.959630966186523,284.2315673828125,75.02308654785156,49.619693756103516,2004.126708984375,4.049363613128662,4.578893184661865,-49.87308120727539,631.6160888671875,580.68115234375,349.2555236816406,411.27886962890625,309.153076171875,353.197265625,321.6767272949219,281.0830993652344,309.99420166015625,324.3422546386719,315.87664794921875,-230.82846069335938,-134.16026306152344,-0.3680199384689331,-0.5216993093490601,-0.28785982728004456,-0.3334064185619354,-1.4793399572372437,-1.5357286930084229,-53.37999725341797,606.3289184570312,600.9497680664062,384.3949890136719,414.7190856933594,309.559326171875,353.0279235839844,324.63299560546875,324.3410339355469,331.3869934082031,330.32635498046875,325.16180419921875,-231.62606811523438,-191.79119873046875,-0.3611062467098236,-0.5439825057983398,-0.6222690939903259,-0.41285356879234314,-1.2999999523162842,-1.2999999523162842,1.29472017288208,1.365844964981079,0.49325379729270935,0.690497100353241,0.7200617790222168,10.056923866271973,9.565857887268066,8.741293907165527,8.210585594177246,137.8372039794922,132.20126342773438,119.20762634277344,146.37176513671875,157.77850341796875,154.88662719726562,1.3389148712158203,1.3803790807724,0.8166744709014893,0.7128762602806091,0.5703190565109253,9.984676361083984,9.670411109924316,8.79549789428711,-1.4793399572372437,-1.5357286930084229,-2.7573413848876953,-2.711639165878296,1221.6739501953125,-1.2999999523162842,-1.2999999523162842,-3.115588426589966,-3.107774257659912,1815.8228759765625,-0.0908203125,0.41827091574668884,-0.09999999403953552,-0.09999999403953552,0.5590212941169739,0.5175994038581848,-0.027166016399860382,0.4475703537464142,0?,0.587486743927002,0.0,9.765280723571777,100.27681732177734,99.560546875,10.12529468536377,99.02880096435547,98.88468933105469,10.248271942138672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.02880096435547,99.560546875,100.27681732177734,10.248271942138672,10.12529468536377,9.765280723571777,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1265.81396484375,738.3377075195312,4.831798076629639,77.1796875,83.85210418701172,62.138790130615234,-0.23000000417232513,89.4993896484375,80.61837768554688,80.08184814453125,69.38135528564453,-0.3100000023841858,6.819446086883545,47.80441665649414,82.9540023803711,75.24666595458984,0.23000000417232513,87.84623718261719,81.52732849121094,80.44331359863281,69.31004333496094,-0.3700000047683716,0?,0?,0.0,59.908485412597656,17.334518432617188,344.5987243652344,355.5246276855469,346.5072021484375,355.07293701171875,1792.721923828125,1512.95947265625,18.500831604003906,24.44631004333496,492.115478515625,504.7503662109375,522.607177734375,508.2404479980469,483.2713928222656,526.6029052734375,535.908935546875,534.0553588867188,518.2020263671875,529.1698608398438,514.3963623046875,492.9410400390625,509.8154602050781,493.89288330078125,514.337890625,518.6840209960938,508.3218688964844,489.7272644042969,522.0393676757812,515.228759765625,529.1849975585938,529.822265625,523.7044067382812,529.956787109375,514.0266723632812,488.26861572265625,502.3860778808594,497.5119323730469,506.97064208984375,507.547119140625,503.9521789550781,506.5054931640625,502.16680908203125,502.4799499511719,503.54443359375,499.57623291015625,444.97235107421875,525.7553100585938,570.8148803710938,514.8307495117188,583.9264526367188,567.5960693359375,580.5581665039062,560.8692016601562,559.8295288085938,548.5615844726562,563.4426879882812,545.7135009765625,533.85400390625,520.8902587890625,521.986572265625,437.01019287109375,450.7584533691406,480.9950256347656,441.9861755371094,502.78289794921875,261.1427001953125,383.4082336425781,357.31243896484375,482.04949951171875,497.0410461425781,502.84637451171875,431.57080078125,459.7696838378906,491.9535827636719,500.14495849609375,490.77569580078125,487.7344055175781,498.4612121582031,496.8266906738281,498.5015869140625,494.8932800292969,493.5277099609375,449.3393249511719,482.32781982421875,476.7569885253906,507.49993896484375,499.0804748535156,494.49310302734375,464.6390686035156,507.39996337890625,508.7583923339844,491.87469482421875,490.7674560546875,487.20037841796875,485.93695068359375,478.89471435546875,492.7778015136719,497.8845520019531,499.506103515625,573.7227783203125,603.3492431640625,578.1153564453125,595.9799194335938,540.4859008789062,558.2457885742188,547.2095336914062,560.9815063476562,432.80401611328125,442.8437194824219,442.10528564453125,443.73150634765625,438.4284362792969,435.5362854003906,472.27337646484375,492.92218017578125,461.832275390625,268.49627685546875,482.2918395996094,466.65765380859375,460.5765075683594,458.438720703125,453.9443054199219,458.16943359375
2024-11-25 00:00:00,2024-11-25 18:59:59.999,578.0827026367188,372.4306640625,0.6438731551170349,1737.57177734375,16.576053619384766,449.46630859375,385.2757873535156,480.4840393066406,456.0382385253906,541.1776733398438,452.6091003417969,389.5771179199219,475.7560119628906,460.13629150390625,541.5696411132812,536.3333129882812,127.44528198242188,29.967313766479492,122.78477478027344,19.705440521240234,3.6679883003234863,327.10198974609375,3.419449806213379,250.52960205078125,545.0155029296875,256.1004333496094,542.1459350585938,543.5668334960938,49.06563186645508,34.389991760253906,272.5379333496094,330.5574035644531,301.0148620605469,335.7940368652344,303.5648498535156,103.0,7.361321449279785,268.8334655761719,70.98554229736328,48.5678825378418,100.0,7.6327714920043945,272.1264343261719,74.8874740600586,52.615028381347656,110.0,7.413171291351318,272.2431945800781,75.37947845458984,57.5844841003418,105.0,7.040929794311523,268.7415466308594,38.03721618652344,51.113346099853516,110.0,-0.29121094942092896,44.01371383666992,38.03721618652344,0.009765625,110.0,7.436176776885986,284.50372314453125,77.46341705322266,56.2691764831543,106.99409484863281,7.357283115386963,292.5227966308594,72.6981201171875,55.91336441040039,105.0,7.409724712371826,284.0332336425781,71.84088897705078,50.40524673461914,1903.07275390625,2.9784324169158936,3.8508849143981934,-84.96862030029297,635.807373046875,587.9227905273438,349.4760437011719,412.4813232421875,308.9329833984375,352.8818664550781,321.1119384765625,282.2672424316406,310.6053466796875,322.8623352050781,315.00244140625,-256.74407958984375,-148.03155517578125,-0.38879817724227905,-0.5219419598579407,-0.28522440791130066,-0.34858831763267517,-1.4018832445144653,-1.4560935497283936,-87.80227661132812,610.3294677734375,605.9021606445312,380.64666748046875,413.4087829589844,307.3092041015625,348.6490783691406,322.6726989746094,322.8063659667969,329.438720703125,328.6085205078125,321.6694641113281,-258.3583984375,-215.95384216308594,-0.3828173875808716,-0.5484055876731873,-0.6164615750312805,-0.43266382813453674,-1.2999999523162842,-1.2999999523162842,1.0233556032180786,1.1053516864776611,0.3645210564136505,0.5188495516777039,0.5412125587463379,9.324914932250977,8.868348121643066,8.124724388122559,7.627246856689453,136.71853637695312,131.37060546875,118.19993591308594,145.8101043701172,157.79135131835938,154.73350524902344,1.0483288764953613,1.114866018295288,0.6183436512947083,0.5393739938735962,0.42679697275161743,9.249671936035156,8.957623481750488,8.171537399291992,-1.4018832445144653,-1.4560935497283936,-2.571990728378296,-2.52058482170105,1115.875732421875,-1.2999999523162842,-1.2999999523162842,-2.9072539806365967,-2.898365020751953,1607.1822509765625,-0.0908203125,0.2884100079536438,-0.09999999403953552,-0.09999999403953552,0.40639495849609375,0.3650849163532257,-0.08150406926870346,0.3242146670818329,0?,0.4201483726501465,0.0,12.4547119140625,99.39151763916016,98.65596008300781,13.295757293701172,98.68121337890625,98.67665100097656,13.36347770690918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.68121337890625,98.65596008300781,99.39151763916016,13.36347770690918,13.295757293701172,12.4547119140625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1173.1190185546875,730.0040283203125,4.809576034545898,77.1796875,84.84947967529297,62.37117004394531,-0.23000000417232513,90.30659484863281,82.17101287841797,81.7649154663086,68.3817138671875,-0.3100000023841858,6.783203125,47.80441665649414,83.93718719482422,76.29267883300781,0.23000000417232513,88.65736389160156,81.399658203125,82.12638092041016,68.22303009033203,-0.3700000047683716,0?,0?,0.0,38.82510757446289,17.77362632751465,346.56732177734375,357.9592590332031,347.55389404296875,357.8724670410156,1831.3792724609375,1531.58935546875,18.922483444213867,22.54587173461914,498.5426025390625,512.1660766601562,529.2174682617188,511.5716247558594,483.6656188964844,528.3286743164062,538.3820190429688,540.7648315429688,524.4842529296875,539.0995483398438,521.3243408203125,497.5312805175781,516.3345336914062,500.9573669433594,523.7664184570312,527.4678344726562,516.2161254882812,495.3916015625,525.38525390625,518.0945434570312,531.52685546875,532.4243774414062,525.9948120117188,531.3557739257812,515.7933959960938,489.8838195800781,504.8136291503906,504.3694763183594,514.1718139648438,515.1968383789062,511.5269470214844,515.3748779296875,510.6602478027344,510.9343566894531,511.6390380859375,507.3156433105469,440.4459228515625,527.4932861328125,575.3087158203125,511.22320556640625,581.0357055664062,560.026123046875,567.0153198242188,548.819091796875,560.308837890625,546.9695434570312,562.5992431640625,552.699951171875,540.9512939453125,522.19384765625,531.1251831054688,437.297607421875,446.36810302734375,477.19989013671875,437.62750244140625,491.6668701171875,261.99774169921875,379.51470947265625,359.0043640136719,492.7389831542969,513.249755859375,512.884033203125,440.3305358886719,465.07989501953125,499.6922607421875,511.0214538574219,501.6336669921875,496.7135009765625,512.9583129882812,507.0349426269531,511.3513488769531,503.7871398925781,510.28607177734375,455.8004150390625,491.74432373046875,497.7874755859375,515.541748046875,501.6253967285156,498.1769714355469,457.1589660644531,515.2537841796875,521.4121704101562,504.9236755371094,502.5069274902344,499.5796203613281,499.2845458984375,483.80657958984375,498.8927307128906,504.3393859863281,504.787841796875,569.3271484375,596.2424926757812,574.0025634765625,591.45458984375,550.0147094726562,572.203369140625,557.8736572265625,574.705810546875,430.83660888671875,439.8566589355469,436.9533996582031,444.00128173828125,443.4976806640625,438.9979248046875,463.8270568847656,498.6418762207031,454.1509094238281,269.09466552734375,473.0489196777344,482.7296142578125,474.11737060546875,471.8267822265625,466.6658935546875,473.5503234863281
2024-11-25 00:00:00,2024-11-25 19:59:59.999,575.54833984375,370.12164306640625,0.6435494422912598,1722.2947998046875,16.463783264160156,453.9905700683594,386.41998291015625,485.8281555175781,455.0477600097656,541.4044189453125,456.6141662597656,390.18402099609375,481.6219787597656,458.7980041503906,542.7239379882812,536.908935546875,127.64737701416016,36.19771957397461,123.41175079345703,28.0854549407959,3.6748106479644775,329.1270446777344,3.426900625228882,249.60169982910156,540.1372680664062,254.2527618408203,544.7584838867188,542.4299926757812,58.140289306640625,40.374481201171875,272.6018981933594,331.0055847167969,301.8978576660156,336.41973876953125,304.5944519042969,103.0,7.380958080291748,269.6250915527344,74.677001953125,46.949039459228516,100.0,7.6875529289245605,272.11572265625,70.4508056640625,50.330623626708984,110.0,7.450939655303955,272.4971923828125,71.8829116821289,58.82312774658203,105.0,7.020998477935791,269.218017578125,39.28371810913086,50.45650100708008,110.0,-0.29121094942092896,41.97557830810547,39.28371810913086,0.009765625,110.0,7.468303203582764,283.7665100097656,73.80168151855469,57.50638961791992,103.87017059326172,7.39482307434082,291.77960205078125,68.97920227050781,57.142860412597656,105.0,7.431514739990234,283.51690673828125,72.07660675048828,48.9520263671875,1905.30712890625,2.8461520671844482,3.7287604808807373,-69.48458862304688,640.58447265625,590.9520874023438,345.2652587890625,412.1449890136719,307.2976989746094,352.5346374511719,320.2691345214844,283.10906982421875,309.8101501464844,322.9654235839844,314.6669921875,-250.1285858154297,-144.39549255371094,-0.3876141607761383,-0.5143790245056152,-0.27919596433639526,-0.34699422121047974,-1.3853280544281006,-1.439697504043579,-72.32604217529297,617.2302856445312,607.9378051757812,384.6098937988281,414.2120666503906,308.2763977050781,345.6199645996094,318.72833251953125,320.2171325683594,327.837158203125,330.04150390625,320.8365783691406,-251.46205139160156,-211.14984130859375,-0.3809259533882141,-0.5386690497398376,-0.6041663885116577,-0.4321352243423462,-1.2999999523162842,-1.2999999523162842,1.0459566116333008,1.1254743337631226,0.37688371539115906,0.5329380631446838,0.5571503043174744,9.3158597946167,8.862546920776367,8.140401840209961,7.6549482345581055,136.88568115234375,131.35682678222656,118.01476287841797,144.42874145507812,156.62442016601562,153.44711303710938,1.071418285369873,1.1375892162322998,0.6378669738769531,0.5583493113517761,0.43997055292129517,9.24033260345459,8.947688102722168,8.182302474975586,-1.3853280544281006,-1.439697504043579,-2.5569496154785156,-2.4989824295043945,1117.23681640625,-1.2999999523162842,-1.2999999523162842,-2.862506866455078,-2.8566877841949463,1562.6455078125,-0.0908203125,0.3055391013622284,-0.09999999403953552,-0.09999999403953552,0.42240023612976074,0.40237027406692505,-0.0694781094789505,0.33731186389923096,0?,0.4384446144104004,0.0,22.055028915405273,91.83833312988281,91.12598419189453,23.367544174194336,92.04196166992188,92.01994323730469,22.34100341796875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.04196166992188,91.12598419189453,91.83833312988281,22.34100341796875,23.367544174194336,22.055028915405273,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1178.4779052734375,726.8251342773438,4.809576034545898,77.1796875,86.001953125,62.57421875,-0.23000000417232513,90.44078063964844,82.62677764892578,79.93917846679688,67.05680847167969,-0.3100000023841858,6.783203125,63.08028030395508,84.95975494384766,77.19818878173828,0.23000000417232513,88.41027069091797,81.99494934082031,80.30064392089844,67.19003295898438,-0.3700000047683716,0?,0?,0.0,34.70237731933594,17.65152931213379,347.507080078125,358.5587158203125,347.3303527832031,358.4367370605469,1818.622314453125,1503.4451904296875,18.845407485961914,22.141773223876953,499.9052734375,514.7260131835938,531.9365234375,512.2607421875,485.2943420410156,529.4170532226562,538.3858642578125,540.6381225585938,525.30126953125,538.5341186523438,521.8845825195312,498.84906005859375,518.1189575195312,502.4354248046875,524.9479370117188,528.679443359375,518.7371215820312,496.56243896484375,527.1817626953125,518.87744140625,530.9609375,532.26611328125,526.2107543945312,530.5145874023438,515.1350708007812,489.7556457519531,505.20001220703125,506.4853820800781,516.4898071289062,517.1844482421875,513.1305541992188,517.6785278320312,512.5919189453125,512.9435424804688,512.9885864257812,508.3280944824219,444.96258544921875,537.1830444335938,586.7687377929688,514.76611328125,582.8704223632812,559.2133178710938,559.0162353515625,528.590576171875,540.0488891601562,522.0311889648438,556.1862182617188,551.927490234375,543.9978637695312,524.6005859375,531.4891967773438,432.3084411621094,454.1676940917969,488.51971435546875,444.6620178222656,502.85888671875,261.8876953125,382.3980407714844,359.4067687988281,499.4586181640625,522.0947265625,517.931884765625,447.9814453125,474.4637145996094,508.4740905761719,513.541259765625,503.48724365234375,505.8816833496094,518.0987548828125,508.2789001464844,514.38818359375,509.0043640136719,516.2659912109375,456.7967529296875,496.99169921875,510.6379089355469,513.5091552734375,499.5317077636719,495.8467102050781,465.6065368652344,517.1495971679688,523.0794677734375,507.03411865234375,505.1861267089844,501.9953918457031,501.9947814941406,485.05242919921875,500.87689208984375,506.34698486328125,506.35577392578125,571.6146850585938,597.979248046875,578.0980834960938,594.9883422851562,548.667724609375,572.6727905273438,558.0043334960938,574.8400268554688,436.1087951660156,445.1141357421875,438.6719665527344,444.6230163574219,448.0227966308594,444.4268493652344,472.553955078125,495.6718444824219,462.051513671875,269.4095458984375,483.8976135253906,494.1059875488281,484.3625793457031,482.6263122558594,477.1607666015625,485.390380859375
2024-11-25 00:00:00,2024-11-25 20:59:59.999,569.4413452148438,368.0373840332031,0.647167980670929,1707.4091796875,16.311933517456055,443.14569091796875,382.9365234375,472.3346862792969,455.687255859375,540.7166137695312,445.26800537109375,392.4312744140625,465.8891296386719,453.620361328125,536.6773681640625,533.4312744140625,117.93574523925781,19.492706298828125,115.68502807617188,14.164508819580078,3.6518733501434326,326.0621643066406,3.405076265335083,249.30641174316406,536.8018188476562,249.5585174560547,538.8513793945312,537.8180541992188,63.83439636230469,43.02192687988281,271.90460205078125,326.39630126953125,302.2412414550781,331.7470703125,305.11785888671875,103.0,7.597925186157227,268.2757873535156,75.96562194824219,47.355037689208984,100.0,7.913327693939209,270.12261962890625,75.47711181640625,50.68171691894531,110.0,7.670166492462158,270.7149658203125,73.75945281982422,58.241905212402344,105.0,7.154108047485352,268.4149475097656,40.15155029296875,49.970550537109375,110.0,-0.29121094942092896,40.404903411865234,40.15155029296875,0.009765625,110.0,7.690465450286865,281.7530822753906,75.94368743896484,56.91109848022461,111.9404296875,7.59268856048584,289.9034729003906,72.20132446289062,55.008079528808594,105.0,7.656961441040039,281.6438293457031,72.90235900878906,49.91107940673828,1833.249267578125,3.1712379455566406,3.642717123031616,-71.16970825195312,645.6912841796875,595.9630126953125,346.5374755859375,409.2645568847656,310.7087707519531,349.25836181640625,312.9320068359375,284.3352966308594,308.8788757324219,320.28173828125,313.8489685058594,-249.22047424316406,-144.03045654296875,-0.3950204849243164,-0.48618727922439575,-0.25947269797325134,-0.3573134243488312,-1.2864446640014648,-1.3383510112762451,-74.55428314208984,622.7848510742188,599.7007446289062,390.8416748046875,408.57666015625,312.24981689453125,339.8874206542969,322.9336242675781,303.4472351074219,327.48138427734375,333.6615295410156,315.76312255859375,-250.14053344726562,-210.07566833496094,-0.39104652404785156,-0.5104391574859619,-0.5678074955940247,-0.4465468227863312,-1.2999999523162842,-1.2999999523162842,0.8360414505004883,0.9221010804176331,0.2853304445743561,0.4045317769050598,0.4252784848213196,9.70128345489502,9.226044654846191,8.410924911499023,7.8881683349609375,135.71836853027344,130.70188903808594,116.93046569824219,142.9720916748047,154.96755981445312,152.68214416503906,0.8497337102890015,0.930490255355835,0.4917680621147156,0.4323495328426361,0.335308313369751,9.62833309173584,9.317341804504395,8.4518461227417,-1.2864446640014648,-1.3383510112762451,-2.406245231628418,-2.341449737548828,1068.04833984375,-1.2999999523162842,-1.2999999523162842,-2.6917545795440674,-2.685908794403076,1391.6175537109375,-0.0908203125,0.2173224538564682,-0.09999999403953552,-0.09999999403953552,0.31597039103507996,0.31755331158638,-0.09415600448846817,0.25370293855667114,0?,0.3165085017681122,0.0,28.210920333862305,95.25008392333984,94.55416107177734,27.877779006958008,89.0060806274414,88.97189331054688,28.3347110748291,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.0060806274414,94.55416107177734,95.25008392333984,28.3347110748291,27.877779006958008,28.210920333862305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1098.358642578125,734.9591064453125,4.809576034545898,77.1796875,86.10983276367188,62.57421875,-0.23000000417232513,89.11094665527344,81.3665771484375,79.95101165771484,67.63190460205078,-0.3100000023841858,6.783203125,83.94269561767578,84.49647521972656,76.33329010009766,0.23000000417232513,87.54570770263672,82.453125,80.3124771118164,67.30581665039062,-0.3700000047683716,0?,0?,0.0,30.754812240600586,17.515113830566406,348.08380126953125,358.8912658691406,347.9543151855469,358.73565673828125,1807.8294677734375,1540.5096435546875,18.790271759033203,20.88322639465332,502.99993896484375,518.6190795898438,534.232666015625,511.62432861328125,483.4992370605469,526.0597534179688,535.2796630859375,536.3875122070312,522.94775390625,530.0973510742188,515.5438232421875,494.0938415527344,512.59716796875,496.9916687011719,518.110107421875,524.00537109375,516.006103515625,494.14892578125,525.5972290039062,516.5634155273438,528.4324951171875,530.5324096679688,523.9632568359375,526.8772583007812,511.9232482910156,487.3885498046875,503.1856384277344,501.93341064453125,511.599365234375,512.03662109375,507.9839782714844,512.2850341796875,506.3961181640625,506.94244384765625,506.6219787597656,502.00030517578125,443.36334228515625,541.0234375,591.3223266601562,513.8817749023438,577.406494140625,548.3544311523438,539.8723754882812,504.2425231933594,522.1183471679688,507.2449645996094,539.4489135742188,552.80029296875,543.5524291992188,526.652099609375,537.2816772460938,430.98681640625,443.6427307128906,476.15472412109375,435.35296630859375,481.5088806152344,261.5469970703125,379.259033203125,358.47979736328125,474.8746643066406,497.7831726074219,518.0108032226562,441.3390808105469,468.4667663574219,497.56524658203125,489.9829406738281,482.9395446777344,502.9119567871094,510.2391662597656,488.7109375,500.1570129394531,506.20855712890625,512.7988891601562,445.26092529296875,488.0271911621094,492.0697937011719,500.4441223144531,485.34259033203125,481.0622253417969,450.7137756347656,505.0428466796875,510.9049987792969,495.6773376464844,494.34552001953125,490.4437255859375,492.6039123535156,487.20849609375,503.2983703613281,503.30621337890625,503.21966552734375,568.459228515625,593.7207641601562,577.3145751953125,591.4777221679688,549.6975708007812,574.4142456054688,559.355712890625,574.2184448242188,429.6896667480469,435.3975830078125,428.9187316894531,430.6846008300781,437.2882080078125,438.2855529785156,456.4183654785156,480.96234130859375,448.2171630859375,268.88006591796875,467.28924560546875,477.1483154296875,468.72149658203125,467.5345458984375,462.8923645019531,470.0694885253906
2024-11-25 00:00:00,2024-11-25 21:59:59.999,567.2821044921875,356.8682861328125,0.6297154426574707,1691.693603515625,16.222393035888672,451.7898254394531,385.0436096191406,475.7615966796875,454.23046875,540.5159301757812,454.0086364746094,395.10076904296875,472.1095886230469,457.4248962402344,541.9633178710938,535.9805908203125,118.94924926757812,25.237117767333984,123.06446838378906,17.231229782104492,3.624542236328125,328.4425964355469,3.3782339096069336,251.4984130859375,539.1265258789062,250.60438537597656,539.6928100585938,539.3568725585938,58.368770599365234,44.840572357177734,271.7056579589844,328.77508544921875,301.6983337402344,334.0557861328125,304.3700256347656,103.0,7.433637619018555,268.81036376953125,75.16329956054688,46.73188018798828,100.0,7.729968070983887,268.8130187988281,80.38426208496094,45.766727447509766,110.0,7.507379531860352,271.1446838378906,73.66893005371094,56.190155029296875,105.0,7.014238357543945,268.68646240234375,39.81267166137695,49.95011520385742,110.0,-0.29121094942092896,39.0485954284668,39.81267166137695,0.009765625,110.0,7.529865741729736,281.3132629394531,74.07234954833984,56.277198791503906,111.51302337646484,7.426350116729736,289.5094299316406,72.89656829833984,53.91933822631836,105.0,7.494477272033691,281.3382873535156,72.06705474853516,48.06755447387695,1837.1607666015625,2.8172974586486816,3.7096292972564697,-77.54443359375,646.79345703125,598.0850830078125,345.6445007324219,410.8127746582031,307.4045104980469,350.7498474121094,315.98760986328125,281.6654357910156,307.794677734375,320.40997314453125,313.14422607421875,-263.6333923339844,-152.2040557861328,-0.4027225971221924,-0.5128176808357239,-0.27575957775115967,-0.35982245206832886,-1.3380992412567139,-1.3915536403656006,-80.64855194091797,626.03857421875,605.16064453125,386.5009765625,410.7574768066406,307.8049621582031,339.7323303222656,317.0882263183594,311.4974060058594,325.0098571777344,328.7452697753906,315.9230651855469,-264.3064880371094,-225.71487426757812,-0.39782196283340454,-0.5371766686439514,-0.5959951877593994,-0.4492521286010742,-1.2999999523162842,-1.2999999523162842,0.8430103063583374,0.9275967478752136,0.2885386645793915,0.4085809588432312,0.42726972699165344,9.505793571472168,9.037835121154785,8.235987663269043,7.721055507659912,136.2911834716797,131.19248962402344,117.3496322631836,142.6279754638672,154.29254150390625,151.81956481933594,0.857582688331604,0.9387801885604858,0.49455395340919495,0.433688223361969,0.33806467056274414,9.431830406188965,9.124922752380371,8.262307167053223,-1.3380992412567139,-1.3915536403656006,-2.4708056449890137,-2.3967411518096924,1079.2457275390625,-1.2999999523162842,-1.2999999523162842,-2.7378833293914795,-2.73246169090271,1438.01416015625,-0.0908203125,0.21510270237922668,-0.09999999403953552,-0.09999999403953552,0.31565672159194946,0.3184475004673004,-0.09273858368396759,0.2535876929759979,0?,0.3191768229007721,0.0,14.36562728881836,98.60909271240234,97.82015228271484,15.119547843933105,95.9571533203125,95.76846313476562,15.48786449432373,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.9571533203125,97.82015228271484,98.60909271240234,15.48786449432373,15.119547843933105,14.36562728881836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1102.59423828125,734.5281372070312,4.809576034545898,77.1796875,86.205078125,62.57421875,-0.23000000417232513,89.05101013183594,81.365234375,75.71363830566406,67.13113403320312,-0.3100000023841858,6.783203125,84.06331634521484,83.79872131347656,76.66873931884766,0.23000000417232513,87.37210845947266,82.453125,76.07510375976562,67.12151336669922,-0.3700000047683716,0?,0?,0.0,30.310564041137695,17.40536880493164,347.791748046875,358.22186279296875,347.84771728515625,358.02960205078125,1790.822265625,1506.598876953125,18.594196319580078,20.177974700927734,502.744384765625,519.0770874023438,533.893310546875,510.5611572265625,483.1378173828125,525.8689575195312,535.6390380859375,536.1044311523438,524.7131958007812,535.9793090820312,520.4635620117188,497.7449951171875,517.8798828125,501.635009765625,523.1654052734375,527.8475341796875,519.3623046875,496.77508544921875,525.7628784179688,516.6942749023438,528.7185668945312,531.7772216796875,524.8489379882812,526.6050415039062,511.78314208984375,487.0189514160156,502.6118469238281,507.2384338378906,517.1610107421875,517.8659057617188,513.283203125,517.5387573242188,511.5536804199219,512.1311645507812,511.67425537109375,506.9172058105469,441.9045104980469,544.0399780273438,596.52294921875,513.140869140625,577.39990234375,537.5973510742188,542.2244873046875,500.4412536621094,520.16357421875,503.26708984375,534.4412841796875,552.4819946289062,550.7464599609375,529.4630126953125,539.8692626953125,432.0185546875,448.9244689941406,483.0282897949219,439.7593078613281,487.14129638671875,261.27789306640625,380.1744079589844,358.3956604003906,485.035888671875,506.3056335449219,510.61474609375,442.4739685058594,468.1932067871094,503.6358337402344,504.7912292480469,490.9665832519531,500.12115478515625,513.9683227539062,494.9620666503906,505.9295959472656,499.73406982421875,521.0629272460938,451.1872253417969,493.5918884277344,497.52728271484375,507.2688903808594,489.1673583984375,484.8180236816406,456.5528259277344,510.1099548339844,508.3896789550781,493.63665771484375,492.3515625,487.9390869140625,492.0762939453125,486.9041748046875,503.69073486328125,506.81622314453125,506.54571533203125,567.8640747070312,592.147705078125,578.0355834960938,592.5377197265625,551.7896728515625,578.577880859375,563.3406372070312,580.3355102539062,437.15130615234375,442.3518981933594,435.5484924316406,437.3861083984375,444.5647888183594,445.3941650390625,463.0662841796875,489.32452392578125,453.371826171875,268.88006591796875,473.11358642578125,481.9446716308594,473.1809997558594,471.9404602050781,467.42303466796875,475.52105712890625
2024-11-25 00:00:00,2024-11-25 22:59:59.999,544.3723754882812,350.8318176269531,0.6445116996765137,1617.40380859375,15.853755950927734,463.93475341796875,385.6910095214844,479.63287353515625,451.2274169921875,541.0020141601562,467.0167541503906,393.22235107421875,476.74041748046875,455.4175109863281,542.59814453125,536.6215209960938,122.6174545288086,32.04928970336914,125.28793334960938,24.46617889404297,3.499545097351074,329.8143005371094,3.2596445083618164,248.1459503173828,541.9015502929688,256.2216796875,537.46875,539.76220703125,55.637760162353516,44.50483322143555,269.8346252441406,330.6711120605469,299.7521057128906,335.72723388671875,302.447021484375,103.0,7.056103706359863,268.1016845703125,76.0812759399414,45.505062103271484,100.0,7.3490071296691895,270.1882629394531,76.55806732177734,49.150779724121094,110.0,7.118326187133789,270.7342529296875,75.01813507080078,54.3801383972168,105.0,6.646364688873291,268.29736328125,38.92201614379883,47.75602722167969,110.0,-0.29121094942092896,37.914634704589844,38.92201614379883,0.009765625,110.0,7.14569091796875,281.2452697753906,74.18035125732422,54.88881301879883,108.16973876953125,7.0457305908203125,289.4262390136719,73.73479461669922,52.693416595458984,105.0,7.110194206237793,281.1634521484375,74.37098693847656,46.4924430847168,1801.4630126953125,3.0846149921417236,3.824871778488159,-67.08473205566406,643.6923828125,597.0762329101562,341.8273010253906,411.40533447265625,302.1287536621094,350.8562316894531,318.29034423828125,279.416259765625,305.8013916015625,319.2485046386719,310.77496337890625,-248.27476501464844,-144.6095733642578,-0.3771529197692871,-0.4959683120250702,-0.2664932906627655,-0.33634692430496216,-1.2942107915878296,-1.3442288637161255,-69.99851989746094,613.5136108398438,607.5865478515625,378.4281311035156,412.9153137207031,301.5331726074219,339.10894775390625,315.71246337890625,319.2253723144531,322.69757080078125,324.18267822265625,317.69036865234375,-250.24185180664062,-211.7398681640625,-0.3724146783351898,-0.5212342739105225,-0.5774090886116028,-0.4205645024776459,-1.2999999523162842,-1.2999999523162842,0.7762470245361328,0.8623684644699097,0.26234424114227295,0.37051504850387573,0.38947466015815735,9.022008895874023,8.572190284729004,7.820428848266602,7.32629919052124,134.44834899902344,129.2050323486328,115.56140899658203,141.0494384765625,153.06028747558594,150.0095977783203,0.7858468890190125,0.8739727735519409,0.4517340064048767,0.3971173167228699,0.3068311810493469,8.94433879852295,8.65379810333252,7.8198370933532715,-1.2942107915878296,-1.3442288637161255,-2.3671839237213135,-2.288731575012207,1022.8843994140625,-1.2999999523162842,-1.2999999523162842,-2.6210498809814453,-2.617084503173828,1320.8211669921875,-0.0908203125,0.19429299235343933,-0.09999999403953552,-0.09999999403953552,0.2843005657196045,0.28749072551727295,-0.09228667616844177,0.23488257825374603,0?,0.2845171391963959,0.0,9.065339088439941,100.2808837890625,99.5546875,10.010920524597168,99.77461242675781,99.57222747802734,9.871095657348633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77461242675781,99.5546875,100.2808837890625,9.871095657348633,10.010920524597168,9.065339088439941,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1070.281982421875,731.175048828125,5.862829208374023,77.1796875,84.87632751464844,66.23701477050781,-0.23000000417232513,86.94889068603516,81.365234375,79.1220474243164,66.6574935913086,-0.3100000023841858,7.552831172943115,81.67935943603516,82.63314056396484,77.92756652832031,0.23000000417232513,85.18354797363281,82.453125,79.48350524902344,67.42986297607422,-0.3700000047683716,0?,0?,0.0,31.146799087524414,16.944137573242188,346.52398681640625,355.4437561035156,347.09869384765625,355.16632080078125,1708.0469970703125,1403.8232421875,18.113658905029297,19.633228302001953,500.90948486328125,517.2727661132812,532.556884765625,511.1388854980469,484.8487854003906,528.4912109375,536.69873046875,534.7283935546875,524.0568237304688,536.1873779296875,521.8294067382812,499.24737548828125,520.860595703125,503.06793212890625,523.181396484375,528.214111328125,518.0404052734375,495.16864013671875,528.3793334960938,518.8536987304688,531.5340576171875,535.1494750976562,527.6865234375,529.1538696289062,512.9190063476562,487.8799133300781,503.9215087890625,509.7222900390625,519.89892578125,520.476318359375,516.0426025390625,520.4741821289062,514.219482421875,514.7919311523438,514.5718994140625,509.1620178222656,436.7494812011719,541.5350341796875,597.3526000976562,516.1431884765625,580.4095458984375,540.7808837890625,536.6969604492188,488.7398681640625,520.1224975585938,505.0895080566406,531.546875,554.0510864257812,554.1968994140625,531.997802734375,542.0239868164062,435.15521240234375,450.65911865234375,482.043701171875,441.6752014160156,493.0246276855469,260.72760009765625,379.4977722167969,357.3768005371094,488.2267150878906,510.7812805175781,514.3317260742188,442.25726318359375,467.6611633300781,502.6415710449219,511.1695556640625,499.47149658203125,499.0831298828125,515.2442016601562,503.7735595703125,514.2039184570312,501.02166748046875,526.7698364257812,458.5301208496094,506.2530212402344,499.7233581542969,519.3916015625,499.6368713378906,495.6666259765625,462.3182678222656,524.108642578125,519.2694091796875,503.9090576171875,503.64898681640625,498.6137390136719,503.1685485839844,484.9339294433594,502.058349609375,505.75445556640625,505.5298156738281,572.1017456054688,597.7337036132812,578.607666015625,596.0272216796875,555.1085815429688,584.6187744140625,570.265625,589.5180053710938,444.6511535644531,454.6402282714844,446.186767578125,452.198974609375,456.9651184082031,453.546875,468.0267639160156,498.0728759765625,459.1645812988281,268.64410400390625,479.9744873046875,484.4207458496094,476.362548828125,475.9111328125,471.3822021484375,479.184814453125
2024-11-25 00:00:00,2024-11-25 23:59:59.999,560.6776123046875,352.0638732910156,0.6281856894493103,1680.2625732421875,16.451852798461914,462.8083190917969,390.4144592285156,478.5933837890625,453.9465026855469,537.9258422851562,464.7931823730469,391.4474182128906,474.36151123046875,457.1586608886719,539.9031372070312,533.7224731445312,130.3775634765625,28.95970916748047,128.86273193359375,21.375442504882812,3.618645191192627,326.70660400390625,3.373831272125244,249.2592010498047,529.5823974609375,248.84481811523438,534.6422119140625,532.0805053710938,65.92596435546875,42.661109924316406,271.6115417480469,332.90557861328125,300.7669372558594,337.9620361328125,303.38885498046875,103.0,7.031039714813232,269.1847839355469,75.22225952148438,43.335609436035156,100.0,7.592746257781982,271.6086120605469,70.60015869140625,50.28024673461914,110.0,7.332152366638184,272.2291564941406,72.60735321044922,55.25355529785156,105.0,6.879543781280518,269.2722473144531,37.95051193237305,50.38721466064453,110.0,-0.29121094942092896,37.21689224243164,37.95051193237305,0.009765625,110.0,7.351041316986084,283.4145202636719,78.59336853027344,51.915618896484375,109.30831146240234,7.260663032531738,291.47705078125,73.16386413574219,53.55611801147461,105.0,7.32777214050293,283.0798645019531,72.97460174560547,47.36632537841797,1914.124755859375,3.5974409580230713,4.045304298400879,-67.9178237915039,645.330810546875,594.1416015625,339.622314453125,413.6300048828125,303.5840759277344,354.29962158203125,321.26263427734375,278.305908203125,308.1415710449219,324.47015380859375,313.8847961425781,-278.7431945800781,-161.0753631591797,-0.41422417759895325,-0.5500668287277222,-0.297808438539505,-0.3672989010810852,-1.4256478548049927,-1.4801304340362549,-70.19145202636719,618.740478515625,614.2449951171875,382.9292297363281,418.42431640625,305.0653381347656,344.6617126464844,318.3486022949219,323.0214538574219,326.2503967285156,327.99072265625,322.8187561035156,-278.0919189453125,-239.65122985839844,-0.4107031226158142,-0.574033260345459,-0.6338383555412292,-0.4604232907295227,-1.2999999523162842,-1.2999999523162842,1.0151551961898804,1.0960646867752075,0.3582253158092499,0.49642279744148254,0.5225197076797485,9.27676010131836,8.822896957397461,8.055506706237793,7.551936626434326,134.8065643310547,128.850830078125,115.18449401855469,141.23670959472656,153.71311950683594,150.32791137695312,1.041802167892456,1.1114490032196045,0.6096420288085938,0.5328162908554077,0.4209598898887634,9.204427719116211,8.90260124206543,8.024452209472656,-1.4256478548049927,-1.4801304340362549,-2.598893880844116,-2.513899803161621,1118.8251953125,-1.2999999523162842,-1.2999999523162842,-2.9004576206207275,-2.8961706161499023,1600.4371337890625,-0.0908203125,0.28684884309768677,-0.09999999403953552,-0.09999999403953552,0.3912951350212097,0.4013237953186035,0.018710937350988388,0.346590518951416,0?,0.40778395533561707,0.0,15.53189754486084,97.62255859375,96.89347839355469,14.596440315246582,98.21685791015625,98.09032440185547,15.76205062866211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.21685791015625,96.89347839355469,97.62255859375,15.76205062866211,14.596440315246582,15.53189754486084,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1183.4019775390625,730.7662353515625,25.794166564941406,77.1796875,84.55078125,77.48046875,-0.23000000417232513,87.78634643554688,81.365234375,80.21930694580078,62.570823669433594,-0.3100000023841858,24.047847747802734,84.1124267578125,82.7584228515625,68.95621490478516,0.23000000417232513,86.38834381103516,82.453125,80.58076477050781,66.28327941894531,-0.3700000047683716,0?,0?,0.0,41.26602554321289,17.591556549072266,346.7454833984375,357.44281005859375,345.7730712890625,357.220703125,1780.7330322265625,1471.171142578125,18.82464599609375,19.707944869995117,498.2096252441406,513.0289916992188,527.4550170898438,507.56121826171875,485.0373229980469,527.8787231445312,534.8592529296875,533.9796752929688,524.9495239257812,535.9509887695312,519.030517578125,498.23370361328125,518.6583862304688,502.07635498046875,522.7278442382812,526.06982421875,514.805419921875,493.55438232421875,527.5364379882812,517.9026489257812,529.8759765625,534.036865234375,527.3154296875,528.119140625,512.342529296875,487.7007141113281,503.9345703125,508.2889099121094,517.8388061523438,518.01953125,513.9901733398438,518.7885131835938,513.41650390625,513.2118530273438,513.2930297851562,508.4295654296875,441.90716552734375,537.305908203125,592.1265258789062,509.37298583984375,581.0208129882812,536.25048828125,528.2381591796875,479.9979553222656,514.4577026367188,493.3117980957031,514.88330078125,549.1639404296875,548.0462036132812,531.3263549804688,525.940673828125,419.7388610839844,452.7259521484375,483.57745361328125,443.9233093261719,497.7767639160156,260.4436950683594,385.7923278808594,359.4149475097656,503.0304260253906,522.418212890625,500.6905822753906,441.46337890625,465.92340087890625,496.7378234863281,515.487548828125,504.6017150878906,488.0155944824219,503.5074462890625,502.23004150390625,509.5135498046875,488.4104919433594,510.1492004394531,451.0809631347656,497.73785400390625,503.03790283203125,507.2579650878906,490.16876220703125,483.85992431640625,465.2753601074219,511.4532775878906,508.9232177734375,493.8546142578125,493.38153076171875,488.7021484375,492.4571533203125,483.992919921875,500.4092102050781,503.2524108886719,503.3421325683594,573.9116821289062,591.42333984375,573.251708984375,593.170166015625,551.1197509765625,580.1943359375,565.3038330078125,584.992431640625,440.4331359863281,452.7302551269531,448.5936279296875,453.7657470703125,457.9259948730469,451.33392333984375,471.3587646484375,485.5221862792969,461.56365966796875,268.46728515625,483.7709045410156,487.7871398925781,478.7181701660156,477.9638671875,473.61895751953125,480.87127685546875
