Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-26 00:00:00,2024-11-26 00:59:59.999,398.6492919921875,245.09715270996094,0.6155869960784912,1218.123291015625,14.694568634033203,444.1900329589844,368.02301025390625,472.9109802246094,461.18536376953125,537.4473876953125,464.024169921875,392.6730651855469,467.1850891113281,450.3624572753906,540.4435424804688,533.8755493164062,85.0184097290039,8.63581371307373,82.70406341552734,12.24291706085205,2.5868682861328125,321.8177185058594,2.391890048980713,235.52777099609375,541.4320068359375,285.8800964355469,528.0303955078125,534.6987915039062,39.76158905029297,7.811251163482666,253.81268310546875,322.3835754394531,292.67626953125,326.407958984375,295.1312561035156,103.0,-0.29099610447883606,191.69691467285156,85.25830078125,0.130859375,100.0,7.276930332183838,262.1253662109375,71.7110366821289,44.11149215698242,110.0,7.161056041717529,263.9788513183594,73.01265716552734,51.585838317871094,105.0,6.699711322784424,261.8874816894531,37.074039459228516,46.66359329223633,110.0,-0.29121094942092896,36.4133186340332,37.074039459228516,0.009765625,110.0,1.4011671543121338,233.0248565673828,93.14401245117188,9.2476224899292,111.42790985107422,7.0180230140686035,281.0007019042969,73.84563446044922,49.864784240722656,105.0,7.0849690437316895,273.1496887207031,74.66957092285156,43.66228103637695,1557.3173828125,4.647821426391602,4.777006149291992,-101.78858947753906,611.11083984375,593.6217041015625,330.0693664550781,406.2994384765625,290.7821044921875,341.87823486328125,307.88787841796875,274.0784606933594,298.3906555175781,305.7147521972656,299.4951171875,-226.2714385986328,-135.44029235839844,-0.34190618991851807,-0.41770321130752563,-0.219405397772789,-0.30477410554885864,-1.040832281112671,-1.0842461585998535,-105.5635757446289,560.8380737304688,556.6204223632812,383.6831359863281,399.55926513671875,296.9735107421875,327.2260437011719,303.7172546386719,309.5614929199219,314.73443603515625,312.62664794921875,302.85260009765625,-229.76219177246094,-189.04490661621094,-0.33833757042884827,-0.44929221272468567,-0.48801887035369873,-0.38403284549713135,-1.2999999523162842,-1.2999999523162842,0.7208827137947083,0.8030482530593872,0.2590663731098175,0.37711891531944275,0.39819350838661194,8.417963981628418,8.024362564086914,7.716522693634033,7.380465984344482,125.82677459716797,121.58212280273438,109.38530731201172,132.9185028076172,144.4754638671875,141.13922119140625,0.7124430537223816,0.8131469488143921,0.44579142332077026,0.4037773609161377,0.31457576155662537,8.3254976272583,8.077723503112793,7.643909454345703,-1.040832281112671,-1.0842461585998535,-1.8826408386230469,-1.8098996877670288,798.402587890625,-1.2999999523162842,-1.2999999523162842,-2.099250316619873,-2.094914197921753,799.3935546875,-0.0908203125,0.19135893881320953,-0.09999999403953552,-0.09999999403953552,0.2845396101474762,0.2851843535900116,-0.021126871928572655,0.010327530093491077,0?,0.28746747970581055,0.0,18.04548454284668,95.04702758789062,94.33660125732422,19.560041427612305,96.32003784179688,96.23902130126953,22.772741317749023,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.32003784179688,94.33660125732422,95.04702758789062,22.772741317749023,19.560041427612305,18.04548454284668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1008.8696899414062,548.4479370117188,19.739999771118164,77.1796875,83.28140258789062,22.584819793701172,-0.23000000417232513,84.1563491821289,78.72120666503906,73.4979019165039,10.506771087646484,-0.3100000023841858,20.765625,80.24630737304688,81.66011810302734,21.483428955078125,0.23000000417232513,82.38874816894531,80.04954528808594,73.8593978881836,10.2265625,-0.3700000047683716,0?,0?,0.0,39.873931884765625,15.390220642089844,344.614013671875,353.1461486816406,334.66033935546875,352.821533203125,1292.6234130859375,1103.825439453125,16.309507369995117,18.543581008911133,502.10205078125,514.7991943359375,528.3710327148438,510.6859130859375,482.6080627441406,521.665771484375,525.479248046875,525.9575805664062,512.8937377929688,520.236328125,508.35888671875,491.0777893066406,515.4609375,502.2835693359375,526.082763671875,535.2048950195312,526.6490478515625,503.0823059082031,523.647216796875,514.3106689453125,528.3206787109375,531.5831298828125,525.5172729492188,526.2303466796875,512.14306640625,486.57769775390625,502.071044921875,506.8572692871094,516.93896484375,516.6143798828125,512.8505859375,518.2374877929688,512.6636352539062,512.6257934570312,513.290283203125,508.4300842285156,447.1971740722656,529.8618774414062,570.3070068359375,505.6156311035156,570.9251098632812,546.214111328125,527.49853515625,484.1792907714844,518.87353515625,510.5799865722656,537.2166137695312,558.1145629882812,551.4906616210938,533.81494140625,555.4320068359375,454.0903625488281,452.6353759765625,482.41888427734375,443.0584411621094,492.5482482910156,260.08746337890625,372.9385986328125,352.8666687011719,466.31494140625,491.06494140625,543.4110107421875,439.7153625488281,474.99139404296875,491.4169616699219,481.1676330566406,471.0509033203125,517.0880737304688,499.8215026855469,476.6642150878906,487.8813171386719,530.1480712890625,508.1632385253906,440.6144714355469,483.1095886230469,486.6998596191406,519.9603881835938,499.81536865234375,496.1353454589844,466.5240173339844,514.1183471679688,529.5870971679688,514.5672607421875,511.8698425292969,509.7518005371094,513.0870361328125,488.1835021972656,502.7610168457031,513.6458129882812,513.6767578125,564.3179321289062,577.8980712890625,560.65771484375,573.8176879882812,556.8610229492188,578.6292724609375,562.3682861328125,582.1175537109375,429.60601806640625,434.37506103515625,428.73272705078125,440.4017639160156,453.6370849609375,451.85357666015625,472.134521484375,498.04949951171875,462.6063537597656,268.3159484863281,480.3114318847656,476.0437316894531,467.8898010253906,466.85333251953125,462.42413330078125,467.8902893066406
2024-11-26 00:00:00,2024-11-26 01:59:59.999,309.06134033203125,205.546875,0.6651760935783386,950.599365234375,13.604257583618164,422.0844421386719,344.0535583496094,482.3364562988281,470.1455078125,538.4030151367188,457.41070556640625,381.59088134765625,467.5258483886719,451.8179016113281,541.9837036132812,535.3256225585938,60.02041244506836,6.524557590484619,70.44110107421875,9.929753303527832,2.011901617050171,319.52923583984375,1.845075249671936,235.5278778076172,542.3521118164062,321.8854675292969,528.0601806640625,535.1199340820312,33.14139938354492,0.0,240.6217803955078,306.7306823730469,288.7820739746094,310.3399963378906,291.5780944824219,103.0,-0.2914751172065735,129.15240478515625,74.55794525146484,0.130859375,100.0,-0.1533031463623047,157.37501525878906,85.53349304199219,0.0517578125,110.0,7.752710819244385,249.6389617919922,69.7362060546875,55.01188659667969,105.0,7.24398136138916,245.32614135742188,35.02647399902344,50.12263488769531,110.0,-0.29121094942092896,35.75356674194336,35.02647399902344,0.009765625,110.0,-0.29999998211860657,158.1727294921875,85.81116485595703,0.0234375,117.95023345947266,7.592016696929932,262.6813049316406,69.67951202392578,53.313575744628906,105.0,7.660953521728516,255.20108032226562,70.36795806884766,47.118900299072266,1299.4207763671875,5.089667797088623,5.33450984954834,-60.893409729003906,585.6104736328125,575.7727661132812,327.115966796875,390.4468994140625,283.585693359375,321.1928405761719,285.62420654296875,263.6678771972656,275.2976989746094,289.2815856933594,279.353271484375,-148.89666748046875,-95.76966857910156,-0.27167147397994995,-0.2811468243598938,-0.14066994190216064,-0.2516787350177765,-0.7205077409744263,-0.752916157245636,-65.69568634033203,492.4329528808594,501.7587585449219,389.2201843261719,373.38983154296875,295.3722839355469,301.2071533203125,300.8783264160156,285.7551574707031,307.349853515625,303.1856994628906,277.6573791503906,-154.78709411621094,-115.7295150756836,-0.2676551043987274,-0.3135674297809601,-0.3358856439590454,-0.3196830749511719,-1.2999999523162842,-1.2999999523162842,0.5264019966125488,0.5912238359451294,0.19654761254787445,0.3053707182407379,0.32010576128959656,8.747472763061523,8.365093231201172,8.261899948120117,7.98942232131958,118.51509094238281,115.13601684570312,104.20118713378906,120.44608306884766,131.27821350097656,128.3760986328125,0.4781133234500885,0.6054928302764893,0.342116117477417,0.32793065905570984,0.2531020939350128,8.643814086914062,8.39873218536377,8.218756675720215,-0.7205077409744263,-0.752916157245636,-1.3559070825576782,-1.2933001518249512,603.0442504882812,-1.2999999523162842,-1.2999999523162842,-1.478334903717041,-1.4766992330551147,179.01968383789062,-0.0908203125,0.15504229068756104,-0.09999999403953552,-0.09999999403953552,0.21625491976737976,0.21842680871486664,-0.09760788083076477,-0.09735861420631409,0?,0.21687069535255432,0.0,37.41817855834961,78.50177764892578,77.9601058959961,39.97831726074219,80.71712493896484,80.70829772949219,47.41261672973633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.71712493896484,77.9601058959961,78.50177764892578,47.41261672973633,39.97831726074219,37.41817855834961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,867.9413452148438,431.4211730957031,10.32611083984375,77.1796875,71.63609313964844,8.03125,-0.23000000417232513,77.49762725830078,78.23383331298828,11.511000633239746,10.544623374938965,-0.3100000023841858,11.648225784301758,82.48761749267578,75.24726104736328,9.779999732971191,0.23000000417232513,80.6655044555664,82.48187255859375,11.832037925720215,10.2265625,-0.3700000047683716,0?,0?,0.0,23.38174819946289,14.035787582397461,337.0572204589844,343.5007019042969,329.1036682128906,342.91729736328125,999.1969604492188,852.4501342773438,14.72607135772705,18.84943389892578,490.6263122558594,501.7456970214844,522.3271484375,513.009521484375,485.1005554199219,526.7821655273438,532.6058349609375,531.1714477539062,513.8984985351562,519.1685791015625,504.21453857421875,487.2457580566406,511.2570495605469,501.0569152832031,527.706787109375,537.6801147460938,529.3853149414062,504.1936340332031,527.3538208007812,518.7407836914062,533.9540405273438,536.6590576171875,531.5736694335938,533.824462890625,520.2275390625,492.5926208496094,508.64239501953125,503.382568359375,514.4486083984375,514.989501953125,510.8740234375,516.6788330078125,511.5179748535156,511.9270935058594,514.0007934570312,509.3099060058594,428.4827575683594,487.5957946777344,526.698486328125,500.9593811035156,568.10986328125,570.3643188476562,573.421630859375,522.2859497070312,549.1657104492188,541.449951171875,547.6781005859375,549.3657836914062,542.4005737304688,534.5814208984375,554.2003173828125,450.5048828125,442.3227233886719,464.8658752441406,431.4735412597656,483.7261962890625,258.82086181640625,365.6736145019531,345.9918212890625,461.4507141113281,492.8106994628906,560.5809326171875,453.2057189941406,509.7061462402344,457.6606140136719,498.9920959472656,469.1014404296875,560.7233276367188,461.74578857421875,490.2891845703125,491.43988037109375,566.3358154296875,469.51708984375,455.7303161621094,478.9562683105469,499.4361572265625,535.3675537109375,514.4383544921875,509.62579345703125,462.14129638671875,522.4041748046875,551.235595703125,532.8723754882812,524.8704223632812,524.5316162109375,526.8963623046875,480.6197509765625,491.1185607910156,516.3796997070312,516.7686767578125,564.1478271484375,576.4032592773438,561.0736694335938,572.377197265625,548.6146850585938,568.098388671875,551.6656494140625,571.5689086914062,399.6158447265625,413.685302734375,421.70404052734375,435.65716552734375,443.7862854003906,438.0064697265625,467.2525329589844,512.2639770507812,457.2911376953125,267.7083740234375,468.9570007324219,488.60980224609375,477.2155456542969,475.8076477050781,469.3335266113281,475.44036865234375
2024-11-26 00:00:00,2024-11-26 02:59:59.999,312.1924743652344,207.96043395996094,0.6660297513008118,967.7146606445312,14.150459289550781,421.00958251953125,346.75323486328125,481.5687561035156,469.03887939453125,538.5,459.3697509765625,383.7699890136719,465.9640808105469,451.16180419921875,540.36279296875,534.572265625,64.79109954833984,6.425182819366455,75.43980407714844,9.688283920288086,2.0375750064849854,317.9090576171875,1.8699983358383179,219.461669921875,540.7041015625,319.7512512207031,520.3074340820312,530.4703979492188,32.09562301635742,0.0,241.16712951660156,306.951904296875,285.1201477050781,310.5794372558594,287.7442932128906,103.0,-0.2894531488418579,97.92257690429688,66.14469909667969,0.130859375,100.0,-0.2948613464832306,101.9910659790039,75.38724517822266,0.0517578125,110.0,8.00793743133545,248.1172332763672,67.5161361694336,55.61034393310547,105.0,7.4950947761535645,242.64242553710938,32.74327850341797,50.72355651855469,110.0,-0.29121094942092896,35.04857635498047,32.74327850341797,0.009765625,110.0,-0.29999998211860657,119.55431365966797,75.65865325927734,0.0234375,120.099853515625,7.8412861824035645,260.0863952636719,67.34040069580078,53.912879943847656,105.0,7.913936138153076,252.06581115722656,67.87076568603516,47.71985626220703,1295.849365234375,4.945097923278809,5.257558345794678,-54.62545394897461,586.6800537109375,578.96337890625,325.17730712890625,392.62152099609375,280.63494873046875,323.41595458984375,282.98468017578125,262.75628662109375,274.3467712402344,288.7311096191406,282.1785583496094,-144.66578674316406,-90.86198425292969,-0.2602793276309967,-0.28523626923561096,-0.14378651976585388,-0.24050433933734894,-0.7406423687934875,-0.7756300568580627,-60.961570739746094,490.1688232421875,502.6911315917969,383.8537902832031,374.16729736328125,289.9194030761719,302.8884582519531,293.191162109375,272.49078369140625,294.52447509765625,300.93695068359375,278.6758117675781,-151.15830993652344,-112.26245880126953,-0.2562877833843231,-0.3134119212627411,-0.3395278751850128,-0.3047177791595459,-1.2999999523162842,-1.2999999523162842,0.5330454111099243,0.593643069267273,0.19993460178375244,0.3115517199039459,0.32608968019485474,9.024982452392578,8.645101547241211,8.525697708129883,8.249590873718262,118.97196197509766,115.3612060546875,104.54241943359375,118.69850158691406,129.4170379638672,126.28040313720703,0.4826091527938843,0.6093089580535889,0.3469085991382599,0.33314433693885803,0.26091212034225464,8.918595314025879,8.673699378967285,8.4828519821167,-0.7406423687934875,-0.7756300568580627,-1.3886760473251343,-1.3157342672348022,613.0245361328125,-1.2999999523162842,-1.2999999523162842,-1.491990089416504,-1.4921486377716064,193.57415771484375,-0.090297169983387,0.15884947776794434,-0.09999999403953552,-0.09999999403953552,0.2271079421043396,0.22411228716373444,-0.0986328125,-0.09843750298023224,0?,0.21491499245166779,0.0,32.60273742675781,86.7364730834961,86.09146881103516,35.005455017089844,86.72222900390625,86.71304321289062,41.97911071777344,1.4588888883590698,2.6119444370269775,1.4705555438995361,2.01194429397583,86.72222900390625,86.09146881103516,86.7364730834961,41.97911071777344,35.005455017089844,32.60273742675781,1.4588888883590698,2.6119444370269775,1.4705555438995361,2.01194429397583,865.724365234375,430.0980529785156,9.739999771118164,77.1796875,74.16783905029297,8.03125,1.4588888883590698,74.46590423583984,77.06258392333984,9.720221519470215,10.5607328414917,1.4705555438995361,11.0859375,77.90872955322266,75.65098571777344,9.779999732971191,2.6119444370269775,75.20782470703125,80.39238739013672,9.740315437316895,10.2265625,2.01194429397583,0?,0?,0.0,18.16781234741211,14.574748992919922,334.27154541015625,342.4656677246094,332.95172119140625,341.90008544921875,1015.9164428710938,859.7467041015625,15.296982765197754,18.29590606689453,489.8626708984375,500.4692077636719,521.4478759765625,513.3113403320312,485.0799560546875,527.362548828125,534.4033813476562,532.4341430664062,515.5680541992188,519.4496459960938,503.1643371582031,486.1663513183594,510.6256103515625,499.8412170410156,525.1973266601562,535.6240234375,526.4934692382812,501.5220947265625,527.72314453125,519.3746337890625,534.2839965820312,536.4466552734375,531.7781982421875,534.4085083007812,521.1980590820312,492.9734802246094,509.3222961425781,502.5546569824219,513.076904296875,513.445556640625,509.5757751464844,515.5049438476562,509.9831237792969,510.5522155761719,512.5513305664062,508.07977294921875,424.7731628417969,477.9758605957031,513.0473022460938,491.9299621582031,560.0512084960938,566.2228393554688,574.5497436523438,524.4947509765625,547.3887939453125,540.7890625,545.4060668945312,545.3706665039062,541.5785522460938,532.3694458007812,550.7933349609375,466.3376770019531,437.98638916015625,460.2658386230469,427.317626953125,476.567138671875,258.050048828125,364.376220703125,346.2955627441406,455.37689208984375,487.8243408203125,560.3259887695312,453.78582763671875,512.8416137695312,453.2095642089844,496.7550048828125,466.8595886230469,564.0004272460938,458.48968505859375,490.2679138183594,489.6243591308594,569.6375122070312,464.48760986328125,459.2850036621094,477.07391357421875,498.2716064453125,534.2506103515625,514.366943359375,507.6000671386719,456.9571838378906,520.718505859375,556.174560546875,536.052978515625,525.036865234375,525.1948852539062,526.5747680664062,479.95025634765625,490.1636047363281,513.1856079101562,513.907470703125,554.2914428710938,567.4620971679688,552.7359619140625,564.7496337890625,543.95703125,564.6923828125,548.238525390625,570.0032958984375,397.338134765625,411.95086669921875,421.95721435546875,437.5600280761719,445.1230163574219,438.3843688964844,461.9486083984375,510.2289123535156,451.8204345703125,266.77197265625,462.301025390625,486.73663330078125,475.06158447265625,473.7341613769531,466.9737243652344,473.3670959472656
2024-11-26 00:00:00,2024-11-26 03:59:59.999,313.1805725097656,207.9612274169922,0.6640001535415649,974.9349975585938,14.282722473144531,418.71124267578125,347.35400390625,472.8022766113281,466.8184509277344,535.1204833984375,454.4552307128906,381.68292236328125,464.0576171875,453.8669738769531,542.79541015625,534.0135498046875,64.51072692871094,0.06301164627075195,80.3243179321289,6.954953670501709,2.0439038276672363,316.6767578125,1.87363600730896,218.18455505371094,543.5192260742188,318.5640869140625,523.4028930664062,533.413330078125,32.0573616027832,0.0,241.2197265625,305.85614013671875,288.49560546875,309.48980712890625,291.17303466796875,103.0,-0.2894531488418579,79.14900207519531,59.669551849365234,0.130859375,100.0,-0.29789045453071594,76.52302551269531,66.28044891357422,0.0517578125,110.0,8.014792442321777,247.88035583496094,66.96565246582031,55.61117172241211,105.0,7.51035213470459,241.82244873046875,31.183015823364258,50.719329833984375,110.0,-0.29121094942092896,33.80949401855469,31.183015823364258,0.009765625,110.0,-0.29999998211860657,94.44573211669922,67.8842544555664,0.0234375,118.45235443115234,7.857179164886475,259.53369140625,66.469970703125,53.91556930541992,105.0,7.923272132873535,251.44137573242188,67.87076568603516,47.71662521362305,1316.422607421875,5.08402156829834,5.2458295822143555,-51.871192932128906,586.7008666992188,574.0948486328125,331.09844970703125,390.7096252441406,287.3780822753906,321.3988952636719,282.0129699707031,264.80059814453125,274.7752685546875,290.306396484375,282.9681091308594,-141.7328643798828,-88.6587142944336,-0.26736050844192505,-0.278970330953598,-0.13830037415027618,-0.24988892674446106,-0.7216863632202148,-0.7539066672325134,-58.42801284790039,494.2601318359375,503.0586242675781,391.5754089355469,373.79791259765625,295.7067565917969,302.6190490722656,302.2037658691406,279.2381591796875,303.94580078125,304.5120544433594,276.86773681640625,-148.2263641357422,-109.86771392822266,-0.264521986246109,-0.3074289560317993,-0.327660471200943,-0.31706660985946655,-1.2999999523162842,-1.2999999523162842,0.60118567943573,0.6600707173347473,0.23485501110553741,0.36420926451683044,0.3812049925327301,9.023364067077637,8.650508880615234,8.531193733215332,8.257397651672363,118.81556701660156,115.18928527832031,104.37581634521484,116.72821044921875,127.56322479248047,124.34793090820312,0.546883225440979,0.6794896721839905,0.4027259051799774,0.3827420175075531,0.30179810523986816,8.91958236694336,8.673808097839355,8.488821983337402,-0.7216863632202148,-0.7539066672325134,-1.377819299697876,-1.2978219985961914,623.8670654296875,-1.2999999523162842,-1.2999999523162842,-1.4775689840316772,-1.480070948600769,180.74942016601562,-0.0908203125,0.1947111040353775,-0.09999999403953552,-0.09999999403953552,0.2537207305431366,0.26821622252464294,-0.0981835126876831,-0.09843750298023224,0?,0.25554531812667847,0.0,41.36260223388672,70.0898208618164,69.58283996582031,47.988765716552734,78.66511535644531,78.53849029541016,57.32369613647461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,78.66511535644531,69.58283996582031,70.0898208618164,57.32369613647461,47.988765716552734,41.36260223388672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,887.9921875,428.4285583496094,9.739999771118164,77.1796875,72.5720443725586,8.03125,-0.23000000417232513,69.443359375,71.896484375,9.720000267028809,10.532910346984863,-0.3100000023841858,11.0859375,69.99071502685547,71.16842651367188,9.779999732971191,0.23000000417232513,67.4609375,73.71484375,9.739999771118164,10.2265625,-0.3700000047683716,0?,0?,0.0,15.02550983428955,14.696495056152344,334.3399963378906,343.4436340332031,334.6792297363281,343.0149230957031,1015.6705932617188,863.7669677734375,15.446495056152344,17.073923110961914,487.41741943359375,497.5558166503906,517.702880859375,509.6007995605469,482.26068115234375,523.9088745117188,531.101806640625,528.8710327148438,512.7474365234375,521.4390258789062,506.4796142578125,488.2666931152344,512.4850463867188,500.9671325683594,527.0446166992188,537.2601318359375,528.1968994140625,503.30194091796875,523.9354248046875,515.64453125,530.4501953125,532.3150634765625,527.6862182617188,530.371337890625,517.3946533203125,489.8698425292969,505.84210205078125,503.998046875,513.817138671875,513.9954833984375,510.699462890625,516.8450927734375,511.21966552734375,512.0394287109375,514.0150146484375,509.7415466308594,426.69232177734375,480.0985107421875,513.9923095703125,492.3621520996094,560.9295654296875,567.726318359375,577.6331176757812,528.326416015625,550.3206787109375,545.7786865234375,548.6904907226562,546.5218505859375,542.806396484375,530.47119140625,550.9710693359375,467.34466552734375,435.01513671875,457.17376708984375,424.4139709472656,474.0535583496094,257.5390319824219,362.683349609375,345.880859375,445.948486328125,472.7939147949219,548.093994140625,440.5350341796875,489.3567810058594,450.6725158691406,497.3743896484375,462.87109375,539.43896484375,456.58355712890625,490.03424072265625,492.5675048828125,553.5303344726562,462.2201232910156,458.2750244140625,468.81463623046875,482.5763244628906,529.0748901367188,509.5046081542969,503.2062072753906,454.6612548828125,515.3272705078125,544.2793579101562,522.9967041015625,512.6815795898438,511.9950256347656,512.7868041992188,477.4200744628906,487.5282287597656,515.0272827148438,516.0736083984375,555.580322265625,568.6200561523438,553.146484375,565.2852783203125,545.9338989257812,566.4877319335938,549.7689208984375,571.4651489257812,396.5499267578125,409.34075927734375,418.8791809082031,434.7481689453125,441.0532531738281,433.9723205566406,459.227294921875,505.1390075683594,449.1337890625,266.0220947265625,459.8953857421875,470.6263122558594,460.0335998535156,458.6522216796875,452.74920654296875,459.01617431640625
2024-11-26 00:00:00,2024-11-26 04:59:59.999,315.59185791015625,207.97357177734375,0.6595250368118286,981.839111328125,14.383474349975586,415.35107421875,347.9576110839844,475.5395202636719,469.6070861816406,536.746826171875,451.7798767089844,383.560791015625,467.1451416015625,453.2654724121094,542.3997802734375,534.6493530273438,61.37732696533203,0.0,78.18372344970703,9.967747688293457,2.0599706172943115,316.96258544921875,1.8897351026535034,218.55514526367188,543.4140014648438,318.8232727050781,521.3985595703125,532.2903442382812,34.542724609375,0.0,241.6092529296875,305.1600341796875,289.3485412597656,308.73809814453125,291.873046875,103.0,-0.29874762892723083,66.43144989013672,54.533023834228516,0.130859375,100.0,-0.28366661071777344,60.70510482788086,58.845279693603516,0.0517578125,110.0,8.035861015319824,247.88035583496094,66.87332153320312,55.61945343017578,105.0,7.535848617553711,241.777587890625,31.45607566833496,50.725067138671875,110.0,-0.29121094942092896,32.83598327636719,31.45607566833496,0.009765625,110.0,-0.29999998211860657,78.35160827636719,61.69429397583008,0.0234375,117.02832794189453,7.8849616050720215,259.1787109375,65.89231872558594,53.91499328613281,105.0,7.94562292098999,251.17913818359375,67.98825073242188,47.715476989746094,1323.6845703125,5.105888366699219,5.189169406890869,-49.76219177246094,592.4847412109375,576.9611206054688,331.30401611328125,390.4005432128906,288.4774475097656,321.2191467285156,284.3221130371094,266.3188171386719,275.82379150390625,290.2429504394531,283.53997802734375,-139.77108764648438,-87.42508697509766,-0.26983827352523804,-0.27057021856307983,-0.1357356309890747,-0.2520315945148468,-0.7130858898162842,-0.7450801730155945,-56.61634063720703,494.02691650390625,503.3133239746094,395.0926513671875,373.4482421875,298.2496337890625,303.31060791015625,305.69989013671875,285.2503967285156,310.8755187988281,304.9167785644531,277.0610046386719,-146.32785034179688,-107.8220443725586,-0.2669251263141632,-0.3011102080345154,-0.3212434649467468,-0.32196590304374695,-1.2999999523162842,-1.2999999523162842,0.6271839737892151,0.687721312046051,0.24734348058700562,0.3836899399757385,0.40436261892318726,9.043907165527344,8.674471855163574,8.551482200622559,8.279491424560547,118.15193939208984,114.54936218261719,103.60591125488281,115.82068634033203,126.47953033447266,123.30582427978516,0.5739598870277405,0.7058967351913452,0.4249083697795868,0.4003620445728302,0.3127070665359497,8.94261360168457,8.693684577941895,8.510513305664062,-0.7130858898162842,-0.7450801730155945,-1.3715399503707886,-1.285860538482666,626.486572265625,-1.2999999523162842,-1.2999999523162842,-1.4632813930511475,-1.4695067405700684,169.7848358154297,-0.0908203125,0.20929569005966187,-0.09999999403953552,-0.09999999403953552,0.2708705961704254,0.2679808437824249,-0.09830032289028168,-0.09843750298023224,0?,0.27375656366348267,0.0,47.46815490722656,64.29377746582031,63.86331558227539,54.53092575073242,69.55944061279297,69.52429962158203,65.53426361083984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,69.55944061279297,63.86331558227539,64.29377746582031,65.53426361083984,54.53092575073242,47.46815490722656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,896.660400390625,427.0282287597656,9.739999771118164,77.1796875,72.685546875,8.03125,-0.23000000417232513,69.443359375,71.896484375,9.720000267028809,10.519481658935547,-0.3100000023841858,11.0859375,69.71179962158203,71.28227233886719,9.779999732971191,0.23000000417232513,67.4609375,73.71484375,9.739999771118164,10.2265625,-0.3700000047683716,0?,0?,0.0,13.407563209533691,14.810397148132324,334.882080078125,344.3300476074219,336.0146789550781,343.9383544921875,1021.3750610351562,871.884521484375,15.600131034851074,16.543834686279297,488.65496826171875,498.5810546875,518.8222045898438,510.7120361328125,483.19757080078125,525.28662109375,532.9959716796875,530.8491821289062,514.464111328125,520.3419799804688,504.8368225097656,486.9541320800781,511.1828308105469,500.4737854003906,526.6431274414062,537.9633178710938,529.0287475585938,503.953857421875,525.1063232421875,516.5086669921875,531.5408325195312,533.2750854492188,528.8566284179688,531.5877685546875,518.7120971679688,491.08349609375,507.1204528808594,503.17974853515625,512.6324462890625,512.5484008789062,509.37615966796875,515.7723388671875,510.0376892089844,510.98101806640625,513.041015625,508.91473388671875,426.0296630859375,477.8924865722656,510.4215393066406,489.920654296875,558.4057006835938,566.3704833984375,577.9620971679688,528.3744506835938,545.2175903320312,541.7059326171875,545.3424682617188,546.2742919921875,545.1705322265625,530.7903442382812,555.0491943359375,467.6051330566406,436.6533508300781,458.545654296875,425.5235900878906,475.173095703125,256.9261779785156,362.9042053222656,346.3345947265625,446.1233825683594,472.8808288574219,552.20361328125,442.01373291015625,492.2889099121094,451.5534973144531,503.84423828125,465.2044372558594,543.9445190429688,457.0508728027344,495.818359375,496.53277587890625,558.3005981445312,461.8570861816406,461.3823547363281,467.9530029296875,482.1330871582031,528.59912109375,510.4710998535156,504.6264953613281,456.8045654296875,515.3883666992188,544.9760131835938,524.1674194335938,513.4118041992188,512.5855712890625,513.3745727539062,478.9657287597656,488.9468078613281,515.697265625,516.4075927734375,552.904296875,565.8216552734375,550.3308715820312,562.4297485351562,545.6001586914062,566.1253662109375,548.4397583007812,570.666015625,394.3038330078125,406.0535888671875,415.607666015625,431.4438781738281,438.6061096191406,433.3321228027344,460.9975891113281,505.5627746582031,450.9982604980469,265.3480224609375,461.4759826660156,470.2967224121094,459.8394775390625,458.33135986328125,452.4522705078125,458.7789306640625
2024-11-26 00:00:00,2024-11-26 05:59:59.999,450.46234130859375,297.69891357421875,0.6643486618995667,1376.391357421875,15.725693702697754,440.2362060546875,370.26666259765625,479.23175048828125,455.6497802734375,537.39990234375,457.56927490234375,383.47198486328125,480.5591125488281,452.12432861328125,540.4286499023438,533.859375,102.96430206298828,22.939123153686523,102.13111114501953,28.88136863708496,2.909649133682251,321.05523681640625,2.696423053741455,235.5530242919922,540.6884765625,281.7336730957031,536.8627319335938,538.8550415039062,45.72271728515625,26.841732025146484,257.9557800292969,316.8391418457031,291.8528747558594,321.48406982421875,294.998291015625,103.0,3.489161491394043,149.4882354736328,60.66924285888672,21.62821388244629,100.0,7.081496238708496,226.0623321533203,70.13075256347656,41.53606414794922,110.0,7.738713264465332,257.0707702636719,68.95015716552734,53.2553825378418,105.0,7.245871067047119,251.10629272460938,31.498716354370117,48.346031188964844,110.0,-0.2989788353443146,32.293399810791016,31.498716354370117,0.009765625,110.0,5.213275909423828,199.7088623046875,70.30072021484375,36.17228698730469,114.4751205444336,7.653764247894287,270.3620910644531,69.38462829589844,51.54398727416992,105.0,7.718441486358643,262.2533264160156,72.13931274414062,45.346378326416016,1676.5865478515625,4.07248592376709,4.346312999725342,-6.078092575073242,619.9489135742188,578.7010498046875,335.12115478515625,401.5934753417969,294.2613830566406,337.2740783691406,301.8543701171875,272.51324462890625,286.7348937988281,306.7999267578125,297.49981689453125,-137.0660858154297,-83.82469177246094,-0.2663976848125458,-0.35385316610336304,-0.19100037217140198,-0.24905338883399963,-1.0637643337249756,-1.1104756593704224,-8.923909187316895,568.1954345703125,561.151123046875,392.2628479003906,395.50225830078125,298.9684143066406,324.0101013183594,309.0461730957031,301.111328125,316.3663635253906,316.1348876953125,301.2889099121094,-141.0661163330078,-106.75479888916016,-0.2638818323612213,-0.37741219997406006,-0.42640364170074463,-0.31567925214767456,-1.2999999523162842,-1.2999999523162842,0.8486256003379822,0.9200193881988525,0.32631683349609375,0.4806276857852936,0.5040248036384583,9.541544914245605,9.116177558898926,8.443793296813965,7.984556198120117,126.66532135009766,121.24449157714844,109.02210998535156,123.79598999023438,135.45277404785156,132.05154418945312,0.835532009601593,0.9333301186561584,0.5506202578544617,0.4971855580806732,0.3971240520477295,9.466330528259277,9.160687446594238,8.470393180847168,-1.0637643337249756,-1.1104756593704224,-2.0539469718933105,-1.9328343868255615,943.3675537109375,-1.2999999523162842,-1.2999999523162842,-2.1818714141845703,-2.1862876415252686,887.6640625,-0.0908203125,0.28562232851982117,-0.09999999403953552,-0.09999999403953552,0.35452619194984436,0.3601546585559845,-0.0696888267993927,0.15247678756713867,0?,0.3539913594722748,0.0,20.746469497680664,89.67243194580078,88.99829864501953,23.059803009033203,91.77227783203125,91.71467590332031,25.03005027770996,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.77227783203125,88.99829864501953,89.67243194580078,25.03005027770996,23.059803009033203,20.746469497680664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1033.9541015625,642.5595703125,6.352499961853027,77.1796875,72.29571533203125,35.9697151184082,-0.23000000417232513,65.71013641357422,70.5867919921875,63.1582145690918,31.14946174621582,-0.3100000023841858,8.175619125366211,68.73368835449219,71.36199188232422,36.56812286376953,0.23000000417232513,64.72935485839844,71.33928680419922,63.21539306640625,33.72158432006836,-0.3700000047683716,0?,0?,0.0,16.72658920288086,16.494760513305664,336.5838928222656,347.6190490722656,338.5370178222656,346.97119140625,1428.8118896484375,1172.667236328125,17.497207641601562,16.676151275634766,494.951416015625,506.92938232421875,522.5819702148438,511.4505920410156,484.4967041015625,525.4766235351562,534.0613403320312,529.012451171875,516.3416748046875,526.9986572265625,510.4925231933594,492.1072082519531,514.4850463867188,501.048583984375,523.786376953125,531.4557495117188,520.427490234375,498.3485107421875,524.1371459960938,516.2196044921875,531.2460327148438,531.8054809570312,527.6366577148438,531.6632080078125,515.8971557617188,488.59283447265625,503.8763122558594,505.42095947265625,515.9496459960938,514.6293334960938,511.547119140625,517.2330322265625,510.5619812011719,510.5802307128906,512.7091064453125,508.7106018066406,435.10882568359375,512.0379028320312,546.9992065429688,502.31304931640625,568.4991455078125,568.5607299804688,581.1542358398438,540.5488891601562,558.5113525390625,550.8638916015625,551.5709228515625,552.4603271484375,549.9740600585938,530.443359375,541.3735961914062,443.8758544921875,444.3133544921875,471.760498046875,433.26873779296875,491.63916015625,256.3871765136719,374.50048828125,351.36553955078125,466.9946594238281,484.73333740234375,534.4307250976562,430.4774169921875,462.8668518066406,487.0514831542969,512.20166015625,487.4012756347656,499.32061767578125,499.9931945800781,506.3689880371094,518.5906372070312,521.683837890625,496.3324890136719,458.6646423339844,491.7016906738281,476.40521240234375,538.3241577148438,517.5977783203125,513.8617553710938,462.53924560546875,524.0432739257812,544.7055053710938,526.0746459960938,517.1826782226562,515.5830078125,517.2093505859375,481.1559753417969,494.6691589355469,506.5080261230469,508.2109069824219,559.670654296875,578.654541015625,556.7161254882812,571.6624755859375,549.5989379882812,570.6959228515625,549.9463500976562,571.2306518554688,420.9804382324219,424.7650146484375,432.515869140625,442.5484313964844,444.70416259765625,438.48675537109375,468.46075439453125,514.08642578125,455.9693298339844,264.64312744140625,470.8068542480469,465.4145812988281,456.765625,454.3565368652344,449.4772033691406,456.10809326171875
2024-11-26 00:00:00,2024-11-26 06:59:59.999,579.3624877929688,360.979736328125,0.6237463355064392,1781.8763427734375,16.854549407958984,442.7567138671875,384.7481384277344,470.4454040527344,462.5457763671875,539.7296752929688,445.9014892578125,382.8449401855469,466.23504638671875,460.8172302246094,535.7236328125,532.3089599609375,139.5762939453125,8.096372604370117,125.39421844482422,4.48337984085083,3.6340885162353516,320.20391845703125,3.3861608505249023,249.12493896484375,539.6541748046875,253.43211364746094,538.4396362304688,539.2159423828125,40.494140625,28.51675033569336,272.1021423339844,330.0270080566406,299.6037292480469,335.11285400390625,301.9547119140625,103.0,7.540929794311523,265.9714050292969,76.76337432861328,44.8751335144043,100.0,7.867210865020752,270.43365478515625,73.06965637207031,49.703887939453125,110.0,7.617151260375977,271.520263671875,70.24419403076172,55.985145568847656,105.0,7.155734539031982,267.47454833984375,30.72308349609375,51.095458984375,110.0,-0.29999998211860657,32.293399810791016,30.72308349609375,0.009765625,110.0,7.6545915603637695,279.5927734375,71.94116973876953,56.99089813232422,109.78018188476562,7.566556930541992,288.7686767578125,72.46479034423828,54.269081115722656,105.0,7.630850791931152,280.0403137207031,74.85059356689453,48.07872772216797,1931.1927490234375,3.0447304248809814,3.975954294204712,-46.76738357543945,632.9547119140625,568.993408203125,350.85302734375,409.495361328125,309.7462158203125,352.55419921875,322.9210205078125,282.0401916503906,309.4949951171875,325.03778076171875,315.0307312011719,-219.5380096435547,-127.83826446533203,-0.35334545373916626,-0.4973710775375366,-0.27685976028442383,-0.3183864653110504,-1.411399245262146,-1.4719138145446777,-48.92369842529297,611.1109008789062,605.2144165039062,394.3251037597656,415.9086608886719,306.7115783691406,343.99493408203125,320.15533447265625,322.01397705078125,327.01947021484375,327.9623107910156,323.8891906738281,-221.55990600585938,-182.5840606689453,-0.35227760672569275,-0.5232465863227844,-0.5869616270065308,-0.4070587754249573,-1.2999999523162842,-1.2999999523162842,1.1031924486160278,1.1841894388198853,0.4048258066177368,0.5776740908622742,0.6036815047264099,9.707154273986816,9.261606216430664,8.384408950805664,7.853543281555176,134.9626007080078,129.00631713867188,115.40446472167969,138.13099670410156,150.49691772460938,147.09796142578125,1.132708191871643,1.1963006258010864,0.6874374747276306,0.6045551896095276,0.48599281907081604,9.643962860107422,9.320629119873047,8.447677612304688,-1.411399245262146,-1.4719138145446777,-2.652721643447876,-2.508225202560425,1180.7996826171875,-1.2999999523162842,-1.2999999523162842,-2.899474859237671,-2.8943371772766113,1599.5140380859375,-0.0908203125,0.34260693192481995,-0.09999999403953552,-0.09999999403953552,0.4474719166755676,0.45780226588249207,-0.045405544340610504,0.3963436484336853,0?,0.4635961353778839,0.0,9.23603343963623,100.28884887695312,99.546875,10.03001880645752,98.17762756347656,98.01270294189453,10.115071296691895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.17762756347656,99.546875,100.28884887695312,10.115071296691895,10.03001880645752,9.23603343963623,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1198.43896484375,732.7792358398438,14.739999771118164,77.1796875,82.52708435058594,83.68106079101562,-0.23000000417232513,78.0291976928711,80.22034454345703,72.2282485961914,73.6466064453125,-0.3100000023841858,17.330078125,79.96772766113281,81.27204132080078,81.99848937988281,0.23000000417232513,76.55270385742188,79.97022247314453,72.24819946289062,72.51944732666016,-0.3700000047683716,0?,0?,0.0,25.234527587890625,18.085824966430664,343.4018859863281,358.1176452636719,345.8608703613281,358.0230712890625,1876.1728515625,1598.5074462890625,19.54168128967285,16.549741744995117,499.812744140625,512.3169555664062,527.2130126953125,514.1435546875,487.95928955078125,528.1284790039062,535.4564819335938,529.6138916015625,515.340576171875,528.9104614257812,514.45166015625,495.8998718261719,514.204345703125,498.7232666015625,518.6202392578125,519.1624145507812,508.5389404296875,492.04931640625,526.3084106445312,518.4453125,531.7263793945312,532.0944213867188,528.556884765625,533.8534545898438,517.5701293945312,491.5701904296875,506.8334045410156,502.5865783691406,513.140380859375,512.79931640625,509.9392395019531,515.0847778320312,510.36065673828125,508.9327697753906,510.22027587890625,506.7198791503906,440.4870300292969,521.2140502929688,565.649169921875,504.2737121582031,569.43603515625,551.0629272460938,558.9676513671875,553.3121337890625,566.3536987304688,552.1290893554688,561.1726684570312,555.235107421875,546.140380859375,523.5701904296875,520.2406005859375,435.7583923339844,443.41302490234375,473.48870849609375,434.63653564453125,491.0958251953125,257.3764953613281,385.69268798828125,358.520751953125,494.4015197753906,506.0550537109375,487.412841796875,428.9391784667969,451.02984619140625,487.8399353027344,505.64166259765625,501.9300537109375,468.37969970703125,494.94580078125,488.312255859375,509.83807373046875,476.3660888671875,485.92364501953125,437.3865051269531,485.7907409667969,482.7899169921875,505.01849365234375,490.2696228027344,485.6351013183594,455.05413818359375,499.0390625,505.5503845214844,490.9228515625,486.8639221191406,485.48919677734375,482.6557922363281,486.65753173828125,500.95684814453125,498.2703857421875,500.2315368652344,557.7973022460938,584.0947265625,561.8683471679688,579.0796508789062,551.8983764648438,574.265625,557.1001586914062,573.319580078125,425.3431396484375,433.57330322265625,431.1832580566406,444.1590881347656,439.7803039550781,428.3906555175781,462.39764404296875,485.40838623046875,451.82275390625,264.61553955078125,470.6688232421875,468.6019592285156,461.5274353027344,459.6458740234375,455.40185546875,461.7872314453125
2024-11-26 00:00:00,2024-11-26 07:59:59.999,585.2221069335938,359.0451965332031,0.6146794557571411,1777.8983154296875,16.90144920349121,444.47064208984375,385.3050231933594,476.8439636230469,462.6590881347656,540.3969116210938,450.2204895019531,389.1445007324219,474.1964111328125,463.7675476074219,542.3827514648438,536.1476440429688,130.82887268066406,16.2069091796875,122.6553955078125,12.91196060180664,3.6641149520874023,324.0635070800781,3.4153366088867188,249.60369873046875,543.194091796875,253.5864715576172,544.1983642578125,543.484375,48.674617767333984,30.82268524169922,272.64691162109375,330.1011962890625,300.41766357421875,335.2491455078125,302.7767028808594,103.0,7.496408462524414,268.7317199707031,73.8729019165039,47.62236785888672,100.0,7.803997039794922,272.10662841796875,71.90118408203125,49.62869644165039,110.0,7.548505783081055,272.541259765625,71.53641510009766,54.08086395263672,105.0,7.085971832275391,269.1724548339844,30.07246208190918,49.59569549560547,110.0,-0.29999998211860657,32.293399810791016,30.07246208190918,0.009765625,110.0,7.575734615325928,281.5001220703125,74.34202575683594,55.92338562011719,108.61906433105469,7.504939079284668,289.6366271972656,72.45301055908203,54.19834518432617,105.0,7.568790435791016,281.4224548339844,74.17233276367188,48.008304595947266,1903.3292236328125,2.4187936782836914,3.739741802215576,-54.39094924926758,637.0790405273438,573.3245849609375,349.4096374511719,410.4062194824219,308.8301086425781,352.92071533203125,322.9535827636719,282.7622985839844,311.4380187988281,324.7492980957031,314.8926086425781,-230.689697265625,-133.97735595703125,-0.3641554117202759,-0.5011427402496338,-0.27822405099868774,-0.32690107822418213,-1.3925378322601318,-1.451578974723816,-56.64616012573242,612.7300415039062,606.7332763671875,396.11761474609375,414.2613830566406,307.5740966796875,341.4913330078125,320.8538818359375,321.0682067871094,327.8368835449219,327.4087829589844,322.1383056640625,-231.68258666992188,-192.14393615722656,-0.3621215224266052,-0.5290524363517761,-0.5898788571357727,-0.41684889793395996,-1.2999999523162842,-1.2999999523162842,1.0274244546890259,1.1072255373001099,0.368407666683197,0.5267574191093445,0.5498480200767517,9.628494262695312,9.179096221923828,8.315909385681152,7.786320209503174,134.9671173095703,129.2235565185547,115.67057037353516,139.48670959472656,151.49365234375,148.26890563964844,1.0508071184158325,1.119954228401184,0.6294363737106323,0.5529411435127258,0.44085589051246643,9.565645217895508,9.242809295654297,8.378053665161133,-1.3925378322601318,-1.451578974723816,-2.5974020957946777,-2.478665590286255,1145.772216796875,-1.2999999523162842,-1.2999999523162842,-2.8573014736175537,-2.8521149158477783,1557.24658203125,-0.0908203125,0.3051624596118927,-0.09999999403953552,-0.09999999403953552,0.4053826332092285,0.4145047664642334,-0.06458091735839844,0.36022883653640747,0?,0.4204791486263275,0.0,9.160943031311035,100.29158782958984,99.546875,10.02523136138916,99.76557922363281,99.57263946533203,9.69424819946289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76557922363281,99.546875,100.29158782958984,9.69424819946289,10.02523136138916,9.160943031311035,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1171.726318359375,731.6197509765625,14.739999771118164,77.1796875,83.177734375,83.9283218383789,-0.23000000417232513,80.74352264404297,81.89006805419922,77.5600357055664,76.28616333007812,-0.3100000023841858,14.03606128692627,80.24726104736328,80.85519409179688,82.08409881591797,0.23000000417232513,79.94669342041016,81.33104705810547,77.57998657226562,75.42604064941406,-0.3700000047683716,0?,0?,0.0,25.886659622192383,18.13442039489746,347.0238342285156,360.1938781738281,349.5455322265625,360.1375732421875,1869.8453369140625,1587.10400390625,19.577274322509766,17.373125076293945,502.2822265625,515.750244140625,531.3151245117188,516.4165649414062,488.2779846191406,529.6744384765625,534.7802734375,530.157958984375,516.7901611328125,533.110107421875,520.1819458007812,501.6718444824219,521.669189453125,505.0358581542969,526.0059814453125,525.4332885742188,514.7285766601562,497.3254699707031,528.4244384765625,519.8777465820312,531.5716552734375,532.4393310546875,528.6033325195312,532.7724609375,516.1275634765625,490.967041015625,506.3024597167969,509.7413330078125,520.9796752929688,520.5565795898438,517.548828125,523.2752075195312,519.0687255859375,516.8641357421875,517.3455200195312,513.2736206054688,444.8516540527344,530.4756469726562,581.1414794921875,506.700439453125,575.2037963867188,552.724853515625,563.2005615234375,544.1981811523438,553.781005859375,543.32421875,561.1228637695312,561.1886596679688,552.385986328125,522.291748046875,524.7080688476562,435.0669860839844,449.5031433105469,481.3096618652344,440.4647521972656,496.6209411621094,258.36285400390625,390.3880310058594,360.20245361328125,509.3456115722656,521.7577514648438,490.66497802734375,435.0934753417969,456.4814453125,494.88427734375,513.3167724609375,509.0738525390625,474.811279296875,503.159423828125,493.6824951171875,512.46337890625,481.32122802734375,498.22283935546875,444.22308349609375,490.483642578125,498.2810974121094,506.2050476074219,492.16717529296875,489.0372619628906,461.1929931640625,509.221923828125,504.87554931640625,492.029541015625,488.5536804199219,488.12274169921875,486.7414245605469,488.4346923828125,503.3913269042969,504.3780212402344,505.53643798828125,562.0262451171875,587.5151977539062,567.5805053710938,586.0308837890625,556.5547485351562,583.9702758789062,566.6936645507812,583.6393432617188,427.19134521484375,435.890625,432.337158203125,446.41650390625,445.6451110839844,433.20025634765625,467.2785339355469,490.39251708984375,457.3207092285156,265.4354553222656,477.3902587890625,481.4222412109375,473.5570373535156,471.9522399902344,467.4064025878906,474.4535827636719
