Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-26 00:00:00,2024-11-26 08:59:59.999,578.9580688476562,356.8248596191406,0.6155019402503967,1745.111328125,16.70294761657715,452.6791076660156,387.42724609375,477.5892639160156,462.22259521484375,541.8900756835938,457.7883605957031,388.62591552734375,475.4038391113281,462.5815734863281,543.4844360351562,537.3101196289062,135.21218872070312,17.60324478149414,128.64234924316406,15.841752052307129,3.6519246101379395,326.8389892578125,3.4029905796051025,249.41258239746094,542.005126953125,252.4878387451172,545.343017578125,543.6729736328125,56.8496208190918,33.5824089050293,272.4670104980469,331.3492431640625,300.99920654296875,336.4412536621094,303.4184875488281,103.0,7.312650203704834,269.404541015625,73.19287109375,47.62598419189453,100.0,7.603790760040283,272.5824279785156,72.28762817382812,48.958946228027344,110.0,7.355264663696289,272.9187927246094,72.77440643310547,53.54411315917969,105.0,6.900362968444824,270.1264953613281,30.046113967895508,49.130821228027344,110.0,-0.29999998211860657,32.434844970703125,30.046113967895508,0.009765625,110.0,7.381905555725098,282.71051025390625,74.42303466796875,55.75386047363281,106.61666870117188,7.3165507316589355,290.32843017578125,72.61714172363281,54.01073455810547,105.0,7.372104644775391,282.1688232421875,74.54570770263672,47.82012939453125,1894.49267578125,2.250955581665039,3.706319570541382,-46.48136520385742,638.3657836914062,579.3319091796875,346.3038635253906,411.9385986328125,306.6625061035156,353.7279052734375,322.51287841796875,283.6684875488281,310.87939453125,324.55902099609375,314.455078125,-229.04888916015625,-133.36972045898438,-0.3616718351840973,-0.49254313111305237,-0.2727048397064209,-0.3252706825733185,-1.3712660074234009,-1.4282841682434082,-48.34669494628906,616.9819946289062,611.3869018554688,395.5809326171875,415.3290710449219,307.2403869628906,342.7516784667969,320.76416015625,321.64111328125,327.6368713378906,327.3493957519531,321.7650451660156,-230.3258819580078,-190.48243713378906,-0.36030760407447815,-0.5236287713050842,-0.5832560062408447,-0.41405946016311646,-1.2999999523162842,-1.2999999523162842,1.0214484930038452,1.099635362625122,0.3675931394100189,0.5247884392738342,0.5470339059829712,9.380422592163086,8.935701370239258,8.104387283325195,7.588951587677002,134.93397521972656,128.9232177734375,115.50621032714844,140.02838134765625,152.6719207763672,148.9529571533203,1.0456537008285522,1.1138250827789307,0.6262136101722717,0.5521769523620605,0.43554365634918213,9.311596870422363,9.003289222717285,8.164809226989746,-1.3712660074234009,-1.4282841682434082,-2.546142578125,-2.473477840423584,1117.8555908203125,-1.2999999523162842,-1.2999999523162842,-2.817640542984009,-2.8139688968658447,1517.596923828125,-0.0908203125,0.3063497841358185,-0.09999999403953552,-0.09999999403953552,0.4029344916343689,0.4142535924911499,-0.06360026448965073,0.3583773970603943,0?,0.420565664768219,0.0,9.160204887390137,100.28965759277344,99.546875,10.0278902053833,98.94355010986328,98.79768371582031,9.758918762207031,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.94355010986328,99.546875,100.28965759277344,9.758918762207031,10.0278902053833,9.160204887390137,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1164.9173583984375,729.6197509765625,14.739999771118164,77.1796875,83.177734375,84.015625,-0.23000000417232513,81.50306701660156,82.423828125,79.56611633300781,76.10438537597656,-0.3100000023841858,12.462890625,80.59005737304688,80.70142364501953,82.08409881591797,0.23000000417232513,80.25899505615234,81.744140625,79.58606719970703,75.95789337158203,-0.3700000047683716,0?,0?,0.0,28.17664909362793,17.899734497070312,348.1949768066406,359.904541015625,350.4432678222656,359.6942443847656,1832.5635986328125,1535.052490234375,19.27039337158203,19.6607666015625,504.8076477050781,519.0380859375,534.7974853515625,517.864013671875,490.09368896484375,531.3486938476562,535.9317016601562,531.6656494140625,519.1072387695312,534.9138793945312,520.7667846679688,502.5387268066406,523.524169921875,506.43438720703125,528.5816040039062,527.6995849609375,517.4149169921875,497.6925048828125,531.3595581054688,521.6334228515625,532.6786499023438,533.76318359375,530.5611572265625,532.7982788085938,516.44677734375,491.2753601074219,506.60028076171875,512.163330078125,523.2872314453125,522.5802612304688,518.8750610351562,525.0535278320312,520.9072875976562,517.9437255859375,518.372314453125,514.2002563476562,448.7015075683594,537.1689453125,590.3805541992188,510.1062927246094,580.0725708007812,547.749267578125,555.9946899414062,539.2175903320312,544.787109375,535.743408203125,556.5816040039062,558.9871215820312,553.2223510742188,523.6435546875,526.5562133789062,432.4022521972656,452.2462158203125,485.0776672363281,442.8556823730469,501.9045104980469,258.8799133300781,393.1527404785156,360.3244934082031,509.1272888183594,525.1978149414062,493.22528076171875,439.585693359375,461.66717529296875,497.6463317871094,515.6694946289062,508.599853515625,481.09490966796875,506.111572265625,500.75201416015625,510.6255187988281,485.61767578125,503.9940185546875,446.5544738769531,491.99871826171875,505.60443115234375,505.5615234375,488.77740478515625,485.5892333984375,463.8562927246094,508.05780029296875,502.56201171875,490.9747009277344,488.36138916015625,487.20343017578125,488.8141784667969,490.4964294433594,505.8751525878906,505.5077209472656,506.5008544921875,566.7608642578125,592.2322998046875,573.9867553710938,593.3677978515625,554.5821533203125,583.8695068359375,567.2681274414062,586.3029174804688,433.582275390625,443.82830810546875,438.36627197265625,452.70025634765625,451.9617004394531,440.4889221191406,471.0376281738281,486.3456726074219,460.46368408203125,266.04547119140625,482.30303955078125,488.6718444824219,479.72662353515625,478.27001953125,473.4110107421875,480.8066101074219
2024-11-26 00:00:00,2024-11-26 09:59:59.999,581.2069702148438,360.5481872558594,0.6211070418357849,1744.04345703125,16.699748992919922,458.04376220703125,389.3426818847656,475.9851379394531,461.52545166015625,540.9385986328125,463.2779235839844,390.3713073730469,475.7283935546875,460.43206787109375,542.1219482421875,536.296142578125,137.6267547607422,16.74095344543457,135.0212860107422,18.908706665039062,3.687258243560791,327.322021484375,3.439491033554077,249.98489379882812,541.2980346679688,253.5585174560547,545.2855834960938,543.2633666992188,63.34812927246094,36.248252868652344,272.9183044433594,333.3333740234375,301.9440002441406,338.171142578125,304.2635192871094,103.0,7.2741379737854,271.1824035644531,73.33463287353516,48.169551849365234,100.0,7.553877353668213,274.4478454589844,72.62850952148438,49.38686752319336,110.0,7.31233549118042,274.3250732421875,71.94458770751953,54.08295440673828,105.0,6.864095211029053,271.80401611328125,30.046113967895508,49.68328094482422,110.0,-0.29999998211860657,33.67123031616211,30.046113967895508,0.009765625,110.0,7.337507247924805,284.9319152832031,74.72411346435547,56.30598831176758,104.0151596069336,7.281924247741699,292.4852600097656,72.21681213378906,54.56532287597656,105.0,7.316647052764893,284.3081970214844,73.78721618652344,48.378780364990234,1920.7725830078125,2.527975559234619,3.722691535949707,-42.87456130981445,660.4130249023438,593.2305297851562,345.8520202636719,415.3126220703125,306.9035339355469,356.2993469238281,324.2254943847656,284.9377746582031,312.282470703125,326.5443420410156,316.3664855957031,-243.57794189453125,-140.32373046875,-0.37812674045562744,-0.512649655342102,-0.28256896138191223,-0.3394295275211334,-1.4105907678604126,-1.4677517414093018,-45.243831634521484,623.2803955078125,615.8474731445312,389.80816650390625,418.3460693359375,307.8446960449219,342.6545104980469,322.54742431640625,324.42822265625,329.5299987792969,329.7255859375,324.3282470703125,-242.8326873779297,-206.33099365234375,-0.3756043314933777,-0.5399168729782104,-0.6049438714981079,-0.4291546046733856,-1.2999999523162842,-1.2999999523162842,1.1084181070327759,1.182100772857666,0.40622973442077637,0.5781436562538147,0.5982205271720886,9.297367095947266,8.851758003234863,8.048653602600098,7.540441036224365,136.9915771484375,130.66273498535156,117.33229064941406,142.99295043945312,155.27577209472656,151.6744842529297,1.1388897895812988,1.1972451210021973,0.685096800327301,0.6034079194068909,0.48375535011291504,9.220829010009766,8.926445960998535,8.104353904724121,-1.4105907678604126,-1.4677517414093018,-2.60811710357666,-2.5733087062835693,1140.39306640625,-1.2999999523162842,-1.2999999523162842,-2.9080326557159424,-2.903987169265747,1607.921630859375,-0.0908203125,0.344195693731308,-0.09999999403953552,-0.09999999403953552,0.4483221471309662,0.4630585312843323,-0.04636092111468315,0.39305660128593445,0?,0.4719930589199066,0.0,9.159306526184082,100.05494689941406,99.31074523925781,10.017741203308105,98.1162109375,98.10354614257812,9.83193588256836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.1162109375,99.31074523925781,100.05494689941406,9.83193588256836,10.017741203308105,9.159306526184082,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1193.7528076171875,727.0067138671875,14.739999771118164,77.1796875,82.35674285888672,84.015625,-0.23000000417232513,83.8127670288086,84.41778564453125,79.44454193115234,76.99982452392578,-0.3100000023841858,12.462890625,82.19644927978516,81.79026794433594,83.630126953125,0.23000000417232513,82.4268569946289,83.56501007080078,80.23228454589844,76.716796875,-0.3700000047683716,0?,0?,0.0,33.88079833984375,17.908729553222656,348.7591247558594,359.6746520996094,350.9781494140625,359.4237365722656,1843.178955078125,1534.9090576171875,19.283302307128906,22.127817153930664,503.68707275390625,518.2857055664062,533.8174438476562,517.326904296875,490.7054748535156,532.0912475585938,535.1746215820312,530.9100341796875,518.5504760742188,533.713623046875,519.3634033203125,501.760986328125,523.67138671875,505.9724426269531,527.7117309570312,527.6841430664062,518.3126831054688,497.7644958496094,533.8116455078125,522.9443969726562,533.183837890625,534.4695434570312,530.7928466796875,532.5989379882812,515.3253173828125,490.6314697265625,506.5527038574219,515.0677490234375,525.5336303710938,524.2412109375,519.00732421875,524.9065551757812,520.525146484375,517.0169677734375,517.4129028320312,513.14697265625,447.11444091796875,539.1375122070312,594.3246459960938,511.43621826171875,581.0809936523438,550.2413940429688,558.8923950195312,522.3643188476562,538.7653198242188,521.4061889648438,548.4010620117188,553.6431274414062,553.2662353515625,525.5839233398438,533.081298828125,432.34912109375,458.4132385253906,491.86004638671875,448.72735595703125,513.0780029296875,259.6338195800781,391.67919921875,360.65313720703125,505.5755615234375,524.9655151367188,494.9846496582031,442.584228515625,465.5030822753906,502.9842529296875,513.619384765625,503.841552734375,486.76776123046875,508.3258972167969,499.9489440917969,506.76287841796875,489.28472900390625,506.510986328125,446.519287109375,492.4059753417969,508.91094970703125,506.0090026855469,488.06427001953125,484.7967224121094,472.28192138671875,511.4308776855469,501.5489501953125,489.8235168457031,487.7889404296875,484.8910217285156,488.4502868652344,489.6498107910156,505.17974853515625,505.84442138671875,507.0254211425781,569.0846557617188,594.4525756835938,577.942138671875,598.1009521484375,550.1848754882812,581.385986328125,565.9461059570312,586.6888427734375,436.4723205566406,450.0183410644531,445.0669860839844,456.7311706542969,456.2658996582031,446.4892578125,480.018798828125,486.7816162109375,467.7168273925781,266.8711853027344,491.5354919433594,491.3938903808594,482.2839660644531,481.46868896484375,476.653076171875,484.1708984375
2024-11-26 00:00:00,2024-11-26 10:59:59.999,582.7628784179688,360.4627990722656,0.6190231442451477,1761.1824951171875,16.93327522277832,445.9119873046875,387.0486145019531,474.9466247558594,449.1832580566406,542.7212524414062,448.4615173339844,391.0615539550781,472.0746765136719,446.7248840332031,544.6886596679688,538.2158203125,124.76962280273438,34.24079895019531,122.29857635498047,35.1191520690918,3.6609091758728027,325.9254455566406,3.4130444526672363,249.87066650390625,534.4678344726562,259.7879333496094,545.827880859375,540.1572875976562,49.7627067565918,25.82840347290039,272.89715576171875,330.80145263671875,300.3605651855469,335.6488037109375,302.9363098144531,103.0,7.239918231964111,271.4095458984375,73.97605895996094,48.15756607055664,100.0,7.507541656494141,274.66845703125,71.6091079711914,49.371360778808594,110.0,7.271903038024902,274.65814208984375,71.35160064697266,54.06454086303711,105.0,6.821910381317139,272.6549072265625,30.57045555114746,49.68199157714844,110.0,-0.29999998211860657,35.2606086730957,30.57045555114746,0.009765625,110.0,7.297469615936279,285.6997375488281,74.80783081054688,56.30502700805664,102.63712310791016,7.248619556427002,293.281494140625,71.63594055175781,54.55581283569336,105.0,7.257774829864502,285.1280822753906,73.2948226928711,48.36515808105469,1898.650146484375,2.566162109375,3.493718385696411,-62.15519332885742,625.130859375,583.9131469726562,343.5888366699219,413.1634826660156,304.8064880371094,355.1173095703125,322.7735595703125,285.2184753417969,311.4943542480469,324.57525634765625,314.6790771484375,-223.27313232421875,-131.3373565673828,-0.3527640998363495,-0.4862658977508545,-0.2674906849861145,-0.31951600313186646,-1.3661749362945557,-1.42091965675354,-63.99213790893555,614.38232421875,602.8036499023438,390.8918762207031,414.8036193847656,309.0926208496094,344.83697509765625,322.32861328125,324.1482849121094,329.5464172363281,329.54803466796875,323.7213134765625,-224.05038452148438,-187.74513244628906,-0.3502209782600403,-0.5176612734794617,-0.5813927054405212,-0.4026937484741211,-1.2999999523162842,-1.2999999523162842,1.0388661623001099,1.1145697832107544,0.3742617666721344,0.53297358751297,0.5482344031333923,9.23823356628418,8.791914939880371,8.003951072692871,7.49967622756958,138.9989013671875,132.98817443847656,119.66425323486328,145.902099609375,158.0264892578125,154.58763122558594,1.0640143156051636,1.1283602714538574,0.6310568451881409,0.5551013350486755,0.42832013964653015,9.159360885620117,8.869672775268555,8.057076454162598,-1.3661749362945557,-1.42091965675354,-2.5422444343566895,-2.511026620864868,1121.3035888671875,-1.2999999523162842,-1.2999999523162842,-2.85123872756958,-2.8474791049957275,1551.208984375,-0.0908203125,0.30530592799186707,-0.09999999403953552,-0.09999999403953552,0.4039941728115082,0.4196805953979492,-0.06294645369052887,0.3570326268672943,0?,0.4274276793003082,0.0,9.138652801513672,97.87245178222656,97.14470672607422,10.018363952636719,98.69922637939453,98.60166931152344,9.866677284240723,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.69922637939453,97.14470672607422,97.87245178222656,9.866677284240723,10.018363952636719,9.138652801513672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1173.013916015625,725.6483764648438,14.739999771118164,77.1796875,81.0546875,84.015625,-0.23000000417232513,84.9140625,84.830078125,79.02251434326172,77.03373718261719,-0.3100000023841858,12.462890625,82.39830780029297,82.55316925048828,83.95366668701172,0.23000000417232513,83.642578125,83.94140625,81.04251098632812,76.716796875,-0.3700000047683716,0?,0?,0.0,41.194427490234375,18.141340255737305,348.930908203125,360.2333984375,349.8447570800781,360.14605712890625,1880.7105712890625,1564.3140869140625,19.589736938476562,24.141389846801758,493.4518737792969,510.5918273925781,529.1484985351562,517.4317626953125,490.02001953125,527.0185546875,536.2361450195312,540.656982421875,519.3486328125,538.5408325195312,528.9700317382812,504.7116394042969,525.37841796875,507.34613037109375,525.8989868164062,525.6978149414062,512.7930908203125,486.5504150390625,531.8634643554688,522.3535766601562,532.571533203125,534.23095703125,528.5720825195312,531.948486328125,518.5140380859375,493.0884094238281,509.4842529296875,517.2940063476562,527.3569946289062,528.0276489257812,523.5631713867188,517.5294189453125,515.33935546875,514.4900512695312,516.8275756835938,514.6510620117188,450.13934326171875,534.02685546875,581.1632080078125,512.9056396484375,576.2250366210938,558.8176879882812,569.0811767578125,547.614013671875,552.0545043945312,541.8944091796875,550.6647338867188,548.892333984375,545.1052856445312,526.8679809570312,525.5284423828125,428.9892578125,451.4827575683594,487.9156799316406,441.9970397949219,497.7787780761719,260.24005126953125,384.9197082519531,360.40814208984375,480.0113830566406,503.73895263671875,530.9885864257812,440.3831787109375,463.6947326660156,506.91766357421875,500.0601806640625,484.2303771972656,492.458251953125,521.2555541992188,511.9737854003906,517.7906494140625,507.4195251464844,526.2522583007812,468.61865234375,525.7846069335938,497.3727111816406,520.9093627929688,504.54833984375,501.5968017578125,457.14947509765625,529.315185546875,527.6226196289062,516.384033203125,513.8385009765625,512.0051879882812,520.60302734375,481.76055908203125,498.00616455078125,498.0692443847656,496.7218933105469,564.38916015625,587.0536499023438,565.9984741210938,585.7385864257812,544.8295288085938,566.1180419921875,551.5355224609375,569.925537109375,428.2483215332031,436.5215148925781,438.0843505859375,443.7344665527344,442.8180236816406,432.9180603027344,464.60858154296875,500.127197265625,454.4774169921875,267.3447265625,473.5592041015625,479.9126281738281,470.2583923339844,469.4594421386719,465.4205627441406,473.3550720214844
2024-11-26 00:00:00,2024-11-26 11:59:59.999,579.2967529296875,358.0989074707031,0.6184489130973816,1741.0179443359375,16.735960006713867,444.3377685546875,389.7068176269531,479.99468994140625,448.9731750488281,542.774169921875,444.9508361816406,400.56048583984375,476.5901794433594,449.81939697265625,544.4750366210938,538.240234375,106.00978088378906,39.89939498901367,98.81629180908203,35.28215408325195,3.6158816814422607,326.1865539550781,3.3691623210906982,249.28250122070312,546.2210693359375,254.76031494140625,548.56201171875,547.4854125976562,40.602081298828125,29.5438175201416,272.064208984375,328.4965515136719,299.404296875,333.44439697265625,301.830078125,103.0,7.152286052703857,269.21697998046875,74.11885833740234,46.906253814697266,100.0,7.484456539154053,273.2563171386719,72.15048217773438,49.114139556884766,110.0,7.254446983337402,273.08868408203125,70.51316833496094,53.43498992919922,105.0,6.817136287689209,271.5491638183594,32.1119270324707,50.17338562011719,110.0,-0.29999998211860657,36.8513069152832,32.1119270324707,0.009765625,110.0,7.276719570159912,284.60675048828125,74.41482543945312,56.06193542480469,100.5230941772461,7.2394700050354,292.1376953125,70.64738464355469,54.31232833862305,105.0,7.222975254058838,283.9697265625,72.2411880493164,48.119293212890625,1898.28466796875,2.3529012203216553,3.5701355934143066,-46.78782653808594,636.4737548828125,588.9749755859375,349.73162841796875,411.2390441894531,307.0260314941406,353.2294616699219,322.2939453125,286.9143981933594,310.8797607421875,323.3117980957031,315.09344482421875,-202.45169067382812,-119.84371185302734,-0.3345516324043274,-0.46440884470939636,-0.2547934949398041,-0.3039673864841461,-1.3315119743347168,-1.3850300312042236,-49.38058090209961,614.572998046875,600.5640869140625,384.4790344238281,411.21148681640625,307.7740478515625,343.6003112792969,321.4731750488281,323.1625671386719,328.76409912109375,328.6161804199219,322.732177734375,-205.59889221191406,-171.13206481933594,-0.3277314305305481,-0.4922581911087036,-0.5578679442405701,-0.3798232078552246,-1.2999999523162842,-1.2999999523162842,1.0596948862075806,1.1344736814498901,0.38566854596138,0.5469661951065063,0.5668961405754089,9.184818267822266,8.735013961791992,7.975919246673584,7.476130485534668,138.57928466796875,132.6546630859375,119.64872741699219,145.9017791748047,156.6746063232422,154.0262451171875,1.086437702178955,1.1492640972137451,0.6512474417686462,0.5727311968803406,0.44975218176841736,9.106559753417969,8.821972846984863,8.025009155273438,-1.3315119743347168,-1.3850300312042236,-2.4957706928253174,-2.4662985801696777,1110.7904052734375,-1.2999999523162842,-1.2999999523162842,-2.7927987575531006,-2.7874391078948975,1492.8096923828125,-0.0908203125,0.32344427704811096,-0.09999999403953552,-0.09999999403953552,0.42340466380119324,0.43647563457489014,-0.05206345021724701,0.37417367100715637,0?,0.44609639048576355,0.0,9.152763366699219,100.28170013427734,99.56640625,10.00471019744873,99.74779510498047,99.55520629882812,9.881692886352539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.74779510498047,99.56640625,100.28170013427734,9.881692886352539,10.00471019744873,9.152763366699219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.7828369140625,723.482421875,14.739999771118164,77.1796875,81.0546875,83.37350463867188,-0.23000000417232513,84.57130432128906,84.830078125,78.41316223144531,75.64514923095703,-0.3100000023841858,12.462890625,82.28955841064453,82.45449829101562,83.8061752319336,0.23000000417232513,83.30055236816406,83.94140625,80.43315887451172,75.30070495605469,-0.3700000047683716,0?,0?,0.0,34.554222106933594,17.9569149017334,349.1214599609375,360.6187744140625,350.2034606933594,360.3905334472656,1855.3770751953125,1575.4029541015625,19.42876434326172,25.38072395324707,494.78228759765625,511.8889465332031,529.687744140625,515.2428588867188,489.3463134765625,526.4179077148438,537.1043701171875,544.7066040039062,520.1541748046875,541.040283203125,529.7896118164062,505.2251281738281,524.0394287109375,505.5248107910156,523.9658203125,524.6795043945312,514.6449584960938,490.052001953125,530.0167236328125,520.4293823242188,528.809814453125,529.5631713867188,525.84521484375,530.3698120117188,517.8037109375,492.1962890625,507.95147705078125,513.915771484375,522.5501098632812,524.6588134765625,520.0123291015625,513.5787353515625,511.0693054199219,511.3965148925781,512.8936157226562,510.8832702636719,448.4174499511719,535.3746948242188,580.257568359375,512.8384399414062,576.1296997070312,563.8695068359375,579.2755126953125,560.4478759765625,562.7579345703125,558.3993530273438,564.05078125,555.1079711914062,545.8635864257812,527.2202758789062,539.002197265625,443.0838623046875,457.1385192871094,495.9243469238281,446.8461608886719,500.6915588378906,260.9550476074219,386.21307373046875,360.4522705078125,481.2596435546875,506.1383056640625,536.7890014648438,447.4639892578125,475.9211730957031,515.4854736328125,502.84906005859375,482.0890808105469,507.4325866699219,530.1293334960938,510.1920471191406,509.6075744628906,516.9434814453125,536.6429443359375,469.0426025390625,520.7113647460938,499.9726867675781,523.806396484375,505.0965270996094,500.17608642578125,461.44036865234375,526.696533203125,523.2387084960938,512.7113037109375,510.4627380371094,508.1888427734375,513.4326782226562,482.92156982421875,498.9620666503906,502.0995788574219,501.4295349121094,560.3937377929688,590.5401611328125,566.2581787109375,585.4204711914062,548.5830688476562,566.5969848632812,551.869873046875,568.7403564453125,427.5581359863281,433.3013610839844,434.89471435546875,437.4217529296875,435.991455078125,432.72998046875,468.21673583984375,498.5894775390625,459.0845031738281,268.21337890625,477.71868896484375,484.99285888671875,476.78656005859375,475.7203369140625,471.9951477050781,479.735107421875
2024-11-26 00:00:00,2024-11-26 12:59:59.999,408.3543701171875,243.02699279785156,0.5991743206977844,1241.568359375,14.80130672454834,426.61871337890625,373.9521179199219,476.9675598144531,458.3995056152344,543.4381713867188,436.0849914550781,387.6436767578125,475.54107666015625,451.48907470703125,542.3334350585938,537.50537109375,67.83007049560547,14.750458717346191,60.77164840698242,19.673545837402344,2.5942959785461426,322.6559753417969,2.3979668617248535,257.9642028808594,537.18017578125,289.93890380859375,532.2048950195312,534.665283203125,20.907651901245117,7.982657432556152,254.18930053710938,316.2247009277344,293.8890075683594,320.35992431640625,296.47308349609375,103.0,-0.03774496912956238,200.94741821289062,82.49210357666016,0.6536046266555786,100.0,4.941508769989014,251.47512817382812,75.08405303955078,32.108604431152344,110.0,7.14137601852417,264.1875,71.96375274658203,51.28794860839844,105.0,6.688153266906738,261.9843444824219,34.08082962036133,48.39586639404297,110.0,-0.29999998211860657,37.51699447631836,34.08082962036133,0.009765625,110.0,1.5991029739379883,236.88258361816406,84.91358947753906,12.515518188476562,101.90058898925781,7.051785945892334,280.4065246582031,70.66236114501953,52.26828384399414,105.0,7.031254291534424,272.6720886230469,71.752197265625,46.08351135253906,1462.9051513671875,4.335759162902832,4.4170002937316895,-94.22898864746094,578.8303833007812,558.0640258789062,344.90185546875,395.5363464355469,298.97064208984375,333.9129333496094,304.9195861816406,279.562744140625,297.1951599121094,304.0161437988281,298.1568298339844,-196.5732879638672,-120.9705810546875,-0.3224133849143982,-0.3666099011898041,-0.18610599637031555,-0.29475802183151245,-0.9159042239189148,-0.9555733799934387,-98.64578247070312,552.2451171875,543.0494995117188,381.725830078125,392.0161437988281,301.9521179199219,323.03814697265625,311.6296081542969,306.4329833984375,319.6156921386719,315.4178771972656,299.310302734375,-205.7855682373047,-165.08810424804688,-0.3160651922225952,-0.3946280777454376,-0.4262014627456665,-0.3678113520145416,-1.2999999523162842,-1.2999999523162842,0.6604057550430298,0.7331104874610901,0.23900246620178223,0.35716235637664795,0.36995574831962585,8.32003116607666,7.923645973205566,7.680774688720703,7.358651638031006,129.94703674316406,126.4650650024414,114.93659973144531,136.85629272460938,147.29542541503906,144.6947021484375,0.6456843614578247,0.7432960867881775,0.40876466035842896,0.3762093484401703,0.287349671125412,8.219374656677246,7.991939067840576,7.657140731811523,-0.9159042239189148,-0.9555733799934387,-1.6958569288253784,-1.6714260578155518,741.4583740234375,-1.2999999523162842,-1.2999999523162842,-1.8841365575790405,-1.879451036453247,584.1263427734375,-0.0908203125,0.17510110139846802,-0.09999999403953552,-0.09999999403953552,0.25602033734321594,0.25841960310935974,-0.08917315304279327,0.02034294232726097,0?,0.2602483034133911,0.0,35.631710052490234,81.35453033447266,80.80313110351562,35.04166793823242,79.976318359375,79.80889892578125,36.68421936035156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,79.976318359375,80.80313110351562,81.35453033447266,36.68421936035156,35.04166793823242,35.631710052490234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,947.5186767578125,515.3999633789062,14.739999771118164,77.1796875,77.94953918457031,25.278676986694336,-0.23000000417232513,82.08496856689453,83.83186340332031,55.854976654052734,12.413497924804688,-0.3100000023841858,12.462890625,80.29096984863281,80.53762817382812,27.623891830444336,0.23000000417232513,80.3346939086914,83.9922866821289,57.41372299194336,12.211137771606445,-0.3700000047683716,0?,0?,0.0,37.93196105957031,15.52868366241455,346.0530090332031,355.142333984375,344.5321044921875,354.7181396484375,1320.4539794921875,1157.04736328125,16.53507423400879,26.128150939941406,497.4823303222656,511.7234191894531,530.5062255859375,517.0197143554688,486.1960144042969,525.8272705078125,532.3600463867188,537.01220703125,512.7963256835938,527.5048217773438,517.4087524414062,498.80218505859375,521.1287231445312,505.1460266113281,524.3368530273438,525.597412109375,515.9739379882812,493.92584228515625,529.5484008789062,520.24658203125,531.409423828125,532.3392333984375,527.421630859375,530.4633178710938,518.0357055664062,491.7173767089844,507.65313720703125,512.9171752929688,521.4457397460938,524.5,520.4071655273438,513.4044189453125,510.55401611328125,511.4501953125,513.01171875,510.3171081542969,444.24493408203125,520.9169311523438,560.8002319335938,504.8702697753906,563.0513916015625,550.2498168945312,560.413330078125,549.9619750976562,549.7798461914062,543.5960693359375,546.2791748046875,552.0390625,544.2968139648438,530.2093505859375,539.7935180664062,446.9047546386719,456.26214599609375,487.40594482421875,446.27716064453125,506.8374328613281,261.7266540527344,375.8564453125,353.57977294921875,468.8141174316406,491.46240234375,542.5079345703125,440.02642822265625,472.56463623046875,495.39447021484375,498.10162353515625,477.3495788574219,505.9747619628906,505.1943054199219,501.8207092285156,500.1482238769531,521.1986083984375,519.48046875,465.81707763671875,506.77813720703125,488.1408386230469,536.0842895507812,512.8665771484375,511.3599853515625,470.9811096191406,530.690185546875,533.9857788085938,524.6973876953125,519.5341796875,518.847412109375,522.2398071289062,485.84735107421875,500.3769226074219,505.3005065917969,506.2334289550781,549.0068969726562,572.0184936523438,551.9996337890625,569.2112426757812,546.0787353515625,561.8687133789062,548.1911010742188,563.7379150390625,413.5824279785156,416.2882385253906,418.8062744140625,422.06884765625,428.739013671875,424.47808837890625,477.3143310546875,510.0380554199219,466.50811767578125,269.3843994140625,487.6622619628906,477.94390869140625,469.4133605957031,467.79473876953125,463.4163818359375,469.324462890625
2024-11-26 00:00:00,2024-11-26 13:59:59.999,324.6311340332031,202.51744079589844,0.6240851879119873,995.5015869140625,14.221888542175293,416.07415771484375,354.4909362792969,472.78729248046875,448.3298645019531,540.8448486328125,415.82861328125,362.4020080566406,469.0583190917969,459.140625,539.9690551757812,535.3184814453125,64.48104095458984,14.365018844604492,57.94824981689453,4.642141342163086,2.0766918659210205,318.4120178222656,1.9050564765930176,286.46112060546875,535.8840942382812,251.94021606445312,541.3104858398438,538.6795654296875,6.864232063293457,9.266961097717285,242.5706024169922,297.9356384277344,290.4853515625,302.26983642578125,293.53753662109375,103.0,-0.2937221825122833,137.28663635253906,74.45026397705078,0.05859375,100.0,-0.28504127264022827,143.5895233154297,80.19148254394531,0.154296875,110.0,8.02262020111084,248.69149780273438,69.56741333007812,52.468788146972656,105.0,7.498697757720947,244.07763671875,33.94811248779297,49.491554260253906,110.0,-0.29999998211860657,37.814476013183594,33.94811248779297,0.009765625,110.0,-0.29999998211860657,161.4915313720703,82.43155670166016,0.166015625,114.65796661376953,7.889075756072998,261.85931396484375,68.34099578857422,53.415748596191406,105.0,7.897612571716309,254.35604858398438,68.16179656982422,47.22613525390625,1235.2510986328125,4.587254047393799,4.619144916534424,-50.75919723510742,515.4193725585938,511.64410400390625,349.88067626953125,369.92303466796875,296.70269775390625,309.1454162597656,291.3511962890625,264.0239562988281,253.09649658203125,282.7055969238281,274.34796142578125,-132.1761016845703,-86.69603729248047,-0.2692272663116455,-0.24673034250736237,-0.11846644431352615,-0.25843480229377747,-0.6383684873580933,-0.6670299172401428,-57.01008987426758,521.0520629882812,511.7347412109375,380.9173889160156,370.4163818359375,297.15911865234375,300.86883544921875,304.4103088378906,287.259033203125,315.27374267578125,304.3599853515625,290.6858215332031,-144.10299682617188,-107.72694396972656,-0.26588431000709534,-0.27950519323349,-0.29463493824005127,-0.32252565026283264,-1.2999999523162842,-1.2999999523162842,0.4329017996788025,0.48765501379966736,0.15588699281215668,0.2504255473613739,0.2539485692977905,9.012794494628906,8.618680953979492,8.539223670959473,8.264241218566895,122.2947006225586,119.94662475585938,108.79923248291016,123.70155334472656,133.45730590820312,131.72747802734375,0.38860777020454407,0.5016115307807922,0.2664784789085388,0.2593967914581299,0.19444875419139862,8.900138854980469,8.675925254821777,8.480998039245605,-0.6383684873580933,-0.6670299172401428,-1.2333898544311523,-1.2019726037979126,566.5801391601562,-1.2999999523162842,-1.2999999523162842,-1.3379569053649902,-1.3373124599456787,39.08366012573242,-0.0908203125,0.11196424812078476,-0.09999999403953552,-0.09999999403953552,0.16736570000648499,0.1612120270729065,-0.09453125298023224,-0.09999999403953552,0?,0.15809153020381927,0.0,72.73503112792969,49.458229064941406,51.197757720947266,69.60755157470703,48.41609191894531,48.13561248779297,66.6667709350586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,48.41609191894531,51.197757720947266,49.458229064941406,66.6667709350586,69.60755157470703,72.73503112792969,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,810.59765625,424.6671142578125,14.739999771118164,77.1796875,79.72265625,8.287109375,-0.23000000417232513,83.501953125,84.552734375,11.900833129882812,10.774675369262695,-0.3100000023841858,12.462890625,80.34562683105469,82.0331802368164,10.107754707336426,0.23000000417232513,80.03402709960938,83.86318969726562,12.022723197937012,10.564453125,-0.3700000047683716,0?,0?,0.0,24.773393630981445,14.67994213104248,338.2880554199219,344.93072509765625,339.1827392578125,344.11041259765625,1050.2132568359375,908.88427734375,15.49048137664795,26.280933380126953,485.9056091308594,498.4387512207031,521.4403686523438,515.77734375,487.4082946777344,532.0999145507812,536.8165283203125,536.9026489257812,510.7850341796875,535.71728515625,523.30419921875,500.0426940917969,518.8600463867188,501.03179931640625,521.477783203125,518.18310546875,503.3534851074219,484.89849853515625,534.9031982421875,526.231201171875,539.3897094726562,538.810302734375,532.1163940429688,534.84033203125,521.3092651367188,492.3927917480469,509.4261779785156,508.27783203125,516.2177734375,519.6510009765625,516.5858154296875,511.4031982421875,508.6786193847656,509.2869567871094,511.09722900390625,508.29095458984375,440.5550842285156,504.489501953125,543.0070190429688,511.3661193847656,576.1368408203125,566.7808227539062,575.8410034179688,572.76611328125,578.0286865234375,571.9376220703125,559.6923217773438,549.7540283203125,528.9452514648438,519.8853759765625,503.7118835449219,437.37548828125,447.0370178222656,475.6192626953125,436.40447998046875,510.2080993652344,261.2479553222656,369.3833923339844,346.86810302734375,462.9767761230469,478.7745666503906,506.63824462890625,424.2090148925781,453.311767578125,468.8191223144531,513.964111328125,488.11572265625,475.2602233886719,473.70111083984375,520.3005981445312,530.609619140625,494.16552734375,488.37847900390625,476.04290771484375,521.2634887695312,473.9014587402344,561.963623046875,535.754638671875,527.6849975585938,471.2938537597656,548.7567749023438,544.4468994140625,526.8408203125,517.3585815429688,518.3236694335938,522.5451049804688,474.6317138671875,487.3428955078125,494.6031494140625,497.7831115722656,569.11474609375,589.6013793945312,569.4707641601562,587.0892944335938,549.9708862304688,564.7745361328125,551.8645629882812,568.33447265625,397.0783386230469,406.5468444824219,411.2450256347656,410.0840148925781,411.43389892578125,395.9952392578125,480.56182861328125,528.0064697265625,465.04852294921875,269.3817443847656,485.34716796875,462.7470703125,453.4441833496094,451.7159729003906,446.81939697265625,451.6556701660156
2024-11-26 00:00:00,2024-11-26 14:59:59.999,307.3252868652344,193.88800048828125,0.631182849407196,959.483642578125,14.232064247131348,414.8099670410156,355.8029479980469,471.95330810546875,450.5726623535156,543.5364990234375,406.7239685058594,357.5275573730469,470.47216796875,466.84100341796875,536.9422607421875,534.83642578125,61.89598846435547,11.74236011505127,49.0404167175293,0.0,1.9702016115188599,314.8752746582031,1.8035157918930054,315.27032470703125,523.62255859375,256.3148193359375,541.2890625,532.4962768554688,0.0,7.8995490074157715,240.02960205078125,295.66595458984375,288.4591979980469,299.9050598144531,291.6365051269531,103.0,-0.2909519374370575,104.22795104980469,67.34798431396484,0.05859375,100.0,-0.2671438157558441,102.03028869628906,73.54362487792969,0.154296875,110.0,8.06230354309082,245.4306640625,69.75831604003906,52.60933303833008,105.0,7.495275020599365,240.2112579345703,33.17173767089844,44.77088165283203,110.0,-0.29999998211860657,37.97542190551758,33.17173767089844,0.009765625,110.0,-0.29999998211860657,123.6327133178711,74.59265899658203,0.166015625,119.43888854980469,7.9085493087768555,258.67828369140625,70.06526184082031,51.39570999145508,105.0,7.939338684082031,250.77371215820312,69.76580047607422,45.198211669921875,1206.8582763671875,4.801604270935059,4.774682998657227,-48.80582809448242,492.5522155761719,493.3282470703125,349.8465576171875,365.2586364746094,295.434814453125,307.1858215332031,294.8578796386719,261.3018798828125,239.73365783691406,279.81488037109375,276.21722412109375,-125.14037322998047,-82.47633361816406,-0.26204878091812134,-0.23502162098884583,-0.11333039402961731,-0.2523123323917389,-0.6114904284477234,-0.640099287033081,-52.23411560058594,523.6575317382812,506.4339599609375,379.4261779785156,369.24615478515625,294.873291015625,299.3258361816406,301.8027038574219,284.2200927734375,313.6776123046875,301.5460205078125,288.0316467285156,-132.6709442138672,-97.30248260498047,-0.2563731074333191,-0.2647049129009247,-0.2807973325252533,-0.3126324415206909,-1.2999999523162842,-1.2999999523162842,0.35785630345344543,0.41303399205207825,0.12599299848079681,0.18913190066814423,0.20009280741214752,9.085733413696289,8.690316200256348,8.589924812316895,8.308815956115723,121.27106475830078,119.25542449951172,108.09024810791016,122.08014678955078,131.9672088623047,130.1459197998047,0.32580772042274475,0.42365050315856934,0.20786979794502258,0.21060088276863098,0.1585303097963333,8.974197387695312,8.747329711914062,8.526948928833008,-0.6114904284477234,-0.640099287033081,-1.1866859197616577,-1.1539344787597656,546.7282104492188,-1.2999999523162842,-1.2999999523162842,-1.277695894241333,-1.2802678346633911,-19.207656860351562,-0.0908203125,0.0755288377404213,-0.09999999403953552,-0.09999999403953552,0.12368644773960114,0.11701082438230515,-0.09453125298023224,-0.09999999403953552,0?,0.10973700881004333,0.0,92.7634506225586,44.62751770019531,47.21803283691406,79.25921630859375,40.590755462646484,40.37604904174805,76.24286651611328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,40.590755462646484,47.21803283691406,44.62751770019531,76.24286651611328,79.25921630859375,92.7634506225586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,777.4508056640625,429.4350280761719,14.739999771118164,77.1796875,79.72265625,8.287109375,-0.23000000417232513,81.03816223144531,83.54505157470703,10.153056144714355,10.720649719238281,-0.3100000023841858,12.462890625,75.05908966064453,82.0331802368164,10.107754707336426,0.23000000417232513,78.65082550048828,83.88671875,10.106289863586426,10.564453125,-0.3700000047683716,0?,0?,0.0,22.61219596862793,14.653564453125,336.3699951171875,344.84564208984375,337.8785095214844,344.30975341796875,1003.9719848632812,881.0569458007812,15.47929573059082,26.82280921936035,489.1072692871094,499.7407531738281,522.1441650390625,516.3565063476562,487.7591247558594,534.4400024414062,537.435791015625,537.1851806640625,511.53936767578125,538.2420043945312,523.4143676757812,500.1269226074219,515.5806884765625,497.033447265625,515.32177734375,509.8776550292969,495.13677978515625,481.566650390625,536.6138305664062,526.927001953125,540.69384765625,540.5576171875,533.1824951171875,536.2276611328125,522.9143676757812,493.4140930175781,510.51959228515625,503.2227783203125,510.6625061035156,514.4489135742188,511.927490234375,507.89019775390625,505.43389892578125,506.5682067871094,508.1544189453125,505.7128601074219,443.39532470703125,505.55841064453125,541.9552001953125,512.0201416015625,579.2904663085938,566.9359741210938,577.625244140625,573.384033203125,578.74560546875,570.6535034179688,552.9014892578125,540.9813232421875,513.1234130859375,506.7467346191406,481.0062561035156,427.40570068359375,449.4312438964844,479.2218017578125,436.908447265625,517.619873046875,260.5531005859375,368.45343017578125,345.7706298828125,469.2626953125,479.0840759277344,477.2409362792969,418.6951599121094,446.07611083984375,468.4755554199219,516.150390625,492.2464599609375,453.1140441894531,469.990478515625,517.4413452148438,538.6941528320312,464.8856506347656,481.8510437011719,470.5451965332031,519.5791625976562,469.2490234375,558.0245361328125,530.7723388671875,521.0734252929688,476.1988525390625,539.7247924804688,528.28466796875,509.76397705078125,502.36962890625,502.9922180175781,505.7292175292969,476.9823303222656,489.5725402832031,489.3213195800781,493.6136169433594,571.710693359375,592.8075561523438,572.661376953125,590.223388671875,541.330322265625,554.4777221679688,543.8961181640625,558.49267578125,395.54559326171875,404.6827697753906,408.9443359375,403.9486999511719,402.7091064453125,385.8408508300781,485.01617431640625,520.1500244140625,469.2204284667969,268.9905090332031,490.18572998046875,459.1322937011719,451.488037109375,449.129638671875,444.8844299316406,448.54437255859375
2024-11-26 00:00:00,2024-11-26 15:59:59.999,412.3194274902344,266.509033203125,0.6515766382217407,1267.4412841796875,15.806266784667969,430.14599609375,370.91864013671875,475.7828369140625,451.5078430175781,542.61865234375,432.62213134765625,376.3153076171875,473.04046630859375,456.1083068847656,550.7202758789062,541.2457885742188,90.0668716430664,19.775224685668945,78.50062561035156,15.166288375854492,2.605103015899658,320.3565673828125,2.4064226150512695,261.9610290527344,546.4890747070312,272.393310546875,544.0097045898438,545.3342895507812,22.174560546875,11.074760437011719,252.9292755126953,308.77703857421875,289.41204833984375,313.56939697265625,292.599365234375,103.0,0.823468029499054,118.18199920654297,69.11734008789062,5.365179538726807,100.0,6.543815612792969,233.60391235351562,73.66778564453125,40.173240661621094,110.0,7.475617408752441,254.64596557617188,72.21904754638672,50.17436599731445,105.0,7.0210442543029785,248.83346557617188,33.5257682800293,44.18669509887695,110.0,-0.2831907570362091,38.66416549682617,33.5257682800293,0.009765625,110.0,4.979774475097656,199.78517150878906,73.40321350097656,32.7740364074707,112.17285919189453,7.395272254943848,267.9363708496094,71.31586456298828,50.118778228759766,105.0,7.423618793487549,259.7369079589844,71.75970458984375,43.92942428588867,1555.46630859375,4.144410610198975,4.08259391784668,-14.061604499816895,555.1078491210938,548.4102783203125,343.1733703613281,389.43890380859375,293.71112060546875,330.6688232421875,303.99810791015625,271.431884765625,267.2809753417969,298.4617919921875,291.3315734863281,-120.4658203125,-81.13859558105469,-0.2458372265100479,-0.30284813046455383,-0.15963448584079742,-0.23292991518974304,-0.927499532699585,-0.9682776927947998,-13.496614456176758,570.1961669921875,552.14306640625,376.6283874511719,388.3557434082031,296.00274658203125,319.87530517578125,300.86083984375,296.6108703613281,311.0147399902344,308.73956298828125,300.3420715332031,-122.83067321777344,-93.50607299804688,-0.23533771932125092,-0.32704177498817444,-0.370307058095932,-0.2876170575618744,-1.2999999523162842,-1.2999999523162842,0.6293813586235046,0.7006061673164368,0.23204801976680756,0.3234756290912628,0.34535375237464905,9.047959327697754,8.610067367553711,8.133455276489258,7.7216925621032715,130.16815185546875,125.91251373291016,114.19938659667969,128.77853393554688,139.0377197265625,136.4839630126953,0.610447883605957,0.7125749588012695,0.385155588388443,0.356566458940506,0.27310606837272644,8.955202102661133,8.693002700805664,8.13314437866211,-0.927499532699585,-0.9682776927947998,-1.7950547933578491,-1.7617487907409668,827.051513671875,-1.2999999523162842,-1.2999999523162842,-1.904545783996582,-1.9048622846603394,607.3692016601562,-0.09584236890077591,0.1859162598848343,-0.09999999403953552,-0.09999999403953552,0.24110691249370575,0.2399500608444214,-0.08291151374578476,0.16126644611358643,0?,0.24158461391925812,0.0,27.508359909057617,74.56529235839844,73.83651733398438,29.80914306640625,79.27464294433594,79.17398834228516,27.270492553710938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,79.27464294433594,73.83651733398438,74.56529235839844,27.270492553710938,29.80914306640625,27.508359909057617,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,947.4010009765625,608.0647583007812,14.739999771118164,77.1796875,76.81370544433594,61.336280822753906,-0.23000000417232513,77.41292572021484,80.00569915771484,65.4973373413086,23.283315658569336,-0.3100000023841858,12.462890625,73.90747833251953,79.86711883544922,58.33330535888672,0.23000000417232513,75.89450073242188,80.23287200927734,75.60021209716797,24.15751838684082,-0.3700000047683716,0?,0?,0.0,27.61802864074707,16.458097457885742,337.0408935546875,348.0324401855469,337.37738037109375,347.68328857421875,1311.780517578125,1108.4737548828125,17.488048553466797,27.046682357788086,495.56182861328125,506.81915283203125,523.8591918945312,512.4619140625,485.1667175292969,525.9439086914062,533.9357299804688,535.3067626953125,517.9951171875,537.5489501953125,526.6115112304688,504.7958679199219,528.4263305664062,511.8396301269531,534.6763305664062,531.4573974609375,514.978271484375,491.7889099121094,528.3961181640625,519.6290893554688,532.1124877929688,532.3004760742188,525.5703735351562,529.2523193359375,516.2464599609375,489.03369140625,503.8636474609375,519.947021484375,528.5641479492188,532.1640014648438,528.5025634765625,521.5504760742188,517.4191284179688,518.0157470703125,519.3751831054688,516.5435791015625,455.4443054199219,529.061767578125,558.2669677734375,511.9190368652344,574.498779296875,561.2173461914062,573.613525390625,569.6310424804688,573.7869262695312,568.0596923828125,563.0645141601562,562.6184692382812,543.6404418945312,503.3912658691406,514.2269897460938,439.30438232421875,444.9659118652344,476.157470703125,434.6135559082031,499.1677551269531,260.13214111328125,374.79571533203125,350.5556335449219,457.83038330078125,469.6008605957031,524.2263793945312,419.3775939941406,441.8785400390625,493.6520690917969,505.40106201171875,487.2513122558594,471.7328796386719,508.3895263671875,508.88232421875,535.1371459960938,501.98419189453125,508.43780517578125,465.72430419921875,519.6586303710938,463.94329833984375,550.8073120117188,524.5433349609375,514.2604370117188,463.0813903808594,526.354248046875,550.8375244140625,535.0460815429688,525.2242431640625,525.237060546875,529.2000122070312,482.6636047363281,496.33331298828125,501.5503234863281,503.14630126953125,562.7515258789062,585.7113037109375,564.931640625,583.494140625,563.3216552734375,580.6807861328125,561.4986572265625,579.609130859375,414.7435607910156,415.4624938964844,417.8138427734375,417.3779602050781,426.3692626953125,414.6766052246094,471.0405578613281,511.9365234375,457.2525939941406,267.86932373046875,474.39984130859375,453.74658203125,446.0362548828125,443.2723388671875,439.2549743652344,444.0016174316406
