Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-26 00:00:00,2024-11-26 16:59:59.999,570.7685546875,351.1238708496094,0.6149829030036926,1747.222412109375,16.804962158203125,442.5331115722656,383.1544494628906,469.1928405761719,452.6046142578125,539.4973754882812,448.3470153808594,379.2449035644531,464.9900207519531,450.1076965332031,541.247314453125,535.392822265625,144.515380859375,19.74601173400879,129.0774383544922,19.580915451049805,3.5658295154571533,322.8349609375,3.321261405944824,250.42588806152344,550.26513671875,261.4089660644531,545.5028076171875,547.8982543945312,31.476163864135742,22.5128173828125,271.3158874511719,328.2633972167969,298.42132568359375,333.1351623535156,301.14215087890625,103.0,7.677094459533691,254.19345092773438,75.85279846191406,45.16189193725586,100.0,7.869095325469971,270.57550048828125,74.52430725097656,50.9501953125,110.0,7.723079204559326,271.6157531738281,76.52237701416016,52.19037628173828,105.0,7.216035842895508,267.0538330078125,34.1595573425293,44.81245422363281,110.0,-0.29765626788139343,39.50979995727539,34.1595573425293,0.009765625,110.0,7.761319637298584,278.6044006347656,79.0358657836914,53.57389831542969,111.54825592041016,7.691436767578125,287.44036865234375,72.78145599365234,54.58607864379883,105.0,7.733257293701172,278.6210021972656,71.75581359863281,49.88600540161133,1881.755859375,3.1667873859405518,3.54439640045166,-35.51688003540039,620.9569091796875,581.1893920898438,350.571044921875,413.8602294921875,306.1748962402344,353.98052978515625,322.2432556152344,286.39898681640625,307.3528747558594,324.01751708984375,314.0332336425781,-183.1241455078125,-115.09333038330078,-0.31059709191322327,-0.4414602816104889,-0.2444276362657547,-0.2865349352359772,-1.3169755935668945,-1.3708899021148682,-35.99470901489258,621.7327270507812,600.4960327148438,381.5404052734375,411.82305908203125,307.4315185546875,350.732421875,317.68267822265625,320.627685546875,324.478271484375,325.96771240234375,321.96441650390625,-185.08123779296875,-150.628173828125,-0.3049151301383972,-0.4687560796737671,-0.5329596996307373,-0.35742563009262085,-1.2999999523162842,-1.2999999523162842,1.0034700632095337,1.0796375274658203,0.37134820222854614,0.5212968587875366,0.5371847748756409,9.86807918548584,9.377164840698242,8.519783020019531,7.9684343338012695,139.77816772460938,134.0929718017578,120.7562255859375,140.9479217529297,152.7061767578125,149.28663635253906,1.0250211954116821,1.0951974391937256,0.6168423891067505,0.5431315898895264,0.42802315950393677,9.797728538513184,9.486620903015137,8.584668159484863,-1.3169755935668945,-1.3708899021148682,-2.4962403774261475,-2.4635255336761475,1125.26806640625,-1.2999999523162842,-1.2999999523162842,-2.7063381671905518,-2.7011759281158447,1406.2906494140625,-0.09931641072034836,0.30844610929489136,-0.09999999403953552,-0.09999999403953552,0.40068936347961426,0.40082278847694397,-0.05271126329898834,0.36130237579345703,0?,0.4204712212085724,0.0,9.157858848571777,99.93054962158203,99.19534301757812,10.004244804382324,99.32259368896484,99.1330795288086,9.884015083312988,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.32259368896484,99.19534301757812,99.93054962158203,9.884015083312988,10.004244804382324,9.157858848571777,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1147.201171875,734.5510864257812,14.739999771118164,77.1796875,77.90380859375,87.73471069335938,-0.23000000417232513,84.30233764648438,84.30742645263672,78.30443572998047,72.75518798828125,-0.3100000023841858,12.462890625,73.14896392822266,81.29077911376953,82.73229217529297,0.23000000417232513,82.59496307373047,83.8751220703125,91.41595458984375,74.3156967163086,-0.3700000047683716,0?,0?,0.0,37.234397888183594,17.96633529663086,343.2405700683594,357.31195068359375,343.0281677246094,357.26239013671875,1832.3294677734375,1519.552001953125,19.561899185180664,26.357030868530273,499.1383972167969,512.0706787109375,526.235107421875,509.7953796386719,481.6045227050781,519.72119140625,530.5410766601562,532.2879028320312,518.31591796875,530.5587768554688,518.6060180664062,499.81884765625,521.7667236328125,507.5682067871094,527.7808227539062,522.3090209960938,509.5771484375,488.5014343261719,521.0901489257812,513.1607666015625,524.8052368164062,524.345703125,519.2628173828125,524.0953369140625,511.6270751953125,485.9210510253906,500.30078125,513.4789428710938,524.8414916992188,527.256591796875,521.7741088867188,517.1774291992188,512.585205078125,513.290771484375,514.1658935546875,510.454345703125,455.52587890625,544.1895751953125,577.434326171875,506.52154541015625,564.6058959960938,556.2847900390625,571.4749145507812,567.880859375,574.1317138671875,563.5013427734375,560.6175537109375,565.0758056640625,562.0855712890625,516.9323120117188,528.5445556640625,442.52337646484375,440.6556701660156,473.53076171875,431.4945068359375,491.221923828125,261.4781799316406,381.31829833984375,357.29901123046875,465.6405029296875,477.81488037109375,511.0514831542969,426.22210693359375,446.7248840332031,495.17059326171875,508.4557800292969,488.8370056152344,478.58197021484375,514.0108032226562,499.1764221191406,519.7603759765625,497.0800476074219,511.4756774902344,455.37567138671875,502.8407287597656,472.52490234375,518.87744140625,498.8185729980469,491.9143371582031,452.0368347167969,501.2548522949219,522.6444702148438,507.00164794921875,500.4294738769531,500.1261901855469,504.99658203125,485.6547546386719,500.7572326660156,498.1896057128906,499.41473388671875,548.8704223632812,578.4185791015625,554.71533203125,574.6071166992188,560.7623901367188,583.7586669921875,564.6107177734375,582.0575561523438,430.4007568359375,426.38323974609375,432.3639831542969,435.6482849121094,442.0226135253906,433.0827331542969,459.74737548828125,490.44281005859375,447.50762939453125,268.29937744140625,465.7271728515625,458.018310546875,450.2769470214844,448.1804504394531,444.38104248046875,451.11016845703125
2024-11-26 00:00:00,2024-11-26 17:59:59.999,575.1652221679688,351.3458557128906,0.6103094816207886,1737.422119140625,16.493492126464844,448.022705078125,383.9013671875,471.0363464355469,453.3525390625,542.3505859375,454.4233093261719,381.83343505859375,471.4009704589844,450.8529052734375,543.899169921875,538.0619506835938,139.5385284423828,21.150390625,134.08767700195312,26.880168914794922,3.605156660079956,327.0958251953125,3.3581600189208984,252.3358917236328,556.7982177734375,255.2616424560547,542.5838012695312,549.55859375,32.55141067504883,29.794193267822266,272.0279541015625,330.568359375,301.14019775390625,335.6033935546875,303.7826232910156,103.0,7.154820442199707,270.0234680175781,74.06631469726562,47.98603057861328,100.0,7.31540060043335,273.2535400390625,73.60472869873047,49.635719299316406,110.0,7.181992530822754,274.3187561035156,76.8555679321289,52.338844299316406,105.0,6.743359565734863,270.8960266113281,35.04016876220703,46.678157806396484,110.0,-0.29765626788139343,39.64616012573242,35.04016876220703,0.009765625,110.0,7.220349311828613,283.06109619140625,77.17345428466797,54.54538345336914,106.60894775390625,7.143584728240967,291.25238037109375,73.1906509399414,53.161651611328125,105.0,7.181788921356201,282.6365966796875,73.7637710571289,47.03949737548828,1886.6549072265625,2.910867929458618,3.5883023738861084,-59.60896682739258,628.6796875,577.5714111328125,355.5115966796875,413.3965759277344,309.9897155761719,353.900390625,324.7586669921875,288.531005859375,313.6353759765625,325.790283203125,316.20654296875,-207.993896484375,-129.0904998779297,-0.33940988779067993,-0.4697943329811096,-0.2544901967048645,-0.3055227994918823,-1.3195940256118774,-1.3742399215698242,-60.017757415771484,627.1141967773438,605.9791870117188,380.901611328125,413.6910705566406,308.9540100097656,352.26055908203125,322.0367431640625,324.0027770996094,329.3229064941406,328.0804138183594,324.2428283691406,-208.35543823242188,-172.17349243164062,-0.3285895884037018,-0.4913969933986664,-0.5500460267066956,-0.3811432123184204,-1.2999999523162842,-1.2999999523162842,1.0079840421676636,1.0866520404815674,0.36691945791244507,0.5033559799194336,0.5315275192260742,9.132241249084473,8.672080039978027,7.919188976287842,7.407729148864746,138.24945068359375,132.68368530273438,119.36880493164062,142.8033905029297,154.73101806640625,151.27601623535156,1.0324082374572754,1.099519968032837,0.6135438680648804,0.5418989062309265,0.42487967014312744,9.056330680847168,8.770950317382812,7.9707865715026855,-1.3195940256118774,-1.3742399215698242,-2.466150999069214,-2.4290883541107178,1091.927734375,-1.2999999523162842,-1.2999999523162842,-2.7322463989257812,-2.7266645431518555,1432.340576171875,-0.09931641072034836,0.29790565371513367,-0.09999999403953552,-0.09999999403953552,0.39153069257736206,0.39388391375541687,-0.08282731473445892,0.3491745889186859,0?,0.4137971103191376,0.0,9.159035682678223,100.28240966796875,99.57421875,10.00110149383545,99.79332733154297,99.5707015991211,9.887542724609375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.79332733154297,99.57421875,100.28240966796875,9.887542724609375,10.00110149383545,9.159035682678223,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1157.0010986328125,729.6185913085938,4.745555400848389,77.1796875,78.242919921875,87.935546875,-0.23000000417232513,82.41742706298828,84.552734375,78.6400375366211,82.38490295410156,-0.3100000023841858,6.73024320602417,76.6638412475586,81.89810943603516,83.29550170898438,0.23000000417232513,80.26443481445312,84.162109375,91.75155639648438,83.86626434326172,-0.3700000047683716,0?,0?,0.0,40.828678131103516,17.67411994934082,346.6918029785156,359.0973205566406,341.8726501464844,358.951171875,1822.32958984375,1500.630126953125,19.229812622070312,24.496252059936523,502.5233459472656,516.2566528320312,529.8934936523438,510.55816650390625,481.58294677734375,520.039794921875,532.17333984375,535.138671875,520.32763671875,535.3135986328125,522.867431640625,503.30987548828125,524.3651123046875,507.97479248046875,525.9800415039062,521.0255126953125,510.5950622558594,490.6851501464844,521.0060424804688,513.1292114257812,524.7577514648438,524.840576171875,520.056396484375,525.1727294921875,512.6731567382812,486.8849182128906,501.46923828125,514.3162231445312,527.8784790039062,530.0938720703125,524.2066650390625,520.0269165039062,514.92822265625,515.822021484375,516.7992553710938,512.618896484375,454.4303283691406,544.0311889648438,578.3500366210938,502.8285827636719,558.5509643554688,553.9595336914062,574.027587890625,572.1643676757812,578.5014038085938,572.41650390625,569.0899658203125,568.7549438476562,560.2806396484375,524.4265747070312,537.77734375,445.9585876464844,449.9486083984375,489.5295715332031,439.0480041503906,498.0226745605469,263.2565002441406,380.9389343261719,358.2545471191406,482.2134704589844,496.5594177246094,502.2304382324219,432.30084228515625,454.0884704589844,508.61346435546875,509.36907958984375,494.8096008300781,483.4361877441406,522.4617309570312,496.0762634277344,516.0419311523438,492.46331787109375,521.1900024414062,460.2069396972656,505.2017822265625,487.49176025390625,519.8362426757812,500.8126220703125,496.9681091308594,457.391845703125,506.6200866699219,506.3630676269531,492.9800109863281,489.20281982421875,487.69488525390625,493.1525573730469,488.5558776855469,504.1466064453125,500.16656494140625,501.6231384277344,540.1644897460938,570.1734619140625,546.4559326171875,567.2539672851562,563.3101806640625,588.0774536132812,570.4815063476562,586.14794921875,435.58367919921875,429.37701416015625,437.61712646484375,444.2283630371094,447.4328308105469,437.5995788574219,465.03253173828125,496.7624206542969,453.0343017578125,270.0929260253906,473.6145324707031,469.42230224609375,460.78466796875,459.4544372558594,455.7956848144531,463.8916320800781
2024-11-26 00:00:00,2024-11-26 18:59:59.999,579.3192749023438,354.88751220703125,0.6118175983428955,1745.251708984375,16.680490493774414,445.8959655761719,383.10296630859375,467.78564453125,454.5838317871094,540.2859497070312,452.2462463378906,375.0397033691406,462.8563537597656,451.24578857421875,541.5638427734375,535.8109130859375,150.56436157226562,15.327425956726074,137.92247009277344,15.203227996826172,3.6330771446228027,324.726318359375,3.3849356174468994,251.8613739013672,551.2833251953125,266.4849853515625,541.2933349609375,546.269287109375,33.02559280395508,23.967992782592773,272.4156188964844,330.1037292480469,300.92340087890625,334.9755554199219,303.3663330078125,103.0,7.124342918395996,270.27630615234375,72.94149780273438,48.309452056884766,100.0,7.274985313415527,273.4697570800781,73.71450805664062,49.67612075805664,110.0,7.156276702880859,274.0855407714844,71.39781188964844,54.699317932128906,105.0,6.661698341369629,271.4450378417969,35.09660339355469,44.9831657409668,110.0,-0.29765626788139343,39.45230484008789,35.09660339355469,0.009765625,110.0,7.194138526916504,283.6055603027344,72.67418670654297,55.64640808105469,107.03304290771484,7.10938835144043,291.6138916015625,72.70751190185547,53.193115234375,105.0,7.163876533508301,283.2606201171875,70.49626159667969,48.417659759521484,1883.096435546875,2.6700618267059326,3.403181791305542,-45.96310043334961,613.8231201171875,572.82470703125,352.3056335449219,411.9710693359375,308.5274963378906,352.8072204589844,323.42352294921875,287.6729736328125,312.27960205078125,325.2989501953125,314.9632263183594,-200.09368896484375,-126.25323486328125,-0.3268052935600281,-0.4541110098361969,-0.24884521961212158,-0.29518651962280273,-1.3056918382644653,-1.3605844974517822,-44.30859375,617.1412353515625,600.0108032226562,382.0183410644531,412.1014404296875,308.5576477050781,350.5882873535156,321.333984375,323.1659240722656,328.4148254394531,327.51324462890625,323.2522888183594,-196.4555206298828,-161.11541748046875,-0.3160015344619751,-0.47752150893211365,-0.5378636121749878,-0.369617760181427,-1.2999999523162842,-1.2999999523162842,1.0066732168197632,1.0826141834259033,0.3640361726284027,0.5092210173606873,0.5350571274757385,9.067117691040039,8.612471580505371,7.873510837554932,7.372168064117432,138.4725799560547,132.73968505859375,119.37411499023438,142.91603088378906,154.879638671875,151.4131622314453,1.025261640548706,1.099866271018982,0.6158507466316223,0.543163537979126,0.4274829924106598,8.991127014160156,8.70816707611084,7.925472259521484,-1.3056918382644653,-1.3605844974517822,-2.4519705772399902,-2.405073881149292,1091.3721923828125,-1.2999999523162842,-1.2999999523162842,-2.7081680297851562,-2.703181028366089,1408.1331787109375,-0.09931641072034836,0.3047264516353607,-0.09999999403953552,-0.09999999403953552,0.3960424065589905,0.39839449524879456,-0.07762562483549118,0.3522549271583557,0?,0.4179457426071167,0.0,9.164121627807617,100.28536224365234,99.57421875,10.0118408203125,99.08077239990234,98.93843078613281,9.882222175598145,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.08077239990234,99.57421875,100.28536224365234,9.882222175598145,10.0118408203125,9.164121627807617,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1153.0755615234375,730.0302734375,4.739999771118164,77.1796875,79.8828125,89.20262908935547,-0.23000000417232513,83.796875,84.552734375,78.6400375366211,82.32613372802734,-0.3100000023841858,6.724609375,74.75239562988281,82.8927993774414,83.20767974853516,0.23000000417232513,81.548828125,84.162109375,91.75155639648438,83.4140625,-0.3700000047683716,0?,0?,0.0,37.73843765258789,17.875825881958008,347.51007080078125,358.48724365234375,340.59625244140625,358.3570556640625,1850.7386474609375,1531.9862060546875,19.4975643157959,23.23691177368164,499.97137451171875,514.2103271484375,528.633056640625,508.78106689453125,481.494140625,519.3268432617188,531.5521240234375,533.3206176757812,519.7386474609375,532.5949096679688,521.9036865234375,503.8065185546875,523.5956420898438,506.4339599609375,523.4655151367188,519.3087158203125,508.3340759277344,487.7398986816406,520.2775268554688,512.0732421875,523.4373779296875,524.03759765625,519.3887939453125,524.7210083007812,511.932373046875,486.51629638671875,501.009033203125,512.8992309570312,525.8147583007812,528.1220092773438,522.6846313476562,519.7307739257812,514.6683349609375,514.9619750976562,517.063232421875,511.7804870605469,450.31756591796875,537.392333984375,576.9752807617188,502.9520568847656,557.6198120117188,555.7923583984375,576.6897583007812,570.0897827148438,567.3200073242188,562.1025390625,565.7217407226562,565.2301635742188,559.3922119140625,527.0640258789062,529.6849365234375,438.3172607421875,444.3060607910156,481.9513244628906,435.098876953125,493.2601318359375,264.43621826171875,387.00177001953125,358.6664733886719,489.9505310058594,501.4659729003906,491.9876708984375,431.8784484863281,451.4852294921875,493.80487060546875,500.72344970703125,495.35260009765625,479.6085205078125,503.8036193847656,491.182861328125,511.7918395996094,482.9405822753906,506.9090881347656,450.76416015625,499.6678466796875,487.7259826660156,505.4356994628906,488.3514709472656,482.9522705078125,452.977783203125,496.3455505371094,493.9928894042969,481.747314453125,478.1383972167969,475.6587829589844,482.26171875,486.6673583984375,501.94500732421875,497.25457763671875,497.8400573730469,538.7708129882812,569.6320190429688,545.2574462890625,566.7676391601562,559.8989868164062,585.7921142578125,568.4120483398438,585.2861328125,431.6282958984375,430.9790954589844,436.9647216796875,445.36822509765625,448.6351623535156,434.9593505859375,460.4473571777344,483.66998291015625,448.3951110839844,271.50006103515625,468.9437255859375,468.92596435546875,459.17608642578125,458.1532897949219,454.2365417480469,462.7171936035156
2024-11-26 00:00:00,2024-11-26 19:59:59.999,551.8599243164062,337.2065124511719,0.6114022135734558,1661.700439453125,16.534753799438477,438.1536865234375,385.6282653808594,474.1177673339844,458.8597412109375,544.7999267578125,444.1347961425781,384.46148681640625,465.5910949707031,454.4085998535156,543.4256591796875,538.9912719726562,126.5751724243164,16.838773727416992,96.17963409423828,14.332903861999512,3.4238383769989014,324.100830078125,3.1847140789031982,250.22360229492188,551.3892211914062,266.4599304199219,544.4375,547.9126586914062,28.97567367553711,19.396160125732422,269.17913818359375,325.59039306640625,297.0047607421875,330.3341369628906,299.4921569824219,103.0,6.538004398345947,254.14393615722656,78.65967559814453,39.70998001098633,100.0,7.324621200561523,270.7005310058594,75.15534973144531,48.15401077270508,110.0,7.196315765380859,271.3464660644531,72.72535705566406,53.17176818847656,105.0,6.675556659698486,269.153564453125,35.09660339355469,43.80461883544922,110.0,-0.29765626788139343,39.03559112548828,35.09660339355469,0.009765625,110.0,7.2360382080078125,280.8638610839844,73.63072204589844,54.10517120361328,109.32286071777344,7.143138408660889,289.0316467285156,74.87358093261719,51.651817321777344,105.0,7.201483249664307,280.5683288574219,73.62417602539062,46.64522933959961,1800.108642578125,2.854039192199707,3.513885498046875,-48.387451171875,591.06201171875,567.3175048828125,347.85809326171875,409.0920715332031,304.4374694824219,349.694580078125,319.3368835449219,285.5332946777344,309.0405578613281,320.55145263671875,310.57122802734375,-188.34075927734375,-119.26415252685547,-0.312755286693573,-0.4320289194583893,-0.2307889759540558,-0.28079235553741455,-1.2180441617965698,-1.2708854675292969,-45.958316802978516,599.824951171875,588.0643310546875,382.30059814453125,407.3402404785156,306.19793701171875,346.7990417480469,318.6948547363281,319.80694580078125,325.9864196777344,323.5429382324219,319.2461242675781,-184.14132690429688,-148.08628845214844,-0.2979496419429779,-0.44979140162467957,-0.503738522529602,-0.350532591342926,-1.2999999523162842,-1.2999999523162842,0.8012321591377258,0.8824521899223328,0.275877982378006,0.38174542784690857,0.41096827387809753,9.16612720489502,8.70444393157959,7.933663845062256,7.420127868652344,136.90200805664062,131.77542114257812,118.49199676513672,142.52554321289062,152.9337921142578,150.57571411132812,0.8069816827774048,0.8946890234947205,0.474640429019928,0.4227187931537628,0.32546016573905945,9.090835571289062,8.798079490661621,7.9805169105529785,-1.2180441617965698,-1.2708854675292969,-2.2957000732421875,-2.2448291778564453,1024.837890625,-1.2999999523162842,-1.2999999523162842,-2.538163900375366,-2.5316648483276367,1238.1287841796875,-0.09931641072034836,0.21890684962272644,-0.09999999403953552,-0.09999999403953552,0.29521459341049194,0.2908429801464081,-0.09299623221158981,0.2681158781051636,0?,0.3036172688007355,0.0,9.12067699432373,100.02747344970703,99.2908706665039,10.021123886108398,97.43678283691406,97.55489349365234,9.817712783813477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.43678283691406,99.2908706665039,100.02747344970703,9.817712783813477,10.021123886108398,9.12067699432373,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1067.7677001953125,732.3260498046875,4.739999771118164,77.1796875,79.8828125,89.564453125,-0.23000000417232513,82.053955078125,81.88365936279297,76.10246276855469,72.2834243774414,-0.3100000023841858,6.724609375,73.41452026367188,82.39855194091797,82.9957046508789,0.23000000417232513,80.0438232421875,81.78164672851562,89.21398162841797,73.51884460449219,-0.3700000047683716,0?,0?,0.0,34.727779388427734,17.66667938232422,347.9842529296875,358.9336242675781,338.76190185546875,358.6919860839844,1767.4375,1513.26220703125,19.24073600769043,22.221418380737305,502.8517150878906,517.9721069335938,533.0886840820312,512.012939453125,483.7947998046875,523.40234375,536.396728515625,538.7064819335938,521.442138671875,534.3320922851562,524.4376831054688,504.5648193359375,523.4509887695312,506.57989501953125,525.7792358398438,522.0419311523438,510.75799560546875,490.0111083984375,524.0592041015625,516.3482055664062,528.4481811523438,529.2971801757812,523.8005981445312,529.1387939453125,516.5697021484375,490.3223571777344,505.2769775390625,512.5784912109375,524.6240844726562,527.6803588867188,522.5742797851562,519.556884765625,515.2349243164062,514.91162109375,517.707763671875,511.86566162109375,450.927978515625,537.380126953125,577.4303588867188,504.82110595703125,559.776611328125,560.8160400390625,578.5338134765625,568.9569091796875,576.1272583007812,571.9636840820312,573.2958374023438,567.916015625,560.1729736328125,528.4295654296875,523.8969116210938,434.37677001953125,443.3262023925781,477.6458740234375,434.3080139160156,491.6699523925781,265.80596923828125,389.22796630859375,358.83428955078125,486.8096008300781,492.2035827636719,505.54913330078125,432.8349914550781,456.26751708984375,488.6634521484375,506.6403503417969,492.4815368652344,484.62164306640625,502.28424072265625,497.5508728027344,510.4017333984375,492.8504638671875,507.215576171875,457.2095947265625,511.11767578125,476.5997314453125,507.7006530761719,488.1259765625,485.6014404296875,452.79669189453125,496.8425598144531,499.4870300292969,488.9102478027344,486.4764709472656,483.8785400390625,491.0456237792969,490.19842529296875,505.7546081542969,498.7748718261719,499.0195007324219,543.0498046875,573.0406494140625,549.1651000976562,570.2621459960938,561.8220825195312,584.5704956054688,567.0712890625,585.6636352539062,423.9625549316406,423.3243713378906,431.25048828125,438.61053466796875,440.3552551269531,427.2590026855469,459.8388671875,487.1009826660156,448.6841735839844,272.80914306640625,468.9117431640625,463.87738037109375,457.59222412109375,456.2711486816406,453.0018310546875,458.7875061035156
2024-11-26 00:00:00,2024-11-26 20:59:59.999,575.3673706054688,349.238525390625,0.6072626709938049,1726.0780029296875,16.824100494384766,442.3756103515625,385.6197814941406,471.4861145019531,458.59564208984375,541.856689453125,448.7269287109375,383.0035400390625,462.7022705078125,455.27496337890625,543.4996337890625,537.4888916015625,138.8916015625,14.59157943725586,112.54828643798828,9.311532020568848,3.563883066177368,323.4347839355469,3.318955898284912,251.19711303710938,555.6904296875,260.4376220703125,542.2657470703125,549.0348510742188,31.12654685974121,23.09981918334961,271.4009704589844,328.57989501953125,299.4452819824219,333.3135986328125,301.754150390625,103.0,7.312860488891602,268.948974609375,73.47660064697266,47.244815826416016,100.0,7.558785915374756,272.1083068847656,72.96673583984375,48.853477478027344,110.0,7.4182634353637695,272.54913330078125,74.29515838623047,53.284812927246094,105.0,6.87520694732666,270.37506103515625,35.09660339355469,45.56190490722656,110.0,-0.29765626788139343,38.563419342041016,35.09660339355469,0.009765625,110.0,7.462019920349121,282.1532287597656,74.2518081665039,54.21823501586914,110.60366821289062,7.370307922363281,290.1959533691406,73.48274993896484,53.3419303894043,105.0,7.428370952606201,281.71978759765625,74.16156005859375,46.76575469970703,1865.5916748046875,2.9730968475341797,3.5462443828582764,-48.77734375,618.7951049804688,575.0843505859375,351.67279052734375,411.397705078125,307.91705322265625,353.0740966796875,322.38531494140625,285.458251953125,310.3632507324219,324.3847961425781,314.1380310058594,-204.55010986328125,-127.25234985351562,-0.33040326833724976,-0.46237653493881226,-0.25143179297447205,-0.29659920930862427,-1.3094285726547241,-1.3658831119537354,-45.878517150878906,604.9673461914062,599.6124267578125,384.2408447265625,411.565185546875,307.0475769042969,353.18719482421875,320.30950927734375,321.6742858886719,327.2166748046875,326.6162109375,323.1051940917969,-197.19647216796875,-160.25425720214844,-0.3174531161785126,-0.4797523319721222,-0.5384350419044495,-0.3711041212081909,-1.2999999523162842,-1.2999999523162842,0.9450578093528748,1.0244852304458618,0.3375893533229828,0.46709951758384705,0.49652373790740967,9.486851692199707,9.021549224853516,8.186997413635254,7.651093006134033,137.12966918945312,131.51780700683594,118.28712463378906,141.31507873535156,153.16786193847656,150.13880920410156,0.9600265622138977,1.0376800298690796,0.5732520818710327,0.5071271061897278,0.3969082832336426,9.41697883605957,9.111189842224121,8.235736846923828,-1.3094285726547241,-1.3658831119537354,-2.456247568130493,-2.3949315547943115,1090.384521484375,-1.2999999523162842,-1.2999999523162842,-2.7101194858551025,-2.703888416290283,1409.933837890625,-0.09931641072034836,0.2766224145889282,-0.09999999403953552,-0.09999999403953552,0.3652394413948059,0.36335644125938416,-0.0860268846154213,0.32479217648506165,0?,0.3779545724391937,0.0,9.153274536132812,100.29103088378906,99.5625,10.019745826721191,98.93218231201172,98.94438934326172,9.812704086303711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.93218231201172,99.5625,100.29103088378906,9.812704086303711,10.019745826721191,9.153274536132812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1131.98681640625,733.6116943359375,4.739999771118164,77.17752838134766,79.8828125,89.564453125,-0.23000000417232513,81.27253723144531,83.05078125,77.0685806274414,81.59190368652344,-0.3100000023841858,6.724609375,75.66069793701172,82.50042724609375,83.2395248413086,0.23000000417232513,79.3569107055664,81.857421875,90.18009948730469,82.95926666259766,-0.3700000047683716,0?,0?,0.0,41.07213592529297,18.0103816986084,347.81103515625,358.9482421875,337.813720703125,358.7164306640625,1832.6982421875,1557.29541015625,19.63545799255371,21.63440704345703,501.1617736816406,516.1613159179688,531.1959838867188,509.7428894042969,482.4000549316406,519.9901733398438,533.0143432617188,534.6475830078125,519.3009643554688,533.5081176757812,524.0322875976562,505.0096740722656,523.9564819335938,505.652587890625,524.1534423828125,521.6060791015625,511.9645690917969,492.1177978515625,520.9635620117188,513.075927734375,524.634521484375,525.5973510742188,520.6178588867188,525.9911499023438,513.292724609375,488.03961181640625,502.2264709472656,512.8763427734375,524.7486572265625,527.0869750976562,521.9918823242188,519.9133911132812,515.7281494140625,515.0769653320312,517.8928833007812,511.6023864746094,447.5218200683594,534.010498046875,579.2137451171875,504.14312744140625,557.7615356445312,560.6453857421875,578.486083984375,568.3934326171875,573.4332885742188,572.9486083984375,571.5971069335938,567.7761840820312,560.6835327148438,531.0557861328125,534.8814086914062,441.46527099609375,444.32745361328125,479.5863952636719,435.32623291015625,492.0070495605469,267.0421447753906,394.1740417480469,359.6296691894531,492.2400207519531,498.1286315917969,502.4947204589844,436.4376220703125,462.3150329589844,489.0028076171875,498.9298095703125,495.64874267578125,489.60760498046875,499.318603515625,488.15374755859375,504.60650634765625,491.3235168457031,502.5423278808594,452.0696716308594,503.2656555175781,482.7789611816406,503.7197570800781,485.9317932128906,482.0235595703125,453.1109924316406,493.09063720703125,489.92236328125,478.4723815917969,475.9284973144531,472.16766357421875,479.6355895996094,488.4210510253906,503.8644714355469,501.3674011230469,501.92584228515625,538.4363403320312,571.09375,546.4874877929688,567.7474975585938,561.0363159179688,584.8369140625,568.4691162109375,585.5992431640625,427.36627197265625,427.4033203125,434.9133605957031,443.7266540527344,442.87762451171875,433.2311706542969,460.1432189941406,483.5345153808594,448.8897399902344,274.0432434082031,469.78497314453125,468.33782958984375,461.15069580078125,459.69891357421875,456.4488830566406,462.71435546875
2024-11-26 00:00:00,2024-11-26 21:59:59.999,578.6140747070312,348.52001953125,0.6020426154136658,1722.2760009765625,16.82376480102539,446.0080871582031,387.614990234375,473.2131042480469,458.87774658203125,543.7783203125,450.7052001953125,385.6976013183594,465.2775573730469,454.72528076171875,543.3345947265625,538.3883666992188,136.1195068359375,16.5079345703125,111.27057647705078,13.030759811401367,3.583287477493286,324.4142150878906,3.3376009464263916,250.89450073242188,557.8693237304688,276.37420654296875,552.8746948242188,555.4558715820312,35.576416015625,17.598424911499023,271.63592529296875,329.3747863769531,300.123046875,334.27166748046875,302.5345764160156,103.0,6.878547191619873,264.9483947753906,73.4655532836914,42.81414031982422,100.0,7.583315849304199,272.4017028808594,72.21598052978516,48.85771179199219,110.0,7.435213088989258,272.9622497558594,75.51643371582031,53.8642692565918,105.0,6.908261299133301,271.1945495605469,34.761207580566406,46.63231658935547,110.0,-0.29765626788139343,38.17622756958008,34.761207580566406,0.009765625,110.0,7.463476657867432,283.6142883300781,75.72172546386719,54.686275482177734,109.23555755615234,7.391892433166504,291.508056640625,72.3725357055664,54.35429763793945,105.0,7.447667598724365,283.1377258300781,74.50180053710938,47.340091705322266,1883.970703125,3.012383222579956,3.623582124710083,-54.083106994628906,626.7183837890625,581.1655883789062,352.1705627441406,413.89544677734375,308.62921142578125,354.42327880859375,323.62969970703125,285.3243713378906,311.7458190917969,324.9180603027344,314.7674255371094,-214.23516845703125,-130.85202026367188,-0.3372613787651062,-0.47035330533981323,-0.2604101002216339,-0.3056333661079407,-1.3341002464294434,-1.3914488554000854,-52.844871520996094,618.1554565429688,606.6498413085938,390.3689270019531,413.4468688964844,309.3988037109375,353.6103210449219,322.9098815917969,323.3212585449219,329.77496337890625,328.1256408691406,324.5366516113281,-208.44915771484375,-169.53170776367188,-0.33166730403900146,-0.4955517053604126,-0.5551961064338684,-0.3855178654193878,-1.2999999523162842,-1.2999999523162842,1.0002923011779785,1.0803052186965942,0.3597268760204315,0.5161774158477783,0.5342122316360474,9.478323936462402,9.018512725830078,8.19921588897705,7.669430255889893,136.05697631835938,130.0929412841797,116.55221557617188,141.14654541015625,153.51051330566406,150.01832580566406,1.0188900232315063,1.09422767162323,0.6120148301124573,0.5399523377418518,0.42373520135879517,9.407459259033203,9.097236633300781,8.236160278320312,-1.3341002464294434,-1.3914488554000854,-2.4941227436065674,-2.4272713661193848,1102.639404296875,-1.2999999523162842,-1.2999999523162842,-2.7757413387298584,-2.7703464031219482,1475.764404296875,-0.09931641072034836,0.2989960312843323,-0.09999999403953552,-0.09999999403953552,0.3931999206542969,0.39408180117607117,-0.07744628936052322,0.3464304506778717,0?,0.40908798575401306,0.0,9.095674514770508,100.2930679321289,99.5625,10.016843795776367,99.7804946899414,99.57202911376953,9.776124954223633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7804946899414,99.5625,100.2930679321289,9.776124954223633,10.016843795776367,9.095674514770508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1155.240234375,728.7454833984375,4.739999771118164,77.169921875,79.8828125,89.564453125,-0.23000000417232513,81.28897857666016,83.05078125,77.115966796875,76.57022857666016,-0.3100000023841858,6.724609375,76.83355712890625,82.45191192626953,83.21614074707031,0.23000000417232513,79.38017272949219,81.857421875,90.22748565673828,77.89806365966797,-0.3700000047683716,0?,0?,0.0,44.426029205322266,18.0111026763916,348.431884765625,359.90496826171875,339.0467529296875,359.6621398925781,1827.59033203125,1550.6431884765625,19.645954132080078,20.21708106994629,503.76702880859375,518.4158935546875,532.9982299804688,512.1107788085938,485.21533203125,522.2737426757812,533.843994140625,535.4413452148438,518.9717407226562,532.1524047851562,523.150634765625,504.732421875,525.271484375,506.4247741699219,524.330322265625,522.41162109375,512.2903442382812,492.6781921386719,524.2647705078125,515.9267578125,527.6769409179688,529.233642578125,523.5748291015625,529.3746337890625,516.1571655273438,490.3654479980469,505.1288146972656,514.6958618164062,526.8113403320312,528.6989135742188,523.2218627929688,521.7042846679688,517.0797729492188,516.1038818359375,519.2074584960938,512.8727416992188,457.3044128417969,545.4197387695312,586.277099609375,510.9149475097656,567.3341674804688,566.899658203125,584.06689453125,574.4371337890625,576.8418579101562,570.9888305664062,573.3460693359375,568.7554321289062,559.4354248046875,534.2933959960938,539.5028686523438,444.7549133300781,452.49853515625,491.63958740234375,442.4433288574219,503.6707458496094,268.3222961425781,390.8404235839844,360.1392822265625,490.912841796875,502.1372985839844,505.2777404785156,438.0686950683594,464.10223388671875,500.5473937988281,493.39068603515625,496.63604736328125,491.390380859375,507.1647644042969,484.71209716796875,503.838134765625,494.07562255859375,508.85943603515625,452.5591125488281,505.2458801269531,487.8338317871094,508.83062744140625,491.3680419921875,488.4785461425781,461.5030212402344,500.2340087890625,492.0885925292969,480.6497497558594,479.4541015625,474.9811706542969,483.3790588378906,491.0616760253906,506.4960632324219,501.71527099609375,502.8231506347656,548.283935546875,584.3113403320312,556.2615966796875,579.1495971679688,563.5643920898438,589.12939453125,573.0520629882812,590.3086547851562,430.8013000488281,431.9764709472656,435.8103332519531,444.7733154296875,446.1413269042969,433.97845458984375,468.4924011230469,489.3789978027344,457.0934753417969,275.5689697265625,479.6791076660156,472.4976501464844,465.2205810546875,463.9073181152344,460.94769287109375,467.6058349609375
2024-11-26 00:00:00,2024-11-26 22:59:59.999,426.4468688964844,255.3560333251953,0.601962149143219,1285.447998046875,13.065688133239746,439.87432861328125,359.62445068359375,469.81451416015625,453.154296875,540.8333129882812,450.4072570800781,374.4461364746094,470.3963928222656,445.7573547363281,544.6160278320312,537.871826171875,86.21380615234375,12.313008308410645,73.67657470703125,18.764196395874023,2.7027828693389893,329.3228454589844,2.4999794960021973,238.5175018310547,537.3546142578125,296.31011962890625,534.798095703125,536.0795288085938,30.470930099487305,8.1593656539917,256.7878723144531,317.90777587890625,291.2639465332031,322.30926513671875,294.12322998046875,103.0,-0.29999998211860657,185.9024200439453,77.33914947509766,0.009765625,100.0,7.471157550811768,262.3143615722656,71.111328125,47.72127151489258,110.0,7.3212571144104,263.5234069824219,75.58147430419922,52.73738098144531,105.0,6.816501617431641,262.3047180175781,34.2596435546875,47.60062789916992,110.0,-0.29765626788139343,37.12538528442383,34.2596435546875,0.009765625,110.0,1.0813695192337036,227.75848388671875,85.95137786865234,8.31555461883545,110.32557678222656,7.194781303405762,280.31658935546875,71.5860366821289,52.81132507324219,105.0,7.251570224761963,272.5099182128906,73.03495025634766,46.214073181152344,1508.379150390625,4.212471008300781,4.252586841583252,-80.63652038574219,575.075439453125,564.9141235351562,337.20086669921875,399.0565185546875,293.5995788574219,338.07122802734375,306.8877868652344,278.310546875,299.30633544921875,304.7929382324219,298.035400390625,-183.1571807861328,-114.89777374267578,-0.292247474193573,-0.3674273192882538,-0.1916162371635437,-0.26399746537208557,-0.9615334272384644,-1.0065547227859497,-80.19622039794922,572.8057250976562,559.704833984375,384.00799560546875,395.73114013671875,299.4378662109375,332.728515625,305.28497314453125,307.9053955078125,315.684326171875,312.25689697265625,303.4847412109375,-183.36985778808594,-143.5478515625,-0.2853285074234009,-0.39347952604293823,-0.4290499687194824,-0.3340437114238739,-1.2999999523162842,-1.2999999523162842,0.6696978211402893,0.7489029169082642,0.24304966628551483,0.3618294894695282,0.3826693892478943,8.623880386352539,8.226400375366211,7.893155097961426,7.548467636108398,126.95716857910156,122.81758117675781,110.5752182006836,131.96484375,143.33746337890625,140.19097900390625,0.645468533039093,0.7621285319328308,0.42131462693214417,0.38850468397140503,0.30102649331092834,8.533778190612793,8.278728485107422,7.854001045227051,-0.9615334272384644,-1.0065547227859497,-1.7771188020706177,-1.7209498882293701,770.6887817382812,-1.2999999523162842,-1.2999999523162842,-1.9586374759674072,-1.9541858434677124,658.69775390625,-0.09931641072034836,0.18909437954425812,-0.09999999403953552,-0.09999999403953552,0.26916393637657166,0.26221001148223877,-0.09597878903150558,-0.009932047687470913,0?,0.27069464325904846,0.0,21.090362548828125,92.59506225585938,91.8868637084961,21.576486587524414,93.35791015625,93.46731567382812,23.085725784301758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.35791015625,91.8868637084961,92.59506225585938,23.085725784301758,21.576486587524414,21.090362548828125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,965.91943359375,542.4227905273438,4.739999771118164,77.169921875,78.41354370117188,23.808135986328125,-0.23000000417232513,81.09637451171875,83.43596649169922,75.99636840820312,9.610864639282227,-0.3100000023841858,6.724609375,77.89200592041016,82.00313568115234,25.293460845947266,0.23000000417232513,78.74309539794922,82.84139251708984,84.85678100585938,12.724609375,-0.3700000047683716,0?,0?,0.0,39.59360885620117,13.955562591552734,341.57489013671875,349.7135925292969,329.22705078125,349.1953430175781,1354.756591796875,1163.7159423828125,15.018095970153809,19.17479705810547,502.16009521484375,516.0700073242188,529.2312622070312,510.1913757324219,480.29791259765625,519.9703369140625,527.7576293945312,530.3391723632812,511.88226318359375,525.0217895507812,517.2644653320312,498.2442321777344,525.2841796875,507.2005920410156,525.0761108398438,528.3204956054688,519.02685546875,494.7934265136719,523.3162841796875,514.611083984375,527.7615356445312,529.7098388671875,522.0050659179688,526.25146484375,512.8346557617188,485.1069641113281,500.7791748046875,516.0094604492188,527.7217407226562,532.4844970703125,526.7237548828125,521.7035522460938,515.126220703125,515.7859497070312,518.8554077148438,512.28076171875,457.6266784667969,538.3480834960938,568.1895141601562,506.3184509277344,558.1471557617188,547.738525390625,564.4551391601562,554.501220703125,548.9795532226562,544.423828125,549.2987670898438,558.7716674804688,553.016845703125,532.3757934570312,534.7619018554688,441.76568603515625,453.7559509277344,492.142333984375,442.54815673828125,502.80718994140625,268.7465515136719,374.113525390625,348.1357116699219,463.31195068359375,482.2961730957031,540.307373046875,431.7030944824219,462.24615478515625,506.5071105957031,484.8196105957031,464.0940856933594,501.1246643066406,522.540771484375,484.8082275390625,482.1703796386719,519.8128051757812,525.44140625,462.5013732910156,506.9073486328125,479.6795959472656,536.543701171875,512.89892578125,512.9476318359375,464.7430725097656,522.5791015625,511.9211730957031,500.14434814453125,498.3350524902344,494.9344787597656,502.8778991699219,488.980224609375,504.1026611328125,504.78204345703125,507.0267639160156,540.7918090820312,567.4727783203125,545.2448120117188,565.6480102539062,551.7484741210938,570.576904296875,555.853271484375,570.9694213867188,427.76934814453125,424.6095275878906,425.06036376953125,432.21826171875,442.3557434082031,434.35443115234375,473.00457763671875,511.49365234375,460.08001708984375,276.6583251953125,482.3998107910156,468.5650634765625,460.4586486816406,458.3892822265625,454.6607360839844,460.22784423828125
2024-11-26 00:00:00,2024-11-26 23:59:59.999,402.3294372558594,245.62704467773438,0.6117649078369141,1220.6331787109375,12.62842082977295,442.2392272949219,348.8305358886719,469.280517578125,450.5887756347656,537.8675537109375,456.41571044921875,364.56756591796875,472.6075744628906,441.46142578125,540.7511596679688,534.5673217773438,91.47526550292969,12.98029899597168,82.90338134765625,22.873170852661133,2.559818983078003,326.4033508300781,2.3630223274230957,243.37200927734375,543.5455932617188,307.31268310546875,532.5014038085938,538.09130859375,23.343069076538086,4.948554515838623,253.93618774414062,315.5650939941406,289.07489013671875,319.8389587402344,291.9485168457031,103.0,-0.2870161831378937,127.99565887451172,69.94760131835938,0.009765625,100.0,6.794345855712891,255.42198181152344,70.19078063964844,41.60981369018555,110.0,7.745681285858154,258.63165283203125,71.3880615234375,54.362770080566406,105.0,7.248717308044434,256.3242492675781,33.44609069824219,49.547237396240234,110.0,-0.29765626788139343,36.23955154418945,33.44609069824219,0.009765625,110.0,-0.29996466636657715,157.5021514892578,80.39028930664062,0.001953125,116.91133117675781,7.583493709564209,272.89544677734375,71.57420349121094,52.33283233642578,105.0,7.659756183624268,264.9325256347656,69.34515380859375,47.80274200439453,1522.8182373046875,4.4967546463012695,4.480736255645752,-51.70136642456055,589.5813598632812,576.6529541015625,342.47613525390625,398.65771484375,293.1465759277344,336.2108459472656,303.9286193847656,276.8249206542969,291.71173095703125,300.8962707519531,296.1578369140625,-152.67518615722656,-98.29952239990234,-0.26522329449653625,-0.3396570682525635,-0.17728601396083832,-0.2403656393289566,-0.9361574053764343,-0.9803395867347717,-50.254150390625,568.7542724609375,556.4526977539062,386.6619873046875,392.7028503417969,296.3621826171875,327.49200439453125,300.8042907714844,298.95697021484375,306.78076171875,309.9341125488281,299.4530944824219,-152.63145446777344,-113.97814178466797,-0.2554061710834503,-0.361849308013916,-0.39903524518013,-0.3049042820930481,-1.2999999523162842,-1.2999999523162842,0.8016951084136963,0.8776171803474426,0.3134390115737915,0.45905163884162903,0.49028488993644714,8.983438491821289,8.586526870727539,8.300031661987305,7.977598667144775,124.73748779296875,120.32266235351562,108.70012664794922,125.27627563476562,136.39260864257812,132.93206787109375,0.7875130772590637,0.8912602066993713,0.5354246497154236,0.49472182989120483,0.3914102613925934,8.89282512664795,8.634978294372559,8.247488975524902,-0.9361574053764343,-0.9803395867347717,-1.7584816217422485,-1.6892725229263306,778.1094360351562,-1.2999999523162842,-1.2999999523162842,-1.899628758430481,-1.8975155353546143,599.9464721679688,-0.09931641072034836,0.26995235681533813,-0.09999999403953552,-0.09999999403953552,0.36147311329841614,0.3569357991218567,-0.09278383105993271,-0.07880108058452606,0?,0.3725760281085968,0.0,16.267932891845703,95.07704162597656,94.3935546875,18.224767684936523,96.86592864990234,96.75657653808594,20.483211517333984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.86592864990234,94.3935546875,95.07704162597656,20.483211517333984,18.224767684936523,16.267932891845703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1003.64892578125,519.1455688476562,5.748332977294922,77.169921875,79.10541534423828,9.001953125,-0.23000000417232513,81.85855102539062,82.68768310546875,69.37932586669922,9.553067207336426,-0.3100000023841858,7.637555122375488,79.1316909790039,82.22383117675781,12.678174018859863,0.23000000417232513,80.1135482788086,82.35872650146484,69.2996597290039,12.724609375,-0.3700000047683716,0?,0?,0.0,28.36832618713379,13.451689720153809,332.8909912109375,338.6311340332031,319.900146484375,337.89093017578125,1287.8834228515625,1077.45654296875,14.41795825958252,18.60015106201172,498.2313537597656,511.8345642089844,526.2338256835938,509.08087158203125,478.8524475097656,518.7442016601562,523.3114624023438,523.21533203125,505.0601806640625,515.3190307617188,508.7645568847656,491.1336669921875,520.5328979492188,503.40228271484375,521.373046875,529.1527099609375,518.8477172851562,493.721923828125,522.114990234375,512.9812622070312,526.8097534179688,528.465087890625,520.9026489257812,524.7315063476562,510.5163269042969,482.0014343261719,497.37908935546875,511.1288757324219,523.0062255859375,527.2450561523438,523.4625244140625,517.369384765625,509.7680969238281,511.6895446777344,513.7562255859375,507.2802429199219,460.2169494628906,539.0418090820312,566.3049926757812,507.2135009765625,559.0460205078125,542.0767211914062,550.500244140625,540.7472534179688,537.7020263671875,534.4393310546875,547.5591430664062,561.2332153320312,558.1841430664062,533.2804565429688,555.0198364257812,459.5609436035156,466.51483154296875,510.9748229980469,453.5370788574219,524.4330444335938,267.5224609375,368.60400390625,343.22808837890625,456.5389099121094,481.4104919433594,551.8956909179688,435.4178466796875,471.57427978515625,523.4678955078125,476.7677001953125,454.4436950683594,517.9254760742188,531.7664184570312,477.9140930175781,477.1456298828125,533.3185424804688,522.755126953125,457.6308288574219,500.27069091796875,486.94384765625,552.23046875,525.8917236328125,521.7177124023438,479.8194580078125,528.2709350585938,521.4785766601562,508.4393615722656,505.83966064453125,502.3973693847656,507.2403869628906,485.6759033203125,500.63519287109375,505.76177978515625,508.1433410644531,543.1089477539062,566.0521850585938,545.1663818359375,563.2487182617188,556.5995483398438,573.4345703125,555.63623046875,569.7407836914062,431.4117431640625,427.8130798339844,421.36883544921875,427.57318115234375,445.9398498535156,442.9649353027344,492.0026550292969,518.8717041015625,474.31463623046875,276.5282897949219,499.2047119140625,475.28338623046875,464.9421081542969,461.7926940917969,457.12091064453125,463.0458984375
