Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-27 00:00:00,2024-11-27 00:59:59.999,322.8210754394531,206.81642150878906,0.640632688999176,998.87841796875,12.2578763961792,418.3408508300781,334.5353088378906,474.9909973144531,467.1778564453125,540.7569580078125,455.30316162109375,360.8455505371094,461.46075439453125,445.37432861328125,543.029052734375,537.1611328125,68.62140655517578,1.947983741760254,82.34630584716797,10.00986099243164,2.0744571685791016,324.754638671875,1.9021203517913818,223.3844757080078,546.2085571289062,321.19598388671875,512.1265258789062,529.3540649414062,22.00495719909668,0.9125577211380005,242.91371154785156,306.4599609375,289.4749450683594,309.72735595703125,291.6037292480469,103.0,-0.2895187437534332,97.66139221191406,63.2799072265625,0.009765625,100.0,-0.29427629709243774,153.2652130126953,81.39558410644531,0.04296875,110.0,8.025577545166016,250.75906372070312,74.0350341796875,53.66460418701172,105.0,7.502719402313232,245.74249267578125,32.79965591430664,51.85691452026367,110.0,-0.29765626788139343,35.52569580078125,32.79965591430664,0.009765625,110.0,-0.29999998211860657,120.31485748291016,72.32378387451172,0.001953125,122.2066421508789,7.863942623138428,262.5641784667969,70.21662139892578,52.99687576293945,105.0,7.946318626403809,254.74827575683594,68.89639282226562,48.304264068603516,1319.9454345703125,4.9679951667785645,5.13948917388916,-52.99866485595703,585.53173828125,570.6431274414062,342.797119140625,388.65814208984375,292.1315002441406,321.76324462890625,289.8848571777344,271.2742919921875,283.91534423828125,290.5738830566406,285.89019775390625,-141.0516357421875,-93.38233184814453,-0.2627411186695099,-0.27391305565834045,-0.13591930270195007,-0.2426057755947113,-0.7136183381080627,-0.7498691082000732,-54.68678283691406,487.61444091796875,501.75555419921875,388.82470703125,371.5462341308594,296.2858581542969,309.5124206542969,303.3701171875,283.7788391113281,306.01318359375,302.99462890625,280.96868896484375,-140.7527618408203,-100.13004302978516,-0.2553047239780426,-0.2980080544948578,-0.3182118237018585,-0.31258514523506165,-1.2999999523162842,-1.2999999523162842,0.5659336447715759,0.6335132122039795,0.2150370329618454,0.3335924744606018,0.34762898087501526,9.074434280395508,8.692524909973145,8.565921783447266,8.283435821533203,118.32903289794922,114.7511978149414,103.8206558227539,118.87787628173828,129.6385040283203,126.49781799316406,0.5180269479751587,0.6474871039390564,0.37314966320991516,0.356579065322876,0.27642378211021423,8.969134330749512,8.721318244934082,8.501005172729492,-0.7136183381080627,-0.7498691082000732,-1.3644720315933228,-1.2958818674087524,614.5339965820312,-1.2999999523162842,-1.2999999523162842,-1.4728949069976807,-1.4729288816452026,174.5128173828125,-0.09931641072034836,0.17791536450386047,-0.09999999403953552,-0.09999999403953552,0.24692857265472412,0.2383521944284439,-0.07992100715637207,-0.09658545255661011,0?,0.24030417203903198,0.0,40.6395149230957,67.3602294921875,66.88365173339844,53.69654083251953,65.19181823730469,65.2549819946289,64.43335723876953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,65.19181823730469,66.88365173339844,67.3602294921875,64.43335723876953,53.69654083251953,40.6395149230957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,887.7360229492188,432.21490478515625,19.739999771118164,77.169921875,79.59368133544922,9.001953125,-0.23000000417232513,76.98889923095703,79.5699234008789,9.720000267028809,9.624432563781738,-0.3100000023841858,20.98046875,77.83367919921875,77.61882781982422,12.678174018859863,0.23000000417232513,75.3838882446289,79.59378814697266,9.739999771118164,12.724609375,-0.3700000047683716,0?,0?,0.0,21.780376434326172,12.806443214416504,329.24468994140625,334.6462097167969,319.3768615722656,333.8924865722656,1044.7821044921875,881.7767333984375,13.574113845825195,17.91400146484375,486.81732177734375,498.1772766113281,519.8143310546875,508.9278259277344,480.0655212402344,524.5374755859375,532.0109252929688,536.1105346679688,514.1521606445312,520.3231201171875,509.2172546386719,489.17572021484375,515.0567016601562,500.027099609375,520.1235961914062,529.3488159179688,521.58251953125,495.64459228515625,525.757080078125,516.077392578125,530.2352905273438,531.3624877929688,525.6892700195312,528.9996948242188,516.8843994140625,488.1768493652344,504.35784912109375,505.2946472167969,518.6077880859375,522.2821044921875,517.6849975585938,513.380615234375,507.6643981933594,509.2782287597656,512.0674438476562,505.57281494140625,421.5525207519531,480.3923645019531,514.8133544921875,490.53240966796875,545.6343994140625,544.503662109375,557.2727661132812,550.9871215820312,548.1336669921875,545.3575439453125,546.0987548828125,551.0607299804688,549.2188110351562,532.6874389648438,557.2152099609375,470.41265869140625,433.3267517089844,457.5020751953125,423.21807861328125,478.27587890625,266.1913146972656,358.7244873046875,338.9231872558594,447.60235595703125,473.7984924316406,552.549560546875,444.6929016113281,504.3509826660156,447.85003662109375,503.3155517578125,451.2868957519531,561.0004272460938,455.43084716796875,503.767578125,490.3027038574219,564.304443359375,465.72515869140625,480.4728088378906,487.2853698730469,492.85736083984375,539.541015625,519.2117309570312,511.98406982421875,452.830078125,520.06005859375,534.9518432617188,516.482666015625,507.595458984375,506.6162109375,509.744140625,477.77703857421875,488.2223815917969,510.5926513671875,514.0267333984375,533.3929443359375,552.2415771484375,536.7446899414062,551.6300048828125,550.3041381835938,568.0636596679688,551.7086791992188,568.5496215820312,395.7904968261719,408.9664611816406,417.71551513671875,432.1198425292969,441.04864501953125,435.1332702636719,460.4600524902344,509.6227111816406,447.73876953125,274.736572265625,461.6231994628906,478.3841857910156,465.7453918457031,463.1668395996094,457.2106628417969,463.3728942871094
2024-11-27 00:00:00,2024-11-27 01:59:59.999,316.4837341308594,204.95545959472656,0.6472122669219971,986.7242431640625,12.784088134765625,416.6439208984375,337.78460693359375,469.9850769042969,461.68994140625,540.5292358398438,442.85919189453125,353.09808349609375,457.0160827636719,444.806884765625,538.614013671875,534.7971801757812,72.21739959716797,2.239487648010254,80.56586456298828,7.985356330871582,2.0675923824310303,322.8024597167969,1.8967643976211548,218.69171142578125,539.2427368164062,325.57073974609375,529.450439453125,534.3931884765625,29.150550842285156,0.0,242.26611328125,302.5000305175781,293.11468505859375,306.16534423828125,295.9400329589844,103.0,-0.298269122838974,78.9122543334961,57.947113037109375,0.009765625,100.0,-0.27473577857017517,99.61520385742188,72.55867767333984,0.04296875,110.0,8.022612571716309,248.01605224609375,69.74906921386719,55.636539459228516,105.0,7.476733684539795,242.12551879882812,31.97584342956543,50.124820709228516,110.0,-0.29765626788139343,34.43379592895508,31.97584342956543,0.009765625,110.0,-0.29999998211860657,95.9652099609375,65.87992858886719,0.001953125,123.69827270507812,7.844911098480225,259.5469970703125,70.20506286621094,52.0941162109375,105.0,7.931753158569336,251.43460083007812,69.20895385742188,47.093597412109375,1323.17138671875,4.762454032897949,5.032054901123047,-48.700340270996094,568.0670776367188,551.3119506835938,339.1865234375,382.2039489746094,293.50665283203125,316.2774963378906,289.30706787109375,269.0429382324219,279.6741943359375,286.4212951660156,280.65032958984375,-135.6520538330078,-87.6871109008789,-0.2708257734775543,-0.25465258955955505,-0.12723788619041443,-0.25612759590148926,-0.6884068846702576,-0.7215502858161926,-51.95729064941406,500.9048156738281,507.0885925292969,401.65533447265625,368.852783203125,304.4923095703125,305.8881530761719,305.6761474609375,289.09698486328125,316.5682067871094,302.38934326171875,293.2313232421875,-138.404541015625,-97.62410736083984,-0.26987722516059875,-0.28557053208351135,-0.29933974146842957,-0.3331480026245117,-1.2999999523162842,-1.2999999523162842,0.5798001289367676,0.6458133459091187,0.22491265833377838,0.34891849756240845,0.36252349615097046,9.0720796585083,8.694902420043945,8.559292793273926,8.275693893432617,117.59868621826172,113.70423889160156,103.17938232421875,115.8886947631836,126.38683319091797,123.55679321289062,0.5279050469398499,0.6604288220405579,0.3867582678794861,0.36947330832481384,0.2878933846950531,8.969257354736328,8.719021797180176,8.480810165405273,-0.6884068846702576,-0.7215502858161926,-1.3433611392974854,-1.2691643238067627,621.757080078125,-1.2999999523162842,-1.2999999523162842,-1.430385708808899,-1.433996558189392,134.474365234375,-0.09931641072034836,0.1884012371301651,-0.09999999403953552,-0.09999999403953552,0.2519438862800598,0.24990403652191162,-0.07698564976453781,-0.09695141762495041,0?,0.23920686542987823,0.0,41.097442626953125,66.20426177978516,65.533203125,75.6874008178711,44.120967864990234,43.741058349609375,85.00598907470703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,44.120967864990234,65.533203125,66.20426177978516,85.00598907470703,75.6874008178711,41.097442626953125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,889.4830322265625,433.7118835449219,19.739999771118164,77.169921875,70.87647247314453,9.001953125,-0.23000000417232513,69.08946990966797,71.0,9.720000267028809,9.613487243652344,-0.3100000023841858,20.98046875,68.86531066894531,70.72654724121094,12.678174018859863,0.23000000417232513,68.74942779541016,72.84375,9.739999771118164,10.127166748046875,-0.3700000047683716,0?,0?,0.0,17.074174880981445,13.281982421875,327.6736145019531,334.825927734375,322.50439453125,334.2041015625,1030.5552978515625,867.5165405273438,14.032917022705078,17.483121871948242,485.9881286621094,496.80181884765625,518.790283203125,509.207763671875,480.9762878417969,525.7984008789062,532.777099609375,534.9757690429688,513.9640502929688,520.35205078125,508.3459167480469,487.6810302734375,511.993408203125,497.421875,517.2409057617188,524.7918701171875,514.548828125,489.6528015136719,527.3236694335938,517.494873046875,531.66357421875,532.3804931640625,526.6240844726562,529.706298828125,517.5087890625,488.34686279296875,504.77001953125,502.15350341796875,514.9330444335938,518.3114013671875,513.90869140625,509.6758728027344,504.1323547363281,505.78668212890625,508.5863037109375,502.2933654785156,431.5072021484375,489.228515625,521.2893676757812,498.3604431152344,560.1148071289062,559.7366943359375,572.6990356445312,562.8680419921875,552.73974609375,546.6417846679688,543.96484375,546.19384765625,544.7711791992188,530.7186279296875,541.8619384765625,455.47723388671875,424.5263671875,448.2662048339844,414.645751953125,472.1681213378906,264.4637451171875,358.0752868652344,339.1717529296875,442.74041748046875,462.6863708496094,538.4911499023438,429.6681213378906,474.6216735839844,441.9050598144531,500.4981384277344,455.0591125488281,524.7991943359375,451.0816650390625,503.8385009765625,500.47308349609375,538.5900268554688,459.5565185546875,476.5354309082031,488.89971923828125,477.9767761230469,535.8312377929688,515.03857421875,505.99029541015625,445.35662841796875,516.4163208007812,538.8272705078125,518.1363525390625,507.7723083496094,507.7048645019531,509.4858703613281,476.3714294433594,487.1109924316406,503.5690612792969,506.6113586425781,552.1849365234375,570.8516845703125,553.719482421875,568.8036499023438,546.2304077148438,564.277099609375,548.2543334960938,565.67919921875,395.27777099609375,405.787109375,414.1846008300781,425.677978515625,431.5229187011719,422.0057067871094,452.6003112792969,503.6151428222656,439.8999938964844,273.0204162597656,453.35198974609375,463.83624267578125,452.5461730957031,450.00482177734375,444.4767150878906,449.8970642089844
2024-11-27 00:00:00,2024-11-27 02:59:59.999,342.3416748046875,229.0800018310547,0.6688959002494812,1073.05224609375,13.369836807250977,418.3836669921875,343.3316650390625,471.9840393066406,457.81182861328125,543.1361694335938,444.17578125,362.0267639160156,470.2424011230469,446.97235107421875,544.5226440429688,538.9274291992188,75.38252258300781,8.974424362182617,84.54071807861328,18.041088104248047,2.2517337799072266,324.96112060546875,2.0705201625823975,222.5508575439453,543.5595092773438,291.18792724609375,531.6172485351562,537.7379150390625,33.17728805541992,10.693018913269043,245.7514190673828,303.0665283203125,292.8818664550781,307.16192626953125,296.0496520996094,103.0,-0.28859829902648926,66.54043579101562,53.575462341308594,0.009765625,100.0,2.905327320098877,140.71575927734375,67.4227523803711,18.473285675048828,110.0,7.841215133666992,248.69422912597656,68.19607543945312,54.505126953125,105.0,7.324906826019287,242.8535614013672,31.252134323120117,49.61769485473633,110.0,-0.29667025804519653,33.573917388916016,31.252134323120117,0.009765625,110.0,1.150933861732483,107.0634765625,63.92841339111328,7.9442572593688965,121.74784088134766,7.684572219848633,260.64996337890625,69.7911148071289,51.78292465209961,105.0,7.77128791809082,252.4514617919922,69.24419403076172,46.78086853027344,1399.1290283203125,4.3538899421691895,4.715554714202881,-32.22242736816406,573.0604858398438,558.394775390625,339.4457092285156,385.08453369140625,294.4013366699219,320.0766296386719,289.98541259765625,268.9618835449219,277.699462890625,290.1418151855469,281.80572509765625,-126.30264282226562,-81.17711639404297,-0.2617284059524536,-0.26125866174697876,-0.1330357939004898,-0.24841290712356567,-0.7450011372566223,-0.7807770371437073,-35.65475082397461,519.8955688476562,519.4720458984375,400.1156311035156,372.3343505859375,303.4630126953125,306.66253662109375,303.0899658203125,289.29119873046875,314.9900817871094,303.718505859375,293.96063232421875,-129.4220733642578,-91.68511199951172,-0.259846568107605,-0.2913314700126648,-0.3093149960041046,-0.32112357020378113,-1.2999999523162842,-1.2999999523162842,0.5720409750938416,0.6418262124061584,0.21644984185695648,0.3290567100048065,0.3459423780441284,9.085467338562012,8.703726768493652,8.420876502990723,8.092247009277344,119.59825897216797,115.19205474853516,104.44741821289062,116.92205047607422,127.52910614013672,124.91017150878906,0.5296320915222168,0.6551843881607056,0.37330448627471924,0.35363057255744934,0.276063472032547,8.994580268859863,8.733942985534668,8.37042236328125,-0.7450011372566223,-0.7807770371437073,-1.4628329277038574,-1.3827183246612549,681.841064453125,-1.2999999523162842,-1.2999999523162842,-1.5447965860366821,-1.5515360832214355,251.80006408691406,-0.09936515241861343,0.17892108857631683,-0.09999999403953552,-0.09999999403953552,0.2372729778289795,0.235898956656456,-0.0745304673910141,-0.028172362595796585,0?,0.22747452557086945,0.0,41.8480224609375,68.07913970947266,67.54546356201172,63.6324577331543,52.94226837158203,52.725711822509766,72.25674438476562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,52.94226837158203,67.54546356201172,68.07913970947266,72.25674438476562,63.6324577331543,41.8480224609375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,900.7705688476562,498.33758544921875,19.739999771118164,77.169921875,71.24513244628906,19.73482894897461,-0.23000000417232513,69.93244171142578,70.68599700927734,35.34223556518555,9.625465393066406,-0.3100000023841858,20.98046875,68.12484741210938,70.09502410888672,23.009464263916016,0.23000000417232513,69.2327651977539,72.23343658447266,35.43165969848633,10.124425888061523,-0.3700000047683716,0?,0?,0.0,14.39587116241455,13.926791191101074,328.2699279785156,336.52923583984375,325.24371337890625,336.1437072753906,1109.3294677734375,922.7080078125,14.735955238342285,17.66170883178711,490.9256286621094,501.48974609375,522.3071899414062,511.2309265136719,482.32525634765625,526.8087158203125,534.2994384765625,537.49072265625,518.2786254882812,525.8671875,513.8834838867188,492.6347351074219,517.28662109375,502.8008117675781,522.0796508789062,528.7178344726562,517.1560668945312,491.4880676269531,528.7833251953125,518.8257446289062,532.8160400390625,533.4965209960938,527.4835815429688,530.858642578125,518.3148803710938,488.79290771484375,505.1644287109375,508.2369689941406,521.3622436523438,524.6864624023438,519.9241333007812,515.4317016601562,508.7362365722656,510.43853759765625,513.0169067382812,506.9172058105469,436.9510803222656,496.8671875,526.7754516601562,498.28509521484375,561.6134643554688,560.22509765625,574.7244262695312,565.0252075195312,555.7383422851562,550.51806640625,550.325439453125,550.5663452148438,547.207275390625,527.13427734375,541.041015625,454.7212829589844,431.14129638671875,457.44183349609375,419.5430603027344,480.0395812988281,262.8783264160156,360.54644775390625,340.5449523925781,441.6020812988281,460.9399108886719,541.4426879882812,429.1409606933594,474.760009765625,459.5262756347656,507.2528991699219,459.3651123046875,523.74169921875,472.785400390625,513.4869384765625,504.8139343261719,540.7224731445312,477.01519775390625,482.87957763671875,494.9787292480469,477.1950988769531,541.1638793945312,517.9273681640625,512.166259765625,451.2118225097656,521.8513793945312,545.2767944335938,524.9579467773438,512.8357543945312,512.7807006835938,515.2171020507812,479.4628601074219,490.97607421875,504.7440490722656,507.87066650390625,551.3197631835938,570.6774291992188,553.3157958984375,568.7549438476562,552.0353393554688,570.46875,551.79296875,570.4649047851562,399.3453674316406,405.7720642089844,413.05157470703125,425.2131652832031,433.0316467285156,423.3311462402344,457.60107421875,509.7637023925781,444.9559326171875,271.30126953125,459.43475341796875,463.2196044921875,451.79840087890625,449.4676513671875,443.445556640625,449.1099548339844
2024-11-27 00:00:00,2024-11-27 03:59:59.999,484.1339416503906,300.8529357910156,0.6225149035453796,1519.3582763671875,16.116355895996094,437.2608947753906,379.91815185546875,468.1546630859375,456.3302307128906,534.1734008789062,442.7591247558594,382.3427429199219,471.7601318359375,455.50018310546875,539.7361450195312,531.9301147460938,110.67060089111328,10.872488975524902,99.31372833251953,16.501358032226562,3.091322660446167,318.0464172363281,2.868781805038452,241.279052734375,527.29443359375,299.8477783203125,532.3033447265625,529.6671752929688,34.85344696044922,5.31238317489624,263.577392578125,323.46728515625,293.5115661621094,328.4244079589844,296.7184753417969,103.0,-0.29202964901924133,58.08009338378906,49.99821472167969,0.009765625,100.0,7.9025468826293945,261.1716003417969,72.02085876464844,49.218563079833984,110.0,7.686692237854004,264.92669677734375,74.1602783203125,52.59507751464844,105.0,7.200092792510986,259.10833740234375,30.725370407104492,50.93609619140625,110.0,-0.29707032442092896,33.019996643066406,30.725370407104492,0.009765625,110.0,6.7263994216918945,259.83428955078125,76.2123794555664,44.21017074584961,116.61236572265625,7.601315021514893,279.236083984375,72.09468841552734,55.04372787475586,105.0,7.687167167663574,270.53363037109375,71.03772735595703,48.862144470214844,1825.88916015625,4.433279514312744,4.378283500671387,-55.25157928466797,579.1233520507812,545.05908203125,338.49090576171875,403.5530700683594,299.3997497558594,346.1958312988281,312.4752197265625,277.8279724121094,297.7170104980469,316.6043395996094,306.720458984375,-193.01853942871094,-115.42540740966797,-0.3206596076488495,-0.43784454464912415,-0.2414996474981308,-0.29166945815086365,-1.2612276077270508,-1.3198596239089966,-58.4091796875,606.9395141601562,586.0107421875,398.3068542480469,407.4574890136719,304.6119079589844,341.95635986328125,311.3133544921875,312.0395812988281,319.865234375,321.0378112792969,313.6201171875,-196.96499633789062,-153.6684112548828,-0.32010313868522644,-0.46561434864997864,-0.5137135982513428,-0.37261348962783813,-1.2999999523162842,-1.2999999523162842,1.2463061809539795,1.3194862604141235,0.5140729546546936,0.7217497229576111,0.7565470337867737,9.419076919555664,9.008708000183105,8.416732788085938,7.9622802734375,130.45135498046875,124.74796295166016,111.89811706542969,129.1209259033203,141.1790771484375,137.32106018066406,1.2696876525878906,1.327090859413147,0.8319642543792725,0.7433224320411682,0.6009414196014404,9.343535423278809,9.053592681884766,8.424811363220215,-1.2612276077270508,-1.3198596239089966,-2.397141456604004,-2.2696385383605957,1077.2222900390625,-1.2999999523162842,-1.2999999523162842,-2.567282199859619,-2.5639963150024414,1267.7681884765625,-0.09999999403953552,0.44336754083633423,-0.09999999403953552,-0.09999999403953552,0.5261492133140564,0.5684541463851929,0.05181087180972099,0.4591006338596344,0?,0.5859884023666382,0.0,22.13764762878418,96.97310638427734,96.25160217285156,19.49842643737793,98.0073013305664,97.87798309326172,21.918365478515625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.0073013305664,96.25160217285156,96.97310638427734,21.918365478515625,19.49842643737793,22.13764762878418,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1201.257080078125,624.6566162109375,19.739999771118164,77.169921875,70.20281219482422,66.32633972167969,-0.23000000417232513,72.14047241210938,71.1738510131836,74.16194152832031,9.582159042358398,-0.3100000023841858,20.98046875,68.63529968261719,69.63855743408203,65.80653381347656,0.23000000417232513,71.16132354736328,70.9461441040039,74.18189239501953,10.12109375,-0.3700000047683716,0?,0?,0.0,29.614849090576172,17.060012817382812,335.0076904296875,349.9077453613281,335.1622314453125,349.607177734375,1594.79736328125,1357.5653076171875,18.208940505981445,16.650794982910156,500.0007629394531,509.25579833984375,520.19580078125,502.69427490234375,474.81280517578125,510.9700927734375,521.3796997070312,525.1338500976562,514.0721435546875,529.8264770507812,518.296875,499.3211364746094,520.3815307617188,503.67144775390625,520.8995971679688,519.1588134765625,506.7335510253906,487.27557373046875,513.2402954101562,504.9758605957031,517.0481567382812,518.0478515625,511.242919921875,514.9879760742188,503.99005126953125,479.4293212890625,492.5872497558594,509.79144287109375,522.8056640625,526.5015258789062,521.8551025390625,516.3880615234375,510.2585144042969,510.92523193359375,513.3674926757812,507.25628662109375,459.43292236328125,540.9022827148438,559.13232421875,496.74383544921875,549.3751831054688,541.3368530273438,557.30078125,554.3505859375,554.5679321289062,550.0396118164062,547.166259765625,551.8413696289062,546.1200561523438,523.4547119140625,509.04534912109375,423.09222412109375,447.80816650390625,483.6682434082031,436.50775146484375,491.4985656738281,262.4032287597656,377.1845397949219,352.6246032714844,471.4826354980469,476.4604187011719,499.4829406738281,414.3843078613281,437.05499267578125,500.3096008300781,498.3291320800781,487.2283020019531,460.35662841796875,513.8888549804688,492.17791748046875,516.8961791992188,480.1388854980469,506.3105773925781,456.85333251953125,506.4281921386719,459.5738525390625,518.1879272460938,497.25396728515625,490.373046875,458.8729553222656,496.6538391113281,519.680908203125,501.5711364746094,494.3266296386719,493.6906433105469,495.5080261230469,487.6221008300781,500.8701477050781,495.7868347167969,498.7327880859375,531.5925903320312,557.0278930664062,536.1185913085938,555.1113891601562,551.6170654296875,565.477294921875,546.6447143554688,562.2042236328125,427.6371765136719,419.1447448730469,423.70599365234375,433.265625,436.2611389160156,424.79119873046875,466.4393615722656,487.2183837890625,453.1893310546875,270.39300537109375,469.8525695800781,449.0701904296875,442.3694152832031,439.38067626953125,435.695068359375,439.8224182128906
2024-11-27 00:00:00,2024-11-27 04:59:59.999,410.33428955078125,255.55642700195312,0.6235835552215576,1296.8707275390625,14.953797340393066,430.00323486328125,370.33447265625,470.1861572265625,455.05621337890625,540.2560424804688,434.6683349609375,375.21356201171875,471.71826171875,453.2979431152344,542.5562744140625,536.2113037109375,90.26640319824219,11.57866096496582,76.7021484375,15.268282890319824,2.6340208053588867,318.9143981933594,2.4323043823242188,282.2638244628906,532.8377685546875,291.4981994628906,532.6213989257812,532.7227172851562,13.730835914611816,6.075308799743652,255.15475463867188,313.9232177734375,288.0207824707031,318.6225280761719,291.2321472167969,103.0,-0.29795604944229126,51.45447540283203,46.917869567871094,0.009765625,100.0,7.6417341232299805,256.9898681640625,70.58245849609375,49.05379867553711,110.0,7.520085334777832,259.0653991699219,71.02224731445312,52.92967224121094,105.0,7.0401177406311035,256.4418640136719,29.95606231689453,49.802764892578125,110.0,-0.29707032442092896,32.04206848144531,29.95606231689453,0.009765625,110.0,-0.29999998211860657,168.96563720703125,93.76698303222656,0.044921875,112.62800598144531,7.371488571166992,273.3625793457031,68.50362396240234,55.398441314697266,105.0,7.448816299438477,265.51861572265625,68.74600982666016,48.39143753051758,1496.1251220703125,4.097671985626221,4.201091766357422,-47.96886444091797,544.0568237304688,547.6800537109375,339.723876953125,394.8030700683594,293.1513977050781,334.617431640625,301.4531555175781,274.78936767578125,293.3604736328125,301.42047119140625,295.1475524902344,-150.3831787109375,-93.20358276367188,-0.26528432965278625,-0.3323633670806885,-0.1766791194677353,-0.2436247169971466,-0.9266328811645508,-0.9707351326942444,-50.47661209106445,579.5130615234375,564.4625244140625,394.88116455078125,393.8432922363281,297.4581604003906,324.30242919921875,302.4659118652344,299.77838134765625,310.6015625,310.259521484375,298.3110046386719,-156.91650390625,-116.29674530029297,-0.2629892826080322,-0.36253273487091064,-0.39498645067214966,-0.3114416003227234,-1.2999999523162842,-1.2999999523162842,0.7222195863723755,0.8057277798652649,0.27241069078445435,0.4210495054721832,0.44095346331596375,8.759502410888672,8.389591217041016,8.066441535949707,7.746971130371094,125.33474731445312,121.40108489990234,109.22662353515625,127.09603118896484,136.50291442871094,134.44544982910156,0.6999825239181519,0.8148091435432434,0.4782228469848633,0.44196265935897827,0.3476358652114868,8.676998138427734,8.419386863708496,8.055610656738281,-0.9266328811645508,-0.9707351326942444,-1.7580183744430542,-1.6464383602142334,787.276123046875,-1.2999999523162842,-1.2999999523162842,-1.876844048500061,-1.8705048561096191,577.0394897460938,-0.09999999403953552,0.2340027391910553,-0.09999999403953552,-0.09999999403953552,0.29297590255737305,0.30765485763549805,-0.0401410311460495,-0.09378203749656677,0?,0.31091734766960144,0.0,21.272296905517578,92.94779968261719,92.28247833251953,20.69243621826172,92.54326629638672,92.66385650634766,23.03888702392578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.54326629638672,92.28247833251953,92.94779968261719,23.03888702392578,20.69243621826172,21.272296905517578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,973.4920654296875,522.6351318359375,20.113611221313477,77.17462921142578,71.11328125,9.3671875,-0.23000000417232513,73.05859375,70.50390625,74.32169342041016,9.616022109985352,-0.3100000023841858,21.23080062866211,67.89402770996094,70.00444030761719,9.779999732971191,0.23000000417232513,70.93505096435547,70.037109375,74.34164428710938,10.12109375,-0.3700000047683716,0?,0?,0.0,19.057052612304688,15.694707870483398,339.260009765625,350.7572937011719,339.68328857421875,350.52239990234375,1354.5882568359375,1160.75,16.64381980895996,16.15591049194336,501.63006591796875,513.3036499023438,526.9940185546875,511.0240783691406,482.3172912597656,520.5596923828125,524.3590087890625,525.2344360351562,510.69970703125,525.0321655273438,516.250732421875,498.6727600097656,523.8449096679688,508.880615234375,526.9559326171875,526.2974243164062,510.7306213378906,487.7927551269531,524.1790771484375,514.3758544921875,527.3323974609375,528.2526245117188,521.3553466796875,525.392822265625,511.88665771484375,485.20941162109375,499.3213806152344,514.3499755859375,526.8539428710938,531.553466796875,527.144775390625,520.8742065429688,513.5225830078125,514.5748901367188,517.3580932617188,511.3192138671875,462.4576721191406,540.2282104492188,563.5439453125,500.9928894042969,554.2023315429688,537.806396484375,547.81982421875,542.28857421875,544.7418212890625,542.4824829101562,549.545654296875,558.3619384765625,547.3531494140625,518.4800415039062,511.427978515625,430.0394592285156,445.3387145996094,480.2398681640625,434.4508361816406,491.5555114746094,262.8092956542969,371.11492919921875,349.72137451171875,450.1222229003906,465.5289306640625,515.9017333984375,413.8843078613281,434.8241271972656,506.0362243652344,472.2012634277344,471.8538513183594,463.01959228515625,524.8606567382812,484.0072937011719,509.84246826171875,490.6720275878906,514.6591796875,460.977783203125,510.409912109375,459.6231689453125,538.4489135742188,512.6660766601562,510.0424499511719,459.8888854980469,516.3140869140625,541.0648803710938,525.1530151367188,515.6724243164062,516.43505859375,517.1595458984375,488.512939453125,502.5365295410156,495.94805908203125,498.2378845214844,537.8078002929688,560.993896484375,540.8921508789062,558.6976318359375,558.56201171875,573.8305053710938,552.8222045898438,569.6934814453125,421.730224609375,416.154541015625,412.2415466308594,418.7923583984375,431.54913330078125,418.71722412109375,466.55462646484375,506.73626708984375,453.28594970703125,270.2502136230469,468.9348449707031,449.8225402832031,443.1222229003906,440.1206359863281,436.0975036621094,439.9566955566406
2024-11-27 00:00:00,2024-11-27 05:59:59.999,493.2140808105469,305.4297790527344,0.6210586428642273,1531.5972900390625,15.21377182006836,443.32281494140625,369.3627624511719,467.04888916015625,445.59747314453125,533.671142578125,442.4159851074219,368.6033630371094,477.6393737792969,450.24560546875,539.6653442382812,531.6473999023438,120.88459014892578,20.31253433227539,109.62362670898438,27.665544509887695,3.137165069580078,322.48419189453125,2.9111831188201904,252.5406494140625,529.3088989257812,264.59332275390625,535.4755249023438,532.2883911132812,31.634695053100586,16.039934158325195,263.7967529296875,319.8004455566406,291.71588134765625,324.83642578125,295.2232971191406,103.0,-0.28878214955329895,46.60810470581055,44.334068298339844,0.009765625,100.0,7.814206123352051,259.7152404785156,72.56889343261719,47.96294403076172,110.0,7.563243389129639,261.7911682128906,72.13710021972656,51.86443328857422,105.0,7.077580451965332,257.7528381347656,51.93941879272461,48.14850616455078,110.0,2.402711868286133,142.6233367919922,51.93941879272461,14.268049240112305,110.0,6.043095111846924,233.36282348632812,79.53380584716797,41.56647872924805,114.67253112792969,7.519428253173828,276.4737548828125,69.24524688720703,54.3177604675293,105.0,7.602850914001465,268.43768310546875,70.11000061035156,47.31608963012695,1701.9522705078125,3.705651044845581,3.8741774559020996,-19.071468353271484,555.1093139648438,552.7177124023438,339.1031799316406,399.93829345703125,296.2626037597656,342.4930725097656,306.6116027832031,275.3134460449219,293.3414611816406,309.49005126953125,300.9877014160156,-146.30563354492188,-90.22644805908203,-0.27019062638282776,-0.37032178044319153,-0.2041487693786621,-0.24984051287174225,-1.11304771900177,-1.164339303970337,-22.45060157775879,603.3186645507812,585.189453125,396.3447265625,402.3161926269531,300.5660400390625,328.7848205566406,304.6561279296875,301.784423828125,310.3259582519531,318.3554382324219,307.99945068359375,-152.36474609375,-113.31503295898438,-0.2680974304676056,-0.4000256359577179,-0.4442012310028076,-0.3191997706890106,-1.2999999523162842,-1.2999999523162842,0.8486525416374207,0.927838146686554,0.32153868675231934,0.47911202907562256,0.5048077702522278,9.481813430786133,9.052130699157715,8.352912902832031,7.846250534057617,129.08755493164062,123.77227020263672,111.16073608398438,127.33314514160156,139.140625,135.82333374023438,0.8410184383392334,0.9390226006507874,0.5515398979187012,0.49770787358283997,0.39273184537887573,9.409383773803711,9.098461151123047,8.366328239440918,-1.11304771900177,-1.164339303970337,-2.135305404663086,-2.0011796951293945,970.7617797851562,-1.2999999523162842,-1.2999999523162842,-2.2711167335510254,-2.2663838863372803,971.2806396484375,-0.09999999403953552,0.28300726413726807,-0.09999999403953552,-0.09999999403953552,0.3342280387878418,0.3555082380771637,0.0682140588760376,0.2598954439163208,0?,0.36395370960235596,0.0,19.40218734741211,96.51700592041016,95.78789520263672,18.389877319335938,97.26870727539062,97.17485046386719,18.76380729675293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.26870727539062,95.78789520263672,96.51700592041016,18.76380729675293,18.389877319335938,19.40218734741211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1040.394775390625,661.6112670898438,28.616296768188477,77.19140625,70.4499740600586,60.79422378540039,-0.23000000417232513,71.06463623046875,70.50390625,73.23729705810547,9.593486785888672,-0.3100000023841858,28.226669311523438,66.44873809814453,69.53084564208984,63.732940673828125,0.23000000417232513,70.1310806274414,70.037109375,73.25724792480469,10.12109375,-0.3700000047683716,0?,0?,0.0,21.954530715942383,16.199630737304688,339.1163635253906,348.74993896484375,340.7000427246094,348.2147216796875,1587.6558837890625,1309.4754638671875,17.322397232055664,15.725703239440918,495.5936584472656,507.1059265136719,519.4164428710938,504.37615966796875,477.34619140625,515.9465942382812,523.6040649414062,523.760009765625,512.5104370117188,529.4420776367188,517.6302490234375,498.7349853515625,521.234375,506.4641418457031,524.2501831054688,522.6370239257812,506.5249328613281,484.0102233886719,518.603515625,510.2473449707031,522.6701049804688,522.5070190429688,515.6513671875,520.3634643554688,506.7955017089844,480.1694641113281,494.2732849121094,511.6360778808594,524.537841796875,528.654296875,523.1441650390625,517.9483032226562,511.1837158203125,511.5204162597656,514.450439453125,507.68670654296875,458.7204895019531,540.9549560546875,565.227294921875,502.66912841796875,556.6314697265625,543.1065673828125,554.8750610351562,553.26025390625,557.07666015625,551.5845947265625,549.2623291015625,556.7549438476562,548.8707885742188,515.7493896484375,500.927001953125,420.66021728515625,449.17236328125,485.29754638671875,438.5853576660156,504.3290100097656,263.37994384765625,375.214599609375,350.46136474609375,454.27777099609375,462.53106689453125,509.09771728515625,410.84185791015625,430.8716125488281,508.9002380371094,504.28466796875,479.6959533691406,458.04150390625,524.99267578125,500.43365478515625,515.7547607421875,486.1160583496094,516.496826171875,465.3186950683594,511.3805847167969,453.4978942871094,535.5156860351562,512.9292602539062,507.4124450683594,466.39178466796875,514.9819946289062,529.2479858398438,512.8710327148438,504.5582580566406,505.3067626953125,507.4034729003906,482.0608825683594,496.3288269042969,492.50152587890625,494.52813720703125,539.957275390625,567.5927734375,544.2892456054688,566.4583129882812,554.2138061523438,569.2423095703125,550.4286499023438,566.7991943359375,430.4768981933594,426.5649719238281,427.529296875,429.4621276855469,438.37213134765625,423.7380676269531,474.80517578125,504.7271728515625,460.5225830078125,270.92626953125,479.7200012207031,442.51544189453125,435.5251770019531,432.6037902832031,428.6232604980469,432.7431335449219
2024-11-27 00:00:00,2024-11-27 06:59:59.999,555.6277465820312,342.2139892578125,0.6160510182380676,1731.209716796875,16.34680938720703,432.9865417480469,381.6412353515625,467.8282470703125,460.92181396484375,537.4548950195312,435.33013916015625,378.01739501953125,468.08758544921875,458.070068359375,540.5433959960938,533.7339477539062,131.9382781982422,6.079221248626709,101.38549041748047,12.097515106201172,3.4797370433807373,319.5744323730469,3.2361485958099365,248.0656280517578,533.7975463867188,297.3623352050781,533.0213012695312,533.592041015625,32.705787658691406,8.640673637390137,269.99078369140625,324.60296630859375,296.7584228515625,329.7667236328125,299.7297058105469,103.0,6.839882850646973,231.7032928466797,68.551025390625,38.65568542480469,100.0,0.4408350884914398,184.1969451904297,89.26919555664062,2.7447290420532227,110.0,7.6426239013671875,269.12109375,77.94274139404297,50.68630599975586,105.0,7.105187892913818,265.06646728515625,76.66677856445312,46.961769104003906,110.0,7.476350784301758,265.4661560058594,76.66677856445312,52.06235122680664,110.0,7.744173049926758,276.05169677734375,81.01787567138672,51.918643951416016,117.7629623413086,7.643422603607178,284.65020751953125,74.77771759033203,53.13631057739258,105.0,7.733997821807861,276.3668518066406,76.83731079101562,46.13306427001953,1834.40185546875,3.643836736679077,3.6348628997802734,-46.13777542114258,583.7435913085938,550.7429809570312,346.0255126953125,405.56719970703125,304.52032470703125,349.27862548828125,317.1260070800781,279.495361328125,305.069091796875,319.7875061035156,310.543212890625,-191.9211883544922,-114.85943603515625,-0.32198429107666016,-0.44816577434539795,-0.24848581850528717,-0.29197219014167786,-1.2865484952926636,-1.3456494808197021,-48.980567932128906,610.6865844726562,598.1633911132812,405.0100402832031,409.95953369140625,310.0399169921875,339.22900390625,315.4747009277344,314.408447265625,324.65625,326.8236083984375,318.5536193847656,-196.55873107910156,-153.77157592773438,-0.31980499625205994,-0.4748170077800751,-0.5245518684387207,-0.3732846975326538,-1.2999999523162842,-1.2999999523162842,0.8197031021118164,0.9063194394111633,0.28308218717575073,0.4161002039909363,0.4352342486381531,10.07369327545166,9.592931747436523,8.609504699707031,7.9535322189331055,132.79222106933594,127.3102798461914,113.38533782958984,133.00486755371094,145.99655151367188,142.4398956298828,0.8272126317024231,0.9140205383300781,0.4928091764450073,0.4346805214881897,0.3413911461830139,10.005918502807617,9.66004753112793,8.637460708618164,-1.2865484952926636,-1.3456494808197021,-2.439466953277588,-2.2872960567474365,1093.7169189453125,-1.2999999523162842,-1.2999999523162842,-2.633984088897705,-2.628551959991455,1334.16845703125,-0.09999999403953552,0.22845111787319183,-0.09999999403953552,-0.09999999403953552,0.2776631712913513,0.29857227206230164,0.22240649163722992,0.2764114439487457,0?,0.3015691637992859,0.0,22.016265869140625,94.13694763183594,93.43540954589844,21.223430633544922,94.82205200195312,94.8739013671875,23.34811019897461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.82205200195312,93.43540954589844,94.13694763183594,23.34811019897461,21.223430633544922,22.016265869140625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1083.777099609375,750.6506958007812,79.12213897705078,77.19701385498047,69.37890625,74.51538848876953,-0.23000000417232513,72.10397338867188,70.50390625,20.02602195739746,62.48595428466797,-0.3100000023841858,76.11187744140625,65.22891998291016,68.66500854492188,76.13148498535156,0.23000000417232513,70.99552154541016,70.037109375,20.027738571166992,67.63954162597656,-0.3700000047683716,0?,0?,0.0,33.1699104309082,17.546533584594727,342.7457275390625,355.77154541015625,344.8641662597656,355.51922607421875,1808.4949951171875,1557.3956298828125,18.8581600189209,15.468008041381836,500.6150207519531,510.14117431640625,522.3175048828125,505.1444091796875,478.4991149902344,514.7243041992188,523.6616821289062,526.6002197265625,515.3344116210938,529.8675537109375,518.6348266601562,500.3769836425781,517.5556640625,504.48284912109375,522.2839965820312,519.8355102539062,507.1963806152344,489.0991516113281,516.7904052734375,507.7964782714844,520.294677734375,521.5894775390625,514.9120483398438,519.6749877929688,508.332275390625,484.50372314453125,497.5256652832031,509.21734619140625,521.8814086914062,525.0886840820312,518.7327880859375,515.70458984375,509.9078674316406,510.66748046875,513.3699951171875,507.281005859375,457.404052734375,535.3167724609375,560.302978515625,494.59820556640625,549.232421875,539.24169921875,554.4508056640625,556.7059936523438,560.8265991210938,558.6387329101562,553.9454956054688,554.9456787109375,547.7992553710938,515.8004150390625,506.462646484375,423.2547607421875,447.252197265625,479.0643615722656,437.6300354003906,503.6506652832031,264.5610046386719,380.2296142578125,355.7987365722656,464.29302978515625,469.75982666015625,499.096435546875,418.7546081542969,440.9012145996094,490.4044189453125,506.7446594238281,484.16973876953125,464.7449035644531,499.3516845703125,489.4219665527344,509.74285888671875,483.6969909667969,488.3480529785156,452.71392822265625,504.2395935058594,459.04229736328125,503.1726379394531,485.105712890625,481.16259765625,462.6695556640625,485.9457702636719,501.0785827636719,487.34625244140625,482.8017883300781,482.88763427734375,484.94580078125,489.11309814453125,502.4556579589844,496.8484191894531,498.269287109375,532.2757568359375,562.767333984375,538.7044677734375,560.6768188476562,549.3740234375,567.11181640625,550.849853515625,565.4572143554688,420.8014221191406,418.01312255859375,422.8897705078125,427.8591613769531,431.0365295410156,421.0242919921875,470.0318298339844,479.1194152832031,458.0519714355469,271.7458801269531,479.3022155761719,448.6211853027344,442.4544677734375,439.6492919921875,436.1055603027344,440.1372985839844
2024-11-27 00:00:00,2024-11-27 07:59:59.999,573.5177612304688,357.4481506347656,0.6235021948814392,1784.7725830078125,16.9232120513916,434.125732421875,386.3183898925781,474.6130065917969,464.0030517578125,543.05126953125,434.20501708984375,381.2737121582031,472.12457275390625,460.5715026855469,544.19921875,538.3451538085938,131.81423950195312,10.167596817016602,96.56974029541016,15.462883949279785,3.593381881713867,323.5556640625,3.3438382148742676,249.48394775390625,542.2612915039062,287.1797790527344,540.5316772460938,541.5205078125,34.58195877075195,13.384315490722656,271.85821533203125,325.63275146484375,297.9056091308594,330.9344177246094,300.9577331542969,103.0,7.780213832855225,266.0926513671875,73.9909896850586,46.14643096923828,99.26305389404297,-0.2971717119216919,105.64922332763672,78.09414672851562,0.1005859375,110.0,7.6256256103515625,270.878662109375,76.53237915039062,52.41150665283203,105.0,7.100122928619385,266.72625732421875,77.36061096191406,48.7085075378418,110.0,7.46132755279541,269.43450927734375,77.36061096191406,53.81992721557617,110.0,7.716500282287598,279.17840576171875,79.39811706542969,53.64799118041992,114.49982452392578,7.634099960327148,287.03314208984375,73.43870544433594,54.855735778808594,105.0,7.718355655670166,278.8659362792969,74.96243286132812,47.85268020629883,1841.0054931640625,3.1614649295806885,3.298938751220703,-52.50728988647461,596.1226806640625,552.01416015625,347.5523986816406,406.288330078125,304.7458190917969,350.5191345214844,318.5874938964844,279.80950927734375,306.7311096191406,320.963134765625,310.8861999511719,-203.390380859375,-121.02555084228516,-0.3317766487598419,-0.46266162395477295,-0.25873279571533203,-0.2993800938129425,-1.3179246187210083,-1.3766109943389893,-55.68460464477539,618.5816650390625,608.3574829101562,403.9311218261719,412.9330139160156,309.97552490234375,339.4833679199219,319.0383605957031,318.6700134277344,327.3200378417969,327.7407531738281,320.7952575683594,-206.7622833251953,-163.73463439941406,-0.3295014798641205,-0.4901788830757141,-0.5427470803260803,-0.38219285011291504,-1.2999999523162842,-1.2999999523162842,0.836521327495575,0.9252891540527344,0.28926050662994385,0.41942912340164185,0.44111257791519165,9.998629570007324,9.525489807128906,8.571050643920898,7.928596496582031,134.609130859375,129.10272216796875,114.7877426147461,135.28720092773438,148.18292236328125,144.75668334960938,0.8468261957168579,0.9297948479652405,0.5013017654418945,0.44135746359825134,0.3485604524612427,9.932355880737305,9.591708183288574,8.598770141601562,-1.3179246187210083,-1.3766109943389893,-2.483877182006836,-2.3572003841400146,1107.2205810546875,-1.2999999523162842,-1.2999999523162842,-2.680229902267456,-2.6757001876831055,1380.0504150390625,-0.09999999403953552,0.23133574426174164,-0.09999999403953552,-0.09999999403953552,0.28130975365638733,0.3029176890850067,0.22720125317573547,0.2772081196308136,0?,0.3142985701560974,0.0,9.431124687194824,99.60163116455078,98.85084533691406,10.519257545471191,99.31560516357422,99.06404876708984,10.31092643737793,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.31560516357422,98.85084533691406,99.60163116455078,10.31092643737793,10.519257545471191,9.431124687194824,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1093.4825439453125,747.5275268554688,80.30069732666016,77.203125,69.37890625,74.68359375,-0.23000000417232513,77.66999816894531,70.59564971923828,15.33227825164795,70.69682312011719,-0.3100000023841858,77.2691879272461,67.41554260253906,70.08402252197266,77.34375762939453,0.23000000417232513,76.76549530029297,69.93096160888672,15.352231979370117,75.77192687988281,-0.3700000047683716,0?,0?,0.0,31.24378776550293,18.162506103515625,346.3215026855469,359.39630126953125,348.93267822265625,359.310791015625,1869.07470703125,1614.998046875,19.49796485900879,16.934093475341797,505.4993896484375,515.53369140625,528.6173706054688,511.15667724609375,484.6106262207031,521.49462890625,529.9266967773438,532.62353515625,520.3193359375,536.1368408203125,524.3177490234375,506.0826721191406,523.5892944335938,507.7214660644531,524.9639282226562,522.0048828125,510.6155090332031,493.93096923828125,523.9143676757812,515.2474975585938,527.5828247070312,528.5993041992188,521.7022094726562,526.5346069335938,515.2380981445312,490.296630859375,504.18096923828125,513.6651611328125,526.4862670898438,528.0051879882812,521.031494140625,519.906005859375,514.4273681640625,515.4188842773438,518.2479248046875,511.2798156738281,460.94195556640625,538.8533325195312,566.4739379882812,500.93707275390625,556.631591796875,546.5739135742188,563.1465454101562,567.1879272460938,573.1231689453125,571.8119506835938,566.4208984375,560.5828247070312,548.0802001953125,517.0664672851562,512.167236328125,427.9548034667969,454.9660949707031,492.2913513183594,445.16912841796875,512.3778076171875,266.0556335449219,384.2081604003906,359.02020263671875,477.57122802734375,482.8976745605469,501.8357849121094,427.070068359375,451.448974609375,502.1779479980469,503.6363220214844,493.4612731933594,474.5224914550781,508.2630310058594,488.3766174316406,516.0439453125,490.9194030761719,494.08673095703125,456.79815673828125,511.0158996582031,469.6713562011719,504.2040710449219,488.9491271972656,485.7359313964844,466.8481140136719,491.0993347167969,498.4584655761719,485.9170227050781,482.3695983886719,482.6583251953125,485.8011779785156,493.7425537109375,507.531494140625,500.5169982910156,501.6629943847656,540.4337158203125,573.2864990234375,546.8157958984375,570.8268432617188,554.6170654296875,576.6122436523438,558.3192138671875,573.5477294921875,420.28240966796875,420.2621765136719,424.56610107421875,429.3954772949219,430.7996520996094,418.5091552734375,474.7481384277344,484.00543212890625,463.18597412109375,273.217041015625,486.5327453613281,458.9879150390625,452.585205078125,449.7199401855469,445.8458557128906,450.1643371582031
