Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-27 00:00:00,2024-11-27 08:59:59.999,581.34619140625,363.77996826171875,0.6264492869377136,1791.7523193359375,17.011491775512695,437.47943115234375,386.8381652832031,474.0050048828125,462.7084045410156,542.8295288085938,436.59124755859375,380.49444580078125,470.71307373046875,459.9889831542969,543.7255249023438,538.1412963867188,137.295654296875,11.513165473937988,103.6104507446289,14.306849479675293,3.6361582279205322,323.9730529785156,3.3861122131347656,249.54421997070312,543.5093994140625,268.9250183105469,541.1693115234375,542.2244873046875,37.953487396240234,19.229001998901367,272.4571533203125,326.97100830078125,298.67767333984375,332.2591247558594,301.6868591308594,103.0,7.7789154052734375,267.71514892578125,73.48139190673828,46.903194427490234,62.44775390625,-0.29981541633605957,78.10941314697266,67.80423736572266,0.1005859375,110.0,7.62695837020874,271.647216796875,74.28632354736328,54.13710403442383,105.0,7.096974849700928,267.57427978515625,76.8424072265625,49.207481384277344,110.0,7.467732906341553,270.9649963378906,76.8424072265625,56.50953674316406,110.0,7.712998867034912,280.8052062988281,78.47052001953125,54.39453125,115.22422790527344,7.6266984939575195,288.63525390625,74.38199615478516,54.008636474609375,105.0,7.711714267730713,280.4164123535156,73.59362030029297,48.61274337768555,1859.887939453125,2.8547115325927734,3.1698760986328125,-49.37374496459961,606.0913696289062,559.5508422851562,346.54541015625,407.7349853515625,304.0500183105469,351.7563781738281,319.1824951171875,279.64837646484375,307.3508605957031,321.5747985839844,311.2701416015625,-203.59136962890625,-121.46182250976562,-0.33095258474349976,-0.4646100103855133,-0.26042845845222473,-0.29948320984840393,-1.330811619758606,-1.3888314962387085,-51.85472106933594,619.8861694335938,611.5138549804688,401.6570739746094,413.8494873046875,308.9293212890625,339.0435485839844,320.9510498046875,321.6870422363281,328.6103515625,327.9562683105469,322.1357421875,-204.56979370117188,-162.7104949951172,-0.33013996481895447,-0.4943900406360626,-0.5476595759391785,-0.3820178508758545,-1.2999999523162842,-1.2999999523162842,0.8895488381385803,0.9742277264595032,0.3154172897338867,0.4543932378292084,0.47316399216651917,9.968442916870117,9.499457359313965,8.559517860412598,7.926180839538574,135.9242706298828,130.2493133544922,115.89259338378906,137.4842071533203,150.3034210205078,146.8056182861328,0.9017476439476013,0.981752336025238,0.5378733277320862,0.4760819375514984,0.37800660729408264,9.900001525878906,9.567939758300781,8.586128234863281,-1.330811619758606,-1.3888314962387085,-2.5061697959899902,-2.418657064437866,1117.378662109375,-1.2999999523162842,-1.2999999523162842,-2.715226173400879,-2.7120466232299805,1415.251220703125,-0.09999999403953552,0.254984974861145,-0.09999999403953552,-0.09999999403953552,0.30563977360725403,0.33148622512817383,0.2520314157009125,0.2986679673194885,0?,0.3471144139766693,0.0,9.121410369873047,100.2898178100586,99.546875,10.024957656860352,99.76506805419922,99.57408142089844,9.847448348999023,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76506805419922,99.546875,100.2898178100586,9.847448348999023,10.024957656860352,9.121410369873047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1111.677978515625,748.2086181640625,80.92964172363281,77.203125,69.37890625,74.68359375,-0.23000000417232513,79.73808288574219,71.146484375,15.33227825164795,72.11224365234375,-0.3100000023841858,78.109375,67.97200775146484,70.5266342163086,77.93206787109375,0.23000000417232513,78.3254165649414,70.47265625,15.352231979370117,76.993896484375,-0.3700000047683716,0?,0?,0.0,32.014930725097656,18.25174331665039,348.24420166015625,360.6670227050781,349.95477294921875,360.58099365234375,1879.5975341796875,1612.796142578125,19.568262100219727,18.83001708984375,505.10040283203125,515.7702026367188,529.4139404296875,511.39703369140625,485.5927429199219,522.2137451171875,530.2445068359375,532.4015502929688,520.1863403320312,536.3521118164062,524.6123657226562,506.8000183105469,523.4818725585938,506.35400390625,522.9527587890625,521.1470336914062,512.2476196289062,494.0747375488281,524.5499877929688,515.83056640625,528.49951171875,529.2966918945312,522.45361328125,527.6295776367188,515.8988037109375,490.843017578125,504.8550720214844,511.8559265136719,525.2278442382812,526.5599975585938,519.166748046875,518.53759765625,513.6867065429688,514.8256225585938,517.3473510742188,510.322998046875,458.88238525390625,538.1194458007812,568.6619873046875,502.9814758300781,558.7462768554688,547.7744750976562,565.5322265625,570.838623046875,575.64990234375,572.4204711914062,568.4720458984375,556.3856201171875,545.0146484375,518.5955200195312,518.3478393554688,430.5643005371094,455.0631103515625,495.4714050292969,445.7154541015625,509.9079284667969,267.63037109375,385.9559326171875,359.79443359375,481.2851867675781,487.00927734375,501.3445129394531,430.99615478515625,456.0562438964844,503.7105712890625,497.884765625,492.627685546875,480.7421569824219,508.4835510253906,486.448974609375,513.6560668945312,493.55364990234375,495.6573181152344,457.46240234375,507.3360900878906,474.3515319824219,502.3904724121094,489.99713134765625,485.72515869140625,463.72821044921875,492.91278076171875,490.7879638671875,477.8812561035156,474.88531494140625,474.0450439453125,478.2197265625,493.12982177734375,507.1987609863281,501.7853088378906,502.6435241699219,541.2833862304688,575.8731079101562,548.2138671875,573.4370727539062,550.2550659179688,573.5579223632812,555.9177856445312,570.7452392578125,423.1891174316406,424.0669250488281,427.39471435546875,432.77642822265625,431.6389465332031,420.2902526855469,471.87750244140625,484.61712646484375,460.4341735839844,274.5793151855469,483.0292053222656,462.306884765625,455.82537841796875,453.16693115234375,449.03875732421875,453.9266357421875
2024-11-27 00:00:00,2024-11-27 09:59:59.999,582.515625,365.35247802734375,0.6277374625205994,1783.435791015625,16.952741622924805,438.8488464355469,388.0189208984375,473.8186950683594,462.12060546875,541.8341064453125,436.84735107421875,382.8083801269531,470.6119689941406,459.972900390625,542.650634765625,537.0569458007812,131.41305541992188,12.45431137084961,100.05420684814453,13.587724685668945,3.6347103118896484,323.67962646484375,3.386202335357666,248.95245361328125,540.2682495117188,266.1273193359375,539.3902587890625,539.910400390625,42.13125991821289,20.849092483520508,272.28009033203125,327.26495361328125,298.6453552246094,332.57342529296875,301.5403137207031,103.0,7.627262592315674,268.5237121582031,73.52578735351562,46.92851257324219,63.805904388427734,-0.2996925413608551,63.305091857910156,60.744972229003906,0.1005859375,110.0,7.476934432983398,272.0641784667969,73.4218521118164,54.17141342163086,105.0,6.950592994689941,268.2249450683594,75.34031677246094,48.77607345581055,110.0,7.327859401702881,271.90576171875,75.34031677246094,57.72760009765625,110.0,7.557005882263184,282.116455078125,77.9873275756836,54.4246711730957,112.32652282714844,7.480538368225098,289.9331359863281,74.3526382446289,54.658851623535156,105.0,7.538776874542236,281.7215881347656,73.11630249023438,48.6578254699707,1868.5509033203125,2.942952871322632,3.3091535568237305,-51.053775787353516,608.2171630859375,558.3711547851562,344.8302307128906,408.15814208984375,303.77325439453125,351.66375732421875,319.3785095214844,280.3546447753906,308.26220703125,321.7540283203125,311.8533020019531,-205.63943481445312,-121.26542663574219,-0.3354357182979584,-0.46305641531944275,-0.26215675473213196,-0.3024381995201111,-1.3330014944076538,-1.3891932964324951,-54.02366638183594,623.7735595703125,612.3905639648438,396.2766418457031,414.0726318359375,308.5395202636719,338.8974609375,321.9372253417969,323.195068359375,329.69500732421875,328.5198974609375,322.5809326171875,-207.9779052734375,-165.85208129882812,-0.32967421412467957,-0.4926565885543823,-0.5505086183547974,-0.3813117444515228,-1.2999999523162842,-1.2999999523162842,0.9258875250816345,1.0100600719451904,0.3311556875705719,0.478802353143692,0.4960462152957916,9.749549865722656,9.285608291625977,8.383278846740723,7.7640790939331055,136.4665069580078,130.85107421875,116.89261627197266,140.134521484375,152.62249755859375,149.26101684570312,0.9412875771522522,1.016100287437439,0.562813401222229,0.49669015407562256,0.3910451829433441,9.67223834991455,9.355490684509277,8.40749454498291,-1.3330014944076538,-1.3891932964324951,-2.4996204376220703,-2.4603922367095947,1110.3133544921875,-1.2999999523162842,-1.2999999523162842,-2.7432618141174316,-2.7409212589263916,1443.3782958984375,-0.09999999403953552,0.2687171697616577,-0.09999999403953552,-0.09999999403953552,0.32380300760269165,0.34871625900268555,0.2649155855178833,0.31192752718925476,0?,0.3680703043937683,0.0,9.155651092529297,100.28992462158203,99.546875,10.024358749389648,99.76641845703125,99.57415771484375,9.85033130645752,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76641845703125,99.546875,100.28992462158203,9.85033130645752,10.024358749389648,9.155651092529297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1123.2025146484375,745.33544921875,81.66281127929688,77.203125,69.37890625,74.68359375,-0.23000000417232513,80.173828125,71.1031494140625,15.33227825164795,72.337890625,-0.3100000023841858,78.109375,67.93278503417969,70.5266342163086,77.93206787109375,0.23000000417232513,78.80078125,70.47265625,15.352231979370117,77.185546875,-0.3700000047683716,0?,0?,0.0,37.885990142822266,18.19607925415039,348.9093933105469,360.7723388671875,351.16656494140625,360.7684326171875,1876.553466796875,1619.2691650390625,19.538116455078125,21.229936599731445,505.71429443359375,516.0185546875,529.2073364257812,510.9644775390625,485.37396240234375,521.5926513671875,529.484375,531.3245239257812,518.7333984375,536.1922607421875,523.3156127929688,506.06036376953125,522.7734375,505.9653015136719,521.9298095703125,518.7743530273438,511.8900146484375,494.8666687011719,523.6626586914062,515.3845825195312,528.0171508789062,528.7112426757812,521.9232177734375,527.4144897460938,515.5845947265625,490.5679931640625,504.7054138183594,512.3792114257812,525.8034057617188,526.2937622070312,518.2664794921875,517.102294921875,513.8861694335938,514.9012451171875,516.8781127929688,510.2926940917969,458.95513916015625,539.04052734375,568.387451171875,503.4009704589844,558.3406372070312,546.5416870117188,564.692138671875,567.6085205078125,569.807861328125,569.9446411132812,566.3515014648438,556.4866943359375,540.4036254882812,520.0784912109375,518.7237548828125,428.9667053222656,457.65423583984375,499.8592834472656,448.07293701171875,514.738525390625,269.2204895019531,386.539794921875,360.1368408203125,482.91162109375,489.7156066894531,499.3072814941406,432.0050048828125,458.0137634277344,506.7453918457031,494.9501953125,491.75701904296875,481.9806213378906,510.90814208984375,484.8828430175781,510.71429443359375,493.07696533203125,500.0443115234375,457.5341491699219,505.5624084472656,476.3281555175781,501.4068603515625,490.3825378417969,486.2257995605469,464.6729431152344,494.37322998046875,485.90826416015625,475.27008056640625,472.23907470703125,470.407958984375,472.6683044433594,493.27679443359375,507.3456115722656,502.48681640625,503.7413024902344,540.7259521484375,575.7738037109375,547.740966796875,573.2909545898438,549.5012817382812,573.3068237304688,555.994873046875,570.796630859375,424.5919494628906,425.3949890136719,428.703125,432.9612121582031,432.51513671875,421.4300537109375,473.37921142578125,485.00189208984375,462.2836608886719,276.196044921875,484.0346374511719,464.4298095703125,458.14337158203125,455.7588195800781,451.6414489746094,456.5263977050781
2024-11-27 00:00:00,2024-11-27 10:59:59.999,561.6881713867188,352.77288818359375,0.6281619668006897,1720.2542724609375,16.7443904876709,432.7315368652344,391.05828857421875,475.5260314941406,464.0504455566406,544.6282348632812,431.5343017578125,391.708984375,472.50555419921875,462.4046325683594,545.2029418945312,539.618408203125,106.62543487548828,11.571584701538086,78.03068542480469,11.863133430480957,3.49770450592041,324.6407165527344,3.2553791999816895,246.91636657714844,536.4472045898438,271.7131652832031,541.2020263671875,538.9230346679688,40.884056091308594,17.677350997924805,270.1843566894531,324.0390625,296.2279357910156,329.3415222167969,299.154052734375,103.0,7.375863075256348,267.8599853515625,73.20846557617188,45.787498474121094,64.63224792480469,-0.28338387608528137,54.77235412597656,55.84503936767578,0.1005859375,110.0,7.235781669616699,271.0523681640625,74.2000503540039,53.02464294433594,105.0,6.715210437774658,267.37823486328125,75.18986511230469,47.62345886230469,110.0,7.097893238067627,271.65032958984375,75.18986511230469,56.57584762573242,110.0,6.949430465698242,275.54052734375,79.9771499633789,48.73453903198242,109.96162414550781,7.2349982261657715,289.321533203125,74.52774810791016,53.51163101196289,105.0,7.2705559730529785,281.0187683105469,72.88214874267578,47.51369094848633,1810.100341796875,3.1792614459991455,3.328610420227051,-58.32398986816406,589.725341796875,560.4842529296875,340.6317138671875,406.9540100097656,300.5140380859375,349.74554443359375,316.8553161621094,281.1889953613281,306.6449279785156,318.7067565917969,309.56805419921875,-201.47979736328125,-121.42780303955078,-0.3243963122367859,-0.45100927352905273,-0.24800387024879456,-0.2946731746196747,-1.2617390155792236,-1.3149878978729248,-61.44539260864258,612.6021118164062,600.6621704101562,389.8826599121094,409.92938232421875,306.99993896484375,336.91326904296875,320.4021911621094,321.4063720703125,328.209716796875,326.30133056640625,319.5775451660156,-207.25845336914062,-165.97119140625,-0.32247284054756165,-0.4807094633579254,-0.5296637415885925,-0.37158703804016113,-1.2999999523162842,-1.2999999523162842,0.7887263894081116,0.8804886937141418,0.27269941568374634,0.40093177556991577,0.4110376238822937,9.406291007995605,8.949990272521973,8.104559898376465,7.5092597007751465,136.9713134765625,132.00775146484375,118.32167053222656,142.5497589111328,153.41415405273438,151.23353576660156,0.7983657121658325,0.8805833458900452,0.4675254821777344,0.41057419776916504,0.31143718957901,9.322578430175781,9.02027702331543,8.12568187713623,-1.2617390155792236,-1.3149878978729248,-2.3707659244537354,-2.340669631958008,1055.8597412109375,-1.2999999523162842,-1.2999999523162842,-2.607543468475342,-2.6027772426605225,1307.6468505859375,-0.09999999403953552,0.20994076132774353,-0.09999999403953552,-0.09999999403953552,0.25810205936431885,0.27865368127822876,0.20917920768260956,0.25520646572113037,0?,0.2909258306026459,0.0,9.14766788482666,99.85566711425781,99.10747528076172,10.02766227722168,98.97032928466797,98.96048736572266,9.836563110351562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.97032928466797,99.10747528076172,99.85566711425781,9.836563110351562,10.02766227722168,9.14766788482666,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1067.1346435546875,742.9724731445312,81.634033203125,77.203125,69.37890625,71.76714324951172,-0.23000000417232513,78.4854965209961,70.9140625,15.33227825164795,71.27437591552734,-0.3100000023841858,78.109375,66.2360610961914,70.5266342163086,73.13138580322266,0.23000000417232513,77.7172622680664,70.47265625,15.352231979370117,75.78113555908203,-0.3700000047683716,0?,0?,0.0,38.121761322021484,17.949819564819336,349.2240905761719,360.92987060546875,351.8927307128906,360.67596435546875,1812.78515625,1604.4312744140625,19.284971237182617,22.801074981689453,506.39111328125,516.9735107421875,530.3060913085938,512.6141357421875,487.31280517578125,525.4874877929688,532.8778076171875,534.6954345703125,520.2847900390625,536.3133544921875,523.9495239257812,506.1348571777344,524.6997680664062,508.8423767089844,525.892822265625,524.69775390625,514.8862915039062,496.88055419921875,526.780517578125,518.4646606445312,531.6061401367188,532.706298828125,525.42626953125,531.0609741210938,519.24462890625,493.6226806640625,508.1620788574219,514.7246704101562,527.8585815429688,529.39013671875,520.7074584960938,520.2308959960938,517.2891235351562,518.3578491210938,519.1470336914062,512.6633911132812,457.9354248046875,537.242919921875,565.880859375,506.06982421875,563.5294189453125,550.3814086914062,566.375732421875,569.6119995117188,567.2119140625,563.6792602539062,561.0157470703125,555.9772338867188,540.1502685546875,520.0709228515625,512.7227172851562,424.4308776855469,456.2519226074219,496.465576171875,446.1953430175781,510.4018249511719,270.5846252441406,384.03021240234375,359.64154052734375,475.78460693359375,486.0409851074219,505.855224609375,433.3198547363281,458.85565185546875,506.8006591796875,492.545166015625,486.7060546875,485.24017333984375,515.8785400390625,487.2751159667969,509.2065124511719,498.1384582519531,506.17254638671875,464.55963134765625,507.6983947753906,477.0970458984375,508.1785583496094,497.4993591308594,493.8457946777344,462.4135437011719,502.771728515625,491.9602966308594,480.8519287109375,477.63055419921875,475.94989013671875,477.47357177734375,494.3237609863281,508.359130859375,504.4193420410156,505.3477783203125,547.0297241210938,581.7061767578125,554.6135864257812,579.6765747070312,548.0714721679688,570.494384765625,553.927734375,570.4041748046875,418.4219665527344,420.4573974609375,423.39202880859375,425.0328063964844,428.5810546875,417.00054931640625,470.8267517089844,494.4289245605469,459.5291442871094,277.5084533691406,479.7781677246094,466.1788330078125,460.42718505859375,458.0811767578125,454.0693054199219,458.6727600097656
2024-11-27 00:00:00,2024-11-27 11:59:59.999,568.9428100585938,360.977783203125,0.6349492073059082,1734.7769775390625,16.75659942626953,438.2804260253906,386.499755859375,473.4753723144531,460.5118103027344,541.2263793945312,439.67364501953125,384.63873291015625,471.08203125,457.7144470214844,542.8286743164062,536.6947021484375,125.49602508544922,13.800274848937988,99.42047119140625,16.518619537353516,3.5504612922668457,323.5353698730469,3.3062679767608643,247.65164184570312,543.1159057617188,263.308349609375,540.48828125,541.7587890625,41.45641326904297,20.962324142456055,271.0015563964844,325.5696716308594,297.0613098144531,331.00146484375,300.0914306640625,103.0,7.441951751708984,267.7195129394531,72.99127960205078,46.09178161621094,65.20899963378906,-0.2892066240310669,49.042171478271484,52.305877685546875,0.1005859375,110.0,7.301794528961182,271.07318115234375,75.03263854980469,53.32508850097656,105.0,6.788527011871338,267.2593078613281,74.59260559082031,48.157630920410156,110.0,7.165265083312988,271.1271667480469,74.59260559082031,56.88090133666992,110.0,7.34523868560791,279.91168212890625,74.50581359863281,54.8868293762207,110.338134765625,7.300014019012451,288.5232238769531,74.05583953857422,53.81608200073242,105.0,7.328423976898193,280.1203918457031,72.71302032470703,47.82167053222656,1831.02783203125,3.0484986305236816,3.2034571170806885,-42.02259063720703,603.669921875,565.5274047851562,340.5844421386719,407.51458740234375,300.1865539550781,350.5730285644531,316.8323669433594,282.0492248535156,305.1791687011719,319.8404235839844,310.0804748535156,-189.78428649902344,-115.814208984375,-0.31505101919174194,-0.44233542680740356,-0.2517767548561096,-0.287672221660614,-1.273871898651123,-1.326985478401184,-45.25267028808594,613.423828125,602.9209594726562,384.65484619140625,410.8207702636719,305.54034423828125,340.04296875,319.21063232421875,320.69189453125,326.13079833984375,325.8761901855469,320.159423828125,-195.91278076171875,-156.26873779296875,-0.3120323419570923,-0.47358736395835876,-0.5257574319839478,-0.3622588515281677,-1.2999999523162842,-1.2999999523162842,0.8564049005508423,0.9379861354827881,0.303111732006073,0.44130367040634155,0.45556023716926575,9.484610557556152,9.02488899230957,8.175775527954102,7.574952602386475,137.88851928710938,132.80120849609375,119.07496643066406,141.8687286376953,153.2463836669922,150.85140991210938,0.8690072298049927,0.9490246176719666,0.5162248611450195,0.45413851737976074,0.35289308428764343,9.402141571044922,9.100147247314453,8.196282386779785,-1.273871898651123,-1.326985478401184,-2.3964686393737793,-2.3659162521362305,1069.4453125,-1.2999999523162842,-1.2999999523162842,-2.6327149868011475,-2.6272964477539062,1332.741455078125,-0.09999999403953552,0.24587903916835785,-0.09999999403953552,-0.09999999403953552,0.2943473756313324,0.31715187430381775,0.24016301333904266,0.2881985902786255,0?,0.33235204219818115,0.0,9.163470268249512,100.2844467163086,99.552734375,10.015202522277832,99.77667236328125,99.57422637939453,9.715604782104492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77667236328125,99.552734375,100.2844467163086,9.715604782104492,10.015202522277832,9.163470268249512,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1087.6864013671875,743.34814453125,81.18279266357422,77.203125,69.37890625,76.83800506591797,-0.23000000417232513,77.35546875,70.9140625,15.33227825164795,70.31278991699219,-0.3100000023841858,78.109375,66.3917007446289,70.2901840209961,77.2330551147461,0.23000000417232513,76.67992401123047,70.47265625,15.352231979370117,75.41868591308594,-0.3700000047683716,0?,0?,0.0,38.78656768798828,17.94980239868164,348.4971923828125,359.4703674316406,351.4733581542969,359.0790100097656,1826.936279296875,1571.7991943359375,19.224510192871094,23.76667022705078,502.98223876953125,514.3131103515625,527.8023071289062,510.3700866699219,485.4671630859375,522.3048706054688,529.6088256835938,531.5887451171875,519.8563232421875,534.81201171875,522.5122680664062,505.2731628417969,523.1849365234375,505.8384704589844,521.763427734375,521.4156494140625,513.433349609375,493.46234130859375,523.9801635742188,516.01171875,528.7736206054688,529.912353515625,522.6536254882812,528.423828125,516.320556640625,491.0120544433594,505.4044494628906,513.2342529296875,526.31689453125,528.060791015625,518.842041015625,519.5640258789062,514.945068359375,514.9229736328125,516.5195922851562,509.8694763183594,454.9351806640625,535.7330932617188,565.67919921875,507.2084655761719,564.2142333984375,550.8638305664062,570.0692749023438,574.0245361328125,574.2301635742188,570.5916137695312,566.7998046875,559.3773803710938,545.40869140625,520.2000732421875,518.236083984375,427.86370849609375,457.8348388671875,501.4574279785156,447.458740234375,516.9796752929688,271.8797912597656,384.44451904296875,359.15673828125,477.02203369140625,489.03997802734375,505.82696533203125,435.3243408203125,460.1078186035156,510.74560546875,489.578125,487.64837646484375,489.2373046875,517.3246459960938,485.40435791015625,511.90399169921875,498.7911376953125,506.4591369628906,459.07623291015625,508.4045104980469,481.37506103515625,508.0500183105469,498.1169738769531,493.0928649902344,464.15704345703125,502.58465576171875,489.2605285644531,475.2865295410156,472.4093017578125,469.95037841796875,471.6306457519531,490.99395751953125,505.1244812011719,502.3653564453125,502.927490234375,547.5728759765625,582.2640380859375,554.8815307617188,580.9547729492188,552.4514770507812,575.6278076171875,558.8555297851562,577.0798950195312,422.69097900390625,426.5115966796875,428.05767822265625,433.97137451171875,435.9290466308594,421.5875244140625,474.0869445800781,493.6580810546875,460.2939147949219,278.7052307128906,483.0606689453125,468.32635498046875,461.1894226074219,458.7106018066406,454.343505859375,460.0703430175781
2024-11-27 00:00:00,2024-11-27 12:59:59.999,538.908447265625,333.6211853027344,0.6178381443023682,1638.8909912109375,16.38486671447754,439.0537109375,389.9315185546875,475.4952087402344,461.89874267578125,543.9904174804688,438.75653076171875,386.764892578125,473.6589660644531,458.8761291503906,544.2535400390625,538.6099853515625,112.22786712646484,13.605069160461426,83.4817123413086,17.533483505249023,3.37314772605896,324.74951171875,3.138029098510742,250.73504638671875,542.1063842773438,269.0016174316406,540.6718139648438,541.4470825195312,36.54158401489258,18.926897048950195,268.4522399902344,325.155029296875,296.73919677734375,330.3744812011719,299.7613220214844,103.0,7.198430061340332,268.226318359375,74.86991119384766,42.94514465332031,65.54598236083984,-0.27857160568237305,45.555511474609375,50.06464385986328,0.1005859375,110.0,7.2426042556762695,271.4454650878906,76.25139617919922,52.32267379760742,105.0,6.742528438568115,267.5586853027344,75.19296264648438,47.92422103881836,110.0,7.099563121795654,273.39666748046875,75.19296264648438,55.8553466796875,110.0,4.957167625427246,269.0075378417969,79.51872253417969,34.98699951171875,110.56209564208984,7.205811023712158,288.9822692871094,75.47003173828125,52.794189453125,105.0,7.236412525177002,280.5655517578125,74.29293823242188,46.810791015625,1759.2117919921875,3.381993055343628,3.485849142074585,-69.72936248779297,599.90234375,563.5180053710938,340.9805908203125,407.0113830566406,299.8550720214844,349.248779296875,316.3066101074219,282.37994384765625,305.8929138183594,317.9786071777344,309.2016906738281,-207.7003173828125,-125.19820404052734,-0.32943248748779297,-0.44275131821632385,-0.25254112482070923,-0.29828783869743347,-1.225503921508789,-1.2759253978729248,-72.95299530029297,609.1065673828125,599.9144897460938,384.6558837890625,410.4742431640625,305.4493103027344,341.8880920410156,319.4328308105469,320.9884948730469,326.8432922363281,324.4107360839844,318.6201477050781,-212.62548828125,-169.83726501464844,-0.32601848244667053,-0.47570693492889404,-0.5225780606269836,-0.37517285346984863,-1.2999999523162842,-1.2999999523162842,0.7443717122077942,0.8317025303840637,0.2535674273967743,0.36829686164855957,0.37994036078453064,9.265045166015625,8.82169246673584,8.061917304992676,7.5084228515625,137.010009765625,132.27589416503906,118.64875793457031,141.56629943847656,153.0031280517578,150.64842224121094,0.7503541111946106,0.8377255797386169,0.4329509735107422,0.3842763304710388,0.2985318601131439,9.17700481414795,8.891190528869629,8.070286750793457,-1.225503921508789,-1.2759253978729248,-2.2820425033569336,-2.251124620437622,1006.4686279296875,-1.2999999523162842,-1.2999999523162842,-2.5084264278411865,-2.5037927627563477,1208.3944091796875,-0.09999999403953552,0.1866956204175949,-0.09999999403953552,-0.09999999403953552,0.23347076773643494,0.25343185663223267,0.19024091958999634,0.2092340588569641,0?,0.2617565393447876,0.0,9.154638290405273,98.71204376220703,97.97454833984375,10.026345252990723,97.3104248046875,97.31227111816406,9.817449569702148,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.3104248046875,97.97454833984375,98.71204376220703,9.817449569702148,10.026345252990723,9.154638290405273,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1048.2198486328125,711.0064697265625,81.1639633178711,77.203125,69.75614929199219,63.069244384765625,-0.23000000417232513,76.9820785522461,70.47221374511719,15.33227825164795,68.26288604736328,-0.3100000023841858,78.109375,66.15142059326172,69.97232055664062,62.22296142578125,0.23000000417232513,75.81800079345703,70.29930114746094,15.352231979370117,73.30378723144531,-0.3700000047683716,0?,0?,0.0,43.20220184326172,17.488645553588867,348.7013244628906,359.8822326660156,349.85736083984375,359.61407470703125,1723.3524169921875,1496.2740478515625,18.706785202026367,24.05023956298828,505.2864685058594,516.2376098632812,530.0671997070312,512.4745483398438,486.0343017578125,523.8969116210938,531.3875122070312,533.1494140625,520.0889892578125,534.8744506835938,521.5629272460938,504.3765869140625,522.9973754882812,506.1283874511719,524.51953125,523.7661743164062,517.8809814453125,496.9342956542969,525.7083740234375,517.6369018554688,531.096435546875,532.37890625,524.6480102539062,530.5531005859375,518.3575439453125,492.63287353515625,507.6249694824219,513.25341796875,525.625,528.1318359375,519.8609008789062,519.0517578125,515.0890502929688,515.0707397460938,518.1701049804688,510.7011413574219,456.7659606933594,536.6392822265625,566.0409545898438,507.0699768066406,564.8915405273438,551.5825805664062,569.5130004882812,572.2001342773438,569.8679809570312,565.34375,562.8455810546875,554.9849243164062,544.6099853515625,522.127685546875,526.394775390625,431.0707092285156,457.965576171875,498.9435119628906,447.38043212890625,514.8082885742188,273.2490539550781,382.1322021484375,358.7565612792969,474.8562316894531,485.20697021484375,512.6876220703125,436.030029296875,463.1238708496094,508.97052001953125,492.0945129394531,482.5859680175781,492.3551330566406,517.7220458984375,485.6469421386719,505.72589111328125,502.8188171386719,508.9507751464844,462.3070983886719,506.52911376953125,478.6252746582031,511.3269348144531,499.8056945800781,495.1380310058594,464.805908203125,507.1218566894531,492.029541015625,478.6737060546875,476.1895751953125,472.50958251953125,475.833984375,492.9266662597656,507.1891174316406,505.9738464355469,506.5842590332031,548.550048828125,582.7864379882812,556.2813720703125,581.7926025390625,547.8330078125,568.970947265625,554.4713745117188,569.3843383789062,424.03131103515625,426.8428649902344,427.34515380859375,431.00701904296875,432.7022705078125,423.8934326171875,474.5296936035156,496.2502746582031,461.4536437988281,280.07861328125,484.1899108886719,467.9281311035156,461.9513244628906,459.856689453125,455.7919616699219,460.281005859375
2024-11-27 00:00:00,2024-11-27 13:59:59.999,346.7094421386719,215.63584899902344,0.6236177086830139,1076.4903564453125,13.165657997131348,416.7823486328125,360.04632568359375,479.96417236328125,468.47113037109375,541.7024536132812,421.083251953125,361.78717041015625,476.041015625,465.168701171875,542.05810546875,536.5858764648438,62.73223876953125,6.288870334625244,46.82963562011719,6.208228588104248,2.205979108810425,322.18267822265625,2.026627540588379,277.5225830078125,532.6826171875,313.2537841796875,527.9666748046875,530.5072631835938,9.935219764709473,1.884975552558899,246.25360107421875,304.5485534667969,290.705078125,308.8810119628906,293.74566650390625,53.817501068115234,-0.2990390360355377,197.25172424316406,83.60401153564453,0.09765625,65.76644897460938,-0.28620752692222595,43.71516036987305,48.29322052001953,0.1005859375,110.0,1.944360613822937,223.30438232421875,87.64969635009766,12.286040306091309,68.36100006103516,7.150020599365234,251.64697265625,73.22521209716797,49.433006286621094,110.0,7.548027038574219,255.80776977539062,73.22521209716797,55.35245895385742,57.261112213134766,-0.2999364137649536,184.99246215820312,84.4208984375,0.0,118.67469787597656,7.58690071105957,271.8856506347656,75.15634155273438,52.30282974243164,105.0,7.628556728363037,264.31768798828125,74.28075408935547,46.31298828125,1329.6446533203125,4.572564125061035,4.704490661621094,-65.05379486083984,528.589111328125,521.1138916015625,347.939208984375,379.87762451171875,296.5112609863281,319.65069580078125,301.8758239746094,270.57257080078125,272.7638244628906,290.93377685546875,287.54364013671875,-151.59951782226562,-97.18730926513672,-0.2849726378917694,-0.2826221287250519,-0.1487405151128769,-0.267926424741745,-0.7423568964004517,-0.7779462337493896,-69.3636703491211,546.5382080078125,513.2035522460938,388.8209533691406,378.2652282714844,301.7892150878906,308.924560546875,306.56182861328125,300.88568115234375,316.1012268066406,307.6561279296875,297.0447692871094,-161.43446350097656,-121.72175598144531,-0.2813158333301544,-0.3180420398712158,-0.3355332612991333,-0.3363640010356903,-1.2999999523162842,-1.2999999523162842,0.4802248775959015,0.5489552021026611,0.16967332363128662,0.26549649238586426,0.27393341064453125,8.878182411193848,8.49215030670166,8.308178901672363,7.98127555847168,124.86380767822266,122.3874282836914,110.39920806884766,129.2476348876953,139.6217498779297,137.36537170410156,0.44443953037261963,0.5594333410263062,0.2913244664669037,0.27502304315567017,0.20834921300411224,8.7705659866333,8.537193298339844,8.260473251342773,-0.7423568964004517,-0.7779462337493896,-1.4155981540679932,-1.3861151933670044,637.9866333007812,-1.2999999523162842,-1.2999999523162842,-1.5491901636123657,-1.5457382202148438,249.4514923095703,-0.09999999403953552,0.11578293144702911,-0.09999999403953552,-0.09999999403953552,-0.015563041903078556,0.16417765617370605,0.11764461547136307,-0.029855741187930107,0?,0.16594648361206055,0.0,61.470611572265625,57.27031326293945,56.92894744873047,61.02851104736328,57.088436126708984,57.02954864501953,66.27554321289062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,57.088436126708984,56.92894744873047,57.27031326293945,66.27554321289062,61.02851104736328,61.470611572265625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,858.5341796875,471.1556701660156,81.04119873046875,77.203125,26.680570602416992,24.77481460571289,-0.23000000417232513,76.9330825805664,69.15341186523438,15.33227825164795,10.443653106689453,-0.3100000023841858,78.109375,68.16588592529297,27.296497344970703,10.779999732971191,0.23000000417232513,75.69632720947266,69.26451873779297,13.811676025390625,10.206244468688965,-0.3700000047683716,0?,0?,0.0,32.47898864746094,13.789528846740723,341.2336730957031,348.00848388671875,340.39337158203125,347.4162902832031,1130.424072265625,1008.2984008789062,14.61551284790039,24.47988510131836,504.4019775390625,514.6168212890625,528.6116943359375,510.49407958984375,480.1280517578125,519.5759887695312,526.376708984375,530.8599853515625,515.55712890625,529.7793579101562,517.610107421875,498.3686828613281,516.5388793945312,501.5030212402344,521.819580078125,521.7107543945312,512.8916625976562,493.25811767578125,520.5156860351562,512.6565551757812,525.87451171875,527.5077514648438,520.7791137695312,524.0250854492188,513.3611450195312,487.1137390136719,502.4544372558594,504.9994201660156,517.022216796875,521.6138305664062,516.9140625,513.7848510742188,509.64129638671875,511.3015441894531,513.4970092773438,507.3907165527344,451.6514892578125,523.1576538085938,551.500732421875,498.99249267578125,551.0562744140625,538.4246826171875,553.1395263671875,556.5098266601562,556.2163696289062,554.216552734375,547.101318359375,546.0638427734375,535.1422119140625,521.6658935546875,515.7696533203125,435.32672119140625,461.0653991699219,497.08392333984375,448.78363037109375,527.859375,273.8329772949219,373.0960998535156,346.7972106933594,491.83740234375,504.0105285644531,505.17132568359375,433.8460388183594,465.1045227050781,491.4718017578125,508.8077087402344,489.2547607421875,488.0813903808594,496.0595397949219,487.359130859375,505.9747619628906,499.7776794433594,492.50836181640625,458.9375305175781,505.873046875,490.4145812988281,509.90570068359375,496.1301574707031,490.8837585449219,482.02423095703125,497.78253173828125,504.6860656738281,486.79107666015625,483.6566162109375,483.5953674316406,484.89013671875,493.130126953125,506.7931823730469,503.1253356933594,505.6286315917969,537.70263671875,558.1890869140625,541.3779296875,559.4567260742188,543.8079223632812,556.3731689453125,544.2351684570312,557.7702026367188,405.1772155761719,405.2147521972656,408.4125061035156,410.6119384765625,413.7506408691406,407.0147399902344,494.25537109375,489.7722473144531,477.0466613769531,281.3004150390625,503.5400695800781,480.3288879394531,472.4529113769531,469.9020080566406,463.9805908203125,467.9578857421875
2024-11-27 00:00:00,2024-11-27 14:59:59.999,482.7079772949219,314.5218505859375,0.654981255531311,1459.409423828125,15.252018928527832,434.43218994140625,368.6749572753906,475.3847961425781,460.3376770019531,541.1132202148438,447.07757568359375,375.30841064453125,474.1135559082031,447.5804443359375,541.2713012695312,535.8721923828125,113.71287536621094,12.22391128540039,93.03799438476562,27.177810668945312,3.040774345397949,324.5740661621094,2.818582773208618,249.13648986816406,552.1201171875,285.5250244140625,540.0542602539062,546.060302734375,30.041051864624023,9.292067527770996,261.3649597167969,315.0313415527344,290.9955139160156,320.0578918457031,294.02593994140625,66.14392852783203,3.242567539215088,172.11822509765625,78.97232055664062,17.656450271606445,65.94867706298828,-0.270714670419693,42.486080169677734,46.781105041503906,0.1005859375,110.0,7.764585494995117,255.54823303222656,80.9450454711914,49.59123611450195,122.21115112304688,7.310397624969482,255.58399963378906,72.00582885742188,48.73936080932617,110.0,7.7121782302856445,258.1344299316406,72.00582885742188,54.52616500854492,106.32217407226562,6.215658664703369,239.7997589111328,79.97428894042969,40.8553466796875,118.85289001464844,7.83500337600708,273.6830749511719,72.5502700805664,54.61908721923828,105.0,7.88514518737793,265.74639892578125,72.02848052978516,48.619422912597656,1712.671630859375,3.7447686195373535,3.3807287216186523,-14.826334953308105,606.9013061523438,580.6575927734375,343.36175537109375,398.7162170410156,294.7778625488281,338.7242431640625,306.2597961425781,275.8179016113281,282.8836364746094,306.2774963378906,299.1611633300781,-142.86279296875,-90.6807632446289,-0.2663481831550598,-0.36631080508232117,-0.205995112657547,-0.24608533084392548,-1.0927482843399048,-1.141425609588623,-17.821142196655273,596.9332275390625,573.967041015625,385.8675231933594,394.64453125,300.3862609863281,325.8525695800781,305.9506530761719,302.5948486328125,315.04522705078125,315.79791259765625,304.427978515625,-148.81362915039062,-114.09819793701172,-0.25935328006744385,-0.39009103178977966,-0.43607044219970703,-0.30879369378089905,-1.2999999523162842,-1.2999999523162842,0.7086766362190247,0.7831097841262817,0.2540615499019623,0.3706963360309601,0.39047971367836,9.957113265991211,9.482157707214355,8.752127647399902,8.160478591918945,133.33074951171875,128.52120971679688,115.88388061523438,130.8634796142578,141.93661499023438,139.41876220703125,0.6998164653778076,0.7940267324447632,0.4329439103603363,0.39198994636535645,0.3016696274280548,9.873458862304688,9.562414169311523,8.727190017700195,-1.0927482843399048,-1.141425609588623,-2.0930802822113037,-2.059093713760376,951.7944946289062,-1.2999999523162842,-1.2999999523162842,-2.2207798957824707,-2.222317695617676,923.1613159179688,-0.09596399962902069,0.21099139750003815,-0.09999999403953552,-0.09999999403953552,0.2700640559196472,0.2647848129272461,0.1948552280664444,0.22214657068252563,0?,0.2763232886791229,0.0,11.467695236206055,97.59712219238281,96.85572052001953,13.218925476074219,95.52420043945312,95.39639282226562,12.9909029006958,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.52420043945312,96.85572052001953,97.59712219238281,12.9909029006958,13.218925476074219,11.467695236206055,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,994.5442504882812,718.131591796875,80.21099090576172,77.203125,79.21148681640625,71.34616088867188,-0.23000000417232513,77.68689727783203,70.10614776611328,9.72311782836914,46.64590072631836,-0.3100000023841858,77.23950958251953,66.84333038330078,78.48456573486328,66.08196258544922,0.23000000417232513,77.01738739013672,70.1708755493164,9.742006301879883,45.854522705078125,-0.3700000047683716,0?,0?,0.0,30.406505584716797,16.173171997070312,335.45184326171875,344.6465759277344,336.3502197265625,343.49285888671875,1527.5601806640625,1282.0477294921875,17.212142944335938,24.663036346435547,506.6394348144531,516.412353515625,528.01513671875,508.93731689453125,480.2007141113281,518.7764282226562,527.1666259765625,529.3256225585938,516.5415649414062,523.5494384765625,511.818115234375,494.8258056640625,516.6280517578125,503.9488525390625,522.4898071289062,527.1117553710938,518.265625,493.54345703125,519.3477172851562,511.0279846191406,524.7142944335938,526.294189453125,518.4260864257812,522.9058227539062,510.30377197265625,484.5982666015625,498.5722961425781,507.331298828125,521.9285278320312,524.87548828125,519.7750244140625,514.956298828125,508.1288757324219,509.271240234375,512.6817016601562,503.84149169921875,462.0187072753906,542.4921264648438,565.8011474609375,504.0906982421875,557.8289794921875,545.4972534179688,558.2177124023438,560.8900146484375,560.0989379882812,559.1959228515625,561.0881958007812,563.4673461914062,558.5126953125,523.1547241210938,544.899169921875,449.44476318359375,450.5343017578125,486.33197021484375,439.65081787109375,504.7102355957031,273.4513854980469,375.2047119140625,350.0621643066406,459.48565673828125,475.4313659667969,542.8113403320312,426.49462890625,454.04681396484375,502.88079833984375,499.7132263183594,479.4892272949219,499.7716369628906,516.8819580078125,497.32928466796875,509.4076232910156,530.9961547851562,511.5126647949219,468.0917053222656,512.9440307617188,472.75592041015625,522.7791748046875,504.921142578125,500.4128112792969,465.5242919921875,505.50897216796875,524.7852783203125,507.34161376953125,506.6652526855469,507.4750061035156,510.94287109375,492.9178161621094,507.0500183105469,505.055908203125,506.80364990234375,544.3367919921875,568.2705078125,547.646728515625,567.5015869140625,562.9305419921875,580.7938232421875,561.8265991210938,578.6734619140625,423.13909912109375,417.9146728515625,419.4830322265625,426.0301208496094,436.2258605957031,433.2528991699219,476.2994384765625,498.4477844238281,460.37249755859375,280.6707458496094,481.552001953125,460.3537292480469,452.0712585449219,449.39044189453125,444.18487548828125,449.2087707519531
2024-11-27 00:00:00,2024-11-27 15:59:59.999,573.431640625,357.03607177734375,0.624086320400238,1731.2894287109375,16.527389526367188,439.28704833984375,386.9560546875,479.56005859375,462.5117492675781,542.4401245117188,441.7861022949219,383.4627990722656,475.0445861816406,457.3197937011719,542.6970825195312,537.0429077148438,130.05667114257812,18.48545265197754,96.54640197753906,23.014223098754883,3.596226692199707,326.1310119628906,3.3484461307525635,252.1724395751953,552.4532470703125,276.0092468261719,541.2935791015625,546.8557739257812,32.23489761352539,17.546382904052734,271.5972900390625,327.07177734375,299.32867431640625,332.29815673828125,302.1259765625,118.54505157470703,7.545900821685791,267.4449157714844,76.28691101074219,45.21003341674805,65.98072052001953,-0.29503026604652405,41.64812469482422,45.586761474609375,0.1005859375,110.0,7.452439785003662,272.56756591796875,80.75172424316406,51.470088958740234,111.86853790283203,6.956161975860596,266.9142761230469,74.43595886230469,48.89124298095703,110.0,7.31716251373291,271.7112121582031,74.43595886230469,54.03168869018555,113.897705078125,7.553189754486084,280.4996032714844,75.76210021972656,54.13310241699219,113.23957061767578,7.465373992919922,288.73736572265625,74.0731430053711,54.32441711425781,105.0,7.521273136138916,280.1294860839844,73.2086181640625,48.99299240112305,1883.0762939453125,3.351163625717163,3.3823111057281494,-53.643455505371094,632.4920043945312,575.9284057617188,354.22650146484375,410.63031005859375,308.0154113769531,352.33062744140625,321.9604187011719,286.2961730957031,308.97601318359375,322.1902160644531,313.8586120605469,-203.18731689453125,-123.80397033691406,-0.3323953449726105,-0.4583078622817993,-0.2661269009113312,-0.3003934919834137,-1.317154049873352,-1.3728528022766113,-57.17768478393555,625.346923828125,611.885986328125,389.9981384277344,413.78631591796875,310.6188659667969,347.09197998046875,321.9324645996094,322.330078125,329.5535888671875,328.2591247558594,322.2226867675781,-207.58255004882812,-166.8555145263672,-0.32836759090423584,-0.49020105600357056,-0.5458213090896606,-0.379708856344223,-1.2999999523162842,-1.2999999523162842,0.9294716119766235,1.0157151222229004,0.3388006091117859,0.4896745979785919,0.5088579654693604,9.747271537780762,9.264657020568848,8.37760066986084,7.744781017303467,138.41941833496094,133.16827392578125,119.56080627441406,141.03550720214844,152.79266357421875,150.04766845703125,0.946447491645813,1.016481876373291,0.5701388120651245,0.5030184388160706,0.3980289101600647,9.669179916381836,9.357621192932129,8.398219108581543,-1.317154049873352,-1.3728528022766113,-2.4758903980255127,-2.444427967071533,1103.0718994140625,-1.2999999523162842,-1.2999999523162842,-2.6983883380889893,-2.696826696395874,1398.7786865234375,-0.09521484375,0.2741972804069519,-0.09999999403953552,-0.09999999403953552,0.3635787069797516,0.35793983936309814,0.2700243294239044,0.32143980264663696,0?,0.3767034709453583,0.0,9.15607738494873,100.0548324584961,99.32917785644531,10.011115074157715,99.76495361328125,99.57266998291016,9.725751876831055,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76495361328125,99.32917785644531,100.0548324584961,9.725751876831055,10.011115074157715,9.15607738494873,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1110.5135498046875,772.5623779296875,80.34754180908203,77.203125,82.2579116821289,81.12109375,-0.23000000417232513,78.810546875,70.703125,9.720000267028809,78.7677230834961,-0.3100000023841858,77.373046875,66.8781509399414,80.3606185913086,77.33711242675781,0.23000000417232513,78.162109375,70.66796875,9.739999771118164,74.51156616210938,-0.3700000047683716,0?,0?,0.0,43.84256362915039,17.74150848388672,342.58575439453125,357.2543029785156,344.04718017578125,356.860595703125,1823.1029052734375,1554.932861328125,19.06264305114746,24.533571243286133,507.4707946777344,517.92333984375,529.869873046875,510.8544006347656,483.41485595703125,520.5560302734375,528.9739379882812,531.3721313476562,518.2128295898438,530.3074951171875,517.6871337890625,500.2251892089844,520.2716674804688,506.1612548828125,524.1365356445312,520.4703369140625,514.1176147460938,495.7630310058594,521.5682373046875,513.432373046875,526.8309936523438,527.8995361328125,520.3834838867188,525.5289916992188,513.8377075195312,488.6460266113281,502.5914001464844,511.5702209472656,524.4356689453125,527.4920043945312,521.3472290039062,517.9515380859375,512.3781127929688,512.0877075195312,515.927001953125,507.22607421875,461.4102783203125,546.6483764648438,572.2374877929688,504.14739990234375,557.32666015625,545.2913208007812,559.7666625976562,564.8016357421875,571.2841186523438,568.579833984375,566.0537719726562,563.7373657226562,552.6218872070312,528.9982299804688,545.513916015625,446.4078369140625,453.30474853515625,491.5985412597656,442.8714599609375,507.79754638671875,273.67156982421875,382.3561096191406,357.89605712890625,482.1302490234375,493.4203186035156,509.7165832519531,435.870849609375,463.4251403808594,506.30975341796875,503.0633850097656,496.4925231933594,493.3936462402344,516.6262817382812,492.88421630859375,513.5543823242188,503.58544921875,504.4219970703125,463.48699951171875,510.6767578125,483.482177734375,511.0306701660156,496.0604248046875,493.26458740234375,463.4847106933594,497.7876892089844,504.6501159667969,489.80999755859375,489.07122802734375,487.7414245605469,490.9323425292969,494.26666259765625,509.0588684082031,504.2262268066406,506.7029724121094,541.6892700195312,572.9769287109375,548.4075317382812,571.9366455078125,558.333251953125,580.6351928710938,563.5549926757812,577.3527221679688,428.19012451171875,424.0621032714844,426.9029846191406,429.89501953125,433.84991455078125,429.6416320800781,473.327392578125,492.3205871582031,459.4896545410156,280.8064270019531,482.2340087890625,470.3211669921875,463.4707336425781,461.30694580078125,456.8707275390625,462.0376892089844
