Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-27 00:00:00,2024-11-27 16:59:59.999,573.9824829101562,356.96307373046875,0.6230007410049438,1726.1390380859375,16.491472244262695,442.2666320800781,384.84393310546875,478.50390625,461.5904541015625,542.992431640625,448.44378662109375,383.7145690917969,474.2646789550781,456.1290283203125,544.1095581054688,538.0715942382812,134.16876220703125,18.360641479492188,106.6908187866211,24.329198837280273,3.610534191131592,327.4396057128906,3.3616135120391846,252.01036071777344,557.6727294921875,275.3642272949219,541.7322998046875,549.7820434570312,34.056949615478516,18.37380027770996,271.8570251464844,328.2447204589844,300.1951599121094,333.3705139160156,302.9080810546875,112.77737426757812,7.296200275421143,269.8060607910156,74.54328918457031,46.2147216796875,65.98072052001953,-0.2970519959926605,40.96598434448242,44.56748962402344,0.1005859375,110.0,7.1874494552612305,273.60107421875,77.72941589355469,51.8300895690918,107.85369873046875,6.763646602630615,266.98583984375,73.51819610595703,49.46578598022461,110.0,7.058234691619873,273.201416015625,73.51819610595703,53.357906341552734,110.98058319091797,7.282840728759766,282.1642150878906,74.97268676757812,53.46306610107422,109.30317687988281,7.205216884613037,290.2277526855469,73.40306854248047,54.32878875732422,105.0,7.257664203643799,281.937744140625,73.00211334228516,48.32441329956055,1871.78271484375,3.3279643058776855,3.210740804672241,-47.631656646728516,637.4854736328125,582.812255859375,353.8096008300781,413.03643798828125,307.86181640625,354.1106262207031,322.6511535644531,287.23040771484375,311.1074523925781,323.2632751464844,314.0214538574219,-197.74290466308594,-119.67557525634766,-0.3269301950931549,-0.4540802538394928,-0.26143333315849304,-0.2954249083995819,-1.2975856065750122,-1.3527617454528809,-51.11817932128906,615.0029907226562,605.9146118164062,389.9528503417969,412.50836181640625,310.1695861816406,345.1496887207031,322.8962707519531,323.1283874511719,330.2611389160156,329.01800537109375,322.9546203613281,-202.40826416015625,-162.6400604248047,-0.3227563798427582,-0.48189401626586914,-0.5457554459571838,-0.37446773052215576,-1.2999999523162842,-1.2999999523162842,0.9549517035484314,1.0336414575576782,0.3462759852409363,0.5016380548477173,0.5242829918861389,9.352217674255371,8.89331340789795,8.071744918823242,7.470932960510254,138.54043579101562,133.22328186035156,119.707763671875,141.75094604492188,153.45765686035156,150.67733764648438,0.9704946875572205,1.0428239107131958,0.5872018337249756,0.5177695751190186,0.40827006101608276,9.27514934539795,8.976927757263184,8.088189125061035,-1.2975856065750122,-1.3527617454528809,-2.4384381771087646,-2.401601552963257,1085.7081298828125,-1.2999999523162842,-1.2999999523162842,-2.668663740158081,-2.666733503341675,1368.849853515625,-0.09521484375,0.28812289237976074,-0.09999999403953552,-0.09999999403953552,0.3763737976551056,0.3729736804962158,0.2792506217956543,0.33234018087387085,0?,0.39183124899864197,0.0,9.154839515686035,100.27806854248047,99.54495239257812,10.006463050842285,99.45126342773438,99.32720184326172,9.830242156982422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.45126342773438,99.54495239257812,100.27806854248047,9.830242156982422,10.006463050842285,9.154839515686035,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1115.8321533203125,755.9271240234375,80.34754180908203,77.203125,82.376953125,81.12109375,-0.23000000417232513,78.810546875,70.703125,9.720000267028809,80.4477310180664,-0.3100000023841858,77.373046875,68.7134017944336,80.47451782226562,77.33711242675781,0.23000000417232513,78.162109375,70.66796875,9.739999771118164,76.41796875,-0.3700000047683716,0?,0?,0.0,47.34975051879883,17.689678192138672,346.0780029296875,358.6134033203125,348.07818603515625,358.3830871582031,1818.3485107421875,1535.02734375,18.9871768951416,24.266050338745117,504.76617431640625,516.5200805664062,529.5326538085938,510.6336364746094,484.4134216308594,521.8905029296875,531.1351318359375,534.3148193359375,519.978271484375,532.8888549804688,520.8190307617188,503.4331970214844,523.3046264648438,506.8902587890625,523.5369873046875,520.3276977539062,514.764404296875,495.46746826171875,522.6694946289062,514.3463745117188,527.822998046875,528.8917846679688,521.2067260742188,526.708984375,514.7308959960938,489.711181640625,503.402587890625,513.512451171875,526.5842895507812,528.7244262695312,522.0068969726562,520.1539916992188,514.5687255859375,514.3348388671875,517.2440795898438,508.61431884765625,454.9429016113281,540.0046997070312,572.518310546875,503.7679748535156,557.5584106445312,548.356689453125,564.6640625,571.3037719726562,578.1644287109375,575.9486083984375,573.4130859375,563.8571166992188,551.4168701171875,529.04736328125,549.3519287109375,449.082763671875,446.4004211425781,479.4410400390625,436.6990966796875,498.27899169921875,274.3654479980469,384.8398132324219,358.7069091796875,487.2344055175781,496.8714294433594,506.1662902832031,436.3266296386719,463.0529479980469,492.3941650390625,508.69305419921875,497.4578552246094,493.05194091796875,507.6708984375,498.0129699707031,514.1685791015625,499.6205139160156,502.2299499511719,470.0939025878906,511.7204895019531,485.3919372558594,511.6958923339844,498.99365234375,496.3716735839844,458.0043640136719,502.36798095703125,498.0362243652344,482.8781433105469,482.3111572265625,479.71917724609375,485.6824035644531,491.9067077636719,506.8614501953125,504.60345458984375,507.0376892089844,540.974853515625,573.6992797851562,548.8471069335938,572.1375122070312,559.2886962890625,583.2482299804688,565.9370727539062,581.1082153320312,428.87713623046875,425.8914489746094,432.6629333496094,439.2451171875,439.36138916015625,431.427490234375,466.5675048828125,496.44219970703125,453.3346862792969,281.1810302734375,475.3819274902344,470.60162353515625,463.26177978515625,461.4186096191406,457.1082458496094,462.9573974609375
2024-11-27 00:00:00,2024-11-27 17:59:59.999,578.4525146484375,356.9685974121094,0.6180923581123352,1734.7325439453125,16.621627807617188,441.8305358886719,389.4634704589844,478.0213928222656,460.6466369628906,541.7705078125,444.5501403808594,387.4776611328125,474.76507568359375,457.0538330078125,542.3405151367188,536.8682861328125,126.21245574951172,19.278507232666016,94.20664978027344,22.684722900390625,3.6241540908813477,326.4295349121094,3.3784570693969727,251.54953002929688,557.9484252929688,261.39312744140625,542.5955810546875,550.2291870117188,33.75596237182617,24.390045166015625,271.922607421875,327.92657470703125,299.94183349609375,333.0681457519531,302.63189697265625,112.93280792236328,7.318670749664307,270.1767883300781,74.67697143554688,46.21603012084961,66.16133117675781,-0.29374364018440247,40.2475471496582,43.678260803222656,0.1005859375,110.0,7.215765953063965,273.8559265136719,77.34965515136719,51.84111785888672,106.74227905273438,6.782014846801758,266.4829406738281,73.46076202392578,49.46792984008789,110.0,7.081411838531494,273.8876647949219,73.46076202392578,53.34900665283203,111.37047576904297,7.306571006774902,283.32513427734375,76.07392883300781,53.45948028564453,108.38233947753906,7.233625411987305,290.94244384765625,72.15837097167969,54.326290130615234,105.0,7.283440589904785,282.70196533203125,73.45977783203125,48.3141975402832,1885.117431640625,3.399264335632324,3.3278353214263916,-44.021240234375,647.9544067382812,582.5735473632812,354.0262145996094,412.8240051269531,308.5709533691406,354.12445068359375,322.9478454589844,286.7955322265625,311.3816223144531,323.482421875,314.4315185546875,-197.59494018554688,-120.42037200927734,-0.32868796586990356,-0.4571051597595215,-0.2642456889152527,-0.2965961694717407,-1.3095438480377197,-1.3653430938720703,-46.372493743896484,620.8031005859375,608.4328002929688,389.79180908203125,413.4286804199219,309.7608947753906,347.7852478027344,323.4882507324219,324.1204833984375,330.82208251953125,329.7574768066406,323.79388427734375,-201.82334899902344,-162.7168426513672,-0.3232039213180542,-0.4868681728839874,-0.5468128323554993,-0.37515005469322205,-1.2999999523162842,-1.2999999523162842,0.9904775023460388,1.0706584453582764,0.3603626489639282,0.5196152925491333,0.5490575432777405,9.376538276672363,8.918400764465332,8.095755577087402,7.493988990783691,137.63099670410156,132.27403259277344,118.74675750732422,141.41802978515625,153.54087829589844,150.3328857421875,1.0088998079299927,1.0802782773971558,0.6155559420585632,0.5423595905303955,0.4261186718940735,9.30220890045166,9.002606391906738,8.114473342895508,-1.3095438480377197,-1.3653430938720703,-2.4544880390167236,-2.4017891883850098,1089.1065673828125,-1.2999999523162842,-1.2999999523162842,-2.6974945068359375,-2.69559907913208,1397.79931640625,-0.09521484375,0.30642369389533997,-0.09999999403953552,-0.09999999403953552,0.3941415846347809,0.39085182547569275,0.29163506627082825,0.3454348146915436,0?,0.4150318503379822,0.0,9.150092124938965,100.27916717529297,99.5703125,10.006195068359375,99.77674865722656,99.57275390625,9.875887870788574,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77674865722656,99.5703125,100.27916717529297,9.875887870788574,10.006195068359375,9.150092124938965,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1130.7001953125,754.4120483398438,80.36024475097656,77.203125,82.376953125,81.12109375,-0.23000000417232513,78.810546875,70.703125,9.720000267028809,80.470703125,-0.3100000023841858,77.38977813720703,68.82734680175781,80.47451782226562,77.33711242675781,0.23000000417232513,78.162109375,70.66796875,9.739999771118164,76.41796875,-0.3700000047683716,0?,0?,0.0,47.86916732788086,17.841888427734375,347.44866943359375,359.0077819824219,347.8262939453125,358.8676452636719,1838.827392578125,1576.559326171875,19.15528678894043,22.803634643554688,503.5029296875,513.5451049804688,526.0335693359375,508.51324462890625,484.6881103515625,523.4869995117188,534.0192260742188,535.4435424804688,519.8742065429688,534.09765625,520.2932739257812,502.8959655761719,523.0695190429688,505.802001953125,522.2781982421875,518.6636962890625,514.7440185546875,496.59478759765625,523.6621704101562,515.1354370117188,528.2481079101562,529.619384765625,521.8845825195312,527.4096069335938,515.223876953125,490.2613525390625,503.8686218261719,512.6682739257812,525.8069458007812,527.22314453125,520.1065673828125,518.7283935546875,514.0367431640625,514.2457885742188,516.042724609375,508.256591796875,454.3597106933594,535.544189453125,566.2984008789062,505.6649475097656,560.639404296875,556.1268310546875,574.51318359375,574.5042724609375,583.1551513671875,576.5446166992188,572.1875,562.2977905273438,551.1357421875,530.597900390625,553.1798706054688,452.2754211425781,453.05401611328125,487.32073974609375,443.04217529296875,506.7717590332031,275.13812255859375,385.2118835449219,359.3504943847656,478.83758544921875,493.1554260253906,509.85174560546875,439.903564453125,468.68975830078125,496.3111877441406,500.120361328125,489.25677490234375,498.7001647949219,507.4490051269531,498.84478759765625,510.1026306152344,502.7606506347656,502.60357666015625,469.9404602050781,510.1772766113281,486.80657958984375,512.88427734375,501.7142639160156,499.2052001953125,464.8985900878906,504.333984375,498.85772705078125,483.978759765625,482.7314453125,479.6042785644531,484.90875244140625,490.84893798828125,505.14727783203125,505.1929626464844,508.4551086425781,544.049072265625,579.444580078125,552.6398315429688,577.4052734375,557.6927490234375,582.202880859375,565.5106201171875,580.4982299804688,426.3310852050781,427.7998962402344,433.70513916015625,435.17877197265625,437.2555847167969,430.0801086425781,474.2153015136719,499.1401062011719,461.22027587890625,281.880126953125,484.7720642089844,473.4114990234375,466.3171691894531,464.18896484375,460.5216064453125,465.83599853515625
2024-11-27 00:00:00,2024-11-27 18:59:59.999,576.4367065429688,358.4912414550781,0.6211451888084412,1739.7091064453125,16.687702178955078,434.2630615234375,392.39923095703125,479.08087158203125,463.439453125,542.8284301757812,438.6300964355469,395.0849304199219,476.54669189453125,460.6344299316406,543.2435302734375,537.8984985351562,110.17955780029297,17.039310455322266,77.85214233398438,20.516647338867188,3.567335844039917,324.4864501953125,3.3226332664489746,252.2215576171875,556.73486328125,262.9149475097656,541.2823486328125,549.02099609375,30.41111946105957,21.795089721679688,271.1219787597656,325.3663024902344,297.8060302734375,330.6275329589844,300.52154541015625,112.58717346191406,7.225292205810547,269.5836486816406,74.36626434326172,46.42975997924805,66.18531799316406,-0.2957679033279419,39.22043991088867,42.66736602783203,0.1005859375,110.0,7.13024377822876,273.1251525878906,74.7025146484375,53.21176528930664,104.6749038696289,6.695702075958252,265.2244873046875,73.21685028076172,48.52388000488281,110.0,6.997898101806641,273.1023864746094,73.21685028076172,53.57170867919922,109.27039337158203,7.222113132476807,281.9980163574219,75.05430603027344,54.828922271728516,108.07951354980469,7.14333438873291,289.9626159667969,71.01192474365234,53.389892578125,105.0,7.197384357452393,281.72149658203125,72.91559600830078,48.536991119384766,1877.9136962890625,3.3276915550231934,3.462754249572754,-53.00890350341797,617.4646606445312,570.27099609375,352.1568298339844,410.63751220703125,307.1553649902344,352.659912109375,321.63885498046875,285.7752685546875,310.2730407714844,322.92584228515625,313.2847595214844,-201.63003540039062,-124.27186584472656,-0.3303997814655304,-0.4567262530326843,-0.26604992151260376,-0.29723092913627625,-1.31129789352417,-1.3682130575180054,-54.69632339477539,622.3499755859375,606.2503662109375,390.696044921875,411.4718017578125,309.2677001953125,346.5140380859375,322.6596984863281,322.4930114746094,329.7490234375,328.01068115234375,322.1945495605469,-204.36138916015625,-165.1034393310547,-0.325454980134964,-0.4882698953151703,-0.5484297871589661,-0.37798625230789185,-1.2999999523162842,-1.2999999523162842,0.973216712474823,1.055511474609375,0.352295458316803,0.5082506537437439,0.5383775234222412,9.256467819213867,8.796865463256836,7.9957661628723145,7.403313159942627,137.8418731689453,132.5343475341797,118.7137222290039,141.7684326171875,152.77859497070312,150.51531982421875,0.9899157881736755,1.064978837966919,0.6037308573722839,0.5317277908325195,0.4176819324493408,9.179736137390137,8.880861282348633,8.012645721435547,-1.31129789352417,-1.3682130575180054,-2.4689621925354004,-2.408323049545288,1100.69189453125,-1.2999999523162842,-1.2999999523162842,-2.717350482940674,-2.7109830379486084,1417.530029296875,-0.09521484375,0.29648804664611816,-0.09999999403953552,-0.09999999403953552,0.3806472420692444,0.37744373083114624,0.2773914039134979,0.33476167917251587,0?,0.4038136601448059,0.0,9.159333229064941,100.2262954711914,99.5035629272461,10.009593963623047,99.77466583251953,99.5730209350586,9.874312400817871,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77466583251953,99.5035629272461,100.2262954711914,9.874312400817871,10.009593963623047,9.159333229064941,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1128.3135986328125,749.6060791015625,80.47416687011719,77.12077331542969,82.376953125,83.29256439208984,-0.23000000417232513,78.810546875,70.703125,9.720000267028809,80.470703125,-0.3100000023841858,77.48046875,67.36337280273438,80.47451782226562,77.25738525390625,0.23000000417232513,78.162109375,70.66796875,9.739999771118164,76.41796875,-0.3700000047683716,0?,0?,0.0,44.85589599609375,17.94184112548828,348.1340026855469,359.7248229980469,344.021484375,359.7455749511719,1849.30810546875,1623.8834228515625,19.341630935668945,21.31802749633789,507.7269592285156,517.6917724609375,529.4645385742188,511.0162658691406,485.1699523925781,522.667724609375,532.2921142578125,533.9193115234375,519.12255859375,534.1864624023438,521.8355712890625,505.65240478515625,525.4405517578125,507.6451416015625,523.9794921875,519.8411865234375,513.1572875976562,496.57904052734375,523.8209228515625,515.4974975585938,528.4976196289062,530.0275268554688,521.8576049804688,527.0238037109375,515.5733032226562,490.9295654296875,504.55926513671875,514.7907104492188,528.4586791992188,529.7537231445312,523.06396484375,521.97412109375,517.53515625,517.0206298828125,519.9521484375,511.7452697753906,456.8821105957031,540.2603149414062,568.4708251953125,505.1322021484375,559.3460693359375,551.7638549804688,570.41796875,574.2665405273438,580.5533447265625,575.933349609375,577.104248046875,566.7383422851562,553.2269287109375,530.931640625,541.2247314453125,442.0148620605469,455.0210266113281,489.02911376953125,445.1864318847656,505.4840393066406,276.06805419921875,385.19061279296875,359.9255065917969,483.41278076171875,494.654296875,503.98504638671875,437.1477966308594,463.45159912109375,498.75555419921875,500.337158203125,494.93377685546875,490.4507141113281,511.5184326171875,495.3801574707031,515.2946166992188,494.5710754394531,510.1532897949219,468.8063049316406,516.3515625,484.1299743652344,516.2269287109375,504.5525207519531,501.9458312988281,466.3273620605469,506.5411071777344,500.22705078125,485.5397644042969,483.641845703125,480.3790588378906,485.27423095703125,494.7615051269531,509.15435791015625,503.95703125,506.7977294921875,541.7969360351562,577.189453125,551.1065673828125,575.9085083007812,562.8949584960938,588.8082275390625,572.376708984375,589.42236328125,421.8252868652344,420.8274230957031,425.5346374511719,429.544189453125,435.1221618652344,423.6346435546875,474.8040771484375,501.9110107421875,462.08990478515625,282.7546081542969,484.9104309082031,471.8706359863281,465.17816162109375,463.43316650390625,459.8760681152344,464.7767639160156
2024-11-27 00:00:00,2024-11-27 19:59:59.999,578.09130859375,360.2053527832031,0.6227103471755981,1736.534912109375,16.65056800842285,436.73260498046875,391.10888671875,478.8759460449219,462.220947265625,542.4921264648438,442.5417175292969,396.2862243652344,475.5240783691406,459.27581787109375,543.8142700195312,537.667724609375,112.20685577392578,18.752059936523438,82.55440521240234,20.73585319519043,3.590611696243286,325.0419006347656,3.343242883682251,252.3235321044922,559.528564453125,262.9658203125,540.5162963867188,550.0963745117188,31.100072860717773,21.816892623901367,271.49285888671875,326.41912841796875,298.5851135253906,331.4176940917969,301.1421813964844,108.24314880371094,7.2464118003845215,270.4954833984375,73.35468292236328,46.679805755615234,66.18531799316406,-0.296349436044693,38.81475067138672,41.73055648803711,0.1005859375,110.0,7.1167168617248535,273.7682189941406,71.61591339111328,54.30820846557617,103.27466583251953,6.670671463012695,266.0942077636719,72.5986099243164,47.89813995361328,110.0,6.9846577644348145,273.7702941894531,72.5986099243164,53.8228759765625,108.09351348876953,7.207831382751465,282.27728271484375,72.43769073486328,55.91960906982422,107.94010925292969,7.124894618988037,290.35015869140625,71.70509338378906,52.78537368774414,105.0,7.18619441986084,281.9537048339844,71.99317169189453,48.77976608276367,1883.2601318359375,3.41697359085083,3.374128580093384,-48.0087890625,643.447509765625,593.8546752929688,354.4651184082031,415.6789855957031,308.63641357421875,356.10211181640625,323.42852783203125,287.0604553222656,311.48681640625,323.51910400390625,315.2666015625,-197.86737060546875,-119.8575439453125,-0.3269259035587311,-0.45728468894958496,-0.26604610681533813,-0.2950156331062317,-1.3157269954681396,-1.3729838132858276,-53.102230072021484,622.9557495117188,608.3740234375,390.56396484375,412.6781311035156,309.49249267578125,348.1928405761719,323.20062255859375,322.9458312988281,330.43768310546875,329.3102111816406,323.09002685546875,-200.71990966796875,-160.91555786132812,-0.32360145449638367,-0.4862290024757385,-0.5482107996940613,-0.3767661154270172,-1.2999999523162842,-1.2999999523162842,1.0101956129074097,1.0881648063659668,0.366523414850235,0.5439354181289673,0.5624855756759644,9.232056617736816,8.77756404876709,7.977321147918701,7.386909008026123,137.6833038330078,132.34725952148438,118.60839080810547,141.40713500976562,153.30018615722656,150.51332092285156,1.0279525518417358,1.1012532711029053,0.6296402215957642,0.5555097460746765,0.4396035373210907,9.155790328979492,8.856817245483398,7.994270324707031,-1.3157269954681396,-1.3729838132858276,-2.473381996154785,-2.4111781120300293,1100.35400390625,-1.2999999523162842,-1.2999999523162842,-2.734968662261963,-2.7274208068847656,1435.1923828125,-0.09521484375,0.31428998708724976,-0.09999999403953552,-0.09999999403953552,0.3975353240966797,0.3903791308403015,0.28734344244003296,0.3430972993373871,0?,0.4254881739616394,0.0,9.158398628234863,100.28389739990234,99.560546875,10.01104736328125,99.77340698242188,99.57274627685547,9.868917465209961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77340698242188,99.560546875,100.28389739990234,9.868917465209961,10.01104736328125,9.158398628234863,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1140.6939697265625,742.5800170898438,80.47416687011719,76.99609375,82.376953125,83.51643371582031,-0.23000000417232513,78.810546875,70.23638916015625,9.720000267028809,80.470703125,-0.3100000023841858,77.48046875,66.25078582763672,81.11133575439453,77.36851501464844,0.23000000417232513,78.162109375,69.68824768066406,9.739999771118164,76.41796875,-0.3700000047683716,0?,0?,0.0,52.16620635986328,17.887828826904297,347.863037109375,359.54730224609375,336.67681884765625,359.2861022949219,1837.32421875,1603.40966796875,19.25493049621582,22.071266174316406,507.0361633300781,517.1600341796875,528.9127807617188,510.8363037109375,485.0920715332031,522.9820556640625,532.1456909179688,532.707763671875,517.5484008789062,530.7177734375,517.98583984375,502.09783935546875,523.3346557617188,507.4210510253906,526.5289916992188,524.62939453125,518.3507080078125,499.0968933105469,524.3580322265625,515.7138671875,528.7037353515625,530.3605346679688,522.1376953125,527.4760131835938,515.791748046875,490.9868469238281,504.8330078125,513.400634765625,527.38916015625,527.9510498046875,520.4099731445312,521.9353637695312,516.5182495117188,517.2241821289062,519.8674926757812,511.0036315917969,456.3981628417969,540.159912109375,569.7293090820312,505.9309997558594,561.44970703125,552.5745239257812,569.6283569335938,572.8551025390625,576.52490234375,572.9110107421875,572.891357421875,569.0364379882812,555.8349609375,534.0367431640625,554.94091796875,454.7889404296875,453.1244201660156,487.0549011230469,443.1097717285156,503.4012145996094,276.9814453125,383.517578125,359.7471008300781,474.6817321777344,491.08990478515625,517.2319946289062,442.28619384765625,470.0882263183594,499.2530822753906,494.7282409667969,483.7891540527344,505.0461730957031,513.31591796875,493.9347229003906,501.8254699707031,508.46148681640625,511.92236328125,470.564208984375,507.8745422363281,489.0256042480469,519.2393798828125,508.36871337890625,506.2449951171875,463.76983642578125,510.7933044433594,502.3356018066406,487.6412353515625,484.9627990722656,481.34381103515625,488.8167419433594,493.9095458984375,508.25286865234375,508.1137390136719,511.3307189941406,543.4061279296875,580.3565063476562,553.5383911132812,578.72021484375,563.68896484375,589.5865478515625,573.6832275390625,590.3720092773438,423.8454895019531,423.73974609375,427.0065002441406,428.6089782714844,436.9879150390625,430.41400146484375,472.2270812988281,506.1252136230469,459.6307067871094,283.7195739746094,482.4060974121094,476.1781005859375,469.2545166015625,467.3423156738281,463.3507995605469,469.1214599609375
2024-11-27 00:00:00,2024-11-27 20:59:59.999,576.5020751953125,357.8435974121094,0.620684802532196,1721.309326171875,16.49565315246582,439.59344482421875,389.3851623535156,478.99993896484375,461.2057800292969,542.7520141601562,446.2154541015625,394.8648681640625,476.09857177734375,457.803466796875,543.4921264648438,537.7286987304688,115.36992645263672,19.99920654296875,87.91327667236328,22.979862213134766,3.613642692565918,327.02752685546875,3.365554094314575,251.68533325195312,558.4149780273438,261.3251953125,540.7559814453125,549.5223388671875,33.90476608276367,24.17881965637207,271.7200012207031,327.3556213378906,299.3911437988281,332.3562927246094,302.1307373046875,107.72366333007812,7.214489936828613,270.89715576171875,73.81069946289062,46.3482551574707,66.23229217529297,-0.2989611029624939,38.70501708984375,41.026084899902344,0.1005859375,110.0,7.083436489105225,274.0052795410156,71.0359115600586,53.980072021484375,102.71591186523438,6.645378112792969,266.2168273925781,72.50790405273438,47.55836868286133,110.0,6.951767444610596,274.1181945800781,72.50790405273438,53.49440002441406,108.22621154785156,7.172739505767822,283.1385498046875,73.19071960449219,55.57317352294922,108.64653015136719,7.087311744689941,290.8986511230469,72.66686248779297,52.44093704223633,105.0,7.154112339019775,282.4722595214844,72.1421890258789,48.43717575073242,1860.5517578125,3.4588851928710938,3.299208641052246,-54.011863708496094,644.5662841796875,597.0687866210938,354.1023254394531,417.5390930175781,308.48992919921875,356.6918029785156,323.56488037109375,287.2401428222656,312.06536865234375,323.57452392578125,315.0948791503906,-203.9272918701172,-123.89187622070312,-0.3347775638103485,-0.46275344491004944,-0.26763442158699036,-0.3001798391342163,-1.3058257102966309,-1.3641095161437988,-57.35408401489258,620.0384521484375,608.0352783203125,391.3312072753906,412.9920654296875,310.1129455566406,350.50115966796875,323.6872863769531,323.4552001953125,331.1817626953125,329.7372741699219,323.2843017578125,-207.70489501953125,-165.208251953125,-0.32902467250823975,-0.4926729202270508,-0.5487142205238342,-0.3821909725666046,-1.2999999523162842,-1.2999999523162842,0.94440758228302,1.0294997692108154,0.33574169874191284,0.4840383231639862,0.5199376344680786,9.196199417114258,8.742408752441406,7.942170143127441,7.3526105880737305,136.8765106201172,131.52346801757812,117.6069564819336,141.30694580078125,153.56846618652344,150.45896911621094,0.9590746760368347,1.0358229875564575,0.5828883051872253,0.5138022899627686,0.4026804268360138,9.118891716003418,8.816895484924316,7.9572224617004395,-1.3058257102966309,-1.3641095161437988,-2.443789482116699,-2.37747859954834,1079.67578125,-1.2999999523162842,-1.2999999523162842,-2.7057888507843018,-2.698906421661377,1405.8602294921875,-0.09521484375,0.2839418053627014,-0.09999999403953552,-0.09999999403953552,0.3688884377479553,0.36188021302223206,0.26864466071128845,0.32167497277259827,0?,0.38518455624580383,0.0,9.148162841796875,100.28490447998047,99.560546875,10.011577606201172,99.77288818359375,99.5719223022461,9.867349624633789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77288818359375,99.560546875,100.28490447998047,9.867349624633789,10.011577606201172,9.148162841796875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1118.2518310546875,742.292236328125,80.47416687011719,77.11618041992188,82.376953125,83.615234375,-0.23000000417232513,78.707763671875,70.33984375,9.720000267028809,80.470703125,-0.3100000023841858,77.48046875,65.8907241821289,81.34195709228516,77.36851501464844,0.23000000417232513,77.30416870117188,69.76953125,9.739999771118164,76.12802124023438,-0.3700000047683716,0?,0?,0.0,53.15928649902344,17.724666595458984,347.047119140625,359.1653137207031,336.55548095703125,358.8086853027344,1817.193359375,1570.838623046875,19.079687118530273,21.27496910095215,505.5879211425781,516.3073120117188,528.5663452148438,510.4413757324219,485.40911865234375,524.0606689453125,533.335693359375,533.0092163085938,517.9078369140625,530.3705444335938,517.9719848632812,501.79339599609375,524.3634643554688,506.9425964355469,524.9269409179688,524.4258422851562,519.7003173828125,498.7210998535156,525.3233642578125,516.80859375,529.991943359375,531.6683349609375,523.3875732421875,528.9170532226562,516.9546508789062,491.6571960449219,505.861328125,513.5541381835938,526.733642578125,527.7103271484375,520.5657958984375,519.9114990234375,516.3240356445312,516.4310302734375,519.4739379882812,510.4800720214844,454.33154296875,538.2962646484375,567.7847900390625,506.8620910644531,562.9314575195312,554.7041625976562,570.8099365234375,572.13232421875,577.8377075195312,570.4100952148438,571.6640014648438,564.480712890625,552.7374877929688,537.595458984375,558.0897216796875,454.85833740234375,453.6111145019531,487.98284912109375,443.5102233886719,503.0162658691406,277.5062255859375,382.7506103515625,359.3807373046875,476.791015625,493.1246337890625,519.0927734375,441.7920837402344,469.6722106933594,500.84710693359375,495.9451599121094,486.09527587890625,502.5876770019531,514.5750122070312,492.54827880859375,503.69232177734375,507.57196044921875,512.7261352539062,469.8182067871094,509.80908203125,489.75897216796875,520.2021484375,510.32891845703125,508.10894775390625,464.4926452636719,513.4851684570312,503.8206787109375,488.1406555175781,484.5560607910156,481.9873962402344,492.36517333984375,492.818359375,507.4138488769531,507.8515930175781,511.1177673339844,544.5706176757812,581.9597778320312,555.1978149414062,580.673828125,559.4588012695312,586.7431030273438,572.1351318359375,588.7061767578125,425.41680908203125,426.37725830078125,429.34619140625,432.6049499511719,439.41375732421875,431.3518371582031,472.79840087890625,508.2245788574219,460.2623291015625,284.0325012207031,483.08843994140625,476.55462646484375,469.5310363769531,467.88250732421875,463.9493408203125,470.2748718261719
2024-11-27 00:00:00,2024-11-27 21:59:59.999,555.8937377929688,347.17254638671875,0.6245068311691284,1658.9588623046875,15.982169151306152,444.9795837402344,388.0826110839844,478.5747375488281,458.51318359375,542.305908203125,449.76763916015625,386.79534912109375,475.9505920410156,456.1653137207031,543.2280883789062,537.4747924804688,122.90599822998047,21.579849243164062,89.64885711669922,23.733034133911133,3.5025501251220703,327.7645263671875,3.2585530281066895,251.4923553466797,559.057373046875,260.1189270019531,540.6273193359375,549.7424926757812,31.321210861206055,23.503162384033203,270.2063293457031,326.80096435546875,298.8574523925781,331.95819091796875,301.7601013183594,106.57247924804688,7.048095226287842,269.1016845703125,73.28668975830078,45.841739654541016,66.38592529296875,-0.29960376024246216,37.70674133300781,40.2794303894043,0.1005859375,110.0,6.918418884277344,271.99774169921875,71.61937713623047,51.85987854003906,101.8540267944336,6.497328281402588,264.28924560546875,72.68659973144531,46.22517395019531,110.0,6.790998458862305,272.7132873535156,72.68659973144531,52.16560363769531,108.66803741455078,6.9434733390808105,278.9253845214844,73.6716079711914,52.81389236450195,108.02332305908203,6.917373180389404,290.3861083984375,74.12724304199219,51.119728088378906,105.0,6.98590087890625,281.6672668457031,73.10376739501953,47.122276306152344,1791.450439453125,3.374788284301758,3.295996904373169,-56.914859771728516,624.6253662109375,588.0010375976562,351.4427490234375,414.2082214355469,305.4887390136719,353.9953918457031,320.5103759765625,285.4449462890625,308.98614501953125,320.24810791015625,311.4260559082031,-196.36624145507812,-120.34352111816406,-0.3211434483528137,-0.4357719421386719,-0.25307348370552063,-0.28826090693473816,-1.229077935218811,-1.2842721939086914,-59.08863830566406,610.0852661132812,602.9165649414062,390.4131164550781,411.8544006347656,307.7802429199219,346.59222412109375,321.31842041015625,321.66632080078125,328.2019348144531,327.0842590332031,320.80914306640625,-199.09327697753906,-155.52049255371094,-0.31760674715042114,-0.46637439727783203,-0.5226430892944336,-0.36954018473625183,-1.2999999523162842,-1.2999999523162842,0.7733955383300781,0.8670678734779358,0.2694067656993866,0.40425512194633484,0.4147878885269165,8.982124328613281,8.538448333740234,7.757691860198975,7.182491779327393,135.1046905517578,129.91940307617188,116.24972534179688,140.35972595214844,152.59613037109375,149.58154296875,0.7747357487678528,0.8682019710540771,0.46406859159469604,0.4111892580986023,0.3187688887119293,8.899468421936035,8.605550765991211,7.770257949829102,-1.229077935218811,-1.2842721939086914,-2.3000781536102295,-2.220156192779541,1015.8153686523438,-1.2999999523162842,-1.2999999523162842,-2.5368034839630127,-2.531219005584717,1236.727294921875,-0.09521484375,0.2109934389591217,-0.09999999403953552,-0.09999999403953552,0.2813037037849426,0.2699091136455536,0.19430796802043915,0.25038158893585205,0?,0.29011794924736023,0.0,9.14287281036377,100.28890991210938,99.54460906982422,10.019225120544434,99.76702117919922,99.5724105834961,9.853605270385742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76702117919922,99.54460906982422,100.28890991210938,9.853605270385742,10.019225120544434,9.14287281036377,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1051.3421630859375,740.1011352539062,80.12466430664062,77.201171875,82.01123046875,82.00824737548828,-0.23000000417232513,78.1978530883789,69.99836730957031,9.720000267028809,80.40737915039062,-0.3100000023841858,77.48046875,64.28343963623047,80.4113998413086,75.80345916748047,0.23000000417232513,76.73113250732422,69.76953125,9.739999771118164,75.75090789794922,-0.3700000047683716,0?,0?,0.0,47.81792449951172,17.1591796875,346.1556091308594,356.94879150390625,329.51873779296875,356.36602783203125,1751.615234375,1493.7392578125,18.42386245727539,19.902511596679688,503.9532775878906,515.0455932617188,528.5175170898438,510.1958923339844,484.51800537109375,523.4400024414062,533.1116333007812,532.9697875976562,517.471923828125,531.6345825195312,519.3311767578125,502.17266845703125,524.697265625,505.50982666015625,522.5224609375,523.2647705078125,518.0542602539062,496.7176208496094,524.9259643554688,516.464111328125,529.8440551757812,531.4124145507812,522.8220825195312,528.79150390625,516.5294799804688,490.72113037109375,505.46990966796875,513.2689208984375,525.97412109375,527.4222412109375,521.3491821289062,519.9483642578125,516.4397583007812,515.72021484375,518.5758666992188,510.0093688964844,453.0984802246094,535.2691650390625,567.4410400390625,507.33636474609375,563.8018798828125,555.555419921875,570.5448608398438,574.6248779296875,579.85546875,575.0711669921875,574.44873046875,567.2687377929688,554.5656127929688,537.5303955078125,554.380126953125,448.8211364746094,452.1483459472656,486.2033386230469,442.5262145996094,505.7071838378906,277.5211486816406,381.1280517578125,357.8173522949219,477.5967102050781,492.6014404296875,519.291748046875,440.4753112792969,468.00048828125,497.32745361328125,498.95855712890625,486.7550048828125,498.7206115722656,510.3183288574219,493.535400390625,506.84771728515625,505.0340881347656,510.8222961425781,467.87432861328125,514.0169677734375,487.9168395996094,520.2971801757812,511.1305236816406,508.49365234375,465.2171630859375,514.8206787109375,502.4975891113281,486.1455078125,482.16937255859375,479.8636779785156,491.67633056640625,490.9368591308594,505.7402648925781,506.30426025390625,508.9955139160156,544.806640625,582.9095458984375,556.2962036132812,582.2584838867188,562.0613403320312,589.1536254882812,574.2491455078125,590.6126098632812,428.14801025390625,430.19561767578125,434.9893493652344,437.09796142578125,442.8249206542969,433.8186950683594,473.94854736328125,508.86419677734375,460.8556823730469,284.0325012207031,485.92742919921875,475.2597351074219,468.0244140625,466.3685607910156,462.4042663574219,468.54583740234375
2024-11-27 00:00:00,2024-11-27 22:59:59.999,477.5796203613281,301.6674499511719,0.6315653920173645,1439.410400390625,15.538841247558594,442.2586364746094,379.6380310058594,469.7917785644531,460.2082824707031,542.8743286132812,446.5369873046875,376.9997863769531,477.87933349609375,457.29193115234375,543.413818359375,537.8448486328125,114.45744323730469,7.923952102661133,90.03329467773438,21.5408935546875,3.0197196006774902,324.6197814941406,2.80002498626709,241.94956970214844,545.419677734375,297.56500244140625,538.2503051757812,541.768798828125,26.73940658569336,8.024481773376465,262.5573425292969,321.82513427734375,293.7041015625,326.8285827636719,296.6531982421875,105.49334716796875,7.271275043487549,263.28179931640625,70.64653778076172,46.11334228515625,66.38592529296875,-0.2808186113834381,37.27528381347656,39.52457809448242,0.1005859375,110.0,7.230010986328125,267.1914367675781,73.57124328613281,52.141902923583984,109.96673583984375,6.80125617980957,259.37091064453125,73.4481201171875,47.70759582519531,110.0,7.066720485687256,274.1665954589844,73.4481201171875,53.646934509277344,120.26255798339844,-0.012670136988162994,195.9598846435547,83.90201568603516,0.8764181733131409,110.68814086914062,7.127459526062012,284.10546875,74.14794158935547,52.59286117553711,105.0,7.201530933380127,275.9351501464844,71.80164337158203,48.59425735473633,1624.21240234375,3.7291066646575928,3.899528741836548,-66.27501678466797,570.551025390625,557.634765625,340.72198486328125,402.9150390625,296.22454833984375,344.13665771484375,311.16912841796875,280.7729187011719,300.69549560546875,310.1351318359375,301.8527526855469,-183.63174438476562,-112.60381317138672,-0.3012559115886688,-0.39594629406929016,-0.22214289009571075,-0.27049314975738525,-1.0632909536361694,-1.113290548324585,-70.40413665771484,571.86474609375,565.4837646484375,385.5337829589844,403.2734680175781,301.7436828613281,337.59393310546875,311.9914245605469,312.3015441894531,319.3091125488281,318.9430847167969,310.9837341308594,-189.9151611328125,-145.01443481445312,-0.2976416349411011,-0.42398011684417725,-0.46631625294685364,-0.34692859649658203,-1.2999999523162842,-1.2999999523162842,0.6432831287384033,0.7206605076789856,0.21728309988975525,0.319644033908844,0.34201112389564514,8.879648208618164,8.464508056640625,7.916474342346191,7.4764838218688965,131.4737091064453,127.1788558959961,114.23710632324219,135.47360229492188,147.21131896972656,144.38990783691406,0.6264461874961853,0.736587405204773,0.38193652033805847,0.34463152289390564,0.2648819386959076,8.7863187789917,8.517873764038086,7.897637844085693,-1.0632909536361694,-1.113290548324585,-1.9816814661026,-1.909489393234253,868.503173828125,-1.2999999523162842,-1.2999999523162842,-2.170429229736328,-2.1662628650665283,870.3865356445312,-0.09521484375,0.1571667194366455,-0.09999999403953552,-0.09999999403953552,0.23463420569896698,0.21819938719272614,0.1568284034729004,-0.08662443608045578,0?,0.22813230752944946,0.0,11.426419258117676,96.00994110107422,95.30709075927734,13.149922370910645,97.38908386230469,97.2769546508789,13.500600814819336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.38908386230469,95.30709075927734,96.00994110107422,13.500600814819336,13.149922370910645,11.426419258117676,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,978.0597534179688,646.167236328125,79.99761199951172,77.201171875,82.02313995361328,10.182846069335938,-0.23000000417232513,78.17241668701172,75.95460510253906,9.720000267028809,80.13343811035156,-0.3100000023841858,77.48046875,65.75666809082031,80.40665435791016,11.765074729919434,0.23000000417232513,76.98540496826172,76.08829498291016,9.739999771118164,76.13658905029297,-0.3700000047683716,0?,0?,0.0,40.18690490722656,16.437833786010742,344.095458984375,354.0126953125,330.8622131347656,353.35064697265625,1524.5791015625,1290.812744140625,17.493074417114258,19.783449172973633,500.2296447753906,512.2922973632812,528.19482421875,511.06451416015625,484.8135986328125,524.6650390625,533.2815551757812,534.6676635742188,517.2006225585938,531.90869140625,519.2372436523438,502.3785705566406,524.3527221679688,503.962158203125,519.853759765625,521.7921142578125,516.6224975585938,494.4187316894531,526.200439453125,517.5552368164062,531.6429443359375,533.537353515625,524.2684936523438,529.5206298828125,517.4940185546875,491.21197509765625,506.1839904785156,512.68115234375,525.339599609375,528.730712890625,523.9349365234375,520.8094482421875,517.405517578125,515.2763671875,519.0562744140625,510.8034973144531,449.41998291015625,522.3258666992188,559.1467895507812,508.3775634765625,564.4144897460938,556.5377807617188,569.4298095703125,572.7759399414062,570.8348999023438,568.9877319335938,567.39404296875,564.8814086914062,553.3657836914062,535.5609130859375,532.79931640625,434.021728515625,453.7746887207031,481.97052001953125,443.2108154296875,524.5018310546875,277.30352783203125,378.9052429199219,355.0747375488281,484.76806640625,494.6595458984375,500.49053955078125,427.9209289550781,451.2341613769531,482.732421875,519.6182250976562,490.48779296875,475.09033203125,491.7045593261719,501.3121337890625,509.0008850097656,484.38134765625,493.8138732910156,471.5666198730469,509.4001770019531,479.04486083984375,523.6231079101562,510.98577880859375,507.46746826171875,477.9423828125,514.9353637695312,487.5238342285156,471.0400695800781,467.9735412597656,462.9700622558594,472.2593078613281,488.02484130859375,502.5684509277344,503.9167175292969,505.6686706542969,547.6552734375,581.1948852539062,557.3656616210938,581.8661499023438,559.5101318359375,583.4284057617188,568.4705810546875,585.6227416992188,421.16259765625,427.99884033203125,435.27117919921875,435.6192626953125,441.9649658203125,427.6376037597656,488.377197265625,507.42938232421875,473.0209655761719,284.203369140625,502.6047668457031,466.68572998046875,458.71038818359375,456.7633972167969,452.39593505859375,457.9175109863281
2024-11-27 00:00:00,2024-11-27 23:59:59.999,360.55816650390625,229.52232360839844,0.6389613151550293,1124.2830810546875,14.501161575317383,425.5433349609375,360.9291076660156,471.1753845214844,463.7344055175781,535.7561645507812,438.5486145019531,366.7360534667969,467.6515808105469,459.3442077636719,541.3614501953125,533.620849609375,87.40115356445312,3.4532103538513184,66.57312774658203,5.762347221374512,2.31354022026062,316.879150390625,2.1290528774261475,283.2796325683594,536.7359619140625,318.9039306640625,521.1050415039062,528.8368530273438,8.187458992004395,0.08537431806325912,248.65089416503906,312.00396728515625,288.65130615234375,316.2309265136719,291.3887634277344,21.543764114379883,0.9012973308563232,200.9019012451172,86.32552337646484,5.270170211791992,66.58162689208984,-0.28616422414779663,36.579490661621094,38.75992965698242,0.1005859375,110.0,7.4824018478393555,257.3801574707031,73.00199127197266,51.297447204589844,115.73929595947266,3.904973268508911,188.07347106933594,73.63374328613281,21.434919357299805,110.0,7.310351848602295,259.1822509765625,73.63374328613281,52.56403350830078,41.549415588378906,-0.29999998211860657,140.35397338867188,76.96163940429688,0.025390625,115.843017578125,7.361596584320068,272.5484313964844,74.94749450683594,51.50746154785156,105.0,7.434900283813477,264.78411865234375,71.92235565185547,47.42197036743164,1412.1287841796875,4.936472415924072,4.570655822753906,-91.28050231933594,534.5841674804688,542.0349731445312,340.174072265625,391.3398132324219,290.771240234375,330.2124938964844,296.18768310546875,272.7889709472656,289.1733093261719,295.2484436035156,289.85113525390625,-181.60714721679688,-112.58690643310547,-0.2992155849933624,-0.3355517089366913,-0.18258289992809296,-0.2684035301208496,-0.8366444110870361,-0.8781381249427795,-96.26832580566406,536.983642578125,520.4287109375,383.075439453125,386.9082336425781,295.0062255859375,319.87786865234375,304.3063659667969,294.2101745605469,308.1404113769531,308.2046813964844,291.94110107421875,-191.59368896484375,-143.1676788330078,-0.29477939009666443,-0.3696819245815277,-0.394819051027298,-0.3446299731731415,-1.2999999523162842,-1.2999999523162842,0.3868347406387329,0.45219406485557556,0.11514252424240112,0.1801917850971222,0.18802104890346527,8.763952255249023,8.372818946838379,8.098469734191895,7.7400126457214355,124.88246154785156,121.65613555908203,109.76353454589844,127.5992202758789,138.646728515625,136.07925415039062,0.3499525189399719,0.46353623270988464,0.2030869722366333,0.19051820039749146,0.13646294176578522,8.661022186279297,8.409610748291016,8.046512603759766,-0.8366444110870361,-0.8781381249427795,-1.5449204444885254,-1.472481608390808,666.9159545898438,-1.2999999523162842,-1.2999999523162842,-1.678895115852356,-1.6763684749603271,379.06976318359375,-0.09521484375,0.05023415759205818,-0.09999999403953552,-0.09999999403953552,0.10564130544662476,0.07452604174613953,0.05440191179513931,-0.09839364141225815,0?,0.08596278727054596,0.0,32.18391799926758,85.03646087646484,84.44692993164062,31.68805503845215,89.00460052490234,89.00743103027344,37.897708892822266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.00460052490234,84.44692993164062,85.03646087646484,37.897708892822266,31.68805503845215,32.18391799926758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,844.53271484375,567.5751953125,79.36558532714844,77.201171875,80.2242431640625,7.72265625,-0.23000000417232513,77.43976593017578,79.16952514648438,9.720000267028809,20.7189998626709,-0.3100000023841858,76.67888641357422,47.075443267822266,79.20181274414062,9.779999732971191,0.23000000417232513,75.80175018310547,79.21517181396484,9.739999771118164,20.090747833251953,-0.3700000047683716,0?,0?,0.0,31.29532814025879,15.093770980834961,340.9084777832031,349.87408447265625,333.57220458984375,349.2647705078125,1188.6883544921875,1025.5013427734375,15.97208309173584,19.095911026000977,494.9572448730469,505.2835388183594,521.071044921875,505.6614685058594,476.9289245605469,517.4288330078125,524.4891967773438,529.42041015625,514.2680053710938,528.125732421875,516.3196411132812,498.7623596191406,521.360107421875,501.5931701660156,519.309326171875,520.974365234375,510.6522216796875,490.1034240722656,518.4476318359375,509.80621337890625,522.6925048828125,524.510986328125,517.1784057617188,520.645263671875,510.4996643066406,484.4162292480469,499.5372314453125,509.30078125,521.4756469726562,524.9341430664062,520.6593017578125,516.732666015625,512.75634765625,511.6051330566406,515.2686157226562,508.23358154296875,443.3034362792969,506.1585998535156,537.939208984375,499.0201721191406,548.5003662109375,541.67822265625,555.7728881835938,559.1089477539062,558.8499755859375,557.1541137695312,553.7999267578125,555.8855590820312,544.5282592773438,531.5537719726562,519.7649536132812,434.7601013183594,447.5104064941406,473.7205810546875,436.6495361328125,512.2571411132812,276.5404357910156,371.8049621582031,349.6819152832031,477.5441589355469,488.0173034667969,495.34649658203125,423.2591552734375,445.9618835449219,468.2261047363281,505.2645568847656,488.6562194824219,471.965576171875,470.9738464355469,488.5861511230469,510.59283447265625,484.12664794921875,469.306396484375,462.4565734863281,514.0130004882812,475.56475830078125,506.0495300292969,492.6423034667969,485.4106140136719,473.3240966796875,492.7411193847656,499.83880615234375,488.1234130859375,483.8352966308594,484.0715637207031,487.951416015625,485.00677490234375,497.5823974609375,499.84869384765625,502.53656005859375,533.0432739257812,557.7953491210938,540.7867431640625,560.90966796875,551.6925659179688,571.2327270507812,556.6630249023438,573.3610229492188,407.6848449707031,413.3231201171875,420.1885070800781,426.6586608886719,432.12030029296875,418.8010559082031,483.7936706542969,484.34228515625,467.95233154296875,283.6184387207031,491.987060546875,463.25347900390625,454.84649658203125,452.4991455078125,447.2635192871094,451.95538330078125
