Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-28 00:00:00,2024-11-28 00:59:59.999,316.9842529296875,211.00425720214844,0.6662022471427917,999.4027099609375,13.476118087768555,415.3507385253906,346.4477844238281,467.59857177734375,458.60260009765625,533.9271850585938,424.9189453125,351.1161804199219,468.4920654296875,461.3177185058594,543.4888916015625,533.8155517578125,75.24874877929688,1.400795340538025,63.236141204833984,3.546865463256836,2.0348126888275146,316.76080322265625,1.8634165525436401,293.8793029785156,541.6128540039062,305.9168395996094,526.24853515625,534.0097045898438,4.5848002433776855,1.7063578367233276,241.68511962890625,299.2670593261719,289.40570068359375,303.66766357421875,292.4925842285156,0.0,-0.29999998211860657,132.30711364746094,75.32573699951172,-0.017578125,66.71198272705078,-0.2862304747104645,34.63872146606445,37.68317413330078,0.1005859375,110.0,8.09999942779541,246.40370178222656,71.1050796508789,53.41343688964844,125.72588348388672,0.013626391999423504,63.49099349975586,68.52660369873047,-0.005859375,110.0,7.878785133361816,243.1124725341797,68.52660369873047,54.30146026611328,0.0,-0.29999998211860657,108.01103973388672,69.27029418945312,0.025390625,118.75015258789062,7.9659857749938965,260.16326904296875,68.95542907714844,54.64440155029297,105.0,8.027763366699219,252.64254760742188,68.7166976928711,48.63975143432617,1280.6893310546875,5.195761680603027,4.610724925994873,-91.85433197021484,516.9107055664062,527.4117431640625,348.0320129394531,375.67578125,293.60894775390625,314.62493896484375,282.2131042480469,264.6225280761719,271.75616455078125,284.0157165527344,273.2850646972656,-171.68052673339844,-107.04593658447266,-0.304936021566391,-0.2989009618759155,-0.15299253165721893,-0.27869680523872375,-0.7011016607284546,-0.7352246642112732,-95.43406677246094,530.5089721679688,504.52056884765625,394.87530517578125,371.9029846191406,298.5582580566406,300.5191650390625,309.8656311035156,286.4494934082031,313.7633361816406,304.31231689453125,277.8835754394531,-179.4491729736328,-133.61685180664062,-0.3027407228946686,-0.3250734806060791,-0.33908820152282715,-0.3610943555831909,-1.2999999523162842,-1.2999999523162842,0.3596683740615845,0.4123620092868805,0.10953070968389511,0.17322561144828796,0.18364886939525604,9.204294204711914,8.825386047363281,8.661395072937012,8.35728931427002,118.37464141845703,115.57943725585938,104.5005111694336,118.36942291259766,129.31787109375,126.83391571044922,0.3106211721897125,0.4268057346343994,0.1929643601179123,0.18770118057727814,0.1352219581604004,9.096195220947266,8.846342086791992,8.603803634643555,-0.7011016607284546,-0.7352246642112732,-1.3237109184265137,-1.2403264045715332,588.440185546875,-1.2999999523162842,-1.2999999523162842,-1.4258450269699097,-1.4273333549499512,128.0659942626953,-0.09521484375,0.04786127433180809,-0.09999999403953552,-0.09999999403953552,0.09799511730670929,-0.05355020612478256,0.051098741590976715,-0.09843750298023224,0?,0.0740954577922821,0.0,51.63698196411133,62.247711181640625,61.84376525878906,57.075199127197266,50.77549743652344,50.488643646240234,78.8087158203125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,50.77549743652344,61.84376525878906,62.247711181640625,78.8087158203125,57.075199127197266,51.63698196411133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,816.5279541015625,464.16717529296875,72.24295043945312,41.478370666503906,72.75542449951172,7.72265625,-0.23000000417232513,68.8478775024414,72.951171875,9.720000267028809,10.380085945129395,-0.3100000023841858,71.49302673339844,19.483489990234375,71.41169738769531,9.779999732971191,0.23000000417232513,68.99462127685547,74.41060638427734,9.739999771118164,10.845703125,-0.3700000047683716,0?,0?,0.0,21.2619571685791,13.958544731140137,335.2580261230469,342.3846130371094,329.9668273925781,341.77484130859375,1035.4505615234375,891.99072265625,14.741788864135742,16.335229873657227,490.5239562988281,501.4482116699219,519.2567749023438,504.53759765625,473.447265625,515.0292358398438,520.5333862304688,526.286376953125,510.2710876464844,529.7839965820312,518.2059936523438,499.10711669921875,523.1174926757812,503.8659973144531,526.2232666015625,523.7796630859375,508.1672668457031,486.4164733886719,516.5404052734375,506.9993591308594,520.068115234375,521.8987426757812,514.6405029296875,517.9944458007812,507.93865966796875,481.002685546875,496.4086608886719,512.0131225585938,523.7970581054688,527.0053100585938,521.9558715820312,517.958740234375,514.1221313476562,513.4483642578125,517.0289306640625,510.3733825683594,444.8094482421875,506.7516174316406,537.68408203125,498.2807312011719,551.08349609375,543.3453979492188,555.7987670898438,560.7554321289062,567.8348388671875,566.204833984375,563.3847045898438,562.2127075195312,537.313232421875,523.63818359375,509.7274475097656,433.4329833984375,444.8426513671875,472.50341796875,433.542236328125,510.49945068359375,274.7733154296875,362.72308349609375,343.38116455078125,465.61712646484375,475.80255126953125,492.7211608886719,413.0675354003906,434.6810302734375,468.2380676269531,503.3784484863281,477.26190185546875,457.8414001464844,469.7227783203125,495.2377014160156,513.4080200195312,474.67279052734375,461.74420166015625,457.93243408203125,512.2767333984375,466.142578125,503.2673645019531,487.54913330078125,480.7274169921875,475.3677978515625,488.14422607421875,518.6404418945312,507.1778259277344,498.75616455078125,503.5477294921875,506.7940673828125,480.8934631347656,493.2965087890625,496.721435546875,499.27252197265625,538.02685546875,558.3113403320312,541.7266845703125,558.7576293945312,561.7861938476562,578.9016723632812,565.2097778320312,580.685791015625,399.68988037109375,402.9272766113281,406.8333435058594,412.37164306640625,419.24127197265625,404.9688720703125,486.22314453125,479.20123291015625,468.8250732421875,282.3486633300781,491.8894348144531,452.89697265625,443.79168701171875,441.1374206542969,435.5542297363281,439.5002136230469
2024-11-28 00:00:00,2024-11-28 01:59:59.999,314.5305480957031,212.96665954589844,0.6770718693733215,998.1884765625,13.413959503173828,408.5860900878906,345.6756286621094,477.01165771484375,467.7158203125,540.1630859375,419.0881042480469,348.6968078613281,463.4075012207031,460.39569091796875,543.0827026367188,536.6614990234375,74.26899719238281,0.0,53.847267150878906,0.0,2.0185415744781494,318.1156005859375,1.847028136253357,319.32354736328125,549.402099609375,320.24114990234375,529.311279296875,539.5380859375,0.0,0.0,241.33755493164062,296.4176330566406,291.6437683105469,300.77227783203125,294.5700988769531,0.0,-0.29999998211860657,99.03709411621094,65.61302947998047,-0.017578125,66.84375762939453,-0.2862304747104645,33.15422821044922,36.459163665771484,0.1005859375,110.0,8.119436264038086,244.49583435058594,67.97283172607422,55.19807052612305,123.52193450927734,-0.2785044014453888,52.5452880859375,67.81035614013672,-0.005859375,110.0,7.878671169281006,240.437255859375,67.81035614013672,54.47468566894531,0.0,-0.29999998211860657,86.4700698852539,62.62989807128906,0.025390625,116.27896118164062,7.990076541900635,258.1132507324219,67.97190856933594,53.872093200683594,105.0,8.042228698730469,250.4644317626953,67.59456634521484,49.40840148925781,1261.525146484375,4.769380569458008,4.542872905731201,-93.7799301147461,521.91357421875,529.2268676757812,356.12078857421875,373.0796813964844,297.48675537109375,313.4029846191406,285.7952575683594,266.169921875,271.23663330078125,276.7191162109375,276.13116455078125,-172.45233154296875,-107.01698303222656,-0.31580281257629395,-0.2898397743701935,-0.14808955788612366,-0.28965020179748535,-0.708278238773346,-0.744435727596283,-97.13456726074219,530.9844360351562,502.7431945800781,403.7250061035156,368.6188049316406,302.0479736328125,297.5938415527344,297.728759765625,289.0730895996094,310.2466125488281,297.94921875,291.4605712890625,-179.98207092285156,-134.38136291503906,-0.31405937671661377,-0.3175520896911621,-0.32658079266548157,-0.37639498710632324,-1.2999999523162842,-1.2999999523162842,0.3621990382671356,0.4173422157764435,0.11747696995735168,0.18458445370197296,0.19254142045974731,9.207061767578125,8.835039138793945,8.667750358581543,8.369321823120117,117.9351806640625,114.6222152709961,104.10991668701172,117.05445861816406,127.6463623046875,125.32544708251953,0.3217903971672058,0.4281308948993683,0.20222187042236328,0.1985650211572647,0.14543966948986053,9.105142593383789,8.851658821105957,8.611085891723633,-0.708278238773346,-0.744435727596283,-1.3309128284454346,-1.241018533706665,586.4046020507812,-1.2999999523162842,-1.2999999523162842,-1.4093799591064453,-1.4139035940170288,114.38162231445312,-0.09521484375,0.05460774898529053,-0.09999999403953552,-0.09999999403953552,0.10611613094806671,-0.09999999403953552,0.0591723658144474,-0.09843750298023224,0?,0.08183656632900238,0.0,43.83519744873047,42.60923385620117,42.433589935302734,76.28980255126953,39.938507080078125,26.49449348449707,98.25179290771484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,39.938507080078125,42.433589935302734,42.60923385620117,98.25179290771484,76.28980255126953,43.83519744873047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,806.72705078125,454.8112487792969,70.6567611694336,11.239054679870605,71.779296875,7.72265625,-0.23000000417232513,67.84632110595703,71.67578125,9.720000267028809,10.394980430603027,-0.3100000023841858,70.376953125,10.425956726074219,70.69541931152344,9.779999732971191,0.23000000417232513,67.998046875,73.5078125,9.739999771118164,10.845703125,-0.3700000047683716,0?,0?,0.0,17.49709701538086,13.905193328857422,331.45489501953125,339.8255615234375,325.507568359375,339.29510498046875,1030.4761962890625,902.3644409179688,14.708194732666016,16.257766723632812,496.06103515625,506.296142578125,524.5145874023438,508.994140625,476.2785339355469,519.0421142578125,524.7745971679688,530.8079833984375,511.345703125,526.8480834960938,516.0761108398438,496.81890869140625,521.9991455078125,504.3652038574219,529.8986206054688,525.6016845703125,507.6500549316406,486.2885437011719,520.644287109375,510.4033203125,524.4365844726562,526.4964599609375,519.2982788085938,522.614501953125,512.8858642578125,484.9715576171875,500.99359130859375,512.0659790039062,524.1422729492188,527.0774536132812,521.4617309570312,518.2537231445312,514.2268676757812,513.5432739257812,517.169189453125,510.35296630859375,445.2775573730469,508.8721618652344,539.2178344726562,499.9757080078125,553.576171875,545.1799926757812,558.113525390625,562.7404174804688,571.3428344726562,571.11279296875,571.8621215820312,570.3206176757812,540.0485229492188,519.7293090820312,514.206298828125,437.82073974609375,436.88275146484375,464.1914978027344,426.05670166015625,501.69256591796875,272.5341491699219,359.5508728027344,341.5758056640625,469.1435241699219,482.22637939453125,500.149658203125,414.91119384765625,436.9124450683594,460.77423095703125,495.2065124511719,481.56121826171875,461.4259033203125,462.64569091796875,491.0632019042969,521.72998046875,481.3396301269531,456.0089416503906,452.3920593261719,513.8833618164062,472.5350036621094,496.5827331542969,481.05792236328125,474.2667541503906,467.6836242675781,481.6295471191406,532.9151000976562,519.9492797851562,508.9722900390625,515.9880981445312,520.41748046875,486.5003356933594,498.75177001953125,496.2301330566406,498.12652587890625,542.067138671875,561.4778442382812,545.0725708007812,561.3379516601562,571.7774658203125,588.2747192382812,574.60205078125,589.603759765625,394.3345947265625,397.6258544921875,400.35906982421875,405.7058410644531,414.3074035644531,400.62646484375,476.531982421875,472.682373046875,460.7003479003906,280.3303527832031,481.57763671875,459.2485046386719,450.2381896972656,447.1388244628906,441.4878234863281,445.3155517578125
2024-11-28 00:00:00,2024-11-28 02:59:59.999,314.1195373535156,212.9947509765625,0.6776044964790344,995.0855712890625,13.376361846923828,407.38568115234375,345.58642578125,481.3893737792969,471.8382873535156,543.7860717773438,419.0502014160156,349.0973815917969,463.49432373046875,460.312744140625,542.5197143554688,538.1712646484375,72.90022277832031,0.6383092403411865,52.136085510253906,0.0,2.0174529552459717,320.60650634765625,1.845442771911621,321.7431640625,553.1401977539062,322.5379333496094,531.8106689453125,542.4923706054688,0.0,0.0,241.28952026367188,296.1072692871094,292.5246276855469,300.41595458984375,295.2449645996094,0.0,-0.29999998211860657,79.6519775390625,58.66851806640625,-0.017578125,66.98814392089844,-0.2862304747104645,32.34526062011719,35.35984802246094,0.1005859375,110.0,8.197907447814941,244.89599609375,68.31574249267578,54.58181381225586,127.2056884765625,-0.28369003534317017,43.53801345825195,67.31826782226562,-0.005859375,110.0,8.245838165283203,241.54864501953125,67.31826782226562,54.77311325073242,0.0,-0.29999998211860657,72.81237030029297,57.289913177490234,0.025390625,114.1081771850586,8.093677520751953,258.06536865234375,67.54829406738281,53.726444244384766,105.0,8.183074951171875,249.9283447265625,66.90542602539062,49.890262603759766,1261.0718994140625,4.823461532592773,4.554937839508057,-85.72110748291016,527.0599975585938,529.8484497070312,359.0997009277344,373.9894104003906,298.74151611328125,315.1283264160156,288.39031982421875,269.2919921875,277.5851135253906,276.07525634765625,278.81390380859375,-164.65415954589844,-102.41717529296875,-0.30882585048675537,-0.28033512830734253,-0.1442583203315735,-0.2843756377696991,-0.7040941119194031,-0.7412189841270447,-88.24494171142578,533.1207275390625,500.81353759765625,407.5827331542969,368.284423828125,303.5944519042969,297.33734130859375,294.03594970703125,290.9505310058594,307.2183532714844,297.7349548339844,293.7910461425781,-171.66903686523438,-126.91545867919922,-0.30734652280807495,-0.30927136540412903,-0.3180147111415863,-0.3701840341091156,-1.2999999523162842,-1.2999999523162842,0.3677169978618622,0.4225326478481293,0.12149354815483093,0.18938660621643066,0.19860419631004333,9.313849449157715,8.94573974609375,8.764952659606934,8.463542938232422,118.748046875,114.94351196289062,104.72660064697266,116.71055603027344,127.2256851196289,124.84965515136719,0.32787492871284485,0.43258967995643616,0.20803648233413696,0.20422087609767914,0.14885185658931732,9.21426010131836,8.957647323608398,8.707612037658691,-0.7040941119194031,-0.7412189841270447,-1.3327029943466187,-1.2403960227966309,591.461669921875,-1.2999999523162842,-1.2999999523162842,-1.3984204530715942,-1.407026767730713,107.13265991210938,-0.09521484375,0.06066571921110153,-0.09999999403953552,-0.09999999403953552,0.11056339740753174,-0.09999999403953552,0.06335525214672089,-0.09843750298023224,0?,0.08763732016086578,0.0,40.455684661865234,43.92716979980469,43.745521545410156,75.43209838867188,40.67491912841797,25.354860305786133,99.15692138671875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,40.67491912841797,43.745521545410156,43.92716979980469,99.15692138671875,75.43209838867188,40.455684661865234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,804.7559204101562,456.3269958496094,70.6567611694336,11.228515625,71.779296875,7.72265625,-0.23000000417232513,70.205078125,71.67578125,9.720000267028809,10.377951622009277,-0.3100000023841858,70.376953125,10.425956726074219,70.69541931152344,9.779999732971191,0.23000000417232513,67.998046875,73.5078125,9.739999771118164,10.845703125,-0.3700000047683716,0?,0?,0.0,15.296977996826172,13.861167907714844,330.2239990234375,339.4636535644531,324.172119140625,339.1354675292969,1027.069091796875,901.3046264648438,14.64772891998291,15.613468170166016,500.50457763671875,510.6450500488281,528.1233520507812,511.79931640625,478.4328918457031,521.6865234375,528.164794921875,534.8147583007812,514.361572265625,526.5269775390625,516.18603515625,496.4903869628906,521.0195922851562,503.9665832519531,529.4796142578125,524.888427734375,506.7913818359375,486.1314392089844,523.0182495117188,513.1904907226562,527.1990966796875,528.9126586914062,521.955322265625,525.036376953125,515.7686157226562,487.4698181152344,503.87091064453125,511.20172119140625,523.5771484375,526.1803588867188,520.5265502929688,517.612548828125,513.6675415039062,512.8422241210938,516.5183715820312,509.7255554199219,447.4045104980469,513.0932006835938,542.6193237304688,501.08056640625,554.8330688476562,545.7894897460938,559.9677124023438,564.6746215820312,574.2030639648438,574.7542114257812,575.6619873046875,573.7000732421875,542.102294921875,518.1652221679688,517.6852416992188,442.26727294921875,437.0430908203125,465.36181640625,425.8792419433594,501.52764892578125,270.3879089355469,359.68609619140625,341.3799743652344,469.6753845214844,484.23388671875,504.99224853515625,416.8592224121094,440.3716125488281,462.2909851074219,495.4459533691406,483.775634765625,467.38165283203125,464.1871337890625,489.4768981933594,528.3999633789062,488.42559814453125,457.7781677246094,451.9925537109375,518.127197265625,474.95208740234375,493.1112060546875,477.7899169921875,471.35760498046875,467.0636291503906,478.26416015625,541.5458374023438,527.4046630859375,514.9977416992188,522.2687377929688,527.4835205078125,491.0985107421875,503.68560791015625,496.3961181640625,498.2914123535156,543.8809204101562,562.3017578125,546.2637939453125,561.7597045898438,575.6686401367188,591.7377319335938,578.705322265625,593.3779296875,393.77606201171875,395.730712890625,398.61212158203125,405.32525634765625,413.8558654785156,400.31585693359375,475.0960998535156,469.72796630859375,460.07855224609375,278.1253356933594,479.9015808105469,461.8835754394531,452.93316650390625,449.7275085449219,443.8390197753906,447.45098876953125
2024-11-28 00:00:00,2024-11-28 03:59:59.999,333.059814453125,221.45587158203125,0.6654130220413208,1053.8812255859375,13.559714317321777,410.6260986328125,349.0835876464844,474.0640869140625,461.8561096191406,538.0540771484375,417.97833251953125,349.9513854980469,467.4779357910156,460.6698303222656,544.9072265625,536.6404418945312,77.12569427490234,3.915450096130371,55.86244201660156,3.0517971515655518,2.1439712047576904,319.9920959472656,1.9656587839126587,276.9461364746094,545.5419921875,322.23358154296875,535.6123046875,540.5908203125,8.047978401184082,0.0,244.10302734375,297.2292785644531,292.20782470703125,301.5229187011719,295.4038391113281,0.0,-0.2898942828178406,67.07514953613281,53.42271423339844,-0.017578125,103.9918441772461,6.118297100067139,202.72943115234375,66.79643249511719,32.09325408935547,110.0,7.772299766540527,246.2308807373047,72.76140594482422,49.2357292175293,126.49523162841797,-0.28601741790771484,38.259212493896484,71.14143371582031,-0.005859375,110.0,7.538093090057373,244.54083251953125,71.14143371582031,49.11459732055664,0.0,-0.29948940873146057,63.26504135131836,52.962867736816406,0.025390625,115.76910400390625,7.543647766113281,259.2200012207031,72.60100555419922,45.91054153442383,105.0,7.726412773132324,251.80484008789062,69.56372833251953,45.11496353149414,1343.7320556640625,4.763974189758301,4.570337295532227,-74.4905776977539,531.5877075195312,536.2265625,353.565185546875,377.7652282714844,297.59521484375,319.4662780761719,289.89599609375,269.979248046875,279.4679870605469,279.50439453125,281.1561584472656,-157.09669494628906,-97.77742767333984,-0.3035453259944916,-0.28057754039764404,-0.1467849463224411,-0.2802671790122986,-0.7384722232818604,-0.7768028974533081,-77.4530258178711,547.9700927734375,514.6043090820312,410.7333068847656,373.1396484375,305.2305908203125,301.81158447265625,299.2776184082031,293.00244140625,310.828125,303.2431640625,294.2372131347656,-164.1756134033203,-121.08387756347656,-0.30221498012542725,-0.30977025628089905,-0.32374390959739685,-0.3648214638233185,-1.2999999523162842,-1.2999999523162842,0.308200865983963,0.36259201169013977,0.08694249391555786,0.13279807567596436,0.14082853496074677,9.119304656982422,8.74069595336914,8.368025779724121,8.032169342041016,119.24913024902344,115.3177261352539,104.79010009765625,117.77899169921875,128.6470184326172,126.37104034423828,0.26962828636169434,0.37261074781417847,0.1501503884792328,0.14928819239139557,0.1035366803407669,9.033926963806152,8.760743141174316,8.353310585021973,-0.7384722232818604,-0.7768028974533081,-1.411510705947876,-1.3097912073135376,634.5228881835938,-1.2999999523162842,-1.2999999523162842,-1.4818449020385742,-1.4932833909988403,193.19085693359375,-0.09521484375,0.019511908292770386,-0.09999999403953552,-0.09999999403953552,0.06014545261859894,-0.09999999403953552,0.025782661512494087,-0.09549541771411896,0?,0.02939382568001747,0.0,38.929813385009766,49.145259857177734,48.90365219116211,67.2041244506836,48.77385330200195,38.15597152709961,82.5750732421875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,48.77385330200195,48.90365219116211,49.145259857177734,82.5750732421875,67.2041244506836,38.929813385009766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,796.8192749023438,546.9170532226562,66.94660949707031,11.228515625,67.93243408203125,7.72265625,-0.23000000417232513,64.8371810913086,63.3319206237793,56.469276428222656,10.426081657409668,-0.3100000023841858,65.74324798583984,10.425956726074219,67.24518585205078,9.779999732971191,0.23000000417232513,63.17857360839844,63.70262145996094,56.5364990234375,10.845703125,-0.3700000047683716,0?,0?,0.0,15.442073822021484,14.09465503692627,329.736328125,339.6940002441406,325.6772155761719,339.2137145996094,1087.9033203125,947.9814453125,14.895315170288086,15.20446491241455,494.58087158203125,504.89306640625,522.90234375,507.8564147949219,476.27294921875,517.9263916015625,523.8434448242188,529.29931640625,511.4423828125,526.5965576171875,517.7720947265625,496.87274169921875,523.7747802734375,506.8305969238281,533.8148193359375,529.1691284179688,510.2127685546875,488.6731262207031,519.578857421875,509.8408203125,523.5601806640625,525.2193603515625,518.3351440429688,521.38818359375,511.3330383300781,483.4046936035156,499.0997619628906,514.1755981445312,526.3109741210938,528.4102172851562,522.889404296875,519.7798461914062,515.7171630859375,514.8272094726562,518.3922119140625,512.1583862304688,454.0164794921875,520.5069580078125,549.0753173828125,503.88702392578125,559.2379150390625,547.8379516601562,557.9207153320312,557.8270263671875,561.2904052734375,559.4155883789062,563.2632446289062,569.4713134765625,543.0491333007812,516.42822265625,517.6143798828125,439.3944396972656,446.2394714355469,478.04290771484375,434.2506103515625,514.2210083007812,268.6826477050781,360.93499755859375,341.5752868652344,462.2776184082031,476.8592834472656,504.0176086425781,416.9261474609375,441.72882080078125,476.1182861328125,494.77801513671875,472.9810791015625,469.4021911621094,473.91668701171875,486.08349609375,510.44097900390625,488.14398193359375,460.2848205566406,446.92059326171875,501.0083923339844,470.9248046875,494.7281494140625,478.24407958984375,472.945068359375,477.24822998046875,479.0185241699219,537.4429321289062,521.7720336914062,508.7518310546875,514.316162109375,518.9649047851562,484.8367919921875,497.3982238769531,498.23773193359375,500.0281677246094,547.6678466796875,566.7515869140625,549.3310546875,564.9190063476562,569.7091674804688,584.7451171875,572.16845703125,585.5198974609375,398.3326110839844,398.35748291015625,398.3294372558594,401.8280334472656,412.744873046875,402.4703369140625,485.2999572753906,471.25555419921875,469.5928039550781,276.3186950683594,492.1059265136719,458.54241943359375,449.9604187011719,446.59930419921875,440.9214782714844,444.40203857421875
2024-11-28 00:00:00,2024-11-28 04:59:59.999,339.0972595214844,220.0478973388672,0.6490287780761719,1078.858642578125,13.878080368041992,416.8694152832031,356.6394348144531,477.48248291015625,466.1094055175781,542.4529418945312,418.8953857421875,355.4878234863281,476.60687255859375,462.291259765625,543.6010131835938,538.0516967773438,75.2491683959961,4.526813507080078,54.217552185058594,9.408955574035645,2.1788241863250732,319.8951110839844,1.998525619506836,321.46533203125,537.8535766601562,322.3261413574219,532.3897705078125,535.1403198242188,0.0,0.0,245.51248168945312,301.7826232910156,290.08087158203125,306.081298828125,293.09759521484375,0.0,-0.28828126192092896,58.112396240234375,49.33718490600586,-0.017578125,110.0,7.76131010055542,244.94110107421875,74.63819122314453,41.10322189331055,110.0,7.65372371673584,248.28244018554688,75.7750015258789,47.45168685913086,127.50782775878906,-0.29370060563087463,34.812652587890625,77.33929443359375,-0.005859375,110.0,7.4475016593933105,247.5404815673828,77.33929443359375,45.322147369384766,0.0,-0.29999998211860657,56.069087982177734,49.46039581298828,0.025390625,114.26771545410156,7.546267509460449,262.27618408203125,80.02349090576172,43.94721221923828,105.0,7.59019660949707,254.63722229003906,74.43511962890625,42.215087890625,1359.2525634765625,5.028003215789795,4.808414936065674,-94.45480346679688,527.7581787109375,538.0680541992188,353.8553466796875,383.9646301269531,297.0928039550781,325.2378234863281,290.61309814453125,268.6202392578125,279.9060974121094,285.6360168457031,284.4127197265625,-178.28634643554688,-109.67261505126953,-0.3136630356311798,-0.31447115540504456,-0.16512471437454224,-0.28526926040649414,-0.7709279656410217,-0.8103616833686829,-97.0430679321289,549.5400390625,522.6196899414062,404.6180114746094,381.98931884765625,300.0887451171875,310.05706787109375,310.0473327636719,289.53741455078125,319.2070007324219,308.8008728027344,281.5113830566406,-185.27635192871094,-139.30348205566406,-0.31136906147003174,-0.3418518900871277,-0.35824742913246155,-0.36794090270996094,-1.2999999523162842,-1.2999999523162842,0.28857535123825073,0.34332120418548584,0.077203668653965,0.1176837608218193,0.12313048541545868,9.085197448730469,8.703388214111328,8.27110481262207,7.918993949890137,120.3486557006836,116.8853988647461,105.52635955810547,119.08576202392578,130.75794982910156,128.2970428466797,0.25269123911857605,0.35326969623565674,0.13126449286937714,0.13069632649421692,0.0871419832110405,9.002705574035645,8.725672721862793,8.261022567749023,-0.7709279656410217,-0.8103616833686829,-1.4648929834365845,-1.3542271852493286,654.5856323242188,-1.2999999523162842,-1.2999999523162842,-1.5426653623580933,-1.5543819665908813,254.41876220703125,-0.09521484375,-0.0006131456466391683,-0.09999999403953552,-0.09999999403953552,0.043377604335546494,-0.09999999403953552,0.010623617097735405,-0.09511718899011612,0?,0.009661458432674408,0.0,45.94834899902344,69.26412963867188,68.82974243164062,47.885398864746094,68.44376373291016,68.3264389038086,54.60237503051758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,68.44376373291016,68.82974243164062,69.26412963867188,54.60237503051758,47.885398864746094,45.94834899902344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,792.4877319335938,566.7698364257812,63.36796951293945,5.19905424118042,68.189453125,7.72265625,-0.23000000417232513,61.74872589111328,61.578582763671875,66.09555053710938,10.461995124816895,-0.3100000023841858,61.16935729980469,4.771571159362793,66.30592346191406,9.779999732971191,0.23000000417232513,61.549713134765625,62.9609375,66.11554718017578,10.845703125,-0.3700000047683716,0?,0?,0.0,17.264968872070312,14.438674926757812,331.0914611816406,342.1518249511719,324.5897216796875,341.8450012207031,1118.5234375,974.9933471679688,15.247620582580566,14.928641319274902,496.4285888671875,506.84527587890625,526.328857421875,512.0211181640625,479.6610107421875,522.2203979492188,528.1722412109375,533.243896484375,513.9459838867188,527.0562133789062,517.1442260742188,496.0994567871094,522.8339233398438,506.7538146972656,534.0939331054688,528.9872436523438,510.103515625,489.8592529296875,524.5115356445312,514.7745361328125,528.580810546875,530.2208251953125,523.4135131835938,526.5421752929688,516.3067016601562,487.8733825683594,503.9933166503906,513.7146606445312,525.2749633789062,527.416259765625,521.9972534179688,519.0617065429688,515.4249267578125,514.3106079101562,517.79833984375,511.7569580078125,453.24072265625,520.5618286132812,549.4388427734375,504.6048889160156,558.3250732421875,546.2438354492188,553.2069091796875,551.6625366210938,554.2156982421875,549.0838012695312,550.8054809570312,563.0250244140625,538.5149536132812,515.07373046875,512.6883544921875,436.4434814453125,454.69677734375,484.40277099609375,442.5335388183594,525.0391845703125,267.61126708984375,362.87982177734375,343.8364562988281,470.5444641113281,484.9515380859375,501.96539306640625,422.26568603515625,448.984375,481.29180908203125,509.8580017089844,476.65789794921875,472.8799133300781,477.7140808105469,494.1094055175781,505.4784240722656,488.1802673339844,462.3973083496094,451.2067565917969,495.670654296875,476.8930358886719,500.5649108886719,484.6193542480469,479.2276916503906,491.6080017089844,485.1672668457031,537.0844116210938,521.0509643554688,507.9698486328125,511.7373962402344,514.7871704101562,487.45068359375,499.85577392578125,497.8905334472656,499.2373962402344,546.10791015625,566.858642578125,549.10498046875,566.2859497070312,562.2440795898438,576.24658203125,564.1890869140625,576.6973876953125,403.0589294433594,405.0521240234375,402.9179382324219,401.90771484375,413.9175109863281,404.1930236816406,499.9923400878906,477.77227783203125,484.1415100097656,275.2451171875,509.221923828125,465.53662109375,457.916015625,454.1791076660156,448.4183654785156,451.5052185058594
2024-11-28 00:00:00,2024-11-28 05:59:59.999,359.14385986328125,237.31443786621094,0.6610274910926819,1138.9593505859375,13.60185432434082,418.93133544921875,351.9577941894531,478.0173645019531,464.6136474609375,544.75634765625,422.571533203125,353.468505859375,475.8011474609375,458.92401123046875,545.270751953125,540.0220947265625,81.91585540771484,6.902442455291748,62.884220123291016,12.384519577026367,2.2986018657684326,323.4243469238281,2.111476182937622,301.2052001953125,543.1532592773438,321.4228210449219,534.6246948242188,539.0283813476562,5.144649028778076,0.9652127027511597,247.80628967285156,301.9342346191406,289.833251953125,306.3263244628906,292.9098205566406,0.0,-0.2883032262325287,51.73531723022461,46.0770263671875,-0.017578125,110.0,7.940499782562256,246.10145568847656,72.51801300048828,44.25822448730469,110.0,7.7884297370910645,248.18919372558594,75.314453125,49.88380813598633,126.81873321533203,-0.29147353768348694,32.689571380615234,76.36261749267578,-0.005859375,110.0,7.593717098236084,247.22842407226562,76.36261749267578,48.28809356689453,18.70267677307129,0.4487515091896057,64.0724105834961,49.13241958618164,2.0695877075195312,116.49264526367188,7.684108257293701,262.4122619628906,78.80667877197266,48.18831253051758,105.0,7.742735862731934,254.7256317138672,74.27123260498047,44.658409118652344,1382.48486328125,4.764009475708008,4.563615798950195,-76.43266296386719,540.482177734375,544.90771484375,355.0854797363281,386.3737487792969,297.6289367675781,326.31414794921875,290.9342041015625,269.0251159667969,279.32373046875,287.1354064941406,285.52886962890625,-163.71514892578125,-101.31045532226562,-0.29686635732650757,-0.30563798546791077,-0.16278092563152313,-0.27141323685646057,-0.7850283980369568,-0.8245826959609985,-79.05854797363281,556.6634521484375,530.6112060546875,406.3823547363281,383.0108642578125,299.9400634765625,310.4822998046875,309.82470703125,287.8975524902344,319.1468200683594,309.57598876953125,281.37060546875,-170.42747497558594,-126.60858154296875,-0.2951839566230774,-0.334131121635437,-0.35407203435897827,-0.3508373200893402,-1.2999999523162842,-1.2999999523162842,0.32000812888145447,0.37323135137557983,0.09073280543088913,0.14325539767742157,0.14697732031345367,9.287759780883789,8.896987915039062,8.428908348083496,8.057483673095703,120.6636734008789,117.18150329589844,105.47911071777344,118.77705383300781,130.5152130126953,127.97420501708984,0.27846357226371765,0.38438093662261963,0.15648318827152252,0.1541818082332611,0.1071481704711914,9.205805778503418,8.922257423400879,8.418739318847656,-0.7850283980369568,-0.8245826959609985,-1.5031763315200806,-1.3871428966522217,678.500244140625,-1.2999999523162842,-1.2999999523162842,-1.5762748718261719,-1.5874971151351929,287.5482482910156,-0.09521484375,0.021761935204267502,-0.09999999403953552,-0.09999999403953552,0.06580927222967148,-0.09999999403953552,0.022783610969781876,-0.08110902458429337,0?,0.034489501267671585,0.0,34.232322692871094,74.17767333984375,73.70096588134766,39.27294921875,72.67279052734375,72.51504516601562,42.926395416259766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,72.67279052734375,73.70096588134766,74.17767333984375,42.926395416259766,39.27294921875,34.232322692871094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,802.6864013671875,579.824951171875,65.47512817382812,5.19140625,69.27125549316406,11.617558479309082,-0.23000000417232513,64.03556823730469,65.19340515136719,69.28768920898438,10.508476257324219,-0.3100000023841858,62.38857650756836,4.769999980926514,67.54447937011719,13.466180801391602,0.23000000417232513,62.995121002197266,65.71919250488281,69.30768585205078,10.845703125,-0.3700000047683716,0?,0?,0.0,15.359223365783691,14.234607696533203,331.6440124511719,341.32098388671875,326.52801513671875,340.93304443359375,1173.8035888671875,1009.836181640625,15.050211906433105,14.756375312805176,499.43023681640625,510.0065002441406,528.8809814453125,513.67529296875,481.8564758300781,524.839111328125,530.3785400390625,535.9104614257812,516.328857421875,527.7552490234375,517.9029541015625,496.6378479003906,525.2241821289062,509.19287109375,536.9554443359375,531.2935791015625,512.3716430664062,490.6770935058594,526.8297119140625,517.2471923828125,531.1090698242188,532.4688720703125,525.6701049804688,528.8482055664062,518.1605224609375,489.18731689453125,505.3460388183594,517.017578125,528.5416259765625,530.7197875976562,524.7833251953125,521.472412109375,517.5581665039062,515.738037109375,519.611572265625,513.2201538085938,455.80682373046875,523.4710083007812,551.9090576171875,505.1766357421875,559.9653930664062,547.8544311523438,553.876220703125,552.2093505859375,555.341796875,550.040283203125,554.9500732421875,565.9747314453125,542.71923828125,515.4490966796875,521.2750854492188,442.32720947265625,453.1755676269531,485.1635437011719,441.5945129394531,521.5106201171875,266.6855163574219,362.7353820800781,343.3825378417969,462.9234924316406,480.1857604980469,512.4697265625,423.36846923828125,449.4790344238281,486.3736572265625,502.3931579589844,472.59906005859375,479.12261962890625,484.76812744140625,494.00067138671875,505.1201477050781,498.11920166015625,468.59796142578125,454.34332275390625,497.997314453125,477.863525390625,503.4944152832031,486.7554626464844,481.36541748046875,486.1097412109375,487.2771301269531,544.0847778320312,529.851318359375,514.90185546875,518.5426635742188,521.9463500976562,489.67913818359375,502.4769592285156,499.61920166015625,500.9351806640625,547.0853271484375,567.8972778320312,549.6792602539062,566.9630737304688,566.0291137695312,580.4324951171875,566.741943359375,579.665283203125,405.55279541015625,406.5229187011719,404.15234375,403.5976867675781,417.49041748046875,408.1013488769531,494.8582458496094,479.5574645996094,479.0102844238281,273.91937255859375,502.868896484375,466.2093811035156,457.89715576171875,454.38818359375,448.20269775390625,451.5963134765625
2024-11-28 00:00:00,2024-11-28 06:59:59.999,501.1774597167969,329.0867004394531,0.656667172908783,1569.6680908203125,15.13422679901123,439.4913330078125,367.7768859863281,469.8424072265625,458.6607971191406,538.1947021484375,443.9449462890625,368.9151306152344,475.7655944824219,453.9009704589844,539.9637451171875,534.0067138671875,125.01636505126953,9.463473320007324,113.61985778808594,22.749475479125977,3.1683337688446045,322.9770202636719,2.937420606613159,260.864990234375,540.3414916992188,302.2258605957031,537.1491088867188,538.7102661132812,20.03436279296875,5.489753246307373,264.6568603515625,320.9959411621094,292.8494873046875,325.980712890625,295.8377990722656,89.19815063476562,5.260115623474121,191.25094604492188,65.07122802734375,28.722293853759766,110.0,7.9622650146484375,260.7071838378906,71.79154205322266,46.71482849121094,110.0,7.778643608093262,262.1390686035156,75.30338287353516,51.522830963134766,122.7406234741211,-0.2759881317615509,31.324968338012695,74.7281723022461,-0.005859375,110.0,7.583850860595703,258.6277770996094,74.7281723022461,51.46286392211914,128.317626953125,7.802433967590332,262.6851806640625,81.0855712890625,50.019187927246094,114.65811157226562,7.781199932098389,276.9654235839844,74.8264389038086,52.63874053955078,105.0,7.852293014526367,268.5634460449219,72.40988159179688,48.01800537109375,1809.8060302734375,3.752283811569214,3.887777805328369,-60.59485626220703,570.9248657226562,569.9879150390625,346.7508850097656,409.4726257324219,299.5296936035156,349.9831848144531,311.27880859375,274.0177001953125,293.99322509765625,311.1296691894531,303.4356994628906,-193.49581909179688,-116.24776458740234,-0.3201462924480438,-0.43646806478500366,-0.254463791847229,-0.28729236125946045,-1.2375985383987427,-1.2974773645401,-62.40612030029297,610.4301147460938,594.9302978515625,402.5868225097656,407.4471130371094,302.65509033203125,335.3119812011719,312.08074951171875,308.8952331542969,317.9034118652344,318.6199645996094,309.7544860839844,-198.60614013671875,-153.86636352539062,-0.31879952549934387,-0.46059873700141907,-0.5135194063186646,-0.37033164501190186,-1.2999999523162842,-1.2999999523162842,0.7459033727645874,0.8245765566825867,0.26268601417541504,0.37560200691223145,0.39705726504325867,10.052412033081055,9.592711448669434,8.636881828308105,8.062307357788086,131.8834991455078,126.85118865966797,113.07244110107422,129.07594299316406,141.74989318847656,138.13746643066406,0.7345384359359741,0.8347135782241821,0.44745177030563354,0.39831095933914185,0.3109377920627594,9.990389823913574,9.645691871643066,8.701608657836914,-1.2375985383987427,-1.2974773645401,-2.354407787322998,-2.1879422664642334,1056.79638671875,-1.2999999523162842,-1.2999999523162842,-2.4964447021484375,-2.495973587036133,1199.5450439453125,-0.09521484375,0.19463376700878143,-0.09999999403953552,-0.09999999403953552,0.26411738991737366,-0.09999999403953552,0.18882639706134796,0.25835204124450684,0?,0.25713664293289185,0.0,9.59020709991455,100.11421203613281,99.34825134277344,10.706855773925781,99.41299438476562,99.25596618652344,10.97558879852295,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.41299438476562,99.34825134277344,100.11421203613281,10.97558879852295,10.706855773925781,9.59020709991455,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1038.26220703125,771.5601196289062,68.7376937866211,5.19140625,68.8622817993164,76.03840637207031,-0.23000000417232513,66.80476379394531,68.9957046508789,71.6929702758789,48.811927795410156,-0.3100000023841858,65.34031677246094,4.769999980926514,69.02676391601562,76.60432434082031,0.23000000417232513,66.01782989501953,68.92515563964844,71.71296691894531,48.85894775390625,-0.3700000047683716,0?,0?,0.0,25.688915252685547,16.184293746948242,333.5096130371094,345.3247985839844,332.7920227050781,345.0083312988281,1630.32373046875,1360.1282958984375,17.3311767578125,14.804372787475586,503.587890625,512.78125,523.509033203125,504.66107177734375,475.6690673828125,515.5447998046875,524.9759521484375,529.6205444335938,514.3953857421875,525.4324340820312,515.5278930664062,496.3036804199219,522.9801025390625,506.6454162597656,527.8941040039062,521.9168090820312,505.6412353515625,482.9176940917969,516.3838500976562,507.6200256347656,521.3221435546875,522.484375,514.5675659179688,518.677734375,507.5145263671875,481.84991455078125,495.6227722167969,517.2905883789062,530.1498413085938,530.218505859375,523.2039794921875,519.2477416992188,514.2532958984375,512.20556640625,517.0223999023438,510.30078125,463.2693176269531,545.4560546875,563.7251586914062,501.0562744140625,554.1832885742188,544.406494140625,555.166748046875,555.4049072265625,557.9805297851562,555.152099609375,561.4453125,567.9954833984375,548.2090454101562,515.7240600585938,512.6612548828125,431.23626708984375,444.2904052734375,481.39935302734375,433.2829895019531,495.0814208984375,266.0244140625,367.969970703125,348.97735595703125,456.39404296875,469.6050109863281,501.2927551269531,414.0085754394531,433.0794372558594,496.9964294433594,503.7069091796875,474.87921142578125,462.3771057128906,508.073486328125,502.04541015625,509.3468322753906,485.0303039550781,497.9631652832031,460.55999755859375,499.56158447265625,462.44891357421875,501.0550537109375,484.8652648925781,480.8766784667969,459.810546875,484.86590576171875,528.9487915039062,514.6825561523438,503.86199951171875,505.6962585449219,508.3056335449219,489.9411926269531,504.12420654296875,493.5097961425781,494.78009033203125,536.9142456054688,564.159423828125,542.3392333984375,563.3822631835938,568.2725830078125,586.85107421875,567.815185546875,585.6900024414062,428.39483642578125,419.53070068359375,423.4620361328125,425.2601318359375,441.1915588378906,424.5923156738281,467.8039855957031,478.58160400390625,454.2308349609375,272.5736999511719,472.27154541015625,449.05987548828125,441.09686279296875,438.0785217285156,433.51519775390625,437.8505859375
2024-11-28 00:00:00,2024-11-28 07:59:59.999,571.6373901367188,370.27203369140625,0.647635281085968,1790.9442138671875,16.882266998291016,434.2531433105469,380.99700927734375,474.7982482910156,461.0234069824219,536.7355346679688,440.65789794921875,381.6138916015625,474.5247802734375,463.2169189453125,545.6212158203125,535.917236328125,136.56719970703125,15.762778282165527,120.19183349609375,16.005271911621094,3.5604705810546875,320.6756591796875,3.312028408050537,256.4342041015625,540.9291381835938,316.3314514160156,542.5969848632812,541.8186645507812,25.914628982543945,3.3515937328338623,271.4841003417969,327.42724609375,298.14996337890625,332.4651794433594,300.88922119140625,115.59252166748047,7.848670959472656,265.43731689453125,76.20420837402344,46.216651916503906,110.0,8.066346168518066,268.802978515625,72.78370666503906,49.55314254760742,110.0,7.903697490692139,269.7129211425781,74.13719177246094,55.33140182495117,120.29368591308594,-0.2823673486709595,30.68455696105957,73.99600219726562,-0.005859375,110.0,7.693732261657715,268.34490966796875,73.99600219726562,55.30767059326172,119.0029067993164,7.953538417816162,278.5284118652344,76.83174133300781,57.01970291137695,112.45834350585938,7.908031463623047,287.0265197753906,73.87531280517578,56.466514587402344,105.0,7.983513355255127,278.3548889160156,71.67782592773438,50.37978744506836,1928.084228515625,3.1943812370300293,3.617664337158203,-59.30660629272461,577.8062744140625,572.1517333984375,349.00408935546875,416.55267333984375,306.4107360839844,356.416259765625,320.92535400390625,278.0294494628906,307.04681396484375,321.97161865234375,312.4573669433594,-208.76954650878906,-124.29749298095703,-0.34101852774620056,-0.4764113426208496,-0.2835577130317688,-0.30530455708503723,-1.3701757192611694,-1.4346909523010254,-61.10485076904297,621.8558349609375,607.753662109375,409.9100646972656,413.865966796875,311.430419921875,341.088623046875,322.8699645996094,320.86993408203125,328.69854736328125,327.34674072265625,320.7724609375,-211.75987243652344,-168.94309997558594,-0.33930036425590515,-0.5031591653823853,-0.5656095147132874,-0.39295241236686707,-1.2999999523162842,-1.2999999523162842,0.9410676956176758,1.0293723344802856,0.3406028151512146,0.48314863443374634,0.5070981979370117,10.241316795349121,9.772573471069336,8.76046085357666,8.175713539123535,135.37025451660156,130.1258544921875,115.72649383544922,138.02122497558594,149.6425323486328,146.55023193359375,0.9541789293289185,1.0329655408859253,0.5778359770774841,0.5118676424026489,0.4081101715564728,10.184420585632324,9.833287239074707,8.84476089477539,-1.3701757192611694,-1.4346909523010254,-2.603853940963745,-2.4475979804992676,1169.117919921875,-1.2999999523162842,-1.2999999523162842,-2.8188164234161377,-2.812894582748413,1518.86962890625,-0.09521484375,0.2706387937068939,-0.09999999403953552,-0.09999999403953552,0.37350332736968994,-0.09999999403953552,0.275547057390213,0.3414532244205475,0?,0.3771628141403198,0.0,9.1753511428833,98.41231536865234,97.65428924560547,10.030404090881348,99.7590103149414,99.57312774658203,9.840679168701172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7590103149414,97.65428924560547,98.41231536865234,9.840679168701172,10.030404090881348,9.1753511428833,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1135.7435302734375,792.3485107421875,78.3402328491211,5.19140625,80.85759735107422,79.822265625,-0.23000000417232513,77.94042205810547,79.47064208984375,78.66600036621094,73.12357330322266,-0.3100000023841858,76.00721740722656,4.769999980926514,79.29951477050781,81.29528045654297,0.23000000417232513,77.25839233398438,78.53456115722656,78.68599700927734,73.12329864501953,-0.3700000047683716,0?,0?,0.0,31.433544158935547,18.102128982543945,341.3299560546875,356.908935546875,342.4921875,356.8627624511719,1881.7066650390625,1593.131591796875,19.47278594970703,15.346561431884766,502.6908264160156,513.9605712890625,525.7434692382812,505.9493713378906,477.9353332519531,514.101318359375,522.8888549804688,527.657958984375,513.9973754882812,531.1073608398438,522.6226806640625,504.8695068359375,528.86181640625,512.2254638671875,531.3804931640625,523.2745361328125,509.3065185546875,489.8371276855469,515.2693481445312,507.05242919921875,519.89306640625,520.97021484375,513.4929809570312,518.0111083984375,507.61334228515625,483.53515625,496.3096923828125,522.1547241210938,535.9450073242188,536.8351440429688,529.379638671875,526.1228637695312,521.714599609375,519.9692993164062,524.7062377929688,517.5654907226562,462.6674499511719,549.529052734375,575.3173828125,501.8177795410156,555.292236328125,546.5408935546875,557.709716796875,558.2335815429688,560.6514892578125,558.4249267578125,565.4625854492188,569.062744140625,552.21533203125,515.639404296875,501.9051818847656,425.3457336425781,442.8175048828125,475.62994384765625,433.0931701660156,492.82354736328125,266.74609375,379.26715087890625,357.21661376953125,482.9436950683594,491.2926025390625,487.5711364746094,421.26031494140625,438.7778015136719,489.5409851074219,504.4969177246094,493.6477355957031,460.9051513671875,501.4251403808594,496.8467712402344,516.7764282226562,475.0596923828125,494.4061279296875,458.3075866699219,497.0264587402344,474.0075378417969,494.2055358886719,479.2839050292969,477.37445068359375,455.3975830078125,481.20721435546875,508.9091491699219,497.5152282714844,492.0406494140625,493.8612976074219,494.73077392578125,490.0611572265625,504.56610107421875,498.42279052734375,499.2539978027344,537.3411254882812,567.8667602539062,546.0156860351562,566.7031860351562,572.1434326171875,595.1066284179688,572.7047729492188,594.6680297851562,424.12225341796875,417.1716003417969,424.01519775390625,430.0108642578125,443.6563415527344,418.44024658203125,462.9493408203125,476.0212097167969,450.68524169921875,272.6369323730469,469.3729553222656,458.84893798828125,451.3292236328125,449.4757080078125,445.3013610839844,451.0093078613281
