Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-28 00:00:00,2024-11-28 08:59:59.999,580.46044921875,373.1630859375,0.6436173319816589,1799.0584716796875,16.9431095123291,437.48828125,383.1287841796875,475.8565673828125,459.9659118652344,537.410888671875,441.99713134765625,381.1508483886719,474.8164367675781,462.6622619628906,544.839111328125,535.9146118164062,138.64028930664062,18.474369049072266,119.0320053100586,16.523696899414062,3.5993449687957764,321.02252197265625,3.3494012355804443,255.24742126464844,540.7122802734375,297.4436340332031,541.9710083007812,541.2841796875,27.488304138183594,10.135064125061035,272.1700134277344,328.3826904296875,299.2332458496094,333.63690185546875,302.0501403808594,114.40472412109375,7.892662525177002,267.6039123535156,75.29386138916016,47.316444396972656,110.0,8.045112609863281,269.56988525390625,74.87256622314453,50.23649978637695,110.0,7.940189361572266,270.91156005859375,74.04151916503906,55.55706787109375,120.38613891601562,-0.2790928781032562,30.526657104492188,74.77693939208984,-0.005859375,110.0,7.741474151611328,270.7718505859375,74.77693939208984,55.54044723510742,118.64192199707031,7.989552974700928,281.64044189453125,75.45304107666016,57.45360565185547,113.13871765136719,7.938781261444092,289.7720947265625,74.8260269165039,56.693599700927734,105.0,8.013561248779297,281.1556701660156,72.8751449584961,50.36886215209961,1907.6512451171875,2.572892189025879,3.5909066200256348,-50.26770782470703,578.6461791992188,564.4154052734375,348.3485107421875,413.6766357421875,306.61767578125,355.6691589355469,320.86700439453125,280.0111999511719,308.5005798339844,322.5748596191406,312.7855529785156,-198.03977966308594,-118.55746459960938,-0.32873108983039856,-0.4600343108177185,-0.2731602191925049,-0.2955724000930786,-1.3351600170135498,-1.3965904712677002,-51.90058517456055,626.4586181640625,605.376708984375,405.3647155761719,413.2528076171875,310.7103271484375,337.49200439453125,323.89813232421875,322.4730529785156,330.2123107910156,328.8088073730469,322.2013854980469,-200.47198486328125,-158.78643798828125,-0.3258134126663208,-0.4891287684440613,-0.5510755777359009,-0.37869781255722046,-1.2999999523162842,-1.2999999523162842,0.9055076241493225,0.9946709275245667,0.32652488350868225,0.46746504306793213,0.4853406548500061,10.276468276977539,9.800366401672363,8.795998573303223,8.210639953613281,134.8666229248047,129.4716796875,115.45721435546875,139.373046875,152.4598388671875,148.7865447998047,0.9183830618858337,0.9951011538505554,0.5534203052520752,0.49370768666267395,0.3908417820930481,10.214103698730469,9.871562004089355,8.877649307250977,-1.3351600170135498,-1.3965904712677002,-2.522770881652832,-2.4331934452056885,1126.1790771484375,-1.2999999523162842,-1.2999999523162842,-2.766117811203003,-2.7625668048858643,1466.025390625,-0.09521484375,0.2600359320640564,-0.09999999403953552,-0.09999999403953552,0.35849082469940186,-0.09999999403953552,0.26261547207832336,0.32511699199676514,0?,0.36301133036613464,0.0,9.17651081085205,99.99693298339844,99.2345199584961,10.028526306152344,99.76148223876953,99.57514190673828,9.841931343078613,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76148223876953,99.2345199584961,99.99693298339844,9.841931343078613,10.028526306152344,9.17651081085205,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1116.08154296875,791.5731811523438,79.64314270019531,5.19140625,82.23046875,79.822265625,-0.23000000417232513,80.2415771484375,80.904296875,79.48933410644531,75.2890625,-0.3100000023841858,77.5546875,4.769999980926514,80.60059356689453,81.45437622070312,0.23000000417232513,78.91508483886719,79.861328125,79.50933074951172,75.6171875,-0.3700000047683716,0?,0?,0.0,33.78376770019531,18.1658935546875,346.2073669433594,360.3229675292969,348.7776794433594,360.2650146484375,1876.9744873046875,1584.1590576171875,19.53507423400879,18.11526870727539,503.7833557128906,515.8104858398438,527.7276611328125,507.0165100097656,479.31048583984375,514.6835327148438,523.4796142578125,528.2119140625,515.2413330078125,533.1674194335938,523.7138061523438,506.8114013671875,527.6737670898438,511.4743347167969,529.0111694335938,521.4407958984375,509.1528625488281,490.3426208496094,515.6973876953125,507.48992919921875,520.0090942382812,521.1935424804688,513.7274780273438,518.4798583984375,507.3196716308594,484.0683898925781,496.2182922363281,521.3641357421875,533.94775390625,535.1171875,527.4674072265625,524.1930541992188,520.5242919921875,518.5498657226562,523.2245483398438,516.4966430664062,461.00506591796875,550.4937133789062,580.7779541015625,502.1654052734375,554.0953979492188,545.2022094726562,557.5895385742188,559.2744140625,564.2195434570312,562.0299072265625,564.38916015625,568.3123779296875,553.694091796875,514.6304931640625,499.5304260253906,423.7514343261719,445.3465270996094,479.57598876953125,435.0231628417969,494.58575439453125,268.3537902832031,386.97613525390625,359.1565856933594,488.8136901855469,498.3080749511719,488.7900390625,423.7180480957031,442.22998046875,493.0086364746094,500.22735595703125,493.81915283203125,462.4342956542969,504.1427001953125,499.0650939941406,521.2957763671875,475.6549987792969,499.24786376953125,463.052978515625,502.9443054199219,476.3240966796875,497.6988220214844,484.0794372558594,481.4878845214844,455.90936279296875,486.496826171875,498.3349304199219,487.703857421875,483.4859924316406,484.55712890625,484.77166748046875,490.2340393066406,505.1214294433594,498.1649169921875,498.95458984375,535.0014038085938,567.0498657226562,544.9468383789062,566.8922729492188,571.2247924804688,594.3815307617188,571.5636596679688,593.8192749023438,426.6193542480469,420.5793151855469,428.8347473144531,435.65728759765625,445.28692626953125,417.84844970703125,464.38946533203125,480.8456115722656,451.29443359375,273.7267761230469,471.8988037109375,461.0722351074219,453.4466552734375,451.8158264160156,448.2500305175781,454.1263732910156
2024-11-28 00:00:00,2024-11-28 09:59:59.999,580.8125610351562,370.94891357421875,0.6399598121643066,1798.9259033203125,16.94966697692871,440.1163024902344,383.8503723144531,475.5336608886719,459.2588195800781,536.8627319335938,445.41943359375,382.66363525390625,475.2261657714844,462.1250305175781,544.3216552734375,535.219482421875,138.7044219970703,19.33934783935547,121.0637435913086,17.77373695373535,3.6106741428375244,321.6270446777344,3.361330032348633,253.21401977539062,541.0322875976562,284.67584228515625,541.7235717773438,541.2946166992188,29.2114315032959,13.334468841552734,272.3403625488281,329.2874755859375,299.90435791015625,334.6068420410156,302.71826171875,114.40174865722656,7.875489711761475,269.0293884277344,75.75828552246094,46.955257415771484,110.0,7.922976493835449,270.3502197265625,76.75489807128906,50.17755889892578,110.0,7.922043323516846,272.0005187988281,74.38878631591797,55.18843078613281,119.36949920654297,-0.26714184880256653,31.272581100463867,75.5968017578125,-0.005859375,110.0,7.732459545135498,271.8952941894531,75.5968017578125,55.175445556640625,118.516357421875,7.970787525177002,282.8172912597656,76.10143280029297,57.09391403198242,112.20823669433594,7.924315452575684,290.7522888183594,74.9065933227539,56.33368682861328,105.0,7.982378005981445,282.21258544921875,73.4656982421875,50.02007293701172,1923.694580078125,2.5594375133514404,3.613797903060913,-49.87934494018555,579.2775268554688,567.673828125,347.7315673828125,415.21343994140625,306.5340881347656,357.1769104003906,321.6158142089844,282.0986022949219,309.37579345703125,323.63232421875,314.1335144042969,-198.931396484375,-119.61659240722656,-0.3281804621219635,-0.4690791070461273,-0.2722571790218353,-0.2963102459907532,-1.3473150730133057,-1.4069911241531372,-53.92827224731445,625.6378784179688,606.9031982421875,400.361328125,413.4974060058594,310.3992004394531,343.2553405761719,324.1537170410156,323.1387023925781,330.7709045410156,329.0273742675781,322.8717041015625,-208.04209899902344,-167.43678283691406,-0.32962659001350403,-0.5000497102737427,-0.559942901134491,-0.3810291886329651,-1.2999999523162842,-1.2999999523162842,0.960330605506897,1.0399174690246582,0.34889599680900574,0.5112322568893433,0.5183309316635132,10.247267723083496,9.770508766174316,8.775969505310059,8.192572593688965,136.3762664794922,130.9704132080078,116.94519805908203,141.09255981445312,154.01898193359375,150.45909118652344,0.9756437540054321,1.0500677824020386,0.5885974764823914,0.5178501009941101,0.40852707624435425,10.18178939819336,9.845200538635254,8.855993270874023,-1.3473150730133057,-1.4069911241531372,-2.5400049686431885,-2.502331256866455,1133.04541015625,-1.2999999523162842,-1.2999999523162842,-2.808472156524658,-2.8053793907165527,1508.541748046875,-0.09521484375,0.2811909317970276,-0.09999999403953552,-0.09999999403953552,0.3847547471523285,-0.09999999403953552,0.28163036704063416,0.3457498848438263,0?,0.3916749060153961,0.0,9.14159107208252,100.29302978515625,99.53400421142578,10.023219108581543,99.76801300048828,99.5759048461914,9.854608535766602,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76801300048828,99.53400421142578,100.29302978515625,9.854608535766602,10.023219108581543,9.14159107208252,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1134.1807861328125,789.5050659179688,79.55217742919922,5.19140625,82.23046875,79.98831939697266,-0.23000000417232513,80.11936950683594,80.904296875,79.15230560302734,75.0389175415039,-0.3100000023841858,77.5546875,4.769999980926514,80.53660583496094,81.38284301757812,0.23000000417232513,78.72897338867188,79.861328125,79.17230224609375,75.24527740478516,-0.3700000047683716,0?,0?,0.0,38.84379196166992,18.173974990844727,347.99554443359375,360.38140869140625,351.0680236816406,360.30426025390625,1878.8380126953125,1582.0474853515625,19.549991607666016,20.43496322631836,502.86962890625,515.3883666992188,527.32861328125,506.6632080078125,479.4361877441406,514.7291259765625,523.87158203125,528.2081298828125,515.2029418945312,533.393310546875,523.6754760742188,507.0792541503906,527.81982421875,511.1181335449219,528.38037109375,521.22412109375,508.58111572265625,489.75762939453125,515.5972290039062,507.51239013671875,519.833251953125,521.1438598632812,513.5822143554688,518.5675659179688,507.2238464355469,483.9195251464844,496.0917053222656,520.359619140625,531.70068359375,533.2335205078125,526.8456420898438,522.9827880859375,520.1765747070312,517.8523559570312,522.7262573242188,515.7583618164062,460.27508544921875,549.747802734375,581.0088500976562,502.5242919921875,554.1349487304688,545.5631713867188,558.5621337890625,561.3189697265625,565.9554443359375,563.048828125,564.0841674804688,568.7839965820312,556.592529296875,514.7537231445312,498.7605285644531,424.1273498535156,448.74127197265625,484.4391784667969,438.4313049316406,496.29913330078125,270.13494873046875,387.8634033203125,359.73089599609375,493.9850769042969,504.2818298339844,487.1864013671875,425.8895568847656,444.1146545410156,497.15692138671875,497.1724548339844,494.772705078125,462.3706970214844,505.7499084472656,497.282958984375,517.390625,473.60906982421875,500.600830078125,465.21868896484375,501.5807800292969,482.3071594238281,500.9431457519531,488.2160339355469,485.3137512207031,458.4888610839844,490.8395690917969,493.9925231933594,483.6594543457031,479.968017578125,479.58123779296875,480.95953369140625,489.580322265625,504.658203125,497.81781005859375,498.828369140625,534.183349609375,567.4119873046875,544.5863647460938,567.171142578125,570.2432250976562,596.0523071289062,571.51708984375,594.913330078125,428.87109375,423.20513916015625,431.59027099609375,439.76800537109375,449.1507263183594,419.594482421875,466.6159973144531,485.4478759765625,453.7716979980469,275.525390625,474.9265441894531,465.77923583984375,458.1343078613281,456.69317626953125,452.86871337890625,459.05902099609375
2024-11-28 00:00:00,2024-11-28 10:59:59.999,550.9509887695312,352.0295715332031,0.638200044631958,1702.304931640625,16.62515640258789,442.5120849609375,384.2933349609375,475.4355163574219,456.8914794921875,536.8692016601562,446.78363037109375,382.1719055175781,476.1829528808594,460.4674072265625,544.8983764648438,535.4823608398438,130.47283935546875,20.8866024017334,111.33103942871094,19.883745193481445,3.429806709289551,321.2882385253906,3.1920242309570312,250.93666076660156,542.2880859375,279.62432861328125,541.2890625,541.731201171875,27.584735870361328,13.264603614807129,269.637451171875,327.8362731933594,298.4197998046875,333.3017578125,301.4755554199219,111.24887084960938,7.119047164916992,267.24224853515625,78.9082260131836,41.29100799560547,110.0,7.512814521789551,268.95318603515625,80.1738510131836,47.97064208984375,110.0,7.529738426208496,270.8163757324219,76.11483764648438,52.97685623168945,116.01651000976562,-0.23458001017570496,31.760774612426758,76.8165283203125,-0.005859375,110.0,7.35875129699707,271.251953125,76.8165283203125,52.9572868347168,116.05036926269531,7.5731940269470215,282.5313720703125,78.12380981445312,54.88753890991211,109.39180755615234,7.528833866119385,290.36578369140625,74.54003143310547,54.13849639892578,105.0,7.567483425140381,281.8083190917969,75.22325134277344,47.81117630004883,1832.701904296875,3.0179436206817627,3.5991532802581787,-62.46212387084961,568.0076904296875,564.098876953125,344.669921875,412.4964294433594,303.47332763671875,354.5264587402344,318.5503234863281,282.7496643066406,307.5816650390625,319.7068786621094,311.4609375,-199.30276489257812,-121.37963104248047,-0.3251883387565613,-0.44763150811195374,-0.25395360589027405,-0.2931573688983917,-1.2570055723190308,-1.3129383325576782,-68.0143051147461,618.1741943359375,602.80615234375,399.4728698730469,411.81781005859375,307.75042724609375,347.4859313964844,321.9835205078125,321.92779541015625,328.6438903808594,325.17742919921875,320.147705078125,-209.994384765625,-164.25953674316406,-0.3283231258392334,-0.48232167959213257,-0.5363066792488098,-0.3778337240219116,-1.2999999523162842,-1.2999999523162842,0.765124499797821,0.8575448989868164,0.26465195417404175,0.387066125869751,0.39797842502593994,9.743648529052734,9.277159690856934,8.348499298095703,7.78825044631958,134.94004821777344,130.13818359375,116.48617553710938,142.206787109375,154.3744354248047,151.5574188232422,0.7706174850463867,0.8553195595741272,0.45068156719207764,0.3986741006374359,0.3043157756328583,9.669059753417969,9.35706615447998,8.421521186828613,-1.2570055723190308,-1.3129383325576782,-2.349971055984497,-2.3187639713287354,1037.091552734375,-1.2999999523162842,-1.2999999523162842,-2.620774745941162,-2.6170060634613037,1320.6534423828125,-0.09521484375,0.19496774673461914,-0.09999999403953552,-0.09999999403953552,0.2834073305130005,-0.09999999403953552,0.19988954067230225,0.2610006034374237,0?,0.2795690596103668,0.0,9.119436264038086,99.48885345458984,98.74700164794922,10.02019214630127,99.7731704711914,99.57424926757812,9.865262031555176,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7731704711914,98.74700164794922,99.48885345458984,9.865262031555176,10.02019214630127,9.119436264038086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1055.641357421875,777.0476684570312,78.37403106689453,5.19140625,82.23046875,80.033203125,-0.23000000417232513,77.61390686035156,80.91062927246094,77.29031372070312,69.22547149658203,-0.3100000023841858,77.58821105957031,4.769999980926514,79.72905731201172,80.46761322021484,0.23000000417232513,76.18125915527344,79.869140625,77.31031036376953,68.94869995117188,-0.3700000047683716,0?,0?,0.0,44.43380355834961,17.75120735168457,348.3866882324219,359.80572509765625,351.7034606933594,359.62017822265625,1778.418701171875,1495.645751953125,19.05825424194336,21.82099151611328,502.5553894042969,514.7017211914062,526.8246459960938,506.8098449707031,478.8505554199219,515.0352783203125,523.853515625,526.92041015625,514.1090698242188,533.113037109375,524.613037109375,508.3431091308594,528.9105224609375,511.9085693359375,528.9215698242188,521.3043212890625,508.30889892578125,488.4994201660156,516.4784545898438,508.1380615234375,520.7207641601562,522.3306274414062,514.2471313476562,519.2589721679688,507.6673278808594,483.84881591796875,496.4790344238281,521.5016479492188,532.7144775390625,534.533203125,528.2908935546875,523.4906005859375,521.0009765625,518.284912109375,523.9356079101562,516.4220581054688,460.7431945800781,549.2177124023438,580.2559814453125,503.7488708496094,554.6689453125,545.771484375,558.1004028320312,561.2061767578125,566.8990478515625,566.9993286132812,568.3765869140625,571.8091430664062,556.3876342773438,515.0595092773438,497.0895080566406,422.4504089355469,450.569580078125,485.7970886230469,440.10662841796875,500.35205078125,271.2254333496094,384.0310363769531,358.8072814941406,487.3033447265625,500.8463439941406,490.8864440917969,426.29443359375,445.0639343261719,500.4055480957031,493.9318542480469,491.3188171386719,463.6324768066406,507.7176818847656,497.4020080566406,516.51123046875,475.7258605957031,504.0630187988281,469.1046142578125,508.96856689453125,481.701416015625,507.68206787109375,495.300537109375,492.37548828125,461.2270202636719,498.0126037597656,498.0562744140625,487.1487731933594,483.72021484375,482.8018798828125,484.5776062011719,488.9169921875,504.0262756347656,496.6654968261719,497.5545654296875,534.9154663085938,568.9916381835938,545.606201171875,568.5089111328125,571.1713256835938,598.1600952148438,574.1552124023438,598.7926025390625,430.2336120605469,424.831298828125,432.8461608886719,441.3641662597656,450.80743408203125,419.6473693847656,469.4681396484375,492.7501220703125,456.5987548828125,277.1018981933594,479.9143371582031,466.102783203125,458.4869079589844,456.9479675292969,453.0328369140625,459.2566223144531
2024-11-28 00:00:00,2024-11-28 11:59:59.999,481.4356994628906,305.53460693359375,0.6350206136703491,1489.3135986328125,16.116819381713867,435.5704345703125,379.3966064453125,476.7607421875,459.03216552734375,537.1834716796875,442.25921630859375,377.860107421875,474.7713317871094,458.6656188964844,544.6453857421875,535.572998046875,114.77511596679688,16.403289794921875,90.50358581542969,17.59854507446289,3.027740716934204,319.82989501953125,2.8064470291137695,275.4627685546875,538.2959594726562,320.80230712890625,534.7777099609375,536.4894409179688,14.325479507446289,0.5509939789772034,262.91259765625,321.9433288574219,293.4658203125,327.0948486328125,296.6923522949219,2.291872262954712,-0.2520964443683624,186.66297912597656,86.5971450805664,0.11328125,110.0,7.339066505432129,261.64105224609375,77.9200210571289,47.880455017089844,110.0,7.365363121032715,266.7519226074219,75.5180435180664,51.959693908691406,113.15103912353516,0.07042749226093292,32.3160514831543,73.14576721191406,-0.005859375,110.0,7.215848445892334,263.06298828125,73.14576721191406,51.9217529296875,117.2480697631836,7.4188618659973145,275.96038818359375,76.64289855957031,53.87789535522461,108.4740219116211,7.347574234008789,284.2855224609375,72.20867919921875,53.11852264404297,105.0,7.375460147857666,275.928466796875,72.9164047241211,46.794376373291016,1642.512939453125,3.51813006401062,3.7854621410369873,-62.58246994018555,535.175537109375,552.2086181640625,340.65673828125,404.1461181640625,296.95819091796875,346.86138916015625,310.592529296875,280.1800537109375,300.7510986328125,310.5766296386719,303.08087158203125,-178.88525390625,-111.74846649169922,-0.2959023714065552,-0.3892417550086975,-0.21589775383472443,-0.2683050334453583,-1.0722136497497559,-1.1207181215286255,-67.64737701416016,590.495849609375,574.9833374023438,396.5052490234375,402.3602294921875,302.5055847167969,336.44921875,314.8390197753906,314.8084411621094,321.109619140625,317.2657775878906,310.65875244140625,-189.7647705078125,-142.5532684326172,-0.2970082461833954,-0.4234280288219452,-0.4679304361343384,-0.3442854881286621,-1.2999999523162842,-1.2999999523162842,0.6833290457725525,0.7701103091239929,0.2480107694864273,0.37715384364128113,0.38723254203796387,9.129727363586426,8.709633827209473,8.105250358581543,7.63548469543457,132.352783203125,128.32882690429688,115.5006103515625,138.0425262451172,149.42298889160156,146.83929443359375,0.6711645722389221,0.776104211807251,0.42451074719429016,0.387069970369339,0.3023622930049896,9.040578842163086,8.774691581726074,8.1152925491333,-1.0722136497497559,-1.1207181215286255,-2.0026586055755615,-1.9722331762313843,882.1365966796875,-1.2999999523162842,-1.2999999523162842,-2.2095203399658203,-2.2058520317077637,909.4675903320312,-0.09521484375,0.191005676984787,-0.09999999403953552,-0.09999999403953552,0.27071407437324524,-0.09999999403953552,0.1889670193195343,0.2513570487499237,0?,0.2697206139564514,0.0,9.137274742126465,98.88795471191406,98.15385437011719,10.02236557006836,99.77640533447266,99.57369232177734,9.864835739135742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77640533447266,98.15385437011719,98.88795471191406,9.864835739135742,10.02236557006836,9.137274742126465,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,978.4508056640625,664.0740356445312,78.9742431640625,5.19140625,82.23046875,83.57135772705078,-0.23000000417232513,77.656494140625,81.4678955078125,77.47189331054688,11.277559280395508,-0.3100000023841858,79.185546875,4.769999980926514,80.17958068847656,80.8553466796875,0.23000000417232513,76.03315734863281,81.86328125,77.49188995361328,12.090715408325195,-0.3700000047683716,0?,0?,0.0,41.160465240478516,17.010557174682617,347.2294006347656,357.1093444824219,349.63751220703125,356.8910827636719,1556.0074462890625,1316.4769287109375,18.111610412597656,22.768455505371094,502.8703918457031,514.0570678710938,525.2457885742188,505.4918212890625,477.30267333984375,514.2976684570312,523.8743896484375,530.23388671875,518.1060791015625,536.78076171875,526.3411254882812,509.45697021484375,530.3776245117188,511.2196044921875,527.994384765625,519.8335571289062,505.6376953125,484.80377197265625,515.631591796875,506.9039001464844,519.4359741210938,521.304443359375,512.9198608398438,517.0467529296875,505.9809265136719,482.212646484375,495.0827331542969,520.745361328125,533.150390625,538.5784301757812,531.84765625,525.24658203125,520.76611328125,517.87890625,523.2241821289062,516.5181884765625,460.1761474609375,543.84033203125,567.5443725585938,499.8492431640625,548.5963745117188,542.3151245117188,554.9553833007812,559.6515502929688,568.434326171875,569.4713745117188,573.8552856445312,574.8462524414062,550.2973022460938,513.121337890625,487.48431396484375,418.35302734375,446.0321350097656,476.61395263671875,436.6121520996094,498.84814453125,271.3569030761719,380.6437072753906,356.38165283203125,491.9847412109375,498.4139709472656,492.038330078125,422.1482238769531,441.4164123535156,488.47503662109375,499.65338134765625,493.2261047363281,455.7749328613281,501.5980224609375,496.8024597167969,519.0547485351562,471.7377624511719,497.6613464355469,464.5874938964844,517.225341796875,476.9310607910156,502.0572509765625,489.0126953125,484.08135986328125,461.4591064453125,489.74273681640625,509.8763122558594,496.83905029296875,491.7608337402344,492.3354797363281,497.92535400390625,489.43243408203125,504.1341857910156,491.636474609375,493.0725402832031,530.4241333007812,558.7200927734375,538.4191284179688,558.8848876953125,572.8695678710938,595.029541015625,574.3775024414062,597.1788330078125,423.53314208984375,418.49658203125,426.4862365722656,437.3186950683594,444.7997741699219,414.3995666503906,470.2214660644531,482.6856384277344,455.961181640625,277.7487487792969,480.7266540527344,463.7239990234375,455.0184631347656,452.921630859375,448.8677062988281,454.1430358886719
2024-11-28 00:00:00,2024-11-28 12:59:59.999,384.39495849609375,241.70814514160156,0.6309564113616943,1206.075927734375,15.119527816772461,426.1490478515625,374.01971435546875,476.8736877441406,467.0726013183594,541.9834594726562,430.69683837890625,368.53515625,473.27935791015625,465.5191345214844,545.0472412109375,538.093017578125,89.72735595703125,6.0109543800354,63.6440315246582,5.329148769378662,2.4360299110412598,317.8193664550781,2.2454144954681396,310.85394287109375,530.3068237304688,320.2463073730469,522.2490234375,526.2066650390625,2.4747557640075684,0.0,251.33787536621094,313.6342468261719,288.62261962890625,318.2142028808594,291.4768371582031,0.0,-0.2995055913925171,129.09707641601562,78.32769012451172,0.11328125,110.0,6.749978542327881,254.4478759765625,77.57662963867188,42.93293380737305,110.0,7.001063346862793,259.9394226074219,78.86172485351562,47.15400695800781,112.94377136230469,0.11220703274011612,31.97385025024414,76.7566909790039,-0.005859375,110.0,6.838790416717529,258.63848876953125,76.7566909790039,47.018131256103516,45.30221939086914,2.223889112472534,173.06715393066406,85.03839874267578,14.540868759155273,107.95247650146484,6.9181952476501465,275.80035400390625,74.46463775634766,48.1793327331543,105.0,6.940699100494385,267.740234375,75.26348114013672,41.899742126464844,1433.37255859375,4.408258438110352,4.453038215637207,-68.45217895507812,518.9786987304688,534.4779052734375,342.9610595703125,392.3775634765625,292.87127685546875,334.76922607421875,299.6590576171875,275.4303894042969,291.77581787109375,297.99676513671875,293.2228088378906,-159.71432495117188,-101.19353485107422,-0.2747853696346283,-0.3244943916797638,-0.1738862246274948,-0.25061801075935364,-0.8589529395103455,-0.8997434973716736,-75.94021606445312,553.9411010742188,537.5725708007812,388.77777099609375,390.3813781738281,295.3196105957031,326.5894470214844,305.08404541015625,302.5819396972656,310.80908203125,307.5938720703125,296.3812255859375,-175.84185791015625,-129.6192169189453,-0.2772291600704193,-0.3649061322212219,-0.3933926522731781,-0.3232922852039337,-1.2999999523162842,-1.2999999523162842,0.4135947525501251,0.4838235378265381,0.13364355266094208,0.2091340869665146,0.2112039178609848,8.392097473144531,7.992949962615967,7.605010032653809,7.240753173828125,128.63934326171875,125.73143005371094,114.06993865966797,133.5393829345703,144.17327880859375,141.83786010742188,0.37892282009124756,0.49243229627609253,0.22588181495666504,0.21308642625808716,0.1555539071559906,8.291035652160645,8.049710273742676,7.595769882202148,-0.8589529395103455,-0.8997434973716736,-1.6042464971542358,-1.5748610496520996,705.0913696289062,-1.2999999523162842,-1.2999999523162842,-1.7652570009231567,-1.7621315717697144,465.5390319824219,-0.09521484375,0.06821318715810776,-0.09999999403953552,-0.09999999403953552,0.1274152547121048,-0.09999999403953552,0.07692692428827286,0.007786213420331478,0?,0.1051977276802063,0.0,26.49858856201172,86.83794403076172,86.21012878417969,23.667551040649414,89.02173614501953,89.03077697753906,27.628435134887695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.02173614501953,86.21012878417969,86.83794403076172,27.628435134887695,23.667551040649414,26.49858856201172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,845.7691650390625,587.646484375,74.05815887451172,5.19140625,77.99341583251953,32.24595260620117,-0.23000000417232513,71.76554870605469,77.66267395019531,71.5744857788086,9.834596633911133,-0.3100000023841858,74.69633483886719,4.769999980926514,75.7020492553711,31.674392700195312,0.23000000417232513,70.02740478515625,79.19136810302734,71.594482421875,10.8828125,-0.3700000047683716,0?,0?,0.0,31.118505477905273,15.76388931274414,344.65277099609375,353.6003723144531,346.6819152832031,353.2508850097656,1262.941162109375,1098.0059814453125,16.69794273376465,23.170745849609375,501.37799072265625,512.4732055664062,527.7310180664062,510.4443664550781,481.20550537109375,520.2737426757812,527.7443237304688,533.721923828125,519.4122314453125,534.7609252929688,524.0498046875,505.739990234375,527.1939086914062,510.43670654296875,530.4464111328125,524.3557739257812,508.276611328125,487.89825439453125,521.8861694335938,512.172119140625,525.4742431640625,527.6921997070312,520.0629272460938,523.5750122070312,512.285400390625,487.0375671386719,500.9909973144531,517.5454711914062,528.0394897460938,533.9517822265625,528.7666015625,521.9986572265625,518.169189453125,516.4102172851562,520.6390380859375,515.5773315429688,450.77447509765625,523.4014282226562,550.0362548828125,495.5585021972656,542.66259765625,535.603759765625,546.09765625,549.8800048828125,557.6175537109375,555.8541259765625,556.4232788085938,563.2890014648438,539.3180541992188,508.7998962402344,490.5553894042969,426.0588073730469,450.84124755859375,479.13336181640625,439.7724304199219,512.2994384765625,271.3569030761719,376.6259765625,352.3862609863281,483.322265625,491.4776611328125,491.7598571777344,425.0687255859375,448.19580078125,480.71923828125,496.9419860839844,483.7763366699219,463.33892822265625,484.0953674316406,496.0664978027344,512.4860229492188,477.4298400878906,474.84661865234375,456.3211364746094,506.4156799316406,477.9400329589844,498.43682861328125,484.0893859863281,478.659423828125,475.07672119140625,483.9443054199219,515.0531616210938,502.4884948730469,492.5811462402344,495.72674560546875,497.9356689453125,490.5285949707031,504.2425231933594,495.4263000488281,497.2485656738281,526.2015380859375,550.1643676757812,532.6712036132812,551.09814453125,560.5097045898438,576.5899047851562,561.0441284179688,579.3660888671875,412.87188720703125,412.7468566894531,416.8938903808594,423.3025817871094,429.13153076171875,408.00811767578125,484.304931640625,477.1200866699219,468.52679443359375,278.2384948730469,492.8868713378906,466.605712890625,458.02325439453125,455.5233154296875,451.3844909667969,455.40850830078125
2024-11-28 00:00:00,2024-11-28 13:59:59.999,324.6389465332031,215.21035766601562,0.6629754304885864,1023.01806640625,14.051966667175293,413.5805969238281,357.0942077636719,477.1003723144531,465.20947265625,543.1343383789062,417.2476806640625,355.49700927734375,474.0211486816406,460.58074951171875,543.5827026367188,537.98974609375,71.35832977294922,5.33975076675415,50.54091262817383,8.923524856567383,2.062126398086548,318.7696228027344,1.8886606693267822,313.1413879394531,539.30615234375,320.67822265625,527.572998046875,533.3980712890625,1.1390000581741333,0.0,242.62158203125,298.5743103027344,287.55426025390625,302.9869384765625,290.635009765625,0.0,-0.2900390625,98.82644653320312,68.5201644897461,0.11328125,110.0,6.422554016113281,243.44190979003906,76.1523208618164,40.329036712646484,110.0,6.717957496643066,247.98377990722656,77.31417083740234,45.56024932861328,111.07920837402344,0.11220703274011612,31.73478889465332,77.336181640625,-0.005859375,110.0,6.55533504486084,248.05479431152344,77.336181640625,44.74018478393555,0.0,-0.29999998211860657,122.14917755126953,78.6864242553711,0.017578125,108.32676696777344,6.604413986206055,262.5533447265625,73.9575424194336,44.96965789794922,105.0,6.631521701812744,254.69845581054688,74.944580078125,39.64406967163086,1311.38525390625,4.834125518798828,4.609617710113525,-52.74562072753906,526.6400146484375,529.7335205078125,353.11328125,376.66192626953125,295.8766784667969,316.91375732421875,286.259033203125,271.3962707519531,278.8483581542969,285.4724426269531,281.70758056640625,-126.97789764404297,-83.24833679199219,-0.25733253359794617,-0.25028133392333984,-0.12718892097473145,-0.24192552268505096,-0.6604031920433044,-0.6921594738960266,-60.85372543334961,539.5670166015625,511.1006164550781,398.8597106933594,373.427490234375,297.6106262207031,307.5533142089844,308.0750732421875,287.9567565917969,314.19317626953125,303.5390930175781,277.8067321777344,-144.88551330566406,-100.13999938964844,-0.26164090633392334,-0.29161638021469116,-0.3067849278450012,-0.31423118710517883,-1.2999999523162842,-1.2999999523162842,0.26685699820518494,0.3255660831928253,0.07242424041032791,0.1128726452589035,0.11866593360900879,7.900423526763916,7.5243072509765625,7.2446160316467285,6.937825679779053,123.44095611572266,121.72441864013672,110.77628326416016,128.2803497314453,136.06028747558594,135.27667236328125,0.23864451050758362,0.3329807221889496,0.1217128112912178,0.12447000294923782,0.08348779380321503,7.799323081970215,7.574099063873291,7.227068901062012,-0.6604031920433044,-0.6921594738960266,-1.2840125560760498,-1.2515039443969727,592.0686645507812,-1.2999999523162842,-1.2999999523162842,-1.4024686813354492,-1.3990588188171387,102.56816101074219,-0.09521484375,0.009546902030706406,-0.09999999403953552,-0.09999999403953552,0.05476036295294762,-0.09999999403953552,0.01869118958711624,-0.09052734822034836,0?,0.022041667252779007,0.0,51.78705596923828,63.23563003540039,62.80414962768555,54.58774185180664,61.61427688598633,61.42076873779297,65.227294921875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,61.61427688598633,62.80414962768555,63.23563003540039,65.227294921875,54.58774185180664,51.78705596923828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,767.006591796875,544.4093017578125,71.41398620605469,5.19140625,75.521484375,9.41796875,-0.23000000417232513,68.68359375,74.93560028076172,68.06343841552734,9.833730697631836,-0.3100000023841858,72.52734375,4.769999980926514,73.8752212524414,10.070115089416504,0.23000000417232513,66.95703125,76.6080551147461,68.08343505859375,10.8828125,-0.3700000047683716,0?,0?,0.0,20.230512619018555,14.548796653747559,338.7682189941406,345.3096008300781,340.5293884277344,344.7044372558594,1070.689697265625,934.7634887695312,15.364706993103027,23.710981369018555,495.173828125,507.0740051269531,527.2815551757812,514.0829467773438,484.0835266113281,524.985595703125,530.3622436523438,534.9556274414062,517.0867919921875,528.6483154296875,517.8009033203125,498.0433654785156,524.52734375,510.2167053222656,535.5723266601562,530.4293212890625,511.5382385253906,488.4958801269531,527.7593994140625,517.8773193359375,531.8047485351562,533.11572265625,526.2883911132812,529.4154663085938,517.2265625,489.2083740234375,504.5631103515625,516.3970336914062,526.2880249023438,530.54248046875,525.5079956054688,520.3409423828125,515.7286376953125,514.2601928710938,518.1898803710938,513.073974609375,450.3109436035156,516.358642578125,544.5813598632812,500.7033386230469,552.4027099609375,542.3936767578125,547.818359375,550.1463623046875,555.928466796875,550.245849609375,551.830078125,561.4892578125,542.7154541015625,509.24212646484375,514.0248413085938,441.68304443359375,455.8167724609375,484.4883728027344,443.79779052734375,523.7109375,270.7273254394531,369.89703369140625,346.343994140625,469.8665771484375,483.1636962890625,502.8650817871094,426.92669677734375,451.9818115234375,480.43505859375,499.7811584472656,472.32940673828125,476.4504699707031,473.05206298828125,493.8961486816406,505.43121337890625,493.1358947753906,458.5840148925781,451.4680480957031,494.0470886230469,481.6383361816406,503.4505310058594,487.7151794433594,481.3131103515625,488.1537170410156,487.6935729980469,535.5787963867188,520.4266357421875,506.0083923339844,510.554443359375,511.2411804199219,486.0457763671875,499.2637634277344,497.49310302734375,499.3822937011719,539.3785400390625,560.3215942382812,543.893798828125,560.0489501953125,561.1359252929688,574.685302734375,560.0826416015625,574.4569091796875,400.3697204589844,403.5185241699219,402.3277282714844,402.4203186035156,412.3893127441406,402.576416015625,498.8800048828125,479.818359375,481.0586853027344,278.286376953125,505.3527526855469,470.5233459472656,460.81268310546875,457.957763671875,452.6259460449219,456.74774169921875
2024-11-28 00:00:00,2024-11-28 14:59:59.999,422.7724304199219,286.63525390625,0.6796731352806091,1313.7305908203125,15.336532592773438,425.5384521484375,370.816162109375,479.6524963378906,461.7455139160156,542.0791015625,429.21185302734375,370.5790710449219,481.0517883300781,457.3301696777344,545.0033569335938,537.9948120117188,93.6161880493164,13.914684295654297,78.4234619140625,23.400022506713867,2.6708152294158936,320.6634826660156,2.4662370681762695,269.63360595703125,541.8275146484375,321.4977722167969,537.9083251953125,539.9423217773438,15.036100387573242,0.517647385597229,254.6957550048828,307.8541259765625,288.8934326171875,312.8206787109375,292.2752990722656,36.237449645996094,1.4741405248641968,117.41275024414062,66.87547302246094,7.3943328857421875,110.0,7.574833393096924,250.19992065429688,73.18161010742188,47.12739181518555,110.0,7.5455322265625,253.8508758544922,73.94049835205078,52.03417205810547,116.39271545410156,0.11220703274011612,31.975963592529297,75.53829193115234,-0.005859375,110.0,7.369967937469482,250.9856414794922,75.53829193115234,51.28470993041992,89.55194091796875,4.875171661376953,203.51278686523438,78.1185531616211,32.65782928466797,114.30567932128906,7.4854559898376465,268.4932861328125,72.98582458496094,50.411903381347656,105.0,7.524259567260742,260.2011413574219,72.67518615722656,45.875240325927734,1562.524169921875,3.949647903442383,3.823707342147827,-14.575342178344727,545.78125,548.1172485351562,346.41717529296875,389.50335693359375,295.31915283203125,332.00299072265625,296.9408264160156,275.7492980957031,284.2319641113281,297.1931457519531,290.6357421875,-114.26934051513672,-74.83888244628906,-0.24047265946865082,-0.2937948703765869,-0.16082410514354706,-0.22714656591415405,-0.891201376914978,-0.9301967024803162,-22.21451759338379,581.6922607421875,556.694091796875,401.1552734375,388.0757141113281,300.4330139160156,322.7835693359375,311.0338439941406,299.9532470703125,318.9825439453125,310.0582275390625,294.8329772949219,-129.88565063476562,-89.15604400634766,-0.2456045001745224,-0.33155256509780884,-0.367178738117218,-0.29424071311950684,-1.2999999523162842,-1.2999999523162842,0.5088972449302673,0.5751118063926697,0.17690864205360413,0.265225350856781,0.27604714035987854,9.319356918334961,8.885077476501465,8.259517669677734,7.80115270614624,128.40476989746094,124.60176849365234,113.12934875488281,127.91059875488281,138.87782287597656,136.54144287109375,0.477664589881897,0.5870113372802734,0.29796740412712097,0.2798054814338684,0.21438951790332794,9.238906860351562,8.95847225189209,8.273970603942871,-0.891201376914978,-0.9301967024803162,-1.7292470932006836,-1.696079134941101,799.1996459960938,-1.2999999523162842,-1.2999999523162842,-1.8522661924362183,-1.8526451587677002,553.9033813476562,-0.09521484375,0.12908317148685455,-0.09999999403953552,-0.09999999403953552,0.185832679271698,-0.09999999403953552,0.1226104348897934,0.10825873911380768,0?,0.17201544344425201,0.0,26.128652572631836,81.98552703857422,81.36911010742188,28.57358169555664,81.96172332763672,81.76319122314453,31.769092559814453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,81.96172332763672,81.36911010742188,81.98552703857422,31.769092559814453,28.57358169555664,26.128652572631836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,885.9288940429688,676.6423950195312,77.37351989746094,5.19140625,80.3497314453125,48.03104019165039,-0.23000000417232513,75.43931579589844,78.0789566040039,75.86685943603516,19.473201751708984,-0.3100000023841858,76.4032211303711,4.769999980926514,79.14747619628906,47.65134048461914,0.23000000417232513,73.93233489990234,78.5451889038086,75.88685607910156,20.294719696044922,-0.3700000047683716,0?,0?,0.0,21.953569412231445,16.06685447692871,336.63861083984375,346.54150390625,338.9765930175781,345.7212829589844,1359.974853515625,1150.8271484375,17.00698471069336,24.010116577148438,502.8124694824219,513.2293701171875,526.935791015625,509.8068542480469,481.5362243652344,521.03271484375,530.16259765625,535.6001586914062,520.915771484375,532.1033935546875,520.72265625,501.3254699707031,526.5140380859375,511.9298400878906,534.7384643554688,529.50732421875,510.9598083496094,487.4323425292969,522.2039184570312,513.2461547851562,526.6788940429688,527.7710571289062,520.2061157226562,523.8369140625,511.79669189453125,485.8033142089844,499.4664001464844,519.6148681640625,531.0691528320312,534.1965942382812,528.0909423828125,522.7960205078125,516.5761108398438,514.6896362304688,518.8236694335938,513.33447265625,462.1531982421875,537.714111328125,558.8474731445312,503.85552978515625,556.7938232421875,548.44091796875,556.0233764648438,559.3380126953125,564.5660400390625,559.4088134765625,561.2332153320312,567.1337890625,550.9867553710938,512.6124877929688,514.2041015625,435.50970458984375,453.6268615722656,486.4841613769531,441.71722412109375,511.7236328125,269.4906921386719,375.64178466796875,349.5626525878906,465.2514953613281,474.15069580078125,511.87127685546875,421.0246276855469,442.99334716796875,497.3992004394531,505.20916748046875,481.2323303222656,472.1654357910156,500.2093811035156,505.0609436035156,521.5595092773438,497.7491760253906,487.1416015625,460.89154052734375,509.7099304199219,468.6766662597656,503.2480163574219,487.62164306640625,482.4825744628906,475.4720153808594,487.7735290527344,541.9862670898438,527.1015014648438,513.6065673828125,517.42333984375,519.1157836914062,490.6042175292969,504.41912841796875,496.4811706542969,498.35357666015625,541.6880493164062,564.9736938476562,547.0774536132812,564.574951171875,565.5114135742188,581.3382568359375,563.6408081054688,580.3358154296875,413.8995666503906,409.8083801269531,412.0745544433594,414.41070556640625,424.1476135253906,411.4180908203125,485.2622985839844,480.5830993652344,469.3905029296875,276.7837219238281,490.2427673339844,457.6731262207031,449.30841064453125,446.2422790527344,441.2137756347656,445.23333740234375
2024-11-28 00:00:00,2024-11-28 15:59:59.999,565.5081787109375,371.0054016113281,0.6565455198287964,1759.3336181640625,16.718063354492188,433.0836486816406,378.5580749511719,468.15008544921875,460.72119140625,533.9534301757812,441.7788391113281,378.16815185546875,470.7974853515625,458.2800598144531,540.2285766601562,531.4139404296875,139.72830200195312,7.251214504241943,133.68502807617188,15.15164566040039,3.5154836177825928,317.493408203125,3.269664764404297,271.8419189453125,541.33447265625,320.88848876953125,536.839111328125,539.0905151367188,18.55391502380371,0.014887023717164993,270.76177978515625,326.79833984375,297.7667236328125,332.0587158203125,300.661376953125,114.80139923095703,7.527466773986816,263.6968688964844,74.90202331542969,46.906715393066406,110.0,7.716649055480957,268.9295654296875,73.55660247802734,50.50265884399414,110.0,7.66796875,270.4625244140625,72.64488983154297,57.03327941894531,110.73649597167969,0.11220703274011612,32.84568405151367,73.84201049804688,-0.005859375,110.0,7.4796600341796875,268.49676513671875,73.84201049804688,56.33479690551758,114.08226013183594,7.711035251617432,278.40460205078125,74.07112884521484,57.081787109375,111.79728698730469,7.638570785522461,287.3749084472656,75.30362701416016,53.95637512207031,105.0,7.6808695793151855,278.36248779296875,72.99043273925781,49.19807434082031,1912.6146240234375,3.2609448432922363,3.418774366378784,-40.215999603271484,573.666259765625,569.578857421875,348.8943786621094,412.9171142578125,305.3214111328125,355.88201904296875,319.3660583496094,284.1290283203125,305.9965515136719,321.0694580078125,311.7131042480469,-182.29583740234375,-111.55870819091797,-0.31190216541290283,-0.4468054175376892,-0.2567937672138214,-0.2847404181957245,-1.3269180059432983,-1.3807969093322754,-48.62495040893555,623.2701416015625,604.0260009765625,406.2986145019531,411.51385498046875,310.2601623535156,346.4098205566406,321.0660705566406,321.0617980957031,327.21893310546875,325.77142333984375,321.64483642578125,-196.38345336914062,-148.7427520751953,-0.3180811405181885,-0.4819551110267639,-0.5392071008682251,-0.36558595299720764,-1.2999999523162842,-1.2999999523162842,1.018088698387146,1.0947165489196777,0.38518643379211426,0.5478544235229492,0.567554771900177,9.855570793151855,9.382956504821777,8.472052574157715,7.910788536071777,139.6900177001953,134.62721252441406,121.20860290527344,141.40760803222656,153.2324981689453,150.45176696777344,1.0327389240264893,1.1014704704284668,0.6368485689163208,0.5657115578651428,0.44989731907844543,9.785117149353027,9.479950904846191,8.53841781616211,-1.3269180059432983,-1.3807969093322754,-2.518852472305298,-2.4892163276672363,1138.025146484375,-1.2999999523162842,-1.2999999523162842,-2.742886543273926,-2.7422268390655518,1443.8035888671875,-0.09521484375,0.3176988661289215,-0.09999999403953552,-0.09999999403953552,0.4231567680835724,-0.09999999403953552,0.31522059440612793,0.3633900582790375,0?,0.4370320737361908,0.0,9.15847396850586,99.63426208496094,98.91951751708984,10.005760192871094,99.74295043945312,99.54478454589844,9.729013442993164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.74295043945312,98.91951751708984,99.63426208496094,9.729013442993164,10.005760192871094,9.15847396850586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1136.1787109375,776.4169311523438,80.14510345458984,5.19140625,83.11589050292969,72.759765625,-0.23000000417232513,79.2679672241211,80.40264129638672,79.55567169189453,44.04399108886719,-0.3100000023841858,79.08138275146484,4.769999980926514,81.49227905273438,70.55095672607422,0.23000000417232513,77.81808471679688,79.59943389892578,79.57566833496094,44.48828125,-0.3700000047683716,0?,0?,0.0,34.05040740966797,17.915983200073242,342.0632019042969,356.7918701171875,344.7032470703125,356.4346008300781,1853.9334716796875,1558.432861328125,19.308809280395508,24.575481414794922,501.49053955078125,512.4296875,522.563232421875,502.88262939453125,475.4354248046875,510.3995361328125,520.2835693359375,525.261474609375,514.0338745117188,526.672607421875,518.306884765625,501.92633056640625,523.3057861328125,509.580810546875,526.285400390625,518.463623046875,503.5300598144531,483.8567199707031,511.5288391113281,503.3793029785156,515.9320068359375,517.4779052734375,509.69256591796875,514.1881713867188,503.08587646484375,480.44091796875,492.1501159667969,517.546630859375,530.6157836914062,533.59033203125,525.572265625,522.1510009765625,515.8516235351562,515.2606811523438,519.3801879882812,512.7687377929688,462.28131103515625,547.7149047851562,568.454345703125,498.4519958496094,549.2357788085938,541.6002807617188,554.3300170898438,559.5509033203125,565.4027099609375,563.1286010742188,568.6946411132812,571.5879516601562,553.8814086914062,512.6553344726562,497.9438171386719,427.0829162597656,446.89068603515625,482.9176025390625,436.8397216796875,492.6371765136719,269.27532958984375,380.9948425292969,356.2870788574219,479.1356506347656,489.2707214355469,477.16546630859375,418.1845397949219,432.90185546875,496.4244079589844,490.06182861328125,489.46405029296875,453.5588073730469,502.9077453613281,488.7159423828125,514.9536743164062,467.939453125,491.7752990722656,452.6770935058594,487.0269775390625,472.7375183105469,490.3825988769531,476.51080322265625,472.9416198730469,456.8465881347656,476.5589904785156,505.451171875,491.9049072265625,483.9940490722656,486.9969787597656,487.69354248046875,488.8210144042969,502.9562072753906,491.7626953125,493.0254211425781,529.8545532226562,559.1067504882812,539.277099609375,558.50634765625,570.0895385742188,593.6294555664062,572.4721069335938,596.1453857421875,423.7095031738281,417.0303039550781,422.7937316894531,434.08984375,443.48919677734375,415.972412109375,465.1185607910156,471.03363037109375,452.2792053222656,275.70501708984375,472.00341796875,455.848388671875,447.0397033691406,444.7944641113281,440.5819091796875,446.5230407714844
