Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-28 00:00:00,2024-11-28 16:59:59.999,577.9501953125,379.21697998046875,0.6553221344947815,1787.5772705078125,16.958786010742188,433.8806457519531,381.268310546875,474.21875,467.8059387207031,542.574951171875,445.0704345703125,379.02264404296875,470.6968994140625,459.7213439941406,541.8052368164062,536.6522827148438,147.0749053955078,5.607877254486084,122.95677947998047,14.885400772094727,3.5781376361846924,321.8374938964844,3.3287405967712402,254.94859313964844,541.0301513671875,322.30718994140625,542.5309448242188,541.6343994140625,27.55988121032715,1.3008391857147217,271.7999267578125,328.15802001953125,298.6918640136719,333.2461853027344,301.59991455078125,111.77886199951172,7.56201696395874,269.6681213378906,73.48665618896484,46.9868049621582,110.0,7.63043212890625,271.4785461425781,71.62983703613281,52.76947784423828,110.0,7.629981994628906,273.09942626953125,73.03688049316406,58.209774017333984,108.72798156738281,0.11220703274011612,33.94487380981445,71.84529876708984,-0.005859375,110.0,7.446608066558838,272.4715270996094,71.84529876708984,57.501556396484375,111.64834594726562,7.676939010620117,282.9930725097656,75.33602142333984,57.68029022216797,109.28800201416016,7.604689598083496,291.3782043457031,73.68355560302734,55.69823455810547,105.0,7.643895626068115,282.6719665527344,72.52749633789062,50.37240982055664,1935.4923095703125,3.129045009613037,3.459897518157959,-48.27330780029297,568.2962036132812,579.802490234375,347.07647705078125,417.7421875,306.1491394042969,358.8771667480469,321.861572265625,285.74810791015625,311.65814208984375,324.3420104980469,314.05328369140625,-195.79083251953125,-118.73522186279297,-0.3300139605998993,-0.4641556739807129,-0.2687581181526184,-0.2977551519870758,-1.36147141456604,-1.418127417564392,-52.39114761352539,625.9439697265625,610.0625,407.100341796875,413.3040466308594,312.7828674316406,345.331787109375,325.5148010253906,324.48553466796875,332.58392333984375,330.5353698730469,324.0216369628906,-202.13829040527344,-156.20770263671875,-0.32650408148765564,-0.4899386167526245,-0.556382417678833,-0.3762894868850708,-1.2999999523162842,-1.2999999523162842,1.0965193510055542,1.1725651025772095,0.41308286786079407,0.5883816480636597,0.6226532459259033,9.759904861450195,9.285225868225098,8.417620658874512,7.868754863739014,140.04002380371094,134.95913696289062,121.56050109863281,145.89967346191406,156.9127960205078,154.71495056152344,1.1187390089035034,1.1835627555847168,0.6923337578773499,0.607435941696167,0.4858693480491638,9.694596290588379,9.394542694091797,8.483345031738281,-1.36147141456604,-1.418127417564392,-2.5653481483459473,-2.5294644832611084,1147.27734375,-1.2999999523162842,-1.2999999523162842,-2.8583829402923584,-2.8513412475585938,1558.3062744140625,-0.09521484375,0.33434760570526123,-0.09999999403953552,-0.09999999403953552,0.4623120129108429,-0.09999999403953552,0.34274327754974365,0.39517566561698914,0?,0.4791293144226074,0.0,9.15942668914795,99.8974838256836,99.17707061767578,10.00568675994873,99.73348236083984,99.53801727294922,9.752490997314453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.73348236083984,99.17707061767578,99.8974838256836,9.752490997314453,10.00568675994873,9.15942668914795,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1169.0584716796875,766.433349609375,80.5695571899414,5.19140625,83.228515625,72.88497161865234,-0.23000000417232513,79.5546875,80.78515625,80.64692687988281,73.18804931640625,-0.3100000023841858,79.353515625,4.769999980926514,81.6065902709961,70.12018585205078,0.23000000417232513,78.0078125,79.984375,80.66692352294922,22.221458435058594,-0.3700000047683716,0?,0?,0.0,42.47941589355469,18.189071655273438,345.84637451171875,359.69927978515625,349.0371398925781,359.5963439941406,1885.6756591796875,1595.37451171875,19.612030029296875,24.946809768676758,509.451416015625,521.171142578125,532.544189453125,510.7019958496094,481.2085266113281,516.7427978515625,525.9905395507812,531.6528930664062,518.68701171875,527.8308715820312,519.2877197265625,503.77410888671875,525.670166015625,511.3426818847656,527.9889526367188,519.1427001953125,505.3067321777344,485.5397033691406,518.3286743164062,509.74603271484375,522.747314453125,524.35400390625,516.7483520507812,521.41455078125,510.2743835449219,486.55322265625,499.1021423339844,519.4266357421875,531.98876953125,536.132568359375,527.9818115234375,524.2227783203125,518.8364868164062,518.033935546875,522.0364990234375,514.9246826171875,465.8215026855469,552.9473266601562,577.48388671875,500.6811218261719,551.3072509765625,544.0294189453125,554.91943359375,558.7068481445312,563.0608520507812,560.7119140625,567.1651611328125,573.4228515625,557.969970703125,512.2879028320312,492.4770202636719,423.82366943359375,447.8631286621094,484.6914978027344,437.918212890625,492.88653564453125,269.2910461425781,386.2827453613281,358.6192321777344,494.95037841796875,505.8072509765625,479.2716064453125,424.27203369140625,440.6463928222656,496.6251525878906,485.9718933105469,495.9846496582031,457.5518798828125,502.6493225097656,485.2094421386719,513.2107543945312,469.247314453125,492.9620361328125,450.5595703125,492.35894775390625,482.87664794921875,489.9189453125,476.3537292480469,473.85357666015625,456.29388427734375,477.596435546875,500.5660705566406,489.7121887207031,484.2441711425781,486.2918701171875,485.4325866699219,496.71368408203125,511.6695861816406,493.51055908203125,494.2342224121094,532.1041259765625,561.707275390625,541.287109375,560.6319580078125,573.3817749023438,598.60595703125,578.5179443359375,602.0365600585938,425.09710693359375,418.15301513671875,423.542236328125,438.68621826171875,449.24169921875,416.9035339355469,464.0567932128906,472.0648498535156,451.972412109375,275.61041259765625,472.13739013671875,464.7234191894531,456.4255065917969,455.35491943359375,451.6463623046875,458.5833435058594
2024-11-28 00:00:00,2024-11-28 17:59:59.999,576.71240234375,379.9814147949219,0.6586827039718628,1769.6104736328125,16.845535278320312,435.74542236328125,381.2439270019531,474.6051940917969,468.29193115234375,544.360107421875,446.99951171875,379.48016357421875,473.2934875488281,460.8223571777344,544.37109375,538.9591674804688,144.12449645996094,5.607877254486084,124.76502227783203,17.3134822845459,3.5676257610321045,324.43701171875,3.3195929527282715,253.28135681152344,541.9615478515625,317.4914245605469,541.960205078125,541.9334716796875,30.180112838745117,6.134832382202148,271.79547119140625,328.1661376953125,299.0521240234375,333.18389892578125,301.9966125488281,111.09760284423828,7.560975551605225,269.7969970703125,73.18472290039062,47.705322265625,110.0,7.717629909515381,271.4861145019531,72.70655822753906,51.547325134277344,110.0,7.628668308258057,272.76513671875,74.09696197509766,58.31719970703125,108.8377914428711,-0.1312127262353897,33.90416717529297,71.59577941894531,-0.005859375,110.0,7.447458744049072,273.123291015625,71.59577941894531,57.37175750732422,109.25348663330078,7.683632850646973,284.2460021972656,74.76132202148438,58.74418640136719,109.14747619628906,7.6001691818237305,292.7888488769531,73.46365356445312,55.81514358520508,105.0,7.638930797576904,283.8281555175781,72.44883728027344,50.48708724975586,1890.404296875,2.8414146900177,3.3330535888671875,-50.82991409301758,571.61572265625,576.2936401367188,346.7698059082031,416.63861083984375,305.7445068359375,358.2351989746094,320.92791748046875,285.4225158691406,311.72833251953125,323.5311279296875,313.2099609375,-195.66702270507812,-119.12721252441406,-0.3252298831939697,-0.45948469638824463,-0.2640354037284851,-0.2943362593650818,-1.3197435140609741,-1.3752790689468384,-52.517234802246094,624.9157104492188,606.71826171875,399.3495178222656,412.5968933105469,312.1751708984375,344.8168029785156,326.10986328125,324.9351806640625,333.4364013671875,330.75445556640625,323.4150390625,-200.41644287109375,-157.12332153320312,-0.31904080510139465,-0.48354214429855347,-0.5436232089996338,-0.37093204259872437,-1.2999999523162842,-1.2999999523162842,0.9767319560050964,1.0587276220321655,0.3549445569515228,0.5203626155853271,0.5479073524475098,9.753623962402344,9.280954360961914,8.413970947265625,7.862858772277832,137.28466796875,132.2316131591797,118.74681854248047,145.03794860839844,157.32774353027344,154.4449920654297,0.9926905632019043,1.0669231414794922,0.6079816222190857,0.5312211513519287,0.4145890772342682,9.68867015838623,9.380475044250488,8.478076934814453,-1.3197435140609741,-1.3752790689468384,-2.467519760131836,-2.408364772796631,1092.1673583984375,-1.2999999523162842,-1.2999999523162842,-2.77582049369812,-2.770615816116333,1476.0540771484375,-0.09521484375,0.2843138873577118,-0.09999999403953552,-0.09999999403953552,0.3984799087047577,-0.09999999403953552,0.2922670841217041,0.3438713550567627,0?,0.41008421778678894,0.0,9.148392677307129,98.91148376464844,98.19534301757812,10.012059211730957,99.54534912109375,99.37865447998047,9.87439250946045,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.54534912109375,98.19534301757812,98.91148376464844,9.87439250946045,10.012059211730957,9.148392677307129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1127.01416015625,763.340576171875,80.58373260498047,5.19140625,83.228515625,72.962890625,-0.23000000417232513,79.5546875,80.78515625,80.92460632324219,76.81707763671875,-0.3100000023841858,79.4794921875,4.769999980926514,81.6065902709961,70.91099548339844,0.23000000417232513,78.0078125,79.984375,80.9446029663086,20.629077911376953,-0.3700000047683716,0?,0?,0.0,43.79471206665039,18.060321807861328,347.32281494140625,360.4063415527344,350.0245666503906,360.2921447753906,1862.281982421875,1570.4747314453125,19.47085952758789,22.749576568603516,512.3728637695312,525.1436157226562,537.0183715820312,513.7230224609375,482.6909484863281,518.3659057617188,527.5016479492188,533.4530029296875,520.5784912109375,530.6231079101562,521.8456420898438,506.5927734375,527.8080444335938,513.1152954101562,529.629638671875,521.3778076171875,507.7535705566406,488.3966064453125,519.8916015625,511.4346008300781,524.2875366210938,525.6267700195312,518.1779174804688,522.631103515625,511.5772705078125,487.7544250488281,500.62420654296875,521.0099487304688,533.194091796875,536.8225708007812,528.4088745117188,525.6385498046875,521.5458374023438,519.8021240234375,524.2589721679688,516.4392700195312,464.7586364746094,555.392822265625,584.0504760742188,501.1575012207031,549.9327392578125,542.7415161132812,553.7557373046875,556.8399047851562,561.6743774414062,561.2059936523438,569.5608520507812,574.8053588867188,560.7284545898438,513.5360107421875,492.7468566894531,424.17059326171875,449.2165222167969,487.33538818359375,438.7456970214844,494.37579345703125,269.8664245605469,391.0467834472656,359.54461669921875,507.6299743652344,516.3702392578125,481.5757141113281,427.0159606933594,444.8417663574219,497.8611755371094,491.5563049316406,502.5461730957031,459.6054382324219,505.46697998046875,488.67010498046875,514.6328125,470.5450744628906,498.146484375,452.9202575683594,494.7961120605469,490.2853698730469,491.36865234375,478.5155029296875,475.9160461425781,456.81536865234375,480.178466796875,493.1465148925781,480.54986572265625,477.2520751953125,477.1355285644531,477.4281005859375,498.97186279296875,514.5227661132812,496.1130065917969,496.8106994628906,530.5877075195312,559.6161499023438,539.6985473632812,558.922119140625,575.2056274414062,600.9464721679688,582.1438598632812,603.9307861328125,427.6632995605469,419.2229919433594,425.7962341308594,441.7710876464844,452.4853210449219,417.4043273925781,465.1060485839844,474.3309631347656,452.673828125,275.9203186035156,473.5682067871094,469.3257141113281,460.4275817871094,459.3793640136719,456.01080322265625,463.4709777832031
2024-11-28 00:00:00,2024-11-28 18:59:59.999,578.6635131835938,381.9021301269531,0.6591493487358093,1767.786376953125,16.844789505004883,438.8121032714844,382.0708312988281,475.7647705078125,468.7269592285156,545.7556762695312,450.9173278808594,379.3783264160156,474.29095458984375,460.54974365234375,544.5333862304688,539.6947631835938,145.71014404296875,6.409415245056152,131.43136596679688,19.412918090820312,3.578463554382324,325.0082702636719,3.3307294845581055,252.20263671875,543.3907470703125,312.3982238769531,542.110595703125,542.8368530273438,31.619651794433594,8.490389823913574,271.9951171875,329.2384948730469,299.8222961425781,334.3635559082031,302.7439270019531,112.11040496826172,7.587405204772949,269.968505859375,74.3961181640625,47.23405456542969,110.0,7.878109455108643,272.28631591796875,71.85153198242188,53.694664001464844,110.0,7.661616325378418,272.51129150390625,74.3145980834961,58.895572662353516,108.83879852294922,-0.22511190176010132,32.94354248046875,72.37395477294922,-0.005859375,110.0,7.468932151794434,273.4080505371094,72.37395477294922,55.94969940185547,105.46517181396484,7.7307353019714355,283.9347839355469,71.28338623046875,58.921016693115234,108.93726348876953,7.628495693206787,292.7888488769531,72.83865356445312,56.38003158569336,105.0,7.669262409210205,283.87939453125,71.16529846191406,50.835697174072266,1897.6962890625,2.606369733810425,3.2441530227661133,-45.36158752441406,572.2896118164062,582.144775390625,345.9764709472656,418.09722900390625,305.36920166015625,359.3898010253906,320.8871765136719,284.4573059082031,311.5213623046875,324.1251220703125,313.58477783203125,-192.6984100341797,-116.72282409667969,-0.3228626251220703,-0.4568960964679718,-0.26510709524154663,-0.29115819931030273,-1.3292065858840942,-1.3867499828338623,-48.30457305908203,622.8851928710938,606.3865966796875,398.0562438964844,413.0892028808594,312.0493469238281,345.2326354980469,326.00738525390625,325.1213684082031,333.6853942871094,331.04058837890625,324.4654846191406,-197.36172485351562,-158.11468505859375,-0.31766578555107117,-0.4843248724937439,-0.5444562435150146,-0.36985427141189575,-1.2999999523162842,-1.2999999523162842,0.9785704612731934,1.0606849193572998,0.34837549924850464,0.5025431513786316,0.5344914197921753,9.773063659667969,9.303092002868652,8.439064025878906,7.893577575683594,136.54466247558594,131.39791870117188,117.6309585571289,143.64056396484375,156.255859375,153.08682250976562,0.9960263967514038,1.070637822151184,0.6046424508094788,0.5338292717933655,0.4196951687335968,9.706165313720703,9.389378547668457,8.501054763793945,-1.3292065858840942,-1.3867499828338623,-2.4912211894989014,-2.4111759662628174,1104.4317626953125,-1.2999999523162842,-1.2999999523162842,-2.791843891143799,-2.7875006198883057,1492.17724609375,-0.09521484375,0.29365232586860657,-0.09999999403953552,-0.09999999403953552,0.397458016872406,-0.09999999403953552,0.2882978916168213,0.34113770723342896,0?,0.4060560464859009,0.0,10.073444366455078,99.13292694091797,98.40841674804688,11.217459678649902,96.47673034667969,96.41558837890625,10.868691444396973,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.47673034667969,98.40841674804688,99.13292694091797,10.868691444396973,11.217459678649902,10.073444366455078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1137.31689453125,760.3541259765625,80.6976547241211,7.807838439941406,83.228515625,74.28947448730469,-0.23000000417232513,79.5546875,80.8563461303711,80.92460632324219,75.52640533447266,-0.3100000023841858,79.572265625,8.175555229187012,81.78298950195312,71.2708969116211,0.23000000417232513,78.0078125,80.15071868896484,80.9446029663086,63.95957565307617,-0.3700000047683716,0?,0?,0.0,42.4079704284668,18.064117431640625,347.8812255859375,360.2589111328125,349.795654296875,360.10003662109375,1859.949951171875,1557.0003662109375,19.460098266601562,20.27857208251953,513.62939453125,527.3878784179688,539.55615234375,515.6692504882812,484.3484191894531,519.7506103515625,528.2426147460938,533.6705322265625,520.2503051757812,529.4725341796875,520.7916259765625,505.7105712890625,527.296142578125,513.0567626953125,530.5596313476562,522.908203125,508.3603820800781,488.5946960449219,521.2594604492188,512.661865234375,525.4581909179688,526.8846435546875,519.4570922851562,524.19384765625,512.59423828125,489.0228576660156,501.8369140625,520.2594604492188,531.8032836914062,534.784912109375,526.4521484375,525.546142578125,521.9327392578125,519.8219604492188,524.058837890625,516.707763671875,463.69390869140625,557.0769653320312,590.3739013671875,501.7958984375,549.9655151367188,542.1611328125,552.010009765625,554.4466552734375,558.8942260742188,559.8133544921875,569.00830078125,575.8893432617188,564.6891479492188,514.8160400390625,493.2774658203125,425.0538330078125,449.42193603515625,487.8498229980469,438.81195068359375,495.8111267089844,270.9662780761719,395.5544738769531,360.0877380371094,520.3421630859375,530.6653442382812,480.3671875,431.6440734863281,448.5899353027344,497.6532287597656,495.21966552734375,508.8778076171875,462.95172119140625,503.0423889160156,492.1681823730469,511.6929016113281,471.475830078125,499.5915832519531,455.4215393066406,491.49273681640625,501.9603271484375,494.0605163574219,482.29345703125,479.3050537109375,457.8859558105469,484.4493408203125,486.6736755371094,473.7947082519531,470.800537109375,469.4104919433594,473.93072509765625,499.8200378417969,515.7861328125,496.741455078125,496.7451171875,530.1141357421875,559.4566650390625,539.1737060546875,558.346435546875,575.37060546875,602.5227661132812,582.36865234375,606.8649291992188,431.1904296875,421.8222961425781,428.6578063964844,445.9534606933594,457.05426025390625,419.06036376953125,465.9264221191406,478.2018737792969,453.2852478027344,276.9783935546875,474.3368835449219,478.2420654296875,467.3363037109375,465.95916748046875,462.90771484375,471.2720947265625
2024-11-28 00:00:00,2024-11-28 19:59:59.999,582.67431640625,379.5279846191406,0.6517769694328308,1768.5677490234375,16.891916275024414,441.1468811035156,383.1673889160156,470.7359619140625,462.420166015625,538.986572265625,453.9820556640625,381.7806701660156,474.27850341796875,460.1523132324219,543.237060546875,535.7547607421875,145.88694763183594,8.814693450927734,134.7095184326172,19.285429000854492,3.6194286346435547,322.9299011230469,3.3696043491363525,251.1747283935547,541.0709228515625,297.73974609375,541.090087890625,540.954833984375,35.65505599975586,10.444083213806152,272.4208068847656,330.2350769042969,300.2910461425781,335.30718994140625,303.2379150390625,110.86815643310547,7.630110263824463,270.2290344238281,72.81523895263672,48.4438591003418,110.0,7.915600776672363,272.7999267578125,72.04315185546875,53.11079788208008,110.0,7.696647644042969,272.8244323730469,73.40518188476562,60.10255432128906,107.60572814941406,-0.2310153841972351,31.520788192749023,72.91814422607422,-0.005859375,110.0,7.492359161376953,273.60040283203125,72.91814422607422,55.37727737426758,111.29716491699219,7.739662170410156,285.0931701660156,80.3555679321289,54.6760139465332,107.7227554321289,7.671737194061279,293.3466491699219,71.49828338623047,57.57798767089844,105.0,7.709611892700195,285.0002746582031,70.99479675292969,50.24494552612305,1912.041015625,2.842463970184326,3.363083600997925,-51.07762145996094,575.2814331054688,588.25390625,345.0240783691406,420.7886047363281,305.3187561035156,361.166015625,322.0524597167969,284.24957275390625,312.31756591796875,325.1661682128906,314.2912902832031,-202.82684326171875,-121.76322174072266,-0.33339616656303406,-0.46854186058044434,-0.27375608682632446,-0.29840001463890076,-1.3543782234191895,-1.4134172201156616,-53.57474136352539,627.1752319335938,611.2969970703125,398.5098876953125,414.66851806640625,312.2539978027344,344.6038818359375,327.0138244628906,325.7773742675781,334.35986328125,331.9669189453125,325.5513610839844,-207.48037719726562,-168.32810974121094,-0.327869713306427,-0.49919113516807556,-0.5567468404769897,-0.3798569440841675,-1.2999999523162842,-1.2999999523162842,0.9969482421875,1.0786525011062622,0.3561151623725891,0.5143744349479675,0.540719747543335,9.849739074707031,9.381171226501465,8.484716415405273,7.9279656410217285,135.7781219482422,130.47642517089844,116.69853973388672,142.99664306640625,155.87841796875,152.62637329101562,1.0168070793151855,1.0905872583389282,0.6158334016799927,0.5452935099601746,0.4323654770851135,9.784764289855957,9.462859153747559,8.5489501953125,-1.3543782234191895,-1.4134172201156616,-2.5314760208129883,-2.4339680671691895,1118.05908203125,-1.2999999523162842,-1.2999999523162842,-2.845916986465454,-2.842196464538574,1546.040283203125,-0.09521484375,0.29967692494392395,-0.09999999403953552,-0.09999999403953552,0.4066259562969208,-0.09999999403953552,0.29552051424980164,0.34222111105918884,0?,0.4130568504333496,0.0,9.168869018554688,99.57003784179688,98.8006820678711,10.02328872680664,99.3355712890625,99.18328857421875,9.758825302124023,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.3355712890625,98.8006820678711,99.57003784179688,9.758825302124023,10.02328872680664,9.168869018554688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1149.5980224609375,762.4752197265625,80.6976547241211,6.0647358894348145,83.228515625,69.626953125,-0.23000000417232513,79.5546875,82.7612533569336,80.92460632324219,76.81295776367188,-0.3100000023841858,79.572265625,4.769999980926514,83.20271301269531,69.12018585205078,0.23000000417232513,78.0078125,82.17070770263672,80.9446029663086,77.32527923583984,-0.3700000047683716,0?,0?,0.0,46.99235153198242,18.107812881469727,348.3592834472656,360.2037353515625,349.9701232910156,360.1286926269531,1873.34912109375,1564.6207275390625,19.49935531616211,19.18732452392578,508.6362609863281,522.7158813476562,533.125732421875,510.3638610839844,480.1737976074219,515.185302734375,523.2473754882812,527.4994506835938,514.9141235351562,527.5499267578125,519.7937622070312,504.3446350097656,525.6552124023438,510.7774353027344,530.4328002929688,524.3036499023438,509.7564392089844,489.72869873046875,516.2608642578125,508.33892822265625,520.398193359375,521.45556640625,514.3618774414062,519.0696411132812,507.48260498046875,484.5626525878906,496.97235107421875,518.5835571289062,528.9683227539062,531.6842651367188,523.607177734375,523.8027954101562,519.7661743164062,518.2764282226562,522.016845703125,515.755615234375,462.6096496582031,559.0091552734375,592.2003173828125,502.11065673828125,549.70751953125,541.5086669921875,549.718505859375,550.4729614257812,554.1016235351562,554.9044799804688,565.3037719726562,573.6344604492188,564.7791748046875,516.8468627929688,494.214599609375,424.8416748046875,450.9060974121094,488.6895751953125,440.161376953125,495.48150634765625,272.1179504394531,395.3841552734375,360.3156433105469,513.064208984375,528.7765502929688,478.5583801269531,432.68231201171875,449.6883544921875,498.9474792480469,497.4200134277344,504.1858825683594,463.75189208984375,504.6538391113281,494.7560729980469,500.90972900390625,470.2268981933594,503.7003479003906,459.1678161621094,486.5952453613281,502.8399658203125,496.69757080078125,485.32489013671875,481.5166320800781,459.1274108886719,488.06195068359375,479.9636535644531,466.3422546386719,462.48455810546875,462.0843505859375,465.6282958984375,494.56689453125,510.68670654296875,498.067626953125,497.9186706542969,529.5587158203125,559.26806640625,538.8922729492188,558.4842529296875,572.4276733398438,600.7953491210938,578.8224487304688,605.6380004882812,435.5346374511719,423.182861328125,430.2288818359375,448.3753662109375,459.9593200683594,422.27667236328125,466.9898376464844,480.9618225097656,454.6674499511719,278.24481201171875,476.07159423828125,479.2354736328125,469.0193176269531,468.53857421875,465.0738220214844,473.717529296875
2024-11-28 00:00:00,2024-11-28 20:59:59.999,581.8448486328125,377.938720703125,0.6497063040733337,1763.1119384765625,16.870529174804688,441.8524169921875,383.4085693359375,468.048828125,462.0478210449219,539.147216796875,454.3492431640625,380.5941162109375,472.5152893066406,462.3171081542969,545.736572265625,537.1384887695312,146.9604034423828,6.295623779296875,137.7813720703125,13.898157119750977,3.6129612922668457,323.3177490234375,3.365123987197876,252.21495056152344,539.9774169921875,278.9396057128906,538.9427490234375,539.5414428710938,38.80344772338867,15.960155487060547,272.3702087402344,330.47412109375,300.42669677734375,335.6642761230469,303.4720458984375,110.31636810302734,7.613344669342041,269.90667724609375,72.51734924316406,48.11850357055664,110.0,7.896727561950684,272.48529052734375,71.68009948730469,52.78624725341797,110.0,7.674845218658447,272.4593811035156,71.55411529541016,59.773799896240234,107.49703979492188,-0.23173999786376953,30.552738189697266,73.35157775878906,-0.005859375,110.0,7.465602874755859,273.5234680175781,73.35157775878906,55.05770492553711,111.91793060302734,7.711318016052246,285.50860595703125,78.73548889160156,55.04824447631836,107.63292694091797,7.650090217590332,293.6251220703125,71.44059753417969,57.246402740478516,105.0,7.6916022300720215,285.1908264160156,71.25367736816406,49.91783142089844,1903.1895751953125,2.64896821975708,3.272406816482544,-52.344627380371094,577.7745361328125,590.056396484375,342.83392333984375,420.9173583984375,304.2264709472656,361.2699890136719,321.6349792480469,283.6806335449219,311.9111022949219,324.8022766113281,313.53057861328125,-203.95712280273438,-122.5250244140625,-0.3331361413002014,-0.47265899181365967,-0.2729322016239166,-0.2985336184501648,-1.3465510606765747,-1.4054603576660156,-56.94124221801758,627.2750854492188,610.4691162109375,395.88531494140625,414.76287841796875,311.34564208984375,346.8435363769531,326.2655029296875,325.593505859375,334.20062255859375,332.14935302734375,325.4652404785156,-211.83706665039062,-170.3909149169922,-0.3321518003940582,-0.5034956932067871,-0.5563881993293762,-0.38263383507728577,-1.2999999523162842,-1.2999999523162842,0.9755316972732544,1.0584384202957153,0.3463292717933655,0.5009801983833313,0.5268486142158508,9.828250885009766,9.361345291137695,8.461170196533203,7.907781600952148,135.43984985351562,129.9741973876953,116.6753921508789,143.48609924316406,156.25486755371094,153.10670471191406,0.992953896522522,1.0678234100341797,0.6000778675079346,0.5314046144485474,0.41781583428382874,9.764385223388672,9.441463470458984,8.525239944458008,-1.3465510606765747,-1.4054603576660156,-2.513644218444824,-2.4132490158081055,1108.19873046875,-1.2999999523162842,-1.2999999523162842,-2.8316807746887207,-2.8280129432678223,1531.455078125,-0.09521484375,0.28881481289863586,-0.09999999403953552,-0.09999999403953552,0.39507219195365906,-0.09999999403953552,0.28715232014656067,0.33266469836235046,0?,0.4005219638347626,0.0,9.169818878173828,95.44441223144531,99.21353912353516,10.020414352416992,99.7705307006836,98.1283187866211,11.481454849243164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7705307006836,99.21353912353516,95.44441223144531,11.481454849243164,10.020414352416992,9.169818878173828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1140.8082275390625,762.3626098632812,80.53347778320312,5.94140625,83.228515625,69.70843505859375,-0.23000000417232513,80.15904235839844,82.984375,80.92460632324219,74.96495056152344,-0.3100000023841858,79.572265625,4.769999980926514,83.20271301269531,69.2770004272461,0.23000000417232513,78.91152954101562,82.251953125,80.9446029663086,75.1036605834961,-0.3700000047683716,0?,0?,0.0,45.484439849853516,18.091880798339844,348.62725830078125,360.4070739746094,351.89752197265625,360.2081298828125,1865.16162109375,1560.376953125,19.517332077026367,19.68882179260254,508.8022155761719,522.4754638671875,532.558837890625,510.0268249511719,480.0052185058594,514.7182006835938,522.669677734375,526.9107666015625,513.934326171875,529.39013671875,522.1410522460938,506.45135498046875,528.1904296875,511.3858337402344,532.1867065429688,527.0949096679688,513.1290283203125,492.5398864746094,515.5653076171875,507.5772705078125,520.014404296875,521.1423950195312,513.9723510742188,518.8033447265625,506.98626708984375,484.38232421875,496.7077331542969,521.4034423828125,531.6283569335938,533.1325073242188,524.8463134765625,525.24658203125,520.451171875,519.7490234375,523.3441162109375,517.3307495117188,461.1125183105469,557.3629760742188,592.7431030273438,501.0182189941406,547.8020629882812,539.9424438476562,547.4166259765625,548.193359375,551.7351684570312,553.3513793945312,563.488525390625,570.0889282226562,560.8543090820312,519.407470703125,495.1299133300781,424.036376953125,451.13604736328125,488.447265625,440.53814697265625,497.2652587890625,272.9043884277344,394.8663330078125,360.5631408691406,517.2869262695312,531.0443725585938,476.933349609375,433.2159729003906,449.5552978515625,497.857666015625,497.4285888671875,505.2195739746094,463.9120788574219,501.35137939453125,492.7662658691406,501.65850830078125,469.9014587402344,502.2277526855469,458.991455078125,486.30035400390625,502.7226867675781,495.9114685058594,483.9817199707031,479.7130432128906,459.9137268066406,487.923583984375,473.65826416015625,458.55206298828125,455.06573486328125,450.3419189453125,460.6455078125,494.3658752441406,510.46282958984375,501.1650085449219,500.8736572265625,526.7697143554688,557.2723388671875,536.4815063476562,556.598876953125,567.8365478515625,598.7428588867188,578.6883544921875,604.7261962890625,435.8684387207031,423.72747802734375,430.5646667480469,448.8262023925781,460.1282958984375,422.2512512207031,467.50042724609375,480.19793701171875,454.8233947753906,279.19647216796875,476.7037353515625,478.0459289550781,467.68365478515625,467.78466796875,464.519287109375,473.6291198730469
2024-11-28 00:00:00,2024-11-28 21:59:59.999,564.5634765625,365.7511901855469,0.647928774356842,1705.736328125,16.609106063842773,446.3835754394531,384.1398620605469,469.01495361328125,460.928955078125,540.2274169921875,458.54248046875,370.8082275390625,467.6108703613281,461.39337158203125,546.2139892578125,537.871826171875,156.04568481445312,8.20483684539795,131.98724365234375,7.632859230041504,3.5350115299224854,325.5312805175781,3.29223370552063,247.64390563964844,534.6324462890625,270.3583068847656,538.7642211914062,536.6744995117188,47.89055252075195,19.282785415649414,271.1636962890625,330.51678466796875,299.93121337890625,335.8258972167969,303.18023681640625,110.5956802368164,7.420466899871826,267.1476135253906,74.90763092041016,45.217369079589844,110.0,7.812804698944092,271.25555419921875,72.08721923828125,50.99379348754883,110.0,7.588720798492432,271.5776062011719,69.6435546875,57.63391876220703,108.21436309814453,-0.23369336128234863,29.92707633972168,74.73380279541016,-0.005859375,110.0,7.380180835723877,272.6690368652344,74.73380279541016,53.260169982910156,112.76859283447266,7.62463903427124,284.79388427734375,78.69864654541016,55.0408935546875,108.48843383789062,7.562380313873291,293.013916015625,73.45574188232422,55.47054672241211,105.0,7.606895923614502,284.7441101074219,73.23590850830078,48.12799835205078,1887.3270263671875,3.012094020843506,3.4403774738311768,-54.05310821533203,574.5679931640625,585.5133666992188,338.2668762207031,419.177001953125,302.0555114746094,359.6478576660156,320.0050048828125,283.2481384277344,310.5511779785156,324.2691650390625,311.6080322265625,-200.7532958984375,-120.66143035888672,-0.33089393377304077,-0.46264204382896423,-0.26680347323417664,-0.2965923249721527,-1.3217357397079468,-1.3807348012924194,-57.866310119628906,625.0138549804688,608.7220458984375,395.9141845703125,413.7996826171875,309.9781188964844,347.4948425292969,324.0980529785156,323.769287109375,333.17822265625,331.93133544921875,323.990234375,-206.7362518310547,-162.83099365234375,-0.32927247881889343,-0.4903807044029236,-0.5438961982727051,-0.3798074424266815,-1.2999999523162842,-1.2999999523162842,0.9181467294692993,1.004294514656067,0.3214177191257477,0.467085599899292,0.49275335669517517,9.751229286193848,9.287989616394043,8.382290840148926,7.826061248779297,133.8841094970703,128.52737426757812,115.37248229980469,142.23167419433594,155.12232971191406,152.12509155273438,0.9347655177116394,1.0115503072738647,0.5588376522064209,0.49174201488494873,0.38544297218322754,9.683232307434082,9.363024711608887,8.44323444366455,-1.3217357397079468,-1.3807348012924194,-2.4629554748535156,-2.36538028717041,1082.216064453125,-1.2999999523162842,-1.2999999523162842,-2.769921064376831,-2.7671592235565186,1469.9786376953125,-0.09521484375,0.26054587960243225,-0.09999999403953552,-0.09999999403953552,0.3645152151584625,-0.09999999403953552,0.2698599100112915,0.3131166100502014,0?,0.3820537030696869,0.0,11.691803932189941,87.91488647460938,90.14031219482422,12.397117614746094,96.7369155883789,76.40582275390625,10.910782814025879,1.7502777576446533,0.6688888669013977,1.7247222661972046,0.06888888776302338,96.7369155883789,90.14031219482422,87.91488647460938,10.910782814025879,12.397117614746094,11.691803932189941,1.7502777576446533,0.6688888669013977,1.7247222661972046,0.06888888776302338,1122.29248046875,765.045166015625,97.75984191894531,9.0352144241333,93.08116149902344,78.88772583007812,1.7502777576446533,97.96684265136719,82.85955810546875,83.33605194091797,73.26156616210938,1.7247222661972046,94.74620819091797,4.769999980926514,73.58467864990234,70.2452392578125,0.6688888669013977,98.33541107177734,82.251953125,77.86930084228516,66.6705322265625,0.06888888776302338,0?,0?,0.0,47.30310821533203,17.7659969329834,348.7579345703125,359.4510192871094,351.8471374511719,359.2481384277344,1802.2470703125,1498.6162109375,19.322471618652344,18.645559310913086,508.19061279296875,520.6392211914062,530.3477172851562,509.3215026855469,480.2379150390625,516.856689453125,525.21826171875,528.66064453125,515.3504638671875,531.3971557617188,523.2523803710938,507.02606201171875,529.2067260742188,510.6002197265625,531.017333984375,527.4130249023438,513.6048583984375,492.6170654296875,517.5286254882812,509.35137939453125,521.9994506835938,523.6402587890625,516.2329711914062,521.3762817382812,508.9376525878906,485.357421875,498.3150939941406,522.5054321289062,532.00244140625,533.2271118164062,525.133056640625,525.6720581054688,519.8350830078125,518.8224487304688,522.8174438476562,516.5198974609375,459.75714111328125,554.5877075195312,587.0593872070312,501.2911376953125,549.6062622070312,541.7587280273438,549.0965576171875,549.22998046875,550.8828735351562,550.1201782226562,557.952392578125,566.3285522460938,555.8898315429688,520.7953491210938,491.583251953125,418.086181640625,448.2175598144531,486.8123474121094,438.1024169921875,494.8892517089844,273.494384765625,389.4941101074219,359.28668212890625,505.3729553222656,526.134521484375,479.4991455078125,433.1290283203125,450.3731689453125,497.14312744140625,489.66363525390625,502.52044677734375,465.8294982910156,495.6011962890625,489.6720275878906,501.7955627441406,472.311279296875,496.2046813964844,458.128173828125,491.0779113769531,502.638671875,494.85516357421875,482.7856750488281,478.4999694824219,456.4403381347656,486.912109375,471.86004638671875,458.6664733886719,455.07855224609375,452.75897216796875,460.09844970703125,493.64678955078125,509.8031311035156,501.6537780761719,501.69171142578125,528.5888061523438,561.366455078125,538.3516845703125,560.349853515625,564.903076171875,594.5645751953125,575.9757690429688,602.4785766601562,438.1963195800781,427.6592102050781,434.37689208984375,452.2458190917969,463.6079406738281,425.78607177734375,464.7388610839844,479.3367004394531,451.3559875488281,279.9376220703125,473.74774169921875,478.3511962890625,467.57550048828125,467.0035400390625,463.9714660644531,473.70623779296875
2024-11-28 00:00:00,2024-11-28 22:59:59.999,440.9053649902344,284.29388427734375,0.6464455723762512,1349.0819091796875,15.301817893981934,441.214111328125,373.7327575683594,464.8594970703125,458.1773376464844,539.3681640625,452.11932373046875,367.73321533203125,469.4059143066406,454.8474426269531,541.830078125,535.4694213867188,114.15031433105469,5.149001598358154,90.20882415771484,12.726689338684082,2.803323268890381,320.6237487792969,2.5946199893951416,255.46792602539062,540.2589721679688,306.7341003417969,538.1846313476562,539.2853393554688,19.194236755371094,3.802086114883423,258.7317810058594,321.7611389160156,293.1748962402344,326.6748352050781,296.4451599121094,3.4179134368896484,-0.11806192249059677,184.28797912597656,78.97714233398438,0.4333517849445343,110.0,7.730295658111572,263.1791076660156,75.83193969726562,46.559791564941406,110.0,7.501309871673584,264.9083251953125,76.92564392089844,49.59184646606445,114.66690063476562,-0.24019987881183624,29.430139541625977,77.94023132324219,-0.005859375,110.0,7.319872856140137,262.1311950683594,77.94023132324219,48.81682205200195,127.65181732177734,7.138949394226074,270.0702209472656,87.76103973388672,44.154544830322266,112.54740905761719,7.460843086242676,284.0246887207031,78.27271270751953,51.03123474121094,105.0,7.511000156402588,276.2046813964844,78.13179779052734,43.690155029296875,1590.9969482421875,3.9360907077789307,4.073729991912842,-65.8570785522461,541.5709228515625,555.8860473632812,337.6412658691406,404.453125,294.51300048828125,345.5127868652344,308.9219665527344,280.4478454589844,301.6640625,308.5497741699219,299.6863098144531,-174.1411895751953,-107.25589752197266,-0.289460688829422,-0.37521490454673767,-0.20775382220745087,-0.2599012851715088,-1.010668158531189,-1.059612512588501,-68.57112884521484,589.2890014648438,574.77001953125,391.7872009277344,401.4639892578125,301.8075256347656,331.243408203125,314.2431335449219,314.41387939453125,322.782958984375,317.4477233886719,309.4176025390625,-181.50657653808594,-139.0664520263672,-0.2865588366985321,-0.40376415848731995,-0.4406520426273346,-0.33346113562583923,-1.2999999523162842,-1.2999999523162842,0.5200380086898804,0.594944417476654,0.16953356564044952,0.2610161304473877,0.2736745774745941,9.360574722290039,8.936102867126465,8.271841049194336,7.775356292724609,127.65766906738281,123.83898162841797,110.98360443115234,135.1779327392578,147.35250854492188,144.68894958496094,0.4902344048023224,0.6040456295013428,0.2968904376029968,0.2723267376422882,0.2051703929901123,9.282697677612305,8.990255355834961,8.264679908752441,-1.010668158531189,-1.059612512588501,-1.871677041053772,-1.782020926475525,812.2547607421875,-1.2999999523162842,-1.2999999523162842,-2.09055495262146,-2.0880608558654785,790.8582763671875,-0.09521484375,0.11022583395242691,-0.09999999403953552,-0.09999999403953552,0.16547827422618866,-0.09999999403953552,0.11457682400941849,0.1593305915594101,0?,0.15211376547813416,0.0,9.1727876663208,99.53634643554688,98.79429626464844,10.023337364196777,99.64511108398438,99.47816467285156,10.03122329711914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.64511108398438,98.79429626464844,99.53634643554688,10.03122329711914,10.023337364196777,9.1727876663208,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,908.076904296875,682.9370727539062,75.60323333740234,11.42578125,77.487548828125,69.39864349365234,-0.23000000417232513,72.4163589477539,72.54322814941406,68.6919937133789,14.913384437561035,-0.3100000023841858,73.83026885986328,4.769999980926514,65.03857421875,67.98414611816406,0.23000000417232513,72.12635040283203,72.98371887207031,68.71199035644531,16.23068618774414,-0.3700000047683716,0?,0?,0.0,41.577144622802734,16.104074478149414,346.6688537597656,355.32037353515625,348.1324462890625,355.02435302734375,1427.1959228515625,1204.8372802734375,17.256591796875,17.92008399963379,505.0497741699219,516.2266845703125,524.6209716796875,506.5276184082031,478.33575439453125,516.7828979492188,526.4755249023438,533.3034057617188,520.1171264648438,534.55908203125,523.7387084960938,504.307373046875,525.0250854492188,503.5157775878906,520.3052368164062,518.2495727539062,506.2784729003906,485.19476318359375,517.338623046875,508.42034912109375,521.478271484375,523.8306274414062,515.17919921875,519.5496215820312,506.8925476074219,482.98944091796875,496.33917236328125,516.736572265625,525.47607421875,528.31298828125,521.6732177734375,519.6669311523438,514.0111694335938,512.8800659179688,517.7584838867188,509.74761962890625,463.46142578125,548.62890625,572.3883056640625,501.4980163574219,549.7440185546875,545.151123046875,554.3480834960938,558.1130981445312,566.18896484375,566.3283081054688,572.1563720703125,573.169677734375,553.3339233398438,518.6718139648438,494.11895751953125,423.5021057128906,445.92694091796875,482.8286437988281,435.4211120605469,489.3681640625,273.77978515625,380.66729736328125,354.3356628417969,481.2841796875,498.5106506347656,485.0541687011719,423.29443359375,443.76519775390625,493.3800354003906,478.7613220214844,479.91156005859375,459.88720703125,497.00970458984375,493.0665588378906,500.3987731933594,473.8563537597656,497.1363525390625,463.02239990234375,507.0546569824219,478.32745361328125,498.738037109375,485.699951171875,482.7599792480469,456.4266662597656,488.254638671875,482.79400634765625,469.9532470703125,462.0326232910156,458.1941833496094,464.6878356933594,491.0476379394531,506.398681640625,493.683837890625,494.8107604980469,531.0784301757812,557.5679321289062,537.7803955078125,557.0387573242188,571.8085327148438,592.1521606445312,575.6986083984375,599.4274291992188,430.33746337890625,422.2149353027344,428.951416015625,445.71728515625,452.45526123046875,422.1075744628906,463.81097412109375,481.0238952636719,451.38848876953125,280.5581359863281,473.6461486816406,461.1184387207031,452.3654479980469,451.27886962890625,448.06024169921875,455.3278503417969
2024-11-28 00:00:00,2024-11-28 23:59:59.999,420.7886962890625,284.2046813964844,0.675038754940033,1294.2337646484375,15.135965347290039,444.0149841308594,368.8478698730469,467.4319763183594,456.3647766113281,541.1094360351562,448.29400634765625,364.4770812988281,479.7109680175781,452.05126953125,541.3082885742188,536.00830078125,108.39239501953125,8.175437927246094,91.91038513183594,25.183481216430664,2.6882784366607666,320.6539001464844,2.484344720840454,263.31060791015625,538.7120971679688,301.8934326171875,536.8245849609375,537.7234497070312,15.513250350952148,4.01440954208374,256.31854248046875,317.75836181640625,288.8984375,322.8224182128906,292.3525390625,0.0,-0.29296875,127.25333404541016,70.20995330810547,-0.02734375,110.0,7.579080104827881,257.6892395019531,74.92939758300781,46.369903564453125,110.0,7.3466339111328125,259.8986511230469,76.54004669189453,49.38945770263672,113.84503936767578,-0.22885213792324066,28.887922286987305,76.92292022705078,-0.005859375,110.0,7.1731977462768555,256.0800476074219,76.92292022705078,48.61428451538086,130.65943908691406,7.3153862953186035,267.81256103515625,90.59004974365234,45.526039123535156,111.85783386230469,7.315260887145996,277.05450439453125,77.34263610839844,50.82989501953125,105.0,7.3663153648376465,269.4570007324219,77.90778350830078,43.4886474609375,1538.61083984375,3.8076798915863037,3.9441463947296143,-53.45592498779297,530.33251953125,551.087158203125,337.08935546875,398.430908203125,290.70062255859375,340.11761474609375,302.8446044921875,276.8382263183594,293.37646484375,301.5109558105469,294.2651062011719,-155.6305694580078,-97.18556213378906,-0.2668331563472748,-0.3474171459674835,-0.1907968819141388,-0.24222223460674286,-0.9456468820571899,-0.9920297861099243,-57.79430389404297,586.4476928710938,571.4155883789062,387.8475646972656,398.0187072753906,295.5438537597656,324.55450439453125,306.7769775390625,308.02911376953125,312.1925354003906,311.33111572265625,303.24365234375,-161.30584716796875,-121.41688537597656,-0.2651870548725128,-0.3757711946964264,-0.41057759523391724,-0.31189849972724915,-1.2999999523162842,-1.2999999523162842,0.4303857982158661,0.49043264985084534,0.1334415227174759,0.20905499160289764,0.21996067464351654,9.187220573425293,8.769890785217285,8.111723899841309,7.619760990142822,126.72542572021484,123.17807006835938,110.62905883789062,130.20985412597656,142.02621459960938,139.4009552001953,0.37589865922927856,0.5070260763168335,0.23339082300662994,0.21744319796562195,0.15864664316177368,9.1091947555542,8.821633338928223,8.089363098144531,-0.9456468820571899,-0.9920297861099243,-1.7629398107528687,-1.6700371503829956,770.878662109375,-1.2999999523162842,-1.2999999523162842,-1.9321624040603638,-1.9308717250823975,632.66015625,-0.09521484375,0.07549034059047699,-0.09999999403953552,-0.09999999403953552,0.11592499911785126,-0.09999999403953552,0.07412174344062805,0.11844860017299652,0?,0.08993883430957794,0.0,9.152575492858887,100.28995513916016,99.541015625,10.023818969726562,99.7665786743164,99.57274627685547,9.695014953613281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7665786743164,99.541015625,100.28995513916016,9.695014953613281,10.023818969726562,9.152575492858887,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,857.235595703125,681.35693359375,66.92717742919922,11.42578125,69.29296875,63.564453125,-0.23000000417232513,62.02524948120117,68.693359375,65.43195343017578,10.104734420776367,-0.3100000023841858,64.36042785644531,4.769999980926514,67.99671936035156,63.28840255737305,0.23000000417232513,61.106849670410156,68.63443756103516,65.45195007324219,11.226646423339844,-0.3700000047683716,0?,0?,0.0,29.262489318847656,15.860751152038574,342.3384094238281,350.1373291015625,343.73724365234375,349.70269775390625,1366.5250244140625,1132.7930908203125,16.829111099243164,17.856035232543945,506.023681640625,516.89892578125,525.1104125976562,507.43524169921875,478.7137145996094,519.0167846679688,528.7628173828125,534.8355102539062,520.9353637695312,535.1885986328125,523.4998168945312,503.0072021484375,524.3008422851562,503.4991760253906,517.8301391601562,515.1998291015625,502.8443298339844,480.3713684082031,519.7780151367188,510.71380615234375,524.4180908203125,526.3815307617188,517.0110473632812,521.53466796875,508.263671875,483.12176513671875,497.1011657714844,515.1879272460938,527.0448608398438,531.0028076171875,523.8782958984375,520.9072875976562,512.7789916992188,512.8593139648438,517.0318603515625,510.1974792480469,463.0915222167969,548.2323608398438,567.1133422851562,502.62176513671875,551.0587158203125,546.068603515625,555.1589965820312,560.402099609375,569.3424682617188,569.4041748046875,573.2438354492188,571.2627563476562,547.9566650390625,516.9679565429688,495.88482666015625,422.77093505859375,446.9293518066406,481.76287841796875,436.69207763671875,499.11395263671875,273.77978515625,376.6678771972656,351.69879150390625,469.0105895996094,480.5669250488281,493.54473876953125,414.76397705078125,434.0862731933594,497.70367431640625,506.5368347167969,473.7950744628906,454.102783203125,506.7477722167969,512.1783447265625,524.0703735351562,476.3592529296875,509.71343994140625,469.3555603027344,524.4673461914062,461.50323486328125,511.1831359863281,497.3735046386719,492.41510009765625,463.56884765625,497.573486328125,510.7831726074219,491.0369567871094,477.27587890625,474.7638854980469,475.9841613769531,491.0263366699219,506.69110107421875,489.1809387207031,490.36785888671875,533.4097290039062,559.6195678710938,540.1921997070312,560.519775390625,567.7044677734375,584.1358032226562,570.0134887695312,588.68701171875,431.2926940917969,424.28350830078125,430.4384460449219,440.9372863769531,445.20489501953125,420.9518127441406,472.463134765625,489.98968505859375,457.3763732910156,280.7728271484375,480.3550109863281,447.45013427734375,439.253173828125,436.734619140625,434.1083068847656,440.2693176269531
