Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-29 00:00:00,2024-11-29 00:59:59.999,386.4064025878906,255.9415740966797,0.6627577543258667,1194.6436767578125,14.732976913452148,437.2807312011719,364.4897155761719,472.3240661621094,462.0094299316406,541.6939697265625,441.4063415527344,360.3832702636719,473.21282958984375,456.0768127441406,541.3140258789062,536.3643188476562,100.57530212402344,6.5112690925598145,78.8848876953125,14.530385971069336,2.461275100708008,319.28521728515625,2.2682876586914062,287.945068359375,538.0050659179688,321.85968017578125,533.9656982421875,536.0614013671875,7.302448272705078,0.0,251.8284454345703,314.68988037109375,289.65191650390625,319.3963317871094,292.89874267578125,0.0,-0.29296875,97.04037475585938,62.982547760009766,-0.02734375,110.0,7.712309837341309,255.8725128173828,73.9581527709961,46.35335159301758,110.0,7.53924560546875,257.9601745605469,75.85012817382812,49.388736724853516,118.09960174560547,-0.19828525185585022,28.66896629333496,76.80064392089844,-0.005859375,110.0,7.348966121673584,256.1139831542969,76.80064392089844,48.60718536376953,62.224273681640625,3.0908401012420654,231.43280029296875,98.13047790527344,17.25564956665039,114.18990325927734,7.450397968292236,274.5103454589844,76.24112701416016,50.82826614379883,105.0,7.504390716552734,266.83489990234375,77.19823455810547,43.48977279663086,1478.587646484375,4.502197742462158,4.424368858337402,-62.54633712768555,525.901123046875,543.7753295898438,344.07171630859375,394.78741455078125,293.9648132324219,336.57708740234375,299.1005554199219,276.62646484375,291.62835693359375,297.6164855957031,292.7644348144531,-157.6920166015625,-99.1227035522461,-0.2753448784351349,-0.33316341042518616,-0.17946532368659973,-0.25002047419548035,-0.8845971822738647,-0.9298401474952698,-65.00802612304688,566.6434326171875,550.7250366210938,394.9957580566406,393.5734558105469,297.7528076171875,320.58148193359375,308.10516357421875,302.0635986328125,311.47540283203125,312.14697265625,298.22662353515625,-164.65631103515625,-120.27458190917969,-0.27269795536994934,-0.3613818287849426,-0.38902682065963745,-0.32219797372817993,-1.2999999523162842,-1.2999999523162842,0.4566554129123688,0.5152274370193481,0.14770077168941498,0.22958102822303772,0.24476565420627594,9.134987831115723,8.729252815246582,8.213666915893555,7.798682689666748,125.11113739013672,121.97283935546875,109.74461364746094,128.35064697265625,139.9966583251953,137.5198516845703,0.40409475564956665,0.5317994356155396,0.25951623916625977,0.24334049224853516,0.18193888664245605,9.048266410827637,8.7747220993042,8.166587829589844,-0.8845971822738647,-0.9298401474952698,-1.6604530811309814,-1.5662004947662354,730.6041259765625,-1.2999999523162842,-1.2999999523162842,-1.813206672668457,-1.8129501342773438,514.369384765625,-0.09521484375,0.08893074840307236,-0.09999999403953552,-0.09999999403953552,0.13879837095737457,-0.09999999403953552,0.08942941576242447,0.002648493740707636,0?,0.11196039617061615,0.0,21.45575714111328,92.67461395263672,91.9915771484375,22.76712417602539,89.65203094482422,89.52806091308594,24.965740203857422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.65203094482422,91.9915771484375,92.67461395263672,24.965740203857422,22.76712417602539,21.45575714111328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,860.2932739257812,618.287353515625,66.55378723144531,11.42578125,68.24227142333984,30.682964324951172,-0.23000000417232513,62.33964920043945,68.30562591552734,65.23471069335938,9.250850677490234,-0.3100000023841858,64.09827423095703,4.769999980926514,67.671875,31.079240798950195,0.23000000417232513,61.433021545410156,68.32897186279297,65.25470733642578,10.310546875,-0.3700000047683716,0?,0?,0.0,27.532106399536133,15.372639656066895,340.2934265136719,349.3966369628906,340.1904602050781,349.1466979980469,1260.2821044921875,1059.679931640625,16.28013801574707,17.788623809814453,501.7992248535156,513.9879760742188,526.9635009765625,509.7896423339844,479.6491394042969,519.7568359375,528.094970703125,534.3817749023438,519.5907592773438,531.8478393554688,521.156494140625,500.2835998535156,523.5142211914062,505.6347961425781,523.3229370117188,516.8748168945312,504.4259033203125,482.2347717285156,520.8056030273438,511.4172058105469,525.364990234375,527.5017700195312,518.9927978515625,523.1652221679688,510.5898742675781,485.14306640625,499.5252990722656,513.6773681640625,524.7609252929688,529.3718872070312,523.7711181640625,519.3072509765625,513.3582153320312,512.871337890625,517.1629638671875,510.9945068359375,458.0841979980469,537.2725219726562,561.5062866210938,501.8042907714844,551.4502563476562,544.7507934570312,552.7747192382812,558.5748901367188,566.4523315429688,564.7269287109375,566.5291748046875,569.58056640625,545.6996459960938,513.1945190429688,497.3011474609375,428.5302429199219,446.6170654296875,478.6246032714844,436.4323425292969,504.62249755859375,273.1472473144531,374.71173095703125,349.9595947265625,474.8352355957031,487.7408447265625,492.2002868652344,418.3094787597656,440.2240295410156,486.4177551269531,506.1893615722656,483.9852294921875,458.3437194824219,489.7000427246094,499.9889221191406,522.038330078125,476.9441833496094,485.63116455078125,456.41925048828125,515.5069580078125,469.01458740234375,501.0551452636719,487.2572326660156,481.3586120605469,468.5393981933594,486.65435791015625,520.8007202148438,504.837646484375,489.2913818359375,488.31756591796875,485.99481201171875,489.8993225097656,504.62554931640625,490.9958801269531,492.508056640625,535.3816528320312,559.6470336914062,541.108154296875,560.1798095703125,567.7621459960938,581.8009643554688,567.813720703125,584.4761962890625,424.068359375,420.5583801269531,424.64422607421875,432.56158447265625,437.8984680175781,416.845703125,477.63604736328125,479.375,461.2335510253906,280.4888610839844,484.7937316894531,455.8765869140625,447.9400329589844,444.3424377441406,441.0648193359375,446.4290466308594
2024-11-29 00:00:00,2024-11-29 01:59:59.999,335.61456298828125,229.9180908203125,0.6853922605514526,1045.3336181640625,13.325425148010254,429.9597473144531,348.2919006347656,471.9781799316406,462.6336364746094,541.8049926757812,433.978271484375,351.14599609375,472.9188537597656,458.40185546875,543.7882690429688,537.7388305664062,81.52678680419922,2.885530471801758,65.39148712158203,8.387301445007324,2.134159564971924,320.6134033203125,1.9570353031158447,308.3292541503906,537.4527587890625,323.17498779296875,532.1651611328125,534.7342529296875,2.819718837738037,0.0,244.4586639404297,306.46234130859375,288.69708251953125,310.82623291015625,291.7627258300781,0.0,-0.29482561349868774,78.43397521972656,57.32505416870117,-0.02734375,110.0,7.565073013305664,249.34103393554688,76.82792663574219,43.004451751708984,110.0,7.4443888664245605,251.13221740722656,76.44923400878906,48.054962158203125,121.46802520751953,-0.2585471272468567,36.47121047973633,77.47434997558594,0.091796875,110.0,7.253620624542236,251.56640625,77.47434997558594,47.250831604003906,0.0,-0.2881852090358734,153.614990234375,92.453125,-0.005859375,116.1328125,7.311792373657227,266.8257751464844,76.22428131103516,49.46559524536133,105.0,7.368387699127197,259.1854553222656,77.47084045410156,42.13410949707031,1356.5494384765625,5.05918550491333,4.747885227203369,-58.28245544433594,537.9609375,542.8162231445312,349.685302734375,387.26226806640625,293.9623107910156,326.97906494140625,290.5654602050781,274.39459228515625,284.9976501464844,288.3640441894531,287.07281494140625,-140.87777709960938,-90.04039001464844,-0.25949913263320923,-0.28801342844963074,-0.15150035917758942,-0.23749981820583344,-0.7582991719245911,-0.796275794506073,-60.185611724853516,550.109375,528.1285400390625,397.8801574707031,383.26483154296875,296.9924011230469,309.3990783691406,306.3693542480469,285.2972717285156,307.980224609375,308.8796691894531,284.9084777832031,-147.75172424316406,-105.13488006591797,-0.2569260597229004,-0.3154141306877136,-0.3376774489879608,-0.3083612620830536,-1.2999999523162842,-1.2999999523162842,0.3313004970550537,0.38568204641342163,0.09898649156093597,0.15643218159675598,0.16396848857402802,8.828035354614258,8.437871932983398,8.040351867675781,7.690530776977539,120.08009338378906,117.09452056884766,105.83338928222656,122.7941665649414,134.0861358642578,131.8971405029297,0.2922767698764801,0.3964238464832306,0.1707003265619278,0.16827666759490967,0.11845250427722931,8.734146118164062,8.473849296569824,7.966720104217529,-0.7582991719245911,-0.796275794506073,-1.4297382831573486,-1.345340371131897,633.4436645507812,-1.2999999523162842,-1.2999999523162842,-1.556517481803894,-1.5581750869750977,259.1785888671875,-0.09521484375,0.03618497774004936,-0.09999999403953552,-0.09999999403953552,0.08115541189908981,-0.0953475683927536,0.04181456193327904,-0.09433593600988388,0?,0.046563614159822464,0.0,28.2851505279541,83.0665054321289,82.44823455810547,33.83320236206055,82.68572998046875,82.67243194580078,39.12672805786133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,82.68572998046875,82.44823455810547,83.0665054321289,39.12672805786133,33.83320236206055,28.2851505279541,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,793.9413452148438,562.6134033203125,65.53179931640625,7.355579376220703,68.666015625,7.9795355796813965,-0.23000000417232513,61.3671875,69.056640625,61.4774169921875,9.225342750549316,-0.3100000023841858,65.1171875,8.438055992126465,66.5380859375,9.779999732971191,0.23000000417232513,60.052974700927734,68.580078125,61.49741744995117,10.310546875,-0.3700000047683716,0?,0?,0.0,22.539838790893555,13.881762504577637,336.1232604980469,342.8033142089844,335.0421447753906,342.3835144042969,1091.071533203125,932.7542114257812,14.68249797821045,16.80354881286621,497.34588623046875,509.8280029296875,527.8289184570312,512.3837890625,480.3503112792969,520.7803344726562,526.4630737304688,531.5543823242188,515.5995483398438,526.2748413085938,516.332275390625,494.3135986328125,521.9968872070312,508.12030029296875,530.44140625,526.0267333984375,513.1799926757812,487.9849853515625,522.7642211914062,512.688232421875,527.3103637695312,528.9835815429688,521.5715942382812,525.3937377929688,512.0855102539062,485.2195129394531,500.58221435546875,513.6682739257812,523.6595458984375,527.9618530273438,522.5172729492188,519.53662109375,513.4714965820312,513.3192749023438,517.2174682617188,511.62310791015625,456.1098327636719,526.5111694335938,555.7801513671875,504.7173156738281,555.6756591796875,543.4353637695312,547.0502319335938,549.8566284179688,550.9254150390625,544.6648559570312,547.1495361328125,561.7225952148438,545.8098754882812,513.877197265625,518.64404296875,444.189453125,454.25177001953125,489.5492248535156,442.2618103027344,515.9544067382812,271.61273193359375,367.9866943359375,344.1518859863281,458.3695068359375,476.6081237792969,511.3883361816406,423.41278076171875,449.6109313964844,492.12445068359375,491.4715881347656,459.42486572265625,479.6846618652344,486.16015625,488.3736572265625,498.1932067871094,498.72991943359375,471.5765380859375,448.8996276855469,491.8998107910156,474.0619812011719,503.5552062988281,487.77154541015625,482.79205322265625,479.81463623046875,487.7533874511719,538.5790405273438,523.3634643554688,508.0823059082031,508.07232666015625,501.6764221191406,486.8855895996094,500.7606201171875,499.470703125,501.00506591796875,541.373291015625,563.26123046875,545.6445922851562,563.2777709960938,560.0244140625,572.2090454101562,559.440185546875,572.57666015625,416.57830810546875,416.91986083984375,413.86126708984375,415.60894775390625,426.6557312011719,417.60284423828125,488.9974365234375,480.7251281738281,471.7086181640625,279.4429016113281,495.5712585449219,462.3907165527344,453.7905578613281,449.8733825683594,445.60052490234375,450.1529235839844
2024-11-29 00:00:00,2024-11-29 02:59:59.999,345.7370300292969,237.21240234375,0.686593770980835,1074.6790771484375,13.276304244995117,424.9584045410156,345.8070373535156,478.0986022949219,460.0755920410156,542.0728149414062,429.56024169921875,349.1731872558594,480.6448669433594,456.00677490234375,543.6502685546875,538.0133056640625,83.20104217529297,9.80697250366211,67.34111785888672,16.597087860107422,2.194525718688965,322.6449890136719,2.0135321617126465,324.4837341308594,542.690673828125,305.92498779296875,534.76806640625,538.85009765625,0.0,2.873586654663086,245.8505401611328,303.5823974609375,290.1247253417969,308.0196838378906,293.6214599609375,0.0,-0.2972244322299957,66.05167388916016,52.89424514770508,-0.02734375,110.0,7.230591773986816,247.93641662597656,71.0371322631836,46.110145568847656,110.0,7.111191272735596,249.5744171142578,71.82176208496094,49.41931915283203,115.90391540527344,-0.2728992700576782,31.29186248779297,74.6751480102539,0.091796875,110.0,6.928645133972168,249.8046417236328,74.6751480102539,47.70574951171875,0.0,-0.29999998211860657,116.46492004394531,79.37814331054688,-0.005859375,111.3287353515625,6.993273735046387,265.07720947265625,73.02776336669922,49.12135314941406,105.0,7.054189682006836,257.1444396972656,69.90350341796875,44.84551239013672,1337.4302978515625,4.529831409454346,4.3768744468688965,-50.066505432128906,530.7610473632812,544.382568359375,353.62017822265625,384.13128662109375,293.95709228515625,323.8551330566406,293.1207580566406,275.7989501953125,284.3893127441406,289.26361083984375,285.4193115234375,-131.22474670410156,-83.92486572265625,-0.25941967964172363,-0.2627980411052704,-0.13719677925109863,-0.23905576765537262,-0.713002622127533,-0.7517392039299011,-52.93834686279297,553.478759765625,526.8828125,403.861328125,380.5947570800781,304.1822204589844,307.59307861328125,315.4911193847656,289.8126220703125,315.5242004394531,310.0888977050781,287.6600646972656,-139.1280059814453,-98.18557739257812,-0.2597746253013611,-0.2946162223815918,-0.3095652461051941,-0.3194180428981781,-1.2999999523162842,-1.2999999523162842,0.3197449743747711,0.3726186454296112,0.09401196241378784,0.15166935324668884,0.15738512575626373,8.38737678527832,8.013162612915039,7.667630195617676,7.340699672698975,120.65425872802734,118.15614318847656,106.69011688232422,122.3252182006836,133.4984588623047,131.3561553955078,0.2844659686088562,0.3835863173007965,0.16331017017364502,0.16168983280658722,0.11429353803396225,8.295709609985352,8.04203987121582,7.589132785797119,-0.713002622127533,-0.7517392039299011,-1.3708218336105347,-1.2862920761108398,619.0415649414062,-1.2999999523162842,-1.2999999523162842,-1.461218237876892,-1.4650517702102661,165.60166931152344,-0.09521484375,0.035076361149549484,-0.09999999403953552,-0.09999999403953552,0.07762874662876129,-0.09335937350988388,0.03674951195716858,-0.09433593600988388,0?,0.04273451119661331,0.0,30.321067810058594,70.07072448730469,69.61102294921875,46.77174758911133,69.84227752685547,69.78438568115234,82.81666564941406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,69.84227752685547,69.61102294921875,70.07072448730469,82.81666564941406,46.77174758911133,30.321067810058594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.1900634765625,552.2335815429688,65.91319274902344,5.212890625,68.666015625,7.928408145904541,-0.23000000417232513,63.506011962890625,69.056640625,64.97586059570312,9.21548843383789,-0.3100000023841858,65.1171875,9.770000457763672,68.83389282226562,9.779999732971191,0.23000000417232513,62.236083984375,68.580078125,64.99586486816406,10.310546875,-0.3700000047683716,0?,0?,0.0,18.034494400024414,13.853116989135742,332.3660888671875,339.3133544921875,331.6537780761719,338.849609375,1122.0859375,945.347412109375,14.675899505615234,16.63853645324707,494.8891906738281,507.7776794433594,527.46533203125,512.912353515625,481.98187255859375,522.8386840820312,528.4149780273438,533.4329833984375,516.490478515625,527.5300903320312,518.0097045898438,496.2139587402344,524.99462890625,509.7264099121094,531.6362915039062,525.3895874023438,507.77093505859375,482.6050720214844,525.0364379882812,515.0866088867188,529.8528442382812,530.9080810546875,523.5108032226562,527.3753051757812,513.799072265625,486.2792663574219,501.75091552734375,516.8229370117188,528.5838012695312,531.29052734375,525.2889404296875,522.7476196289062,516.19873046875,515.3297119140625,519.6721801757812,513.4033813476562,455.61785888671875,525.1048583984375,555.6361083984375,506.440673828125,559.662109375,546.9400024414062,550.7523803710938,555.7024536132812,561.4197387695312,556.9307861328125,562.7017822265625,569.0093994140625,546.1165161132812,515.1275024414062,513.3573608398438,439.12835693359375,458.40985107421875,493.59332275390625,447.0995788574219,526.768310546875,270.2930603027344,366.037841796875,342.63482666015625,468.7023010253906,489.3033752441406,499.6539611816406,421.09417724609375,445.3460998535156,494.7476806640625,509.14666748046875,474.2840270996094,468.8718566894531,487.43701171875,501.4405822753906,516.453857421875,487.0417175292969,472.4812927246094,454.8727722167969,505.20538330078125,481.6872863769531,512.1044921875,495.89447021484375,489.5174255371094,490.3885803222656,496.1458435058594,552.7603759765625,535.8484497070312,520.1340942382812,520.37353515625,515.9144287109375,484.6430969238281,498.61492919921875,492.4091796875,494.2009582519531,545.4776000976562,567.71630859375,549.880126953125,568.1250610351562,569.9979858398438,583.3958129882812,568.645751953125,583.6634521484375,410.81597900390625,412.87347412109375,410.6788024902344,413.49420166015625,425.1548767089844,410.6152038574219,500.0365295410156,487.6022644042969,481.8336181640625,278.556884765625,507.3069152832031,467.72369384765625,457.892822265625,454.0421142578125,448.889892578125,454.3580017089844
2024-11-29 00:00:00,2024-11-29 03:59:59.999,346.6524353027344,239.09561157226562,0.6896179914474487,1075.16552734375,13.329654693603516,422.5979309082031,346.6900634765625,480.7406311035156,460.9412841796875,541.9039916992188,428.3014221191406,348.4862060546875,478.5694274902344,456.9520568847656,544.4862060546875,538.3436889648438,84.11089324951172,10.825690269470215,65.0586929321289,14.834907531738281,2.2022156715393066,322.5415954589844,2.0213706493377686,324.4328308105469,548.0912475585938,292.09332275390625,531.6527709960938,539.835693359375,0.0,4.579465389251709,246.02459716796875,303.0814514160156,291.5543518066406,307.5521240234375,295.0245361328125,0.0,-0.29752621054649353,57.339111328125,49.275962829589844,-0.02734375,110.0,7.25486946105957,247.8115997314453,69.27967071533203,46.859561920166016,110.0,7.135242938995361,249.4610137939453,70.53892517089844,49.865089416503906,116.1954345703125,-0.2698574364185333,28.702495574951172,73.76382446289062,0.091796875,110.0,6.952612400054932,249.28453063964844,73.76382446289062,49.1026725769043,0.0,-0.29999998211860657,92.64738464355469,69.95820617675781,-0.005859375,111.02973937988281,7.015899658203125,264.9441223144531,73.14371490478516,49.289161682128906,105.0,7.072263717651367,257.1444396972656,70.54119110107422,43.975276947021484,1338.0782470703125,4.4981489181518555,4.330886363983154,-48.81837463378906,534.7757568359375,545.0712280273438,355.8795471191406,383.5851745605469,295.6705017089844,324.19403076171875,293.68646240234375,276.7030944824219,284.8571472167969,289.57861328125,285.0294494628906,-130.80104064941406,-83.59415435791016,-0.25939255952835083,-0.2621779143810272,-0.13588033616542816,-0.23873010277748108,-0.7111532688140869,-0.7502707242965698,-53.517234802246094,552.2293090820312,526.9607543945312,403.2737121582031,380.1670227050781,304.5992736816406,307.8722229003906,317.6430969238281,293.5859680175781,321.1745910644531,309.4708251953125,289.5395812988281,-143.37628173828125,-102.44937133789062,-0.2622116506099701,-0.2963399887084961,-0.3076801300048828,-0.3206874430179596,-1.2999999523162842,-1.2999999523162842,0.32131287455558777,0.37529289722442627,0.09657970070838928,0.15242409706115723,0.15938493609428406,8.408940315246582,8.038357734680176,7.689486980438232,7.361142635345459,120.86189270019531,118.2919921875,106.78341674804688,121.84356689453125,133.17808532714844,131.01473999023438,0.2841704189777374,0.3857824206352234,0.16511116921901703,0.1632453352212906,0.11362206935882568,8.320622444152832,8.064631462097168,7.577473163604736,-0.7111532688140869,-0.7502707242965698,-1.3736108541488647,-1.2818753719329834,623.3564453125,-1.2999999523162842,-1.2999999523162842,-1.453044056892395,-1.4591511487960815,159.4663848876953,-0.09521484375,0.036328259855508804,-0.09999999403953552,-0.09999999403953552,0.0795925036072731,-0.09335937350988388,0.03984849900007248,-0.09433593600988388,0?,0.04451454058289528,0.0,21.37029457092285,77.38685607910156,76.88568115234375,37.77634048461914,78.84955596923828,78.83173370361328,85.54890441894531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,78.84955596923828,76.88568115234375,77.38685607910156,85.54890441894531,37.77634048461914,21.37029457092285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.833251953125,552.2179565429688,67.63700866699219,5.212890625,70.05494689941406,7.896484375,-0.23000000417232513,63.873046875,69.056640625,65.49303436279297,9.236871719360352,-0.3100000023841858,65.1171875,9.770000457763672,68.72278594970703,9.779999732971191,0.23000000417232513,62.3984375,68.580078125,65.51303100585938,10.310546875,-0.3700000047683716,0?,0?,0.0,16.48459815979004,13.901885986328125,331.4374084472656,339.42413330078125,332.6405944824219,338.9067077636719,1122.6270751953125,947.81103515625,14.721238136291504,16.381877899169922,494.1413879394531,506.9119873046875,526.8580932617188,512.4027099609375,481.8297119140625,522.738037109375,528.47119140625,533.3802490234375,516.78369140625,528.0213012695312,518.5001220703125,497.0797119140625,525.2974243164062,509.6929931640625,532.9130249023438,525.9498291015625,508.3902587890625,483.29376220703125,524.6810913085938,514.693359375,529.5324096679688,530.576904296875,523.1786499023438,527.017333984375,513.3522338867188,486.23779296875,501.2177429199219,517.0396728515625,528.82177734375,531.169189453125,525.1558227539062,522.4393310546875,515.8192749023438,514.87744140625,519.2059326171875,513.1163330078125,451.7846374511719,520.2198486328125,552.506591796875,505.61529541015625,558.3433227539062,544.856201171875,550.9007568359375,557.04052734375,566.5888671875,564.013916015625,568.899169921875,574.4087524414062,550.0025634765625,514.1665649414062,516.1803588867188,441.1767883300781,455.2351379394531,488.94158935546875,443.47222900390625,523.51806640625,268.6960754394531,365.44720458984375,342.57537841796875,468.75469970703125,488.8889465332031,502.8022155761719,421.5628967285156,446.0950012207031,491.1898498535156,510.954833984375,475.8636169433594,471.6413269042969,484.4231872558594,499.50177001953125,520.3651733398438,491.26983642578125,469.0072021484375,453.1911315917969,507.6587829589844,481.0481262207031,509.4449768066406,493.22869873046875,486.64593505859375,486.8662414550781,493.7843322753906,555.4203491210938,537.0556640625,521.333251953125,521.6742553710938,519.1185913085938,483.8166809082031,497.6238098144531,493.21405029296875,495.06329345703125,543.3652954101562,565.909423828125,548.19384765625,567.1512451171875,575.6002197265625,588.5330200195312,574.0962524414062,588.3318481445312,408.7422790527344,409.8717041015625,408.58258056640625,412.4274597167969,423.0367431640625,409.4949645996094,495.7661437988281,484.6829528808594,478.3521728515625,276.8962707519531,503.4357604980469,467.3317565917969,457.4283142089844,453.6297302246094,448.4478454589844,453.531494140625
2024-11-29 00:00:00,2024-11-29 04:59:59.999,349.01531982421875,239.96701049804688,0.6872959136962891,1083.2255859375,13.428664207458496,423.09307861328125,347.89276123046875,481.5566711425781,460.7184753417969,542.74853515625,428.30474853515625,349.24542236328125,478.45892333984375,455.8933410644531,544.2149658203125,538.4793090820312,84.67021942138672,11.500226020812988,64.10132598876953,15.35722827911377,2.2176828384399414,322.78582763671875,2.036693811416626,324.49664306640625,548.9198608398438,296.58038330078125,532.5663452148438,540.8609619140625,0.0,4.077953338623047,246.41343688964844,303.67584228515625,291.7225646972656,308.2137451171875,295.2115783691406,0.0,-0.2911900281906128,51.03889083862305,46.27297592163086,-0.02734375,110.0,7.352412223815918,247.8115997314453,68.95333099365234,47.03230667114258,110.0,7.232835292816162,249.4610137939453,70.36988067626953,50.0389289855957,117.74962615966797,-0.27000245451927185,27.54899024963379,73.52906036376953,0.091796875,110.0,7.048750877380371,249.19985961914062,73.52906036376953,49.2819938659668,0.0,-0.29999998211860657,76.90142822265625,62.95665740966797,-0.005859375,111.6135025024414,7.112056255340576,264.7591552734375,72.69324493408203,49.46263122558594,105.0,7.168957233428955,257.1444396972656,70.93315124511719,44.1490478515625,1339.65380859375,4.521963119506836,4.235142707824707,-49.916439056396484,538.35546875,547.2288208007812,355.87548828125,385.081298828125,295.207275390625,325.3475341796875,294.61383056640625,277.50994873046875,285.6348876953125,289.88714599609375,284.8467712402344,-131.7752227783203,-83.7735595703125,-0.2620455026626587,-0.266715407371521,-0.13666273653507233,-0.24066738784313202,-0.7164434194564819,-0.75588458776474,-54.039306640625,555.96435546875,529.5108032226562,408.6005859375,381.5160217285156,305.1344909667969,312.3733825683594,317.1051330566406,293.4935607910156,319.3963928222656,309.6794738769531,288.26202392578125,-138.99447631835938,-95.36648559570312,-0.2646716237068176,-0.2942383885383606,-0.3087036609649658,-0.32245057821273804,-1.2999999523162842,-1.2999999523162842,0.31829118728637695,0.3721739947795868,0.093149334192276,0.1501605361700058,0.1572604775428772,8.533649444580078,8.160650253295898,7.796221733093262,7.463612079620361,121.33251953125,118.90880584716797,107.25904083251953,121.56763458251953,133.05455017089844,130.74322509765625,0.28243786096572876,0.3827037811279297,0.16204403340816498,0.16075247526168823,0.11473803967237473,8.443740844726562,8.186088562011719,7.628746509552002,-0.7164434194564819,-0.75588458776474,-1.3835773468017578,-1.2920169830322266,627.6865844726562,-1.2999999523162842,-1.2999999523162842,-1.4571112394332886,-1.4652889966964722,165.32376098632812,-0.09521484375,0.034198325127363205,-0.09999999403953552,-0.09999999403953552,0.07550276815891266,-0.09335937350988388,0.03775925189256668,-0.09433593600988388,0?,0.04163932427763939,0.0,19.557886123657227,79.27422332763672,78.73683166503906,36.01494216918945,79.40534210205078,79.33815002441406,85.54276275634766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,79.40534210205078,78.73683166503906,79.27422332763672,85.54276275634766,36.01494216918945,19.557886123657227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.29150390625,554.3672485351562,68.10275268554688,5.212890625,70.169921875,7.896484375,-0.23000000417232513,63.873046875,69.056640625,65.90304565429688,9.205244064331055,-0.3100000023841858,65.1171875,4.772777557373047,68.83390045166016,9.779999732971191,0.23000000417232513,62.3984375,68.580078125,65.92304229736328,10.310546875,-0.3700000047683716,0?,0?,0.0,14.358366012573242,14.003037452697754,331.4750061035156,339.62506103515625,333.24200439453125,339.0395812988281,1130.515380859375,955.0781860351562,14.808175086975098,16.452741622924805,494.8973083496094,507.80743408203125,527.5187377929688,512.5250244140625,481.58917236328125,522.8707275390625,529.1146850585938,534.2997436523438,517.3148193359375,527.9004516601562,517.580810546875,496.3343200683594,524.8379516601562,509.6835021972656,533.9851684570312,527.5420532226562,509.8345642089844,484.06976318359375,524.5984497070312,514.5934448242188,529.5427856445312,530.4154052734375,523.0970458984375,526.9014282226562,513.2633056640625,486.05499267578125,501.17388916015625,516.86376953125,528.3538818359375,530.5687866210938,524.5614624023438,521.61962890625,515.0203857421875,514.0782470703125,518.4843139648438,512.4689331054688,453.79302978515625,522.945556640625,554.4380493164062,506.02545166015625,559.3370361328125,545.9872436523438,552.1409301757812,557.695068359375,566.1832885742188,562.453369140625,567.3502807617188,575.2001342773438,551.9200439453125,514.9210205078125,520.5360717773438,443.0683898925781,454.9317932128906,490.2702941894531,443.4332275390625,520.4171752929688,267.25164794921875,365.5552062988281,342.7051696777344,466.5882873535156,485.80072021484375,509.9938049316406,422.85601806640625,448.2041931152344,494.685791015625,511.0029296875,473.759521484375,475.9990234375,487.4351806640625,498.7234191894531,518.1041259765625,499.0335388183594,471.16583251953125,453.4664611816406,506.21246337890625,479.78857421875,508.3509521484375,492.30413818359375,485.897216796875,484.2925109863281,492.9451599121094,558.3480834960938,539.9356079101562,524.1786499023438,524.602783203125,523.1485595703125,484.46966552734375,498.39483642578125,494.08489990234375,495.81341552734375,544.156982421875,566.6802368164062,548.5084228515625,567.89453125,575.958984375,588.4843139648438,574.1392211914062,587.6679077148438,409.66033935546875,409.9159240722656,408.8752136230469,411.55926513671875,422.5401306152344,410.53509521484375,493.0891418457031,483.7839660644531,476.0084228515625,275.43109130859375,500.29833984375,466.8289794921875,457.2545166015625,453.3897705078125,448.1196594238281,452.9136962890625
2024-11-29 00:00:00,2024-11-29 05:59:59.999,358.7497863769531,251.15626525878906,0.6999402046203613,1107.9039306640625,13.539358139038086,431.04443359375,346.0674133300781,485.79541015625,458.53668212890625,539.173095703125,436.23284912109375,351.8682861328125,489.0390930175781,454.7644958496094,541.8784790039062,535.5033569335938,86.70704650878906,16.550622940063477,81.2089614868164,23.952518463134766,2.3025498390197754,322.04840087890625,2.1174306869506836,254.06251525878906,537.3706665039062,272.2048645019531,536.0633544921875,536.6105346679688,17.353313446044922,8.308740615844727,247.89466857910156,306.8650207519531,292.23651123046875,311.35546875,296.071044921875,55.78512191772461,2.315772771835327,128.54608154296875,56.43735122680664,13.552955627441406,110.0,7.45612907409668,249.0123291015625,70.15484619140625,45.76673889160156,110.0,7.306673526763916,250.23228454589844,72.21333312988281,48.522254943847656,120.49510955810547,5.8577799797058105,199.8880157470703,76.24549865722656,33.60041427612305,110.0,7.102925777435303,257.0711364746094,76.24549865722656,48.02577590942383,0.0,-0.28355810046195984,65.982666015625,57.469295501708984,-0.005859375,116.86764526367188,7.285191059112549,265.42645263671875,75.70629119873047,48.20623779296875,54.36666488647461,2.0804097652435303,222.2743682861328,73.01303100585938,13.484055519104004,1440.64453125,4.743682384490967,4.482938766479492,-40.536521911621094,551.4254760742188,549.7581176757812,344.5367126464844,390.12518310546875,292.1620788574219,330.0297546386719,295.4222412109375,276.8078918457031,285.9392395019531,293.5129089355469,287.3378601074219,-131.64544677734375,-83.63414001464844,-0.26236793398857117,-0.27643200755119324,-0.14519037306308746,-0.24144387245178223,-0.7675648927688599,-0.8092148303985596,-42.72501754760742,571.1407470703125,546.2718505859375,408.0675048828125,387.4039306640625,305.25469970703125,310.37701416015625,317.2161865234375,294.5135498046875,319.12322998046875,313.0133056640625,287.3168640136719,-139.47018432617188,-97.6243896484375,-0.26258203387260437,-0.30469924211502075,-0.3230709135532379,-0.31949523091316223,-1.2999999523162842,-1.2999999523162842,0.2719789147377014,0.3260786235332489,0.0658743754029274,0.10148754715919495,0.1039375588297844,8.927389144897461,8.531004905700684,7.955140590667725,7.549862384796143,121.3051986694336,118.7532730102539,106.59732055664062,121.83467864990234,133.7653045654297,131.4313201904297,0.23326052725315094,0.33722802996635437,0.11261287331581116,0.11404652148485184,0.07424343377351761,8.84715461730957,8.566691398620605,7.8830389976501465,-0.7675648927688599,-0.8092148303985596,-1.4902219772338867,-1.3872753381729126,681.0677490234375,-1.2999999523162842,-1.2999999523162842,-1.5717569589614868,-1.5809876918792725,281.1914978027344,-0.09521484375,0.0015251736622303724,-0.09999999403953552,-0.09999999403953552,0.030449137091636658,-0.02216929756104946,0.003748508170247078,-0.09382379055023193,0?,-0.0510251447558403,0.0,19.530269622802734,83.6587905883789,83.05941009521484,36.01749801635742,85.3333511352539,85.1489486694336,62.212425231933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.3333511352539,83.05941009521484,83.6587905883789,62.212425231933594,36.01749801635742,19.530269622802734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,792.2113647460938,648.3831787109375,66.4628677368164,62.377410888671875,68.00144958496094,7.896484375,-0.23000000417232513,32.0115852355957,73.98643493652344,69.6221694946289,27.900156021118164,-0.3100000023841858,64.72929382324219,56.56732177734375,66.95100402832031,9.779999732971191,0.23000000417232513,31.315715789794922,73.80381774902344,69.64216613769531,28.676435470581055,-0.3700000047683716,0?,0?,0.0,15.962017059326172,14.122934341430664,331.7429504394531,339.98785400390625,333.0113830566406,339.4658203125,1155.07666015625,946.4413452148438,14.927282333374023,15.009148597717285,502.1783752441406,513.4422607421875,526.6130981445312,508.6236267089844,476.5315246582031,516.31884765625,523.2413940429688,526.6194458007812,510.7677001953125,521.8992309570312,513.2530517578125,493.8005676269531,520.1766357421875,506.2012023925781,529.719970703125,525.7426147460938,510.9380798339844,486.1971130371094,517.5320434570312,508.1555480957031,522.527587890625,523.4808349609375,516.4041748046875,520.0520629882812,507.1044921875,481.1680908203125,495.78240966796875,511.8883972167969,524.2149047851562,526.5233154296875,520.4584350585938,517.9437255859375,511.592529296875,511.0386047363281,515.7661743164062,509.28338623046875,462.39495849609375,538.5419921875,564.6033935546875,507.5279541015625,557.7177734375,542.34423828125,547.7061157226562,549.0438842773438,551.447021484375,547.486083984375,554.03466796875,562.6643676757812,546.8472900390625,514.9492797851562,516.6716918945312,440.7358093261719,467.0985107421875,506.5218505859375,454.0421142578125,534.165771484375,265.73260498046875,365.9452209472656,343.0550537109375,467.0727233886719,492.20306396484375,515.1795043945312,430.2648010253906,455.8772277832031,512.556884765625,516.8650512695312,477.5623474121094,492.397216796875,511.23748779296875,503.364501953125,522.8855590820312,511.77288818359375,497.4827575683594,456.6507568359375,501.2967224121094,492.70001220703125,511.0544738769531,495.3572998046875,490.3145446777344,497.0522766113281,495.4757995605469,553.3756103515625,534.9221801757812,519.9888916015625,521.2183837890625,518.9369506835938,488.6341552734375,503.6744079589844,498.3946533203125,499.9557189941406,542.4007568359375,565.1630859375,546.9168090820312,566.9205322265625,562.4662475585938,577.1767578125,562.9517211914062,577.6682739257812,420.2913513183594,415.0105285644531,412.8113708496094,416.50640869140625,429.5533447265625,417.70709228515625,505.6749267578125,488.2609558105469,488.6658020019531,274.1497802734375,514.0734252929688,476.912353515625,465.218994140625,461.47216796875,455.5658264160156,461.6145935058594
2024-11-29 00:00:00,2024-11-29 06:59:59.999,442.41497802734375,311.11676025390625,0.7040848731994629,1362.49853515625,14.498093605041504,443.76971435546875,360.4068298339844,489.9068603515625,457.392333984375,540.4655151367188,454.4488830566406,367.6074523925781,498.9314880371094,452.541015625,544.4292602539062,537.28759765625,107.7271499633789,27.08819580078125,104.97261810302734,41.19398498535156,2.830193042755127,325.2843017578125,2.6176090240478516,242.078857421875,541.8861083984375,282.4102783203125,536.6526489257812,539.2849731445312,27.46355628967285,12.702033996582031,258.25091552734375,317.36334228515625,293.4978942871094,322.22918701171875,297.21014404296875,121.47019958496094,6.877186298370361,251.95947265625,72.32622528076172,42.114322662353516,110.0,7.491702079772949,258.2861328125,72.1032485961914,47.97433090209961,110.0,7.291078090667725,258.17138671875,77.49361419677734,48.998558044433594,118.87598419189453,7.491730213165283,254.30491638183594,77.77149200439453,48.98335647583008,110.0,7.097936153411865,266.80999755859375,77.77149200439453,50.248802185058594,76.28314208984375,3.6528608798980713,159.35630798339844,67.45463562011719,22.37697410583496,117.22344970703125,7.388671875,271.5073547363281,77.03083801269531,50.413475036621094,0.0,-0.29033204913139343,162.36093139648438,67.0586929321289,0.03125,1688.1624755859375,4.027717590332031,4.034228324890137,-27.987060546875,588.6618041992188,574.7122192382812,343.65087890625,407.3695983886719,295.9420166015625,344.87451171875,305.7584533691406,280.9956359863281,292.89886474609375,305.81536865234375,298.6906433105469,-144.41818237304688,-89.86176300048828,-0.27089762687683105,-0.34635189175605774,-0.19123917818069458,-0.2480633407831192,-1.0086292028427124,-1.0594199895858765,-30.384700775146484,603.6934814453125,585.0319213867188,401.3268737792969,402.9200439453125,302.52490234375,325.7402038574219,313.84625244140625,300.8581848144531,317.2885437011719,318.70245361328125,299.1029052734375,-154.8894805908203,-113.11360931396484,-0.2710038721561432,-0.3752487301826477,-0.4070071578025818,-0.32115963101387024,-1.2999999523162842,-1.2999999523162842,0.4637972414493561,0.5281049013137817,0.1365697979927063,0.19693349301815033,0.2087699919939041,9.339314460754395,8.904510498046875,8.049595832824707,7.538378715515137,128.21604919433594,124.4712142944336,111.22750854492188,127.54208374023438,139.85948181152344,137.2039337158203,0.4315539002418518,0.5424473881721497,0.23863564431667328,0.21798354387283325,0.15911507606506348,9.272531509399414,8.95773696899414,8.153796195983887,-1.0086292028427124,-1.0594199895858765,-1.9431030750274658,-1.8183982372283936,883.538330078125,-1.2999999523162842,-1.2999999523162842,-2.0521490573883057,-2.057979106903076,759.1542358398438,-0.09521484375,0.07846378535032272,-0.09999999403953552,-0.09999999403953552,0.1157132163643837,0.12134866416454315,0.07118099182844162,0.05300387740135193,0?,-0.0844157412648201,0.0,13.77234172821045,92.8736801147461,92.15282440185547,21.35666847229004,92.83927917480469,92.71973419189453,23.02055549621582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.83927917480469,92.15282440185547,92.8736801147461,23.02055549621582,21.35666847229004,13.77234172821045,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,908.3102416992188,779.88623046875,70.40990447998047,78.37816619873047,70.20220947265625,37.64702606201172,-0.23000000417232513,17.662109375,78.20105743408203,74.93255615234375,59.40959930419922,-0.3100000023841858,66.4470443725586,70.56321716308594,69.60366821289062,39.480926513671875,0.23000000417232513,17.224609375,77.95880889892578,74.95255279541016,59.434505462646484,-0.3700000047683716,0?,0?,0.0,19.74549674987793,15.312479019165039,333.78485107421875,343.3294982910156,335.281494140625,342.8124084472656,1414.8231201171875,1134.18115234375,16.31386947631836,15.461333274841309,507.5381164550781,518.3201904296875,529.1857299804688,509.2782897949219,476.92242431640625,515.0720825195312,523.4508666992188,527.5399169921875,513.4525756835938,525.214599609375,516.597412109375,496.3889465332031,521.7611694335938,507.430908203125,528.0535888671875,527.44580078125,515.816162109375,490.63079833984375,516.0338134765625,507.036865234375,521.4738159179688,522.2887573242188,514.9756469726562,519.0255126953125,505.68768310546875,480.69415283203125,494.4321594238281,513.820068359375,527.2982788085938,529.157470703125,522.3452758789062,520.2010498046875,512.9155883789062,511.6629943847656,516.864013671875,510.04559326171875,466.363037109375,549.5778198242188,574.9470825195312,506.27874755859375,553.5178833007812,538.7086181640625,545.8640747070312,549.0841674804688,553.9050903320312,551.2476196289062,557.5017700195312,558.7510986328125,550.3582153320312,518.09912109375,528.8656616210938,446.211669921875,477.59405517578125,523.1503295898438,464.3987731933594,536.3191528320312,264.7677001953125,370.5655517578125,347.5052185058594,466.1383056640625,490.0057067871094,532.7041015625,433.5264892578125,461.7535095214844,531.33203125,516.6900634765625,485.0697937011719,505.5510559082031,532.1155395507812,509.76007080078125,529.58642578125,526.5498046875,519.621337890625,468.4801940917969,507.8770751953125,490.7315368652344,523.7418212890625,507.93804931640625,504.8668518066406,500.1309814453125,507.76824951171875,552.77734375,538.1806640625,524.6942138671875,526.025146484375,523.3900756835938,492.201416015625,508.0570983886719,503.7093200683594,505.1698913574219,535.1097412109375,560.4896240234375,539.6195068359375,561.2627563476562,559.0149536132812,576.9964599609375,558.25439453125,576.7083129882812,435.25372314453125,424.71435546875,422.75970458984375,433.3988342285156,446.7890625,434.01397705078125,509.1512451171875,502.9501953125,492.9234619140625,272.9222106933594,517.5428466796875,474.2769775390625,462.8398132324219,459.3854675292969,453.52886962890625,459.8930358886719
2024-11-29 00:00:00,2024-11-29 07:59:59.999,575.634521484375,379.2276611328125,0.6595339179039001,1756.048828125,16.658479690551758,443.2139587402344,383.7755432128906,476.4395446777344,464.43017578125,540.06201171875,451.6549377441406,370.7275390625,473.9034423828125,459.35986328125,541.3429565429688,535.3372192382812,156.93458557128906,11.703618049621582,121.4275131225586,17.9118709564209,3.5803635120391846,322.6821594238281,3.3327524662017822,251.8577880859375,543.51025390625,290.94281005859375,539.3062744140625,541.4948120117188,32.599151611328125,11.383630752563477,271.67987060546875,330.5587463378906,299.97821044921875,335.8893737792969,302.8515319824219,119.27957153320312,7.276914119720459,266.7339782714844,71.81686401367188,47.802791595458984,110.0,7.916768550872803,271.51446533203125,68.08466339111328,54.48234558105469,110.0,7.653056621551514,271.79840087890625,73.74429321289062,55.45481491088867,114.89293670654297,7.866731643676758,264.3184814453125,73.19718933105469,55.51009750366211,110.0,7.426770210266113,281.94317626953125,73.19718933105469,56.7618408203125,121.40595245361328,7.67946720123291,281.1732177734375,79.66305541992188,52.29442596435547,114.63313293457031,7.830104351043701,287.1004638671875,72.93586730957031,56.89332580566406,0.0,-0.29033204913139343,126.1183853149414,59.594337463378906,0.03125,1992.1719970703125,3.569711208343506,3.7968757152557373,-42.051448822021484,611.3151245117188,571.7825317382812,351.3316345214844,419.20428466796875,308.78167724609375,359.2803039550781,324.2710876464844,285.8856201171875,311.16546630859375,324.84014892578125,315.5820617675781,-197.80369567871094,-117.21459197998047,-0.33000966906547546,-0.4741218686103821,-0.27631625533103943,-0.2959274351596832,-1.3857780694961548,-1.4518660306930542,-42.934326171875,646.6150512695312,621.641845703125,407.951904296875,419.94183349609375,312.57171630859375,347.59820556640625,325.06622314453125,324.4934997558594,330.7353515625,331.66943359375,324.8509826660156,-197.68365478515625,-152.45950317382812,-0.3274616301059723,-0.49360722303390503,-0.5563742518424988,-0.3802739977836609,-1.2999999523162842,-1.2999999523162842,1.0403934717178345,1.121602177619934,0.38094788789749146,0.5446469783782959,0.5699930191040039,9.978365898132324,9.52111530303955,8.5131254196167,7.917980670928955,135.1238555908203,130.07351684570312,116.02574157714844,138.90721130371094,152.1834716796875,148.69102478027344,1.063144564628601,1.132590651512146,0.6480363607406616,0.5710532069206238,0.4573621153831482,9.924203872680664,9.585451126098633,8.648409843444824,-1.3857780694961548,-1.4518660306930542,-2.6225664615631104,-2.478684186935425,1170.6297607421875,-1.2999999523162842,-1.2999999523162842,-2.876249313354492,-2.8714821338653564,1576.3349609375,-0.09521484375,0.31892669200897217,-0.09999999403953552,-0.09999999403953552,0.41654446721076965,0.45331478118896484,0.3086615800857544,0.36300402879714966,0?,-0.08931846916675568,0.0,9.155394554138184,100.29163360595703,99.54296875,9.873186111450195,99.18089294433594,99.00205993652344,9.79633617401123,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.18089294433594,99.54296875,100.29163360595703,9.79633617401123,9.873186111450195,9.155394554138184,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1171.005126953125,821.1857299804688,80.52271270751953,79.912109375,81.87823486328125,71.3896255493164,-0.23000000417232513,9.971704483032227,81.90386962890625,80.42976379394531,75.56550598144531,-0.3100000023841858,77.07421875,80.41886901855469,80.97462463378906,73.3282470703125,0.23000000417232513,9.772526741027832,81.284423828125,80.44976043701172,75.1370620727539,-0.3700000047683716,0?,0?,0.0,38.44895935058594,17.858623504638672,340.83026123046875,354.5115966796875,342.40179443359375,354.31353759765625,1847.643310546875,1539.990966796875,19.4244441986084,15.98813533782959,509.6119384765625,517.762939453125,525.02099609375,504.65380859375,476.99609375,513.996826171875,527.213134765625,533.0256958007812,520.0012817382812,530.8978271484375,519.4404907226562,500.4742431640625,521.302734375,506.3531494140625,523.9113159179688,519.6497192382812,508.6175842285156,488.9205322265625,513.1688232421875,504.9139404296875,518.4685668945312,520.1246948242188,512.5094604492188,516.8426513671875,505.0599365234375,482.7624816894531,494.8548278808594,512.8154296875,525.686767578125,528.1140747070312,520.400146484375,519.2365112304688,513.0797729492188,511.72161865234375,516.0796508789062,509.82318115234375,470.2246398925781,554.1747436523438,569.4979248046875,498.89996337890625,547.478515625,544.7911987304688,559.7721557617188,566.1190795898438,572.9196166992188,565.6669311523438,564.882080078125,561.20703125,553.1001586914062,518.7115478515625,516.6458740234375,434.2841491699219,460.7087097167969,505.71417236328125,449.486572265625,509.1650695800781,264.6723937988281,382.3911437988281,356.81268310546875,477.21844482421875,491.1986083984375,500.0572814941406,426.02484130859375,449.2554016113281,509.7827453613281,501.9345397949219,492.6003112792969,475.56109619140625,508.08380126953125,488.68157958984375,515.6139526367188,489.3201599121094,495.7352600097656,454.371826171875,498.0036315917969,477.4656066894531,490.0124816894531,479.2051086425781,473.2707214355469,470.4455261230469,475.9595947265625,515.5899047851562,500.44903564453125,493.4872131347656,493.2006530761719,491.6152648925781,495.2435302734375,509.7618713378906,499.4333190917969,501.1079406738281,528.1630859375,557.69140625,536.0228881835938,558.06640625,561.1676025390625,583.012939453125,562.63427734375,584.30078125,433.3655090332031,423.2960510253906,432.81829833984375,444.00738525390625,449.4574890136719,431.1863708496094,479.1965026855469,471.32061767578125,465.7515563964844,271.9085693359375,488.0253601074219,461.8885192871094,453.8587646484375,451.2966003417969,447.3616027832031,453.2410888671875
