Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-29 00:00:00,2024-11-29 08:59:59.999,584.3803100585938,391.1910400390625,0.6693747639656067,1765.2601318359375,16.765228271484375,446.22711181640625,385.0253601074219,478.0057678222656,462.3244934082031,542.4172973632812,456.5882568359375,379.6033020019531,477.0753479003906,459.2319030761719,544.2848510742188,538.1521606445312,150.21226501464844,17.27586555480957,124.31426239013672,23.378807067871094,3.658522605895996,326.356689453125,3.4073948860168457,250.80831909179688,550.6806030273438,260.66473388671875,544.1765747070312,547.5848388671875,39.556983947753906,26.801801681518555,272.7522277832031,331.5093078613281,301.8393859863281,336.90478515625,304.64385986328125,117.13668823242188,7.31671667098999,269.2375183105469,71.03755950927734,49.87335968017578,110.0,7.938700199127197,273.3747253417969,68.31387329101562,54.946563720703125,110.0,7.686495304107666,273.71484375,72.57967376708984,57.516693115234375,113.26219177246094,7.893225193023682,266.9847412109375,73.36798858642578,55.056331634521484,110.0,7.446969985961914,284.8094787597656,73.36798858642578,58.84398651123047,126.83583068847656,7.635840892791748,285.68341064453125,78.39964294433594,55.96181106567383,112.3826675415039,7.861730575561523,290.05029296875,72.07441711425781,58.97552490234375,0.20612071454524994,-0.2840288281440735,101.02704620361328,54.025184631347656,0.03125,1971.5841064453125,3.391575336456299,3.554143190383911,-47.82783126831055,635.3834228515625,595.6434326171875,351.9721984863281,421.85589599609375,309.8111877441406,360.5832214355469,325.34161376953125,287.69842529296875,314.7327880859375,324.8125915527344,317.0672607421875,-207.2346649169922,-122.38420867919922,-0.3383956849575043,-0.4810536205768585,-0.27923890948295593,-0.3027366101741791,-1.3767257928848267,-1.441343069076538,-49.17377853393555,650.6520385742188,623.209228515625,402.88897705078125,418.67236328125,312.3866882324219,344.81622314453125,326.3569030761719,325.911865234375,333.1019287109375,332.4200744628906,324.6800537109375,-210.0136260986328,-167.1398162841797,-0.3367924094200134,-0.5066285729408264,-0.5629757642745972,-0.3907132148742676,-1.2999999523162842,-1.2999999523162842,1.0093457698822021,1.090372920036316,0.3667865991592407,0.5288076996803284,0.5516821146011353,9.971901893615723,9.515734672546387,8.529090881347656,7.94544792175293,136.2685546875,130.89990234375,116.9451675415039,142.2826385498047,155.45594787597656,152.2655029296875,1.0298770666122437,1.100696086883545,0.6282163262367249,0.5601282715797424,0.4431692361831665,9.914189338684082,9.579062461853027,8.66051197052002,-1.3767257928848267,-1.441343069076538,-2.5880937576293945,-2.489659547805786,1146.7066650390625,-1.2999999523162842,-1.2999999523162842,-2.8663363456726074,-2.8618323802948,1566.5142822265625,-0.09521484375,0.30543193221092224,-0.09999999403953552,-0.09999999403953552,0.4061581492424011,0.43797042965888977,0.2989422082901001,0.3515302240848541,0?,-0.0908203125,0.0,9.177556037902832,99.68618774414062,98.92514038085938,9.867019653320312,99.67304992675781,99.510498046875,9.84357738494873,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.67304992675781,98.92514038085938,99.68618774414062,9.84357738494873,9.867019653320312,9.177556037902832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1150.557373046875,821.0372924804688,81.82001495361328,79.912109375,81.43195343017578,74.16526794433594,-0.23000000417232513,5.123500823974609,82.4632568359375,78.97029876708984,77.6391830444336,-0.3100000023841858,79.1328125,80.49182891845703,83.15372467041016,74.75531005859375,0.23000000417232513,5.9466681480407715,81.85102844238281,82.52252197265625,77.88566589355469,-0.3700000047683716,0?,0?,0.0,40.96812438964844,17.966753005981445,346.3044128417969,358.8710021972656,347.9627380371094,358.8910827636719,1852.1705322265625,1536.9613037109375,19.45587730407715,18.108213424682617,509.41845703125,517.5165405273438,525.7367553710938,508.0362854003906,483.8194885253906,524.0571899414062,533.8255004882812,534.3572998046875,519.6049194335938,532.3894653320312,521.0601196289062,502.3436279296875,523.7435913085938,508.35528564453125,526.6712036132812,524.6309814453125,515.2736206054688,494.8288879394531,523.0320434570312,514.648681640625,527.905029296875,529.3464965820312,521.70556640625,526.4700927734375,513.1973266601562,489.1201477050781,502.05853271484375,514.5999145507812,526.9500122070312,529.049072265625,521.986572265625,520.16552734375,515.2542114257812,513.9533081054688,518.516845703125,511.8968811035156,466.2196350097656,550.0315551757812,568.470458984375,508.9685974121094,563.1572265625,555.6373901367188,570.24560546875,570.0656127929688,577.571533203125,562.3753662109375,565.6161499023438,560.670654296875,552.8496704101562,521.6649169921875,532.2244262695312,443.3209228515625,463.2216491699219,512.1744995117188,450.4461975097656,508.84027099609375,265.7431335449219,381.91790771484375,358.7074279785156,474.51312255859375,494.26812744140625,511.19873046875,434.2205505371094,458.7134704589844,518.5523681640625,494.66595458984375,488.8746032714844,491.98052978515625,517.5823974609375,489.2831115722656,509.7366027832031,502.79522705078125,503.57745361328125,458.1930236816406,494.8382568359375,489.076904296875,500.7862854003906,490.2906188964844,488.22955322265625,469.32366943359375,493.05804443359375,513.1560668945312,499.47802734375,494.922119140625,494.4517822265625,492.4322509765625,494.6524353027344,509.2383117675781,506.2477722167969,507.4723815917969,543.109130859375,577.0985717773438,552.3245239257812,575.2108764648438,557.714111328125,586.701171875,565.5195922851562,588.7542724609375,434.1392822265625,430.86029052734375,432.0372619628906,441.4669189453125,454.185546875,438.982177734375,477.3036804199219,487.89715576171875,464.7792053222656,272.490966796875,487.930419921875,470.3301086425781,461.72039794921875,459.8519287109375,455.88275146484375,462.9356384277344
2024-11-29 00:00:00,2024-11-29 09:59:59.999,584.6878051757812,388.7524719238281,0.664895236492157,1769.575927734375,16.870342254638672,443.30584716796875,389.4552307128906,480.093505859375,464.3948059082031,543.7493286132812,451.9862365722656,384.1678771972656,466.4908142089844,457.1999816894531,541.058837890625,537.0311889648438,143.12388610839844,17.575685501098633,101.80303192138672,11.340736389160156,3.661275625228882,324.9415588378906,3.4118053913116455,250.44642639160156,550.2968139648438,263.75762939453125,542.9763793945312,546.757568359375,49.158695220947266,23.801416397094727,272.70263671875,331.2278747558594,301.5428161621094,336.6588439941406,304.16339111328125,119.54361724853516,7.531857013702393,271.28973388671875,70.69915771484375,50.621463775634766,110.0,0.6582901477813721,192.67080688476562,81.43765258789062,4.461761474609375,110.0,7.767749309539795,275.63421630859375,71.92066955566406,58.26701736450195,108.80171966552734,7.969443321228027,268.70367431640625,72.93898010253906,52.694740295410156,110.0,7.579163551330566,278.74078369140625,72.93898010253906,59.604610443115234,134.2941131591797,7.473866939544678,286.0987854003906,74.1642837524414,58.14405059814453,105.3767318725586,7.823025226593018,293.4116516113281,70.41057586669922,59.741451263427734,112.00076293945312,7.290689468383789,265.548583984375,73.58201599121094,45.219547271728516,2002.6175537109375,3.4807214736938477,3.5117087364196777,-50.71858596801758,655.386962890625,591.902099609375,348.96429443359375,418.0096130371094,309.1221008300781,358.3133850097656,324.9645690917969,288.20599365234375,315.7342529296875,324.86163330078125,317.4314270019531,-213.4307403564453,-125.44572448730469,-0.34470507502555847,-0.4900360107421875,-0.28438204526901245,-0.3079703450202942,-1.3980079889297485,-1.462515115737915,-59.12617111206055,618.7191772460938,612.3622436523438,401.2601013183594,416.9914855957031,311.6991271972656,355.7318420410156,326.3922119140625,326.4384765625,333.423583984375,330.7261962890625,325.75390625,-224.0302276611328,-179.08309936523438,-0.3506769835948944,-0.5324727296829224,-0.5805013179779053,-0.40228429436683655,-1.2999999523162842,-1.2999999523162842,1.0385676622390747,1.1160688400268555,0.37202998995780945,0.5538579821586609,0.5653138756752014,10.091299057006836,9.626301765441895,8.688579559326172,8.060279846191406,138.3488311767578,133.08413696289062,119.068115234375,143.9601287841797,157.24888610839844,154.19949340820312,1.0581188201904297,1.122349500656128,0.6355910301208496,0.5539510846138,0.43725159764289856,10.021574020385742,9.690178871154785,8.709221839904785,-1.3980079889297485,-1.462515115737915,-2.620008945465088,-2.5804531574249268,1157.518798828125,-1.2999999523162842,-1.2999999523162842,-2.951678991317749,-2.946453332901001,1651.531982421875,-0.09521484375,0.3161795437335968,-0.09999999403953552,-0.09999999403953552,0.4160113036632538,0.4456155002117157,0.3042186498641968,0.3501564860343933,0?,0.40493273735046387,0.0,9.132347106933594,99.68260192871094,98.92140197753906,9.84581184387207,97.56450653076172,97.638427734375,9.849665641784668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.56450653076172,98.92140197753906,99.68260192871094,9.849665641784668,9.84581184387207,9.132347106933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1165.329833984375,837.3098754882812,82.49005126953125,79.912109375,79.755859375,74.828125,-0.23000000417232513,75.80366516113281,83.080078125,15.917065620422363,79.0023422241211,-0.3100000023841858,79.142578125,80.15283966064453,86.16361999511719,76.01393127441406,0.23000000417232513,74.99732971191406,82.525390625,16.8489933013916,78.81055450439453,-0.3700000047683716,0?,0?,0.0,52.412906646728516,18.10201072692871,348.24676513671875,360.0027770996094,349.9481506347656,359.9374084472656,1862.991455078125,1588.7886962890625,19.60360336303711,19.994300842285156,505.4104919433594,516.6634521484375,529.2074584960938,511.6761169433594,486.1242370605469,526.17333984375,536.4951782226562,537.8349609375,521.7939453125,530.9765625,519.2977905273438,500.93231201171875,520.8097534179688,505.46722412109375,522.5552368164062,521.77001953125,515.1362915039062,495.38134765625,526.007080078125,518.0101928710938,531.318115234375,532.948486328125,523.8922729492188,529.010009765625,515.862548828125,491.745361328125,505.0603942871094,511.5200500488281,522.6976318359375,524.7322387695312,518.7188110351562,515.6015625,511.8330993652344,509.98455810546875,514.2791748046875,507.6291809082031,451.56787109375,537.3795776367188,568.5265502929688,511.4336242675781,565.3124389648438,561.421630859375,572.8507690429688,562.9938354492188,569.2406616210938,559.820068359375,568.99853515625,554.9465942382812,549.4586791992188,526.4390869140625,541.8338012695312,443.166015625,439.6114196777344,469.9053955078125,432.28546142578125,478.4564514160156,266.9642333984375,384.1968994140625,359.9083251953125,478.5989685058594,489.81390380859375,518.4515991210938,435.0750732421875,462.27142333984375,482.6050720214844,495.9179382324219,492.5362548828125,490.45233154296875,496.5561218261719,486.660888671875,510.27850341796875,502.95269775390625,495.7914733886719,450.0380859375,502.2115478515625,482.6620788574219,501.1383361816406,490.5693054199219,486.7431335449219,449.53997802734375,494.6408996582031,509.7143249511719,497.1845397949219,494.01043701171875,492.4669494628906,497.0914001464844,492.45599365234375,507.3106384277344,505.71429443359375,507.5702209472656,545.8897705078125,583.919189453125,560.8228149414062,580.6172485351562,551.1600341796875,579.3687133789062,561.1331176757812,579.92578125,428.873046875,429.7671203613281,434.248046875,441.1597595214844,446.3401794433594,436.8651428222656,456.2364196777344,488.1814880371094,445.49285888671875,273.1747131347656,463.8511047363281,468.1216735839844,460.6994934082031,458.859375,455.5037536621094,461.2506103515625
2024-11-29 00:00:00,2024-11-29 10:59:59.999,584.6123046875,390.7857971191406,0.6687843203544617,1769.9425048828125,16.911623001098633,442.0422058105469,390.0837707519531,480.0660705566406,463.9078063964844,542.8770751953125,448.1092224121094,392.9454040527344,478.4588623046875,458.3693542480469,542.4725952148438,537.105712890625,121.3388900756836,18.04443359375,98.99734497070312,27.083908081054688,3.6598854064941406,325.03521728515625,3.410632610321045,249.36570739746094,556.9955444335938,260.3854675292969,544.6290893554688,550.8089599609375,45.1335334777832,24.998027801513672,272.5755920410156,329.9612121582031,301.107177734375,335.7369689941406,303.8316650390625,119.85993194580078,7.431814193725586,269.91351318359375,72.090576171875,50.367862701416016,110.0,-0.2878251075744629,112.76272583007812,75.58695220947266,0.0146484375,110.0,7.666146755218506,273.943115234375,71.86945343017578,58.01481246948242,105.95455169677734,7.856907844543457,267.8174743652344,72.28924560546875,52.44502258300781,110.0,7.498587131500244,275.7825927734375,72.28924560546875,59.368858337402344,131.09353637695312,7.464213848114014,285.39892578125,71.84273529052734,58.891178131103516,104.95782470703125,7.705536365509033,293.0028381347656,70.29169464111328,59.50296401977539,106.73595428466797,7.730968475341797,283.099365234375,70.22218322753906,52.18220138549805,1994.605224609375,3.49250864982605,3.3417773246765137,-53.13216018676758,658.6074829101562,588.0457153320312,350.6324157714844,414.30560302734375,309.0392761230469,355.62384033203125,323.2411193847656,288.2845153808594,314.29595947265625,323.1396789550781,315.86083984375,-214.77508544921875,-126.47313690185547,-0.34498366713523865,-0.4875863194465637,-0.2839565873146057,-0.31034180521965027,-1.3927876949310303,-1.4539655447006226,-64.06681060791016,622.3277587890625,612.2893676757812,408.0410461425781,415.6220397949219,311.46917724609375,352.0332336425781,326.3165588378906,325.62591552734375,333.10906982421875,328.6518249511719,325.6163635253906,-223.05397033691406,-172.71646118164062,-0.3554309904575348,-0.523225724697113,-0.5824425220489502,-0.4047410190105438,-1.2999999523162842,-1.2999999523162842,1.0834615230560303,1.1570806503295898,0.39461567997932434,0.5779027342796326,0.5942587852478027,9.88043212890625,9.429749488830566,8.554484367370605,7.948096752166748,138.01144409179688,132.48753356933594,118.867919921875,143.9921417236328,156.7960662841797,154.3672332763672,1.1056798696517944,1.1675554513931274,0.6676748394966125,0.5909667015075684,0.470724493265152,9.809168815612793,9.492888450622559,8.565727233886719,-1.3927876949310303,-1.4539655447006226,-2.6020236015319824,-2.5718162059783936,1148.0877685546875,-1.2999999523162842,-1.2999999523162842,-2.9442734718322754,-2.9394636154174805,1644.4390869140625,-0.09521484375,0.3355500102043152,-0.09999999403953552,-0.09999999403953552,0.4390105903148651,0.4703594744205475,0.32294249534606934,0.36447736620903015,0?,0.45916950702667236,0.0,9.124282836914062,99.959228515625,99.21967315673828,9.831005096435547,99.41079711914062,99.27867126464844,9.84879207611084,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.41079711914062,99.21967315673828,99.959228515625,9.84879207611084,9.831005096435547,9.124282836914062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1181.010009765625,813.60498046875,82.07150268554688,79.912109375,79.755859375,74.828125,-0.23000000417232513,82.98687744140625,83.080078125,9.720000267028809,78.2359848022461,-0.3100000023841858,79.142578125,79.79376220703125,85.6282730102539,76.17417907714844,0.23000000417232513,81.853515625,82.525390625,9.739999771118164,78.302734375,-0.3700000047683716,0?,0?,0.0,55.66327667236328,18.14613151550293,348.5306091308594,360.02142333984375,351.97784423828125,359.7481384277344,1868.8214111328125,1603.47509765625,19.660383224487305,21.675312042236328,505.09490966796875,516.1209716796875,528.214111328125,510.8352966308594,485.63043212890625,524.9691772460938,535.04931640625,537.91650390625,521.7042846679688,533.851806640625,522.4612426757812,503.33905029296875,522.16943359375,504.8591003417969,520.78076171875,523.52392578125,518.35986328125,498.08447265625,524.5214233398438,516.8817138671875,530.6929321289062,532.2468872070312,522.6534423828125,527.6755981445312,515.3135375976562,491.44158935546875,504.70452880859375,509.94927978515625,521.9314575195312,523.1785888671875,518.1201782226562,515.3729858398438,512.9075317382812,510.4465637207031,514.4398193359375,507.6717834472656,453.48370361328125,538.0867309570312,568.1551513671875,512.0284423828125,564.7711181640625,564.1508178710938,579.2827758789062,574.509033203125,583.407958984375,575.4530639648438,575.2991943359375,559.7859497070312,548.40869140625,528.6613159179688,549.2579956054688,449.89483642578125,451.12347412109375,485.7946472167969,441.8199768066406,492.8224792480469,267.5683898925781,384.529052734375,360.1757507324219,484.0287780761719,492.69000244140625,522.8178100585938,438.1863708496094,468.1201171875,499.8195495605469,508.9642028808594,495.09515380859375,496.235107421875,510.2383728027344,492.13323974609375,515.0042114257812,508.1775207519531,506.2460632324219,456.45166015625,504.0185852050781,483.30401611328125,511.4709777832031,501.9058532714844,499.75506591796875,460.7361755371094,503.8295593261719,501.8031311035156,487.7237243652344,483.89874267578125,482.7169189453125,490.06036376953125,492.44659423828125,507.1661376953125,507.9984130859375,510.1351013183594,546.07958984375,584.863525390625,560.0493774414062,584.4362182617188,554.8198852539062,579.8002319335938,562.9361572265625,578.6942138671875,427.22705078125,426.5635681152344,434.5482177734375,440.8027648925781,439.4614562988281,431.7937927246094,466.8122253417969,499.6322021484375,455.79229736328125,274.2089538574219,477.17620849609375,469.97845458984375,462.12457275390625,460.2331848144531,456.6539306640625,461.6192932128906
2024-11-29 00:00:00,2024-11-29 11:59:59.999,583.1117553710938,390.01275634765625,0.6679893136024475,1765.254150390625,16.884586334228516,441.21417236328125,389.7871398925781,480.1328430175781,463.9516296386719,542.996826171875,447.04803466796875,396.4440612792969,479.0724792480469,460.7296142578125,544.357177734375,538.0886840820312,116.27593231201172,18.0915584564209,96.15839385986328,24.281482696533203,3.6585843563079834,325.9200134277344,3.410814046859741,249.67813110351562,558.1547241210938,255.446044921875,543.4080810546875,550.8406982421875,44.234703063964844,29.609149932861328,272.53485107421875,329.7117919921875,300.83941650390625,335.1788024902344,303.5500793457031,119.12037658691406,7.349618911743164,269.91351318359375,72.6785888671875,50.25621032714844,110.0,-0.2931768298149109,84.798095703125,67.53685760498047,0.0146484375,110.0,7.612705707550049,274.23626708984375,71.90853881835938,57.9010124206543,101.62442779541016,7.794388294219971,268.60772705078125,72.53497314453125,52.341365814208984,110.0,7.449479103088379,275.7825927734375,72.53497314453125,59.24960708618164,128.9808349609375,7.561136722564697,286.2771301269531,73.57349395751953,58.79084396362305,104.93904113769531,7.644619464874268,293.5249328613281,71.17634582519531,59.39803695678711,105.48416137695312,7.6590352058410645,284.55010986328125,71.10548400878906,52.07338333129883,1995.33935546875,3.5668256282806396,3.3671040534973145,-48.43556213378906,663.1826171875,586.6043701171875,353.4192810058594,414.6884765625,311.0100402832031,356.07916259765625,323.71246337890625,289.45770263671875,315.2567138671875,323.88690185546875,316.2602844238281,-215.91319274902344,-127.45819854736328,-0.3493322432041168,-0.48961639404296875,-0.28390225768089294,-0.31290924549102783,-1.3951084613800049,-1.4561837911605835,-58.84334182739258,626.1856689453125,612.72802734375,401.32305908203125,415.5284118652344,310.8727722167969,350.93975830078125,326.61102294921875,326.0422668457031,333.5543518066406,330.3658447265625,326.1519470214844,-230.80661010742188,-180.62179565429688,-0.35580891370773315,-0.5340625643730164,-0.5847775936126709,-0.40496161580085754,-1.2999999523162842,-1.2999999523162842,1.119900107383728,1.1918413639068604,0.40721023082733154,0.6047003269195557,0.6196825504302979,9.797812461853027,9.340865135192871,8.48800277709961,7.884676456451416,138.22645568847656,132.79454040527344,119.20236206054688,145.18519592285156,157.9658966064453,155.4233856201172,1.1433676481246948,1.2024154663085938,0.6947774887084961,0.6060540080070496,0.4740719199180603,9.72388744354248,9.417320251464844,8.497836112976074,-1.3951084613800049,-1.4561837911605835,-2.5994176864624023,-2.571058511734009,1143.2210693359375,-1.2999999523162842,-1.2999999523162842,-2.957549571990967,-2.9523215293884277,1657.3916015625,-0.09521484375,0.3544461131095886,-0.09999999403953552,-0.09999999403953552,0.458011269569397,0.4927256107330322,0.33499500155448914,0.3794296979904175,-0.007731560152024031,0.48223474621772766,0.0,9.122039794921875,100.25652313232422,99.51805114746094,9.941473960876465,99.77641296386719,99.57266998291016,9.860949516296387,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77641296386719,99.51805114746094,100.25652313232422,9.860949516296387,9.941473960876465,9.122039794921875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1191.1470947265625,804.2099609375,82.07150268554688,79.912109375,79.755859375,74.828125,-0.23000000417232513,82.998046875,83.080078125,9.720000267028809,78.171875,-0.3100000023841858,79.142578125,79.79376220703125,85.6282730102539,76.17417907714844,0.23000000417232513,81.853515625,82.525390625,9.739999771118164,78.302734375,-0.3700000047683716,0?,0?,0.0,59.103878021240234,18.13265037536621,348.57635498046875,360.3843688964844,352.6864013671875,360.4215393066406,1862.9810791015625,1608.1510009765625,19.662723541259766,22.991981506347656,505.3291320800781,516.1321411132812,528.1832885742188,511.1194763183594,485.7237854003906,524.3948974609375,534.731689453125,538.2633056640625,523.56884765625,537.9329223632812,524.9989013671875,505.2781677246094,524.1912841796875,504.604736328125,522.5319213867188,523.6754760742188,521.0278930664062,500.5936279296875,523.8656616210938,516.2305297851562,530.041259765625,531.9238891601562,522.1512451171875,527.44091796875,514.8242797851562,491.3934631347656,504.49810791015625,511.0022888183594,523.4125366210938,524.5230102539062,519.7339477539062,518.2642822265625,514.38525390625,511.4387512207031,515.2977294921875,508.748291015625,451.82574462890625,536.74609375,565.8665161132812,510.0726013183594,561.205078125,563.7169799804688,579.9674682617188,577.6409912109375,583.2508544921875,578.1363525390625,569.044921875,551.4320678710938,543.9649658203125,531.509521484375,555.6206665039062,453.19171142578125,453.5915832519531,489.4473571777344,443.92803955078125,493.93133544921875,267.247314453125,385.6453552246094,360.5702209472656,486.8318176269531,496.04736328125,518.9024658203125,439.7619934082031,469.5862731933594,500.86444091796875,507.0834655761719,497.6243591308594,498.45965576171875,511.7574768066406,492.95880126953125,513.4177856445312,508.3590393066406,507.5629577636719,458.5871276855469,501.28460693359375,486.18988037109375,514.5918579101562,504.53277587890625,502.8130798339844,461.9847412109375,505.748046875,492.05596923828125,480.0016784667969,473.11199951171875,471.3917236328125,479.3149719238281,492.56951904296875,507.16864013671875,509.81536865234375,512.6549072265625,541.1659545898438,580.0826416015625,555.1279296875,578.5675659179688,547.8707275390625,573.8953247070312,557.7286987304688,573.7135620117188,426.8492736816406,426.2572326660156,432.329345703125,441.2506103515625,437.3996887207031,430.4809265136719,468.4803771972656,502.5110778808594,456.895263671875,274.2459716796875,478.8722839355469,473.0754089355469,464.82562255859375,462.5538024902344,459.168701171875,463.7413024902344
2024-11-29 00:00:00,2024-11-29 12:59:59.999,547.8512573242188,355.7539367675781,0.6495653986930847,1653.0635986328125,16.616159439086914,439.4783935546875,389.9278564453125,479.5507507324219,463.0235900878906,544.2192993164062,443.62615966796875,393.7146911621094,477.1524963378906,460.9857482910156,544.5443115234375,538.6478271484375,109.21427154541016,17.321144104003906,85.08727264404297,19.48481559753418,3.4377264976501465,325.44158935546875,3.201084852218628,246.671630859375,555.139892578125,269.24310302734375,543.8905639648438,549.5697631835938,39.55139923095703,22.25847625732422,269.27337646484375,327.56866455078125,299.15789794921875,333.0050048828125,301.8006591796875,118.46050262451172,7.206534385681152,268.617431640625,71.93376922607422,47.961055755615234,110.0,-0.2983990013599396,68.68343353271484,60.92884826660156,0.0146484375,110.0,7.636749744415283,272.3619689941406,72.18407440185547,56.08149337768555,101.68649291992188,7.808160781860352,267.4184265136719,72.67379760742188,52.505523681640625,110.0,7.435642242431641,276.8739929199219,72.67379760742188,58.40431213378906,76.1357192993164,4.250627517700195,256.8819580078125,81.45167541503906,31.022489547729492,105.76789093017578,7.609193325042725,292.2765808105469,71.29360961914062,58.56250762939453,105.64590454101562,7.621550559997559,283.50872802734375,71.32661437988281,51.24312210083008,1861.1346435546875,3.580186128616333,3.566150188446045,-70.19225311279297,647.453369140625,584.9346313476562,353.03399658203125,412.5062255859375,309.3736877441406,353.14788818359375,321.0018615722656,288.0784912109375,313.27178955078125,319.36090087890625,312.8935852050781,-221.37315368652344,-131.74851989746094,-0.3481605052947998,-0.4709363281726837,-0.2684113681316376,-0.31154119968414307,-1.2872761487960815,-1.3422553539276123,-78.11012268066406,610.2083129882812,599.7763061523438,400.7248229980469,412.40313720703125,308.51727294921875,347.02398681640625,324.25543212890625,324.2384948730469,331.5741882324219,326.2625427246094,321.5976867675781,-232.28277587890625,-179.1511688232422,-0.354155957698822,-0.507300615310669,-0.5562469959259033,-0.4011913537979126,-1.2999999523162842,-1.2999999523162842,0.9320240020751953,1.0103205442428589,0.3376847505569458,0.4949556887149811,0.5063698291778564,9.589556694030762,9.15234661102295,8.425224304199219,7.890137672424316,136.325439453125,131.37867736816406,118.16767883300781,146.18861389160156,157.37210083007812,155.4089813232422,0.9433838129043579,1.018507480621338,0.5685937404632568,0.5050777792930603,0.39928850531578064,9.511706352233887,9.2218017578125,8.417627334594727,-1.2872761487960815,-1.3422553539276123,-2.3741939067840576,-2.3473803997039795,1032.36181640625,-1.2999999523162842,-1.2999999523162842,-2.7219252586364746,-2.7167704105377197,1421.85546875,-0.09521484375,0.271433562040329,-0.09999999403953552,-0.09999999403953552,0.37064242362976074,0.3918517827987671,0.26531264185905457,0.18040582537651062,-0.008203125558793545,0.38062024116516113,0.0,9.008930206298828,99.6173095703125,98.87615203857422,9.942272186279297,98.80294799804688,98.70672607421875,9.854357719421387,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.80294799804688,98.87615203857422,99.6173095703125,9.854357719421387,9.942272186279297,9.008930206298828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1109.5831298828125,751.596923828125,82.31031799316406,79.912109375,79.755859375,45.089393615722656,-0.23000000417232513,83.38594055175781,83.080078125,9.720000267028809,76.44996643066406,-0.3100000023841858,79.142578125,79.80411529541016,85.37652587890625,45.91569900512695,0.23000000417232513,81.61885070800781,82.89631652832031,9.739999771118164,76.18184661865234,-0.3700000047683716,0?,0?,0.0,55.811920166015625,17.731287002563477,348.2161560058594,359.9889221191406,351.5989685058594,359.800048828125,1752.844970703125,1521.756103515625,19.161951065063477,23.41329002380371,503.1101989746094,514.9437255859375,529.503662109375,513.6615600585938,487.7441101074219,527.6282348632812,535.6453857421875,537.4371948242188,522.131591796875,536.3495483398438,523.657958984375,504.5065612792969,525.2816162109375,504.8249816894531,523.79150390625,526.203369140625,521.359375,501.9838562011719,527.5092163085938,519.3779296875,533.4668579101562,536.0036010742188,525.8182373046875,531.4464111328125,517.9447631835938,493.69287109375,507.2572937011719,512.5918579101562,525.8054809570312,527.72998046875,521.4365234375,518.3812866210938,514.4286499023438,511.7139892578125,515.5916137695312,509.6018371582031,450.0631103515625,531.9034423828125,564.8477172851562,513.5497436523438,566.3567504882812,565.274169921875,579.7864379882812,573.329833984375,574.4431762695312,569.3789672851562,568.1751708984375,550.9215087890625,541.6172485351562,534.0820922851562,558.7803955078125,455.37127685546875,454.990966796875,489.5889892578125,445.53668212890625,500.3797607421875,267.0710754394531,383.30694580078125,359.7574462890625,481.4345397949219,496.229248046875,521.3876342773438,441.4830017089844,470.55438232421875,498.3257141113281,500.8453674316406,492.186279296875,502.8526306152344,508.48492431640625,489.8036193847656,505.569091796875,512.1802978515625,504.9845275878906,456.8966064453125,496.8935546875,489.65667724609375,518.3894653320312,509.4456787109375,507.5201721191406,466.35015869140625,512.9832763671875,489.7138671875,476.708740234375,472.8200378417969,470.68316650390625,477.98822021484375,490.95782470703125,505.6207580566406,510.29791259765625,513.6075439453125,546.442138671875,585.9383544921875,560.720458984375,583.89013671875,548.9533081054688,574.0465087890625,558.9967041015625,578.6055297851562,424.14178466796875,427.454833984375,429.3672790527344,435.132080078125,436.1108703613281,428.46502685546875,473.742919921875,507.61944580078125,461.4163818359375,274.2459716796875,484.3455505371094,476.7964782714844,468.85223388671875,466.2725524902344,462.5106201171875,467.46075439453125
2024-11-29 00:00:00,2024-11-29 13:59:59.999,349.19268798828125,232.23411560058594,0.6668055653572083,1089.4656982421875,14.859113693237305,409.46356201171875,367.7962646484375,478.17645263671875,469.1949157714844,539.5094604492188,422.6499938964844,373.4527282714844,474.7615966796875,465.6278381347656,544.1546630859375,536.3074340820312,67.90936279296875,5.258382320404053,47.75022506713867,5.56560754776001,2.228807210922241,315.8775939941406,2.0501585006713867,265.2049560546875,534.212646484375,315.4371643066406,523.7987670898438,529.162109375,13.737198829650879,0.4836389124393463,246.56056213378906,305.23223876953125,290.096923828125,309.47869873046875,293.0319519042969,0.47960492968559265,-0.2888525724411011,198.41229248046875,75.9417724609375,0.009765625,110.0,-0.2749687433242798,59.06736373901367,56.28889465332031,0.0146484375,110.0,2.664565324783325,229.07432556152344,81.49490356445312,17.753311157226562,45.46574401855469,7.910901069641113,251.86630249023438,71.5605239868164,51.71098709106445,110.0,7.542861461639404,257.0302734375,71.5605239868164,56.585262298583984,0.0,-0.2730354964733124,171.50738525390625,85.58483123779297,0.134765625,112.06795501708984,7.664333820343018,271.982421875,70.31021118164062,56.76633834838867,110.4454574584961,7.6862101554870605,264.30999755859375,70.71942901611328,49.43304443359375,1336.970703125,4.324824810028076,4.285345554351807,-70.88053131103516,533.000244140625,536.324951171875,341.0852355957031,384.57733154296875,294.3106689453125,321.6844482421875,304.11712646484375,272.5287170410156,276.2560729980469,289.4136962890625,288.54815673828125,-153.2477264404297,-96.66624450683594,-0.28369367122650146,-0.2791268229484558,-0.14655868709087372,-0.2662431001663208,-0.7341061234474182,-0.7700385451316833,-78.79436492919922,535.5118408203125,507.4049377441406,400.3223571777344,378.039306640625,300.6341857910156,311.6092224121094,303.1044006347656,296.8111877441406,311.58428955078125,305.0079040527344,296.1742248535156,-165.21470642089844,-118.07416534423828,-0.2889236509799957,-0.32052120566368103,-0.3346538543701172,-0.34011709690093994,-1.2999999523162842,-1.2999999523162842,0.42093002796173096,0.48193591833114624,0.14222352206707,0.2298484444618225,0.23151883482933044,8.931041717529297,8.549822807312012,8.34524917602539,8.01503849029541,126.0040054321289,123.60179901123047,112.10226440429688,134.07321166992188,143.26026916503906,142.94227600097656,0.38338080048561096,0.49309447407722473,0.2455778867006302,0.24109242856502533,0.18161258101463318,8.828042030334473,8.596253395080566,8.288172721862793,-0.7341061234474182,-0.7700385451316833,-1.3840975761413574,-1.355739712715149,614.4653930664062,-1.2999999523162842,-1.2999999523162842,-1.5494831800460815,-1.5444961786270142,249.6676025390625,-0.09521484375,0.09205398708581924,-0.09999999403953552,-0.09999999403953552,0.010949983261525631,0.14661087095737457,0.08643028885126114,-0.09615543484687805,-0.008203125558793545,0.13539952039718628,0.0,66.53472900390625,48.95332717895508,48.69074249267578,67.25624084472656,51.228370666503906,51.19218444824219,70.48463439941406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,51.228370666503906,48.69074249267578,48.95332717895508,70.48463439941406,67.25624084472656,66.53472900390625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,821.0753173828125,515.9169311523438,81.6844482421875,79.912109375,34.900997161865234,8.54296875,-0.23000000417232513,82.56002044677734,82.63153839111328,9.720000267028809,10.144659996032715,-0.3100000023841858,79.10405731201172,79.24853515625,36.29897689819336,9.779999732971191,0.23000000417232513,80.39151000976562,82.37330627441406,9.739999771118164,10.3828125,-0.3700000047683716,0?,0?,0.0,30.31032943725586,15.402894020080566,344.32867431640625,353.0242919921875,345.452392578125,352.732177734375,1153.0218505859375,1026.2808837890625,16.29538345336914,24.40007781982422,496.8968200683594,507.038818359375,523.4940795898438,509.9870910644531,482.0682373046875,522.7366943359375,528.8353271484375,532.0623168945312,516.6838989257812,530.2666625976562,519.3728637695312,501.3981628417969,523.088134765625,506.0185546875,524.7940063476562,526.2622680664062,515.9985961914062,493.1268310546875,522.8395385742188,514.6817626953125,528.5004272460938,530.4102172851562,521.8827514648438,525.51904296875,513.7964477539062,488.625732421875,503.1451416015625,513.43994140625,525.5091552734375,530.5791625976562,523.4398803710938,517.4940185546875,515.527099609375,514.0906982421875,518.1094970703125,511.43646240234375,443.2828369140625,506.7972717285156,539.7861328125,504.77313232421875,552.3983764648438,546.617919921875,561.1151733398438,557.531005859375,556.7158203125,553.8356323242188,552.9131469726562,554.296630859375,540.472412109375,529.3662109375,519.0520629882812,433.6064147949219,455.23687744140625,483.47430419921875,443.86505126953125,519.9063720703125,266.27276611328125,374.2392883300781,351.46673583984375,485.767822265625,501.1502685546875,504.2535095214844,434.3829345703125,460.1737365722656,477.1560974121094,519.903564453125,494.8496398925781,485.1108703613281,473.5351867675781,489.00927734375,503.63238525390625,495.3495788574219,469.7605285644531,448.4594421386719,496.6587219238281,494.2790832519531,505.5053405761719,494.1775817871094,487.0527038574219,483.13909912109375,493.9415588378906,500.4866943359375,486.1034851074219,481.08233642578125,478.5637512207031,480.4440612792969,486.81060791015625,499.3185729980469,502.1158752441406,504.0419006347656,536.9168090820312,561.8279418945312,545.9307250976562,563.2901611328125,553.3584594726562,572.1911010742188,557.098388671875,578.1468505859375,396.939697265625,401.2903747558594,404.8482360839844,411.9885559082031,419.86663818359375,406.5486145019531,491.7777404785156,486.1811828613281,475.91607666015625,274.1512756347656,499.1380310058594,480.3318786621094,470.577880859375,467.5005187988281,461.9580993652344,467.4146423339844
2024-11-29 00:00:00,2024-11-29 14:59:59.999,325.8103942871094,223.7248077392578,0.6879214644432068,1010.0106811523438,13.533243179321289,417.4477233886719,346.39227294921875,478.9021911621094,463.2419738769531,539.723388671875,424.0445251464844,352.8197021484375,478.0162658691406,463.6405944824219,543.7964477539062,536.53759765625,73.19538116455078,7.0957159996032715,62.47744369506836,8.299226760864258,2.075831413269043,320.822021484375,1.9031727313995361,248.79110717773438,532.9630737304688,263.09954833984375,533.0025024414062,533.068603515625,16.50727081298828,9.0358247756958,242.42250061035156,299.11932373046875,289.7539978027344,303.7590026855469,293.1947021484375,9.594289779663086,0.09356803447008133,136.5147247314453,70.36419677734375,1.9202615022659302,110.0,-0.2890437841415405,53.098384857177734,53.24325180053711,0.0146484375,110.0,6.864814281463623,242.5581512451172,84.10907745361328,43.25979232788086,110.65840148925781,7.113195419311523,242.3682098388672,74.2705307006836,43.67212677001953,110.0,6.756443500518799,248.27383422851562,74.2705307006836,47.60628128051758,0.0,-0.27955859899520874,130.75015258789062,75.66275024414062,0.134765625,111.63925170898438,6.842958927154541,261.3997802734375,73.98228454589844,46.827430725097656,108.37287902832031,6.873375415802002,253.7251739501953,75.53102111816406,40.47889709472656,1346.9033203125,4.706736087799072,4.500389575958252,-45.555076599121094,520.7238159179688,523.4627685546875,341.95941162109375,373.713134765625,292.0875244140625,312.9909362792969,284.3639221191406,262.52252197265625,256.06024169921875,283.5917663574219,273.9378662109375,-126.28018188476562,-82.01891326904297,-0.26329079270362854,-0.25001251697540283,-0.12608130276203156,-0.25000980496406555,-0.6555299758911133,-0.6874806880950928,-52.53632736206055,542.051025390625,508.1827087402344,399.9237365722656,371.4478454589844,297.9746398925781,304.3636474609375,304.65704345703125,288.41943359375,314.512451171875,304.607177734375,286.19232177734375,-141.44845581054688,-98.05127716064453,-0.2645297944545746,-0.28511518239974976,-0.2974497079849243,-0.31830283999443054,-1.2999999523162842,-1.2999999523162842,0.2860208749771118,0.32033616304397583,0.07266973704099655,0.11540177464485168,0.12201400101184845,8.26002025604248,7.8746562004089355,7.56591796875,7.183946132659912,122.1878433227539,120.02933502197266,108.85416412353516,123.63133239746094,134.01702880859375,132.31642150878906,0.2218780517578125,0.3424277901649475,0.1277529001235962,0.13027676939964294,0.088016577064991,8.161063194274902,7.930188179016113,7.494288921356201,-0.6555299758911133,-0.6874806880950928,-1.2718642950057983,-1.2417665719985962,584.62939453125,-1.2999999523162842,-1.2999999523162842,-1.4001648426055908,-1.3998414278030396,101.52762603759766,-0.09521484375,0.022634251043200493,-0.09999999403953552,-0.09999999403953552,0.04276098683476448,0.04691571742296219,0.019393663853406906,-0.0955319032073021,-0.008203125558793545,0.02862980216741562,0.0,59.30403518676758,58.45639419555664,58.02585220336914,61.44590377807617,58.60722732543945,58.464927673339844,65.30265808105469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,58.60722732543945,58.02585220336914,58.45639419555664,65.30265808105469,61.44590377807617,59.30403518676758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,763.8880004882812,583.0653076171875,75.85697937011719,79.912109375,73.41022491455078,8.54296875,-0.23000000417232513,70.79248809814453,75.56468963623047,9.720000267028809,13.652483940124512,-0.3100000023841858,73.95459747314453,71.1024169921875,72.72723388671875,9.779999732971191,0.23000000417232513,69.90370178222656,75.97380828857422,9.739999771118164,13.953349113464355,-0.3700000047683716,0?,0?,0.0,24.76109504699707,14.02262020111084,336.9122619628906,343.8556213378906,338.12005615234375,343.295654296875,1040.5257568359375,889.4642333984375,14.814290046691895,24.455286026000977,499.9936828613281,511.4913330078125,525.4774169921875,508.6993103027344,477.07147216796875,519.248779296875,526.379638671875,530.698974609375,515.4226684570312,532.0228881835938,521.6969604492188,500.95233154296875,520.9793090820312,504.4062194824219,525.4343872070312,522.4029541015625,508.5448913574219,487.8905334472656,519.7505493164062,510.9908752441406,525.0665283203125,526.4168090820312,517.6114501953125,521.0570678710938,509.3883972167969,483.2344970703125,498.4919128417969,509.7629699707031,521.6790161132812,527.43310546875,522.045166015625,517.0737915039062,513.0835571289062,512.3529663085938,516.5650024414062,509.752197265625,451.5310363769531,522.2091064453125,551.0654907226562,505.2335510253906,554.355224609375,545.2649536132812,559.4884643554688,558.1676635742188,563.47900390625,559.6204223632812,554.0341186523438,550.6908569335938,531.0413208007812,517.4537353515625,501.1815490722656,430.7047119140625,446.49896240234375,473.64837646484375,435.9101867675781,509.0473327636719,264.6209411621094,367.0565490722656,344.1380920410156,458.02301025390625,475.5604248046875,505.7096862792969,417.35595703125,439.1507263183594,483.7945556640625,515.3717041015625,490.0434265136719,468.2757568359375,493.5213623046875,499.80340576171875,522.451904296875,490.0725402832031,489.3068542480469,461.53546142578125,515.3589477539062,474.7098083496094,513.4573364257812,499.5372314453125,493.55694580078125,476.8566589355469,500.6259765625,533.1273193359375,515.702392578125,509.6186828613281,515.2424926757812,518.7784423828125,488.4141845703125,502.5643615722656,499.05731201171875,501.97210693359375,541.8110961914062,563.9036254882812,548.3873291015625,564.7546997070312,552.8073120117188,571.205810546875,557.076171875,576.0643920898438,404.18292236328125,402.8755187988281,407.37823486328125,412.08160400390625,418.5731201171875,402.79083251953125,485.24176025390625,491.9800720214844,469.663330078125,272.9452209472656,488.8599853515625,461.3546142578125,451.8556213378906,449.466796875,443.78509521484375,447.5580749511719
2024-11-29 00:00:00,2024-11-29 15:59:59.999,458.0621337890625,324.1886901855469,0.7066745162010193,1406.8946533203125,15.347718238830566,434.8038024902344,366.1534423828125,474.8664855957031,456.15460205078125,541.8585205078125,441.13134765625,363.69134521484375,476.1405029296875,451.8030090332031,543.9386596679688,537.4093017578125,117.50702667236328,15.94955825805664,102.17501831054688,23.811298370361328,2.9160871505737305,324.865478515625,2.700979471206665,255.51705932617188,541.3809814453125,270.32415771484375,541.7792358398438,541.6426391601562,33.81148147583008,15.911362648010254,259.3851318359375,312.93377685546875,291.3963928222656,318.1580505371094,294.96990966796875,119.67330932617188,7.476642608642578,246.03173828125,77.4674301147461,41.91194534301758,110.0,-0.2767392694950104,48.15778350830078,50.835723876953125,0.0146484375,110.0,7.462703704833984,257.49383544921875,76.84027862548828,51.56756591796875,112.030029296875,7.656042575836182,252.3638458251953,73.06768798828125,50.3475456237793,110.0,7.265417098999023,258.15814208984375,73.06768798828125,53.14196014404297,80.06541442871094,4.221881866455078,192.54037475585938,75.36506652832031,29.754344940185547,114.39592742919922,7.430914878845215,270.76470947265625,75.59754180908203,51.52747344970703,111.2695541381836,7.475913047790527,262.3996887207031,74.13580322265625,46.03640365600586,1644.094970703125,3.5251166820526123,3.418220281600952,-19.09754180908203,564.714599609375,562.3798828125,337.9179382324219,395.02337646484375,292.41900634765625,336.5397033691406,296.6432800292969,275.5080871582031,278.7675476074219,301.8563232421875,292.8924255371094,-127.3597183227539,-82.31128692626953,-0.2546631693840027,-0.32020774483680725,-0.17536091804504395,-0.23850420117378235,-0.9449198842048645,-0.9899818301200867,-26.155858993530273,583.5612182617188,564.5050048828125,396.0243225097656,393.181396484375,298.47479248046875,329.3327941894531,305.0393371582031,296.1223449707031,312.8703918457031,312.6142578125,296.63909912109375,-144.01170349121094,-101.5072250366211,-0.25757646560668945,-0.35600531101226807,-0.3870624899864197,-0.30424824357032776,-1.2999999523162842,-1.2999999523162842,0.42728191614151,0.4702886939048767,0.1227683424949646,0.17887869477272034,0.1872067153453827,9.545877456665039,9.082067489624023,8.29150390625,7.731635570526123,132.8321075439453,129.1870880126953,116.61552429199219,130.20132446289062,141.41616821289062,139.51889038085938,0.38100650906562805,0.4994449019432068,0.21102799475193024,0.1951965093612671,0.13799145817756653,9.465956687927246,9.167593955993652,8.262863159179688,-0.9449198842048645,-0.9899818301200867,-1.8288099765777588,-1.7966995239257812,838.812744140625,-1.2999999523162842,-1.2999999523162842,-1.9575506448745728,-1.9596658945083618,660.5686645507812,-0.09521484375,0.07457538694143295,-0.09999999403953552,-0.09999999403953552,0.11353740841150284,0.11486903578042984,0.06649935245513916,0.05298459157347679,-0.008203125558793545,0.0967852920293808,0.0,20.163593292236328,90.52374267578125,89.76255798339844,21.635162353515625,88.79926300048828,88.6583251953125,22.0054988861084,0.9005556106567383,1.3605555295944214,0.8205555081367493,0.7605555653572083,88.79926300048828,89.76255798339844,90.52374267578125,22.0054988861084,21.635162353515625,20.163593292236328,0.9005556106567383,1.3605555295944214,0.8205555081367493,0.7605555653572083,863.7704467773438,780.2916259765625,83.83938598632812,79.912109375,81.9762191772461,48.31626510620117,0.9005556106567383,78.25666046142578,80.1700210571289,9.720000267028809,68.69989776611328,0.8205555081367493,80.0557861328125,80.49080657958984,80.43795776367188,49.52755355834961,1.3605555295944214,77.22664642333984,79.64775848388672,9.739999771118164,68.62664794921875,0.7605555653572083,0?,0?,0.0,21.88555145263672,16.15762710571289,334.359130859375,344.9577941894531,336.1920166015625,344.2100524902344,1451.6395263671875,1192.5487060546875,17.24791145324707,24.711380004882812,498.80438232421875,510.9745788574219,525.139404296875,510.5433654785156,482.1585388183594,523.3724975585938,531.30419921875,535.6068725585938,521.703125,533.1565551757812,521.1361083984375,500.4674377441406,521.18212890625,506.6083679199219,528.2971801757812,527.46337890625,513.2442016601562,486.6051330566406,524.0656127929688,515.2100219726562,530.003662109375,530.8831176757812,521.4578857421875,526.3837280273438,511.97528076171875,485.71929931640625,499.7273254394531,512.974365234375,526.0428466796875,530.5287475585938,523.7069702148438,517.385986328125,510.8847961425781,509.063720703125,514.167236328125,506.7266540527344,454.2717590332031,530.6527099609375,561.89990234375,512.0142822265625,563.8154907226562,553.4110107421875,567.3594970703125,567.4568481445312,574.029296875,569.5543212890625,563.682373046875,559.1541748046875,545.4775390625,515.72021484375,512.0038452148438,426.4200134277344,440.5536193847656,470.69488525390625,430.3314514160156,497.0351867675781,263.37060546875,371.2122802734375,348.9435729980469,446.3695373535156,461.91656494140625,526.8065795898438,412.799560546875,430.64727783203125,491.8419189453125,505.6549072265625,485.75091552734375,466.19183349609375,505.09912109375,505.9715270996094,535.3677978515625,501.5508728027344,493.7225646972656,469.1258544921875,518.62451171875,460.3807067871094,523.0103149414062,508.09674072265625,503.2389831542969,462.20477294921875,509.18585205078125,540.2931518554688,522.7986450195312,516.1732788085938,521.2515869140625,524.5521850585938,485.678955078125,500.45648193359375,497.5677795410156,498.0308837890625,548.8055419921875,577.5333862304688,556.6732788085938,577.6140747070312,560.2098999023438,579.4456787109375,561.0646362304688,581.5205078125,419.34417724609375,419.9690856933594,421.7796325683594,428.536376953125,433.7082824707031,418.38348388671875,470.84869384765625,501.84344482421875,455.5119934082031,270.8492126464844,472.822265625,446.22723388671875,437.40252685546875,434.6121826171875,429.8838195800781,434.2633361816406
