Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-29 00:00:00,2024-11-29 16:59:59.999,586.3665771484375,393.330078125,0.6703959703445435,1776.2855224609375,16.856014251708984,442.3548278808594,384.5880432128906,473.5293884277344,460.72119140625,541.208740234375,445.4259948730469,380.90106201171875,472.1251220703125,455.53857421875,541.193359375,535.6442260742188,139.7262725830078,14.199127197265625,120.25698852539062,21.882705688476562,3.6774048805236816,325.3630065917969,3.4270150661468506,249.84483337402344,542.9822998046875,259.7667236328125,541.8331909179688,542.3651733398438,52.55398178100586,26.654760360717773,272.6158752441406,329.3434143066406,300.44244384765625,334.9726257324219,303.5340270996094,115.6004638671875,8.098386764526367,269.80023193359375,73.5306396484375,51.2010498046875,110.0,-0.2727639973163605,45.819881439208984,48.96783447265625,0.0146484375,110.0,7.957606315612793,273.7850341796875,73.72463989257812,57.8618278503418,110.74542999267578,8.164562225341797,269.5463562011719,72.50910949707031,56.075645446777344,110.0,7.747112274169922,272.17266845703125,72.50910949707031,58.43082046508789,118.3959732055664,8.041545867919922,280.58465576171875,73.95392608642578,59.10826110839844,113.8173828125,7.982395648956299,289.5196838378906,74.43242645263672,58.636627197265625,111.46915435791016,8.026211738586426,280.4873962402344,73.22484588623047,52.02063751220703,1960.609130859375,3.412414073944092,3.139443874359131,-47.79176330566406,627.4570922851562,578.3690795898438,343.5650634765625,412.1707763671875,304.4574279785156,354.8425598144531,320.35601806640625,288.0564270019531,308.57427978515625,323.0229187011719,312.8497009277344,-200.63986206054688,-120.98748016357422,-0.3358861804008484,-0.4737411439418793,-0.2726643681526184,-0.304718941450119,-1.3703445196151733,-1.4301666021347046,-54.89723205566406,633.5606079101562,616.8370361328125,401.3291931152344,415.9515686035156,309.11944580078125,349.0633850097656,320.7576904296875,323.7896423339844,328.49908447265625,329.32940673828125,323.550537109375,-212.96864318847656,-164.65257263183594,-0.3397006094455719,-0.5064808130264282,-0.5588470697402954,-0.3869936764240265,-1.2999999523162842,-1.2999999523162842,1.0164254903793335,1.0734831094741821,0.370932936668396,0.5264562964439392,0.5470442771911621,10.334761619567871,9.838093757629395,8.907684326171875,8.255021095275879,142.4718475341797,137.59210205078125,123.65650177001953,142.1621551513672,154.7030792236328,151.98191833496094,1.0298823118209839,1.1095889806747437,0.6221786141395569,0.5477399826049805,0.4339185655117035,10.264190673828125,9.945755004882812,8.873711585998535,-1.3703445196151733,-1.4301666021347046,-2.59059476852417,-2.556058645248413,1160.5,-1.2999999523162842,-1.2999999523162842,-2.8467934131622314,-2.8418965339660645,1547.0147705078125,-0.09521484375,0.30844756960868835,-0.09999999403953552,-0.09999999403953552,0.40226855874061584,0.4381348788738251,0.2972937524318695,0.34972670674324036,-0.008203125558793545,0.4241897463798523,0.0,9.158318519592285,99.87042236328125,99.15386962890625,10.006446838378906,98.23214721679688,98.12863159179688,9.82818603515625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.23214721679688,99.15386962890625,99.87042236328125,9.82818603515625,10.006446838378906,9.158318519592285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1148.20166015625,812.4075927734375,88.24124145507812,79.912109375,85.279296875,83.4825210571289,-0.23000000417232513,83.87413787841797,83.76527404785156,9.720000267028809,78.388671875,-0.3100000023841858,84.38671875,85.04839324951172,83.87887573242188,84.36187744140625,0.23000000417232513,83.3671646118164,83.26568603515625,9.739999771118164,78.37109375,-0.3700000047683716,0?,0?,0.0,38.61762619018555,18.06831169128418,341.14453125,356.67364501953125,343.52508544921875,356.4803161621094,1865.2652587890625,1569.511962890625,19.68021583557129,25.45972442626953,502.7261047363281,513.319580078125,524.2578125,508.537841796875,482.1405029296875,521.3115844726562,531.4143676757812,536.0084228515625,522.4963989257812,533.5126342773438,519.5675659179688,500.3804626464844,518.3617553710938,504.3812561035156,523.8947143554688,522.73388671875,513.6906127929688,491.1968078613281,521.41162109375,513.5274658203125,526.9749145507812,528.0210571289062,519.3939819335938,524.9398803710938,511.5376892089844,487.0657043457031,500.1985168457031,510.0982971191406,523.7084350585938,526.3032836914062,518.9208374023438,514.0983276367188,509.5246276855469,507.28167724609375,511.1632995605469,504.58349609375,455.9229736328125,538.1756591796875,565.3719482421875,511.11834716796875,561.3004150390625,554.1860961914062,574.2193603515625,571.0670166015625,574.6869506835938,561.0027465820312,557.8910522460938,555.5919189453125,548.405029296875,520.4601440429688,525.959716796875,430.8698425292969,449.7879333496094,490.0970764160156,438.1106872558594,490.41754150390625,263.6136169433594,378.3829345703125,357.1075439453125,462.1286926269531,474.03167724609375,518.8911743164062,428.04974365234375,451.9762268066406,508.3948974609375,493.8684387207031,485.91741943359375,483.2059631347656,513.7208251953125,485.35467529296875,509.30517578125,503.5492248535156,497.6934509277344,456.4905700683594,495.43505859375,470.91485595703125,502.19476318359375,492.4539489746094,487.535400390625,456.6020812988281,494.1947021484375,509.0534362792969,491.9928894042969,488.75201416015625,489.4256591796875,494.3394775390625,489.429931640625,503.8146057128906,501.5457763671875,502.5485534667969,540.7659301757812,576.299560546875,554.5668334960938,574.7322387695312,551.6669921875,573.4380493164062,554.8612670898438,572.8142700195312,429.67608642578125,426.7889709472656,431.0444030761719,435.402099609375,437.6376953125,429.54833984375,463.5572814941406,486.8736267089844,451.48675537109375,270.2998352050781,468.96112060546875,457.3427429199219,449.5547790527344,446.6800842285156,442.5901184082031,447.4476318359375
2024-11-29 00:00:00,2024-11-29 17:59:59.999,586.83056640625,392.9114685058594,0.6689544916152954,1788.0335693359375,16.989707946777344,433.33154296875,387.6748046875,480.2441711425781,464.9285888671875,543.3031616210938,437.509765625,395.05169677734375,477.8528747558594,461.5649108886719,544.7886352539062,538.5350341796875,111.25857543945312,17.08807373046875,92.88817596435547,21.49242401123047,3.6537139415740967,324.95220947265625,3.4057135581970215,249.56089782714844,545.5968627929688,263.5987854003906,541.8908081054688,543.8145751953125,48.040260314941406,22.682512283325195,272.37432861328125,326.9232482910156,299.28594970703125,332.3980712890625,302.1468505859375,113.90869903564453,7.914596080780029,270.3163146972656,71.71465301513672,51.02867889404297,110.0,-0.2954622209072113,44.13438034057617,48.10665512084961,0.0146484375,110.0,7.778389930725098,273.76116943359375,72.45259094238281,57.67252731323242,109.07088470458984,7.9896769523620605,269.60272216796875,71.89309692382812,55.34452438354492,110.0,7.563930511474609,273.7758483886719,71.89309692382812,58.2302360534668,114.68022155761719,7.869321346282959,283.52880859375,75.00698852539062,59.61975860595703,110.95457458496094,7.8066816329956055,291.6564025878906,73.45580291748047,59.17485427856445,109.52407836914062,7.851001739501953,282.6815490722656,73.23223876953125,51.844417572021484,1921.8154296875,3.2182929515838623,3.0925230979919434,-47.85184097290039,627.2613525390625,570.4544067382812,345.0373840332031,409.4582824707031,305.2762451171875,352.5666198730469,320.0631408691406,287.4708557128906,312.2168884277344,321.5717468261719,312.1642761230469,-199.2337188720703,-119.82345581054688,-0.3359873592853546,-0.4669414460659027,-0.26906880736351013,-0.303328275680542,-1.33468759059906,-1.395090937614441,-53.63255310058594,620.3519287109375,608.389404296875,400.42041015625,412.3814392089844,310.1519775390625,343.2309875488281,323.74310302734375,325.21514892578125,331.5870361328125,331.37322998046875,322.8515319824219,-206.1484832763672,-159.70594787597656,-0.3335079848766327,-0.4890880882740021,-0.5492507815361023,-0.38189414143562317,-1.2999999523162842,-1.2999999523162842,0.9517987966537476,1.0198891162872314,0.33989080786705017,0.47529336810112,0.5099418759346008,10.072099685668945,9.587221145629883,8.702762603759766,8.067675590515137,139.4114990234375,134.8383331298828,121.09422302246094,144.47442626953125,156.59780883789062,154.2735137939453,0.9659101366996765,1.0498971939086914,0.582366406917572,0.5139142274856567,0.4047110378742218,10.008593559265137,9.692781448364258,8.657936096191406,-1.33468759059906,-1.395090937614441,-2.50669264793396,-2.455181360244751,1111.537109375,-1.2999999523162842,-1.2999999523162842,-2.8203012943267822,-2.8125767707824707,1520.359619140625,-0.09521484375,0.284616082906723,-0.09999999403953552,-0.09999999403953552,0.37878042459487915,0.40820011496543884,0.2754775583744049,0.32913321256637573,-0.008203125558793545,0.3921716511249542,0.0,9.137499809265137,99.79840087890625,99.0623779296875,10.0090913772583,99.47631072998047,99.3309555053711,9.852304458618164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.47631072998047,99.0623779296875,99.79840087890625,9.852304458618164,10.0090913772583,9.137499809265137,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1125.1636962890625,796.6546020507812,88.14920043945312,79.912109375,85.279296875,83.494140625,-0.23000000417232513,84.83984375,84.537109375,9.720000267028809,78.37944793701172,-0.3100000023841858,85.23587799072266,84.65629577636719,83.78134155273438,84.36526489257812,0.23000000417232513,84.078125,84.673828125,9.739999771118164,78.37109375,-0.3700000047683716,0?,0?,0.0,46.9304084777832,18.246923446655273,345.6371765136719,360.3877868652344,348.9737548828125,360.4441223144531,1878.39453125,1635.4302978515625,19.888490676879883,23.52812957763672,503.24810791015625,514.60107421875,527.4819946289062,511.0843200683594,485.30780029296875,524.05810546875,533.15478515625,537.4960327148438,522.1639404296875,536.0183715820312,523.6764526367188,505.4521789550781,523.4645385742188,506.93316650390625,526.2600708007812,523.8936767578125,517.4775390625,496.8970642089844,524.2412109375,516.5571899414062,530.4034423828125,531.5171508789062,522.347412109375,527.9932250976562,515.06298828125,490.76654052734375,503.9688720703125,514.2371826171875,527.7074584960938,530.5480346679688,522.3135986328125,518.0390625,516.8948364257812,512.4849243164062,517.1538696289062,510.1505432128906,452.5760803222656,532.2099609375,564.30859375,510.4164123535156,561.6334838867188,556.3319702148438,575.4227294921875,569.9841918945312,576.1112060546875,563.3521118164062,562.3836669921875,555.4315795898438,541.55029296875,520.4397583007812,529.3114624023438,435.14630126953125,455.1900634765625,493.7347412109375,444.3491516113281,494.72216796875,264.7683410644531,382.97735595703125,359.4583435058594,480.5382995605469,493.2184753417969,515.0645141601562,436.8080139160156,462.9318542480469,508.69378662109375,498.3130798339844,499.6528015136719,490.7159118652344,514.5128784179688,490.50927734375,515.179931640625,503.1867370605469,500.72998046875,459.99761962890625,499.4958801269531,485.1528015136719,508.6365051269531,498.29779052734375,495.42919921875,462.3789978027344,501.6996765136719,498.8050537109375,483.383544921875,479.96112060546875,477.7764587402344,484.474365234375,491.2478942871094,505.3155517578125,506.38958740234375,507.6947326660156,541.1555786132812,577.2134399414062,554.7179565429688,575.8864135742188,551.9345092773438,576.5169677734375,558.3258056640625,576.3011474609375,420.28082275390625,420.68414306640625,424.5721740722656,430.1546936035156,432.1218566894531,421.5245361328125,469.52972412109375,496.6121826171875,458.1494140625,271.01123046875,477.39825439453125,470.3700256347656,462.86859130859375,460.39556884765625,456.1814270019531,461.1405334472656
2024-11-29 00:00:00,2024-11-29 18:59:59.999,590.7003784179688,390.85333251953125,0.6617093682289124,1794.6300048828125,17.051816940307617,436.3786315917969,387.49896240234375,481.1104431152344,463.2258605957031,542.2227783203125,438.3435363769531,396.778564453125,479.208984375,460.26519775390625,543.8685302734375,537.3359985351562,109.91193389892578,20.981245040893555,99.37311553955078,25.276409149169922,3.6924195289611816,325.3046569824219,3.441988706588745,250.08204650878906,538.9995727539062,259.93170166015625,541.7910766601562,540.3592529296875,57.59450149536133,28.553911209106445,272.8363037109375,327.17388916015625,299.31060791015625,332.66119384765625,302.2857360839844,113.59869384765625,7.9107818603515625,269.7525329589844,71.24746704101562,50.6931037902832,110.0,-0.2924131751060486,41.60829544067383,46.45886993408203,0.0146484375,110.0,7.769322872161865,272.9521179199219,72.1170883178711,57.335243225097656,110.32762908935547,7.983011245727539,268.6685485839844,71.18892669677734,55.00160598754883,110.0,7.544540882110596,273.7758483886719,71.18892669677734,57.89029312133789,112.22293090820312,7.8729119300842285,283.5592346191406,74.50776672363281,59.60401916503906,111.33029174804688,7.795196533203125,291.6564025878906,73.2230224609375,58.822208404541016,109.82234954833984,7.841797351837158,283.0415344238281,73.26646423339844,51.50300216674805,1922.7296142578125,3.1191656589508057,3.0784335136413574,-59.059635162353516,636.6795043945312,575.455078125,341.6731872558594,411.2070007324219,304.3501281738281,353.2547912597656,319.5634460449219,285.9254150390625,311.5701599121094,321.23919677734375,311.7651062011719,-222.07339477539062,-132.08790588378906,-0.3569009006023407,-0.49333348870277405,-0.2824704051017761,-0.3193279504776001,-1.3621219396591187,-1.4234260320663452,-62.02003479003906,637.242431640625,615.1153564453125,393.64141845703125,413.41094970703125,309.9788513183594,344.36212158203125,323.87030029296875,325.0937805175781,331.6784973144531,330.8930969238281,322.35260009765625,-225.33619689941406,-179.030029296875,-0.35270270705223083,-0.5152462720870972,-0.5684510469436646,-0.4038192629814148,-1.2999999523162842,-1.2999999523162842,0.9383831024169922,1.0059832334518433,0.3284723162651062,0.47311916947364807,0.49849480390548706,10.07494068145752,9.59428596496582,8.694174766540527,8.059179306030273,138.67254638671875,134.1620330810547,120.32681274414062,144.61248779296875,155.85743713378906,154.39309692382812,0.9514725804328918,1.0382249355316162,0.5687238574028015,0.5010120868682861,0.39113935828208923,10.00578784942627,9.67972183227539,8.626910209655762,-1.3621219396591187,-1.4234260320663452,-2.5456018447875977,-2.464531660079956,1122.177001953125,-1.2999999523162842,-1.2999999523162842,-2.863581657409668,-2.8552467823028564,1563.650146484375,-0.09521484375,0.2729441523551941,-0.09999999403953552,-0.09999999403953552,0.36485299468040466,0.39713525772094727,0.26376405358314514,0.3157055974006653,-0.008203125558793545,0.3789869546890259,0.0,9.151138305664062,100.2828140258789,99.5625,10.01346492767334,99.65760040283203,99.4649658203125,9.861390113830566,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.65760040283203,99.5625,100.2828140258789,9.861390113830566,10.01346492767334,9.151138305664062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1126.65673828125,796.0980834960938,87.930419921875,79.912109375,85.279296875,87.21755981445312,-0.23000000417232513,84.83984375,85.73345184326172,9.720000267028809,78.376953125,-0.3100000023841858,85.330078125,84.65629577636719,83.78134155273438,84.18059539794922,0.23000000417232513,83.64971923828125,85.342041015625,9.739999771118164,78.30998992919922,-0.3700000047683716,0?,0?,0.0,43.2319221496582,18.300268173217773,347.0146789550781,360.7545166015625,348.40081787109375,360.8479919433594,1890.920166015625,1635.5362548828125,19.91368293762207,21.484657287597656,506.0903015136719,517.4176025390625,527.9758911132812,509.7368469238281,483.68084716796875,522.23486328125,531.6131591796875,536.9432373046875,522.4356079101562,537.421142578125,523.9053955078125,505.98736572265625,523.6652221679688,504.9287109375,523.68798828125,523.7097778320312,518.1640014648438,497.796142578125,522.8548583984375,515.2385864257812,527.0806274414062,527.8448486328125,519.8450317382812,525.41796875,512.8778686523438,488.92120361328125,502.203369140625,513.7442626953125,525.46484375,527.739501953125,519.7780151367188,518.8014526367188,516.2869873046875,511.49945068359375,516.040283203125,508.62884521484375,456.01025390625,541.298583984375,569.8463134765625,511.9282531738281,561.1812133789062,555.6970825195312,574.3074340820312,560.483642578125,560.9375,550.87451171875,550.32421875,544.62890625,532.6656494140625,521.3397827148438,533.1637573242188,430.93475341796875,459.9212646484375,503.9565124511719,447.1830749511719,495.80828857421875,266.3238525390625,384.54412841796875,360.2085266113281,490.98455810546875,502.16766357421875,511.5501403808594,441.3092041015625,468.77392578125,518.9180297851562,498.9737854003906,502.94879150390625,496.3455810546875,525.0546875,489.4218444824219,514.6668090820312,503.9544372558594,512.2111206054688,459.4062805175781,501.52734375,492.75140380859375,504.43890380859375,495.3639831542969,490.1309814453125,463.2369384765625,500.530029296875,490.9165344238281,476.0467834472656,475.0782775878906,473.0572204589844,477.9377746582031,492.9847106933594,507.7397766113281,507.2096862792969,508.1014404296875,539.0700073242188,575.1866455078125,554.2689208984375,573.735107421875,541.2400512695312,568.2678833007812,552.414306640625,570.3427734375,425.3334045410156,424.43365478515625,424.1231689453125,432.41497802734375,433.1883850097656,422.6123962402344,470.36773681640625,492.8122253417969,459.0412292480469,272.41778564453125,478.59503173828125,476.4554138183594,468.1504821777344,465.909423828125,461.68511962890625,467.34197998046875
2024-11-29 00:00:00,2024-11-29 19:59:59.999,588.1616821289062,386.0866394042969,0.6566037535667419,1782.365478515625,16.93768310546875,440.2984619140625,387.6432800292969,480.95391845703125,463.3660888671875,543.10595703125,440.68975830078125,394.09222412109375,479.1878967285156,460.31396484375,544.388427734375,538.2307739257812,114.11002349853516,20.263750076293945,103.65449523925781,25.480131149291992,3.673288345336914,326.2240295410156,3.4235150814056396,249.72935485839844,540.3892211914062,256.1478576660156,544.2308349609375,542.2421875,53.23863220214844,30.645009994506836,272.676513671875,327.64959716796875,299.4488830566406,333.0519714355469,302.56744384765625,111.97450256347656,7.6934099197387695,268.6576843261719,71.41398620605469,50.010135650634766,110.0,-0.2859998345375061,39.71690368652344,44.59386444091797,0.0146484375,110.0,7.555913925170898,271.8853454589844,72.36097717285156,56.6665153503418,108.6669921875,7.769827365875244,267.947998046875,71.06192016601562,54.3149528503418,110.0,7.331661224365234,273.7758483886719,71.06192016601562,57.20853805541992,108.61705780029297,7.6650238037109375,283.5592346191406,73.84233093261719,58.913330078125,108.8958969116211,7.583907604217529,291.6564025878906,72.37902069091797,58.148712158203125,107.7889404296875,7.630255699157715,283.290283203125,73.95738983154297,50.818477630615234,1902.4542236328125,3.1042871475219727,3.0148050785064697,-51.35989761352539,628.9812622070312,575.2696533203125,343.4888916015625,412.4053649902344,304.5579528808594,353.6014709472656,319.10394287109375,285.3497314453125,311.0271301269531,320.74041748046875,311.0401916503906,-217.06900024414062,-129.15505981445312,-0.3484891653060913,-0.47901812195777893,-0.27616265416145325,-0.31163185834884644,-1.3338172435760498,-1.394147276878357,-56.55929183959961,626.0494384765625,612.9989013671875,394.9965515136719,413.403564453125,310.05084228515625,343.30963134765625,323.9639587402344,324.73211669921875,331.6146240234375,330.29205322265625,322.0583801269531,-218.62721252441406,-175.60096740722656,-0.3464778661727905,-0.5047754049301147,-0.5572962164878845,-0.39756858348846436,-1.2999999523162842,-1.2999999523162842,0.9252819418907166,0.9913389086723328,0.3245150148868561,0.4798086881637573,0.4938262403011322,9.797844886779785,9.328261375427246,8.45813274383545,7.840454578399658,136.44029235839844,131.46966552734375,117.75020599365234,142.39329528808594,155.09584045410156,152.64149475097656,0.9357264041900635,1.0252629518508911,0.5613045692443848,0.49811968207359314,0.392490416765213,9.724823951721191,9.402260780334473,8.388254165649414,-1.3338172435760498,-1.394147276878357,-2.4850239753723145,-2.3936336040496826,1090.868408203125,-1.2999999523162842,-1.2999999523162842,-2.806838035583496,-2.800044059753418,1506.6798095703125,-0.09521484375,0.27026569843292236,-0.09999999403953552,-0.09999999403953552,0.3527737259864807,0.39001229405403137,0.25590941309928894,0.3044542074203491,-0.008203125558793545,0.37399959564208984,0.0,9.171623229980469,100.28587341308594,99.5625,10.016378402709961,99.77447509765625,99.5723876953125,9.8535737991333,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77447509765625,99.5625,100.28587341308594,9.8535737991333,10.016378402709961,9.171623229980469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1119.3492431640625,783.10693359375,87.11524963378906,79.912109375,85.279296875,87.38671875,-0.23000000417232513,84.83984375,86.33487701416016,9.720000267028809,78.376953125,-0.3100000023841858,85.330078125,84.65629577636719,83.78134155273438,84.29444122314453,0.23000000417232513,82.578125,85.62178039550781,9.739999771118164,78.2265625,-0.3700000047683716,0?,0?,0.0,45.603885650634766,18.17696189880371,347.4970397949219,360.89129638671875,347.8437194824219,360.8768005371094,1868.686767578125,1605.054443359375,19.774234771728516,20.957284927368164,505.55108642578125,518.1748657226562,530.1295776367188,510.60247802734375,484.5130310058594,523.3615112304688,533.3245849609375,538.6052856445312,523.8735961914062,538.7998657226562,525.83740234375,507.9407958984375,525.8497924804688,505.33392333984375,523.8866577148438,523.9125366210938,517.9341430664062,497.5639953613281,523.380615234375,515.8369140625,528.64599609375,529.404052734375,521.0999755859375,526.8604125976562,514.25634765625,490.4542236328125,503.7040100097656,514.8239135742188,525.6510009765625,526.3120727539062,520.8490600585938,519.6846313476562,517.3621215820312,512.6909790039062,517.0599365234375,509.3596496582031,453.5652160644531,540.8804931640625,574.7301635742188,510.99658203125,561.2138671875,560.2709350585938,577.8814086914062,565.1910400390625,563.7908935546875,555.1731567382812,556.9480590820312,540.9082641601562,524.411865234375,519.942138671875,535.8628540039062,433.6441345214844,458.0209045410156,497.2391052246094,446.8733215332031,501.2685241699219,267.9353332519531,389.102294921875,360.62261962890625,500.6152648925781,511.02752685546875,505.9046936035156,444.4728088378906,471.628173828125,509.4013977050781,508.010009765625,507.1231689453125,497.1347351074219,515.0582275390625,495.5676574707031,513.9984741210938,498.46771240234375,508.4227294921875,459.7691650390625,501.4841003417969,499.1029052734375,501.6318054199219,489.7087097167969,486.3183288574219,466.7784423828125,499.6806640625,484.3974304199219,470.55181884765625,467.0306396484375,466.1141662597656,472.010498046875,492.97601318359375,508.37548828125,506.9184265136719,507.9798278808594,540.2461547851562,578.3023681640625,555.1477661132812,577.1981811523438,539.091796875,567.149169921875,550.67431640625,569.6768798828125,426.76702880859375,427.7406311035156,429.1641845703125,437.294677734375,435.670654296875,422.2024230957031,474.8619689941406,490.41741943359375,462.32000732421875,274.0375671386719,484.5718994140625,481.8180236816406,473.2810974121094,471.39556884765625,466.6101989746094,473.1960144042969
2024-11-29 00:00:00,2024-11-29 20:59:59.999,586.7769165039062,386.0829162597656,0.6581206321716309,1771.3203125,16.848766326904297,446.031005859375,388.57452392578125,481.25360107421875,460.8760070800781,543.2353515625,444.1543884277344,392.7941589355469,479.1561584472656,459.75775146484375,544.3377685546875,538.2752685546875,117.42861938476562,23.884489059448242,107.44678497314453,25.71189308166504,3.680224657058716,326.8837585449219,3.431851387023926,249.88916015625,542.1525268554688,252.914306640625,546.2919921875,544.2496337890625,53.69086837768555,34.544403076171875,272.7904052734375,328.7705078125,300.1273193359375,334.2239685058594,303.2300109863281,111.44266510009766,7.680814266204834,268.9810791015625,70.75212860107422,50.014122009277344,110.0,-0.29674527049064636,39.32139205932617,43.313079833984375,0.0146484375,110.0,7.5442585945129395,272.3915710449219,72.21759796142578,56.66741943359375,108.48035430908203,7.7572855949401855,268.2519226074219,71.31645202636719,54.31535720825195,110.0,7.32244873046875,274.1763610839844,71.31645202636719,57.213043212890625,105.49298858642578,7.66362190246582,283.9472961425781,73.55154418945312,58.91404724121094,108.45820617675781,7.571647644042969,292.2248840332031,72.97795867919922,58.14289474487305,107.11060333251953,7.620784759521484,283.5082092285156,73.27957153320312,50.81307601928711,1905.030029296875,3.0486559867858887,3.0171449184417725,-46.74793243408203,635.4229125976562,582.136474609375,344.33258056640625,414.23016357421875,304.7324523925781,354.9311218261719,319.32904052734375,285.5443420410156,311.2618408203125,321.0519714355469,311.2489013671875,-220.348388671875,-130.49835205078125,-0.35383713245391846,-0.4844396412372589,-0.2782104015350342,-0.31554532051086426,-1.34005606174469,-1.401928186416626,-53.011295318603516,631.9307250976562,617.7529907226562,390.4288024902344,415.1942138671875,309.0975646972656,348.44036865234375,323.45538330078125,325.2539367675781,331.23828125,330.74462890625,322.7232666015625,-225.43161010742188,-182.1470489501953,-0.3512572646141052,-0.5121220350265503,-0.5611475706100464,-0.4024224281311035,-1.2999999523162842,-1.2999999523162842,0.9499257802963257,1.0163160562515259,0.33510953187942505,0.48217377066612244,0.5104691386222839,9.766792297363281,9.299663543701172,8.439658164978027,7.82947301864624,136.43545532226562,131.30795288085938,117.59656524658203,143.2111358642578,155.8159942626953,153.341552734375,0.9621326327323914,1.05032479763031,0.5802836418151855,0.5109997391700745,0.3984428942203522,9.694092750549316,9.374167442321777,8.358160018920898,-1.34005606174469,-1.401928186416626,-2.493927001953125,-2.3978304862976074,1091.971923828125,-1.2999999523162842,-1.2999999523162842,-2.8199422359466553,-2.814188241958618,1519.7205810546875,-0.09521484375,0.2832978069782257,-0.09999999403953552,-0.09999999403953552,0.37247079610824585,0.4046519696712494,0.2728133499622345,0.32240596413612366,-0.008203125558793545,0.38980528712272644,0.0,9.178902626037598,99.8255386352539,99.0855712890625,10.02538776397705,98.57735443115234,98.4854965209961,9.826946258544922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.57735443115234,99.0855712890625,99.8255386352539,9.826946258544922,10.02538776397705,9.178902626037598,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1126.962890625,778.0625610351562,87.85536193847656,79.912109375,85.279296875,87.38671875,-0.23000000417232513,84.45108795166016,86.443359375,9.720000267028809,78.23271179199219,-0.3100000023841858,85.330078125,84.65629577636719,83.70274353027344,84.29444122314453,0.23000000417232513,82.9264907836914,85.701171875,9.739999771118164,78.1212387084961,-0.3700000047683716,0?,0?,0.0,45.24199295043945,18.078641891479492,347.1764831542969,360.3049011230469,347.5016174316406,360.1884765625,1858.50439453125,1583.9842529296875,19.636594772338867,21.699739456176758,504.328369140625,517.593994140625,529.4472045898438,510.27874755859375,485.013916015625,524.9691772460938,535.5723266601562,539.5610961914062,525.0762939453125,540.6629638671875,526.7129516601562,508.0780029296875,526.4666137695312,505.0020751953125,523.6597900390625,523.53125,518.7041015625,497.546142578125,524.5133666992188,516.7744140625,528.9848022460938,529.6719970703125,521.729248046875,527.9257202148438,514.65185546875,490.5123291015625,504.40130615234375,515.2141723632812,527.0885009765625,527.20361328125,521.2323608398438,518.2595825195312,516.5953979492188,512.1776123046875,516.0545654296875,509.013427734375,452.8705139160156,540.4638061523438,575.8372802734375,513.5067749023438,564.5748901367188,564.9156494140625,578.9185180664062,561.9893798828125,564.526123046875,547.9962158203125,554.4317626953125,539.6984252929688,524.8449096679688,521.3119506835938,542.4633178710938,438.8855285644531,458.2046203613281,499.2919006347656,446.4876403808594,500.7785339355469,269.5602111816406,390.57611083984375,360.3453063964844,498.41998291015625,509.9430236816406,510.945556640625,446.3409729003906,473.7765808105469,512.934326171875,505.6677551269531,501.65576171875,500.5922546386719,519.3783569335938,498.04949951171875,513.2275390625,503.0082702636719,509.92572021484375,466.72149658203125,504.0443420410156,500.673095703125,501.7508544921875,490.6825256347656,486.6856384277344,465.4397888183594,502.01275634765625,484.24237060546875,470.03436279296875,468.0165100097656,466.7547912597656,475.8677062988281,491.6647644042969,507.2591247558594,507.6498718261719,508.55194091796875,543.0292358398438,584.0771484375,560.0253295898438,581.3909912109375,539.2081909179688,569.3309326171875,553.0059204101562,573.7296752929688,430.58306884765625,433.63433837890625,434.0140075683594,441.53173828125,438.50225830078125,424.3580017089844,472.90484619140625,490.569580078125,461.0817565917969,275.579833984375,483.12933349609375,484.1112976074219,475.39080810546875,473.6058654785156,469.06646728515625,475.90338134765625
2024-11-29 00:00:00,2024-11-29 21:59:59.999,559.7926635742188,369.0624084472656,0.6587309837341309,1671.29296875,16.444913864135742,452.07879638671875,390.4230651855469,479.4574890136719,457.3509826660156,541.8005981445312,448.2896423339844,393.5370788574219,479.5696716308594,457.1753234863281,543.3658447265625,537.1959838867188,112.09236145019531,24.897624969482422,100.43598937988281,26.94542694091797,3.5594913959503174,327.9416198730469,3.316993474960327,248.01663208007812,541.7041015625,251.94744873046875,548.818115234375,545.11962890625,57.78682327270508,32.09354782104492,270.7747497558594,328.7196044921875,299.5107727050781,334.2366638183594,302.8011474609375,110.45960235595703,7.3992533683776855,268.0741882324219,71.88484191894531,48.642024993896484,110.0,-0.29929351806640625,38.38450622558594,42.21662521362305,0.0146484375,110.0,7.278049945831299,271.3246765136719,72.57278442382812,55.29946517944336,106.5664291381836,7.4866862297058105,267.2857666015625,72.37965393066406,52.93733596801758,110.0,7.0631561279296875,274.22113037109375,72.37965393066406,55.839805603027344,94.52821350097656,6.748421669006348,280.1945495605469,74.84032440185547,50.14863967895508,107.22737884521484,7.289656639099121,291.56890869140625,73.50447082519531,56.76895523071289,106.45403289794922,7.340609073638916,283.060302734375,74.10872650146484,49.4346923828125,1837.781005859375,3.3264636993408203,3.2433128356933594,-72.68909454345703,636.7210083007812,583.708740234375,341.0097351074219,413.21722412109375,302.1038513183594,353.6909484863281,317.4947204589844,284.2059020996094,309.8804626464844,318.88360595703125,308.71728515625,-232.67068481445312,-137.75125122070312,-0.36261165142059326,-0.48348841071128845,-0.27558228373527527,-0.32119324803352356,-1.2927008867263794,-1.3523427248001099,-78.23375701904297,627.0706787109375,613.9369506835938,391.059326171875,414.2725524902344,307.5282287597656,349.0043029785156,321.97760009765625,324.1645202636719,329.3009033203125,328.4140930175781,320.99639892578125,-236.39413452148438,-189.7458038330078,-0.36112305521965027,-0.5135183930397034,-0.5552491545677185,-0.41038602590560913,-1.2999999523162842,-1.2999999523162842,0.8106160759925842,0.8795287013053894,0.27342453598976135,0.3958700895309448,0.4162134826183319,9.394511222839355,8.945963859558105,8.132918357849121,7.552684307098389,135.5015411376953,130.57510375976562,117.07054138183594,142.51319885253906,154.98060607910156,152.53208923339844,0.8151082396507263,0.9112364649772644,0.4765826463699341,0.4210798740386963,0.3271351754665375,9.31842041015625,9.008523941040039,7.989322662353516,-1.2927008867263794,-1.3523427248001099,-2.3900468349456787,-2.2925150394439697,1037.6474609375,-1.2999999523162842,-1.2999999523162842,-2.696866989135742,-2.6919915676116943,1396.88623046875,-0.09521484375,0.21229514479637146,-0.09999999403953552,-0.09999999403953552,0.29518845677375793,0.32019856572151184,0.2096378058195114,0.2302156686782837,-0.008203125558793545,0.3024236559867859,0.0,9.166756629943848,100.2890853881836,99.552734375,10.020943641662598,99.62493133544922,99.48841857910156,9.708513259887695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.62493133544922,99.552734375,100.2890853881836,9.708513259887695,10.020943641662598,9.166756629943848,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1077.1651611328125,760.6220703125,87.03970336914062,79.912109375,85.279296875,79.60293579101562,-0.23000000417232513,84.53626251220703,86.51129150390625,9.720000267028809,76.754638671875,-0.3100000023841858,85.330078125,84.6531753540039,82.8156509399414,76.8874740600586,0.23000000417232513,81.81828308105469,85.76720428466797,9.739999771118164,77.05945587158203,-0.3700000047683716,0?,0?,0.0,46.35804748535156,17.577138900756836,346.9087829589844,358.77685546875,347.2994689941406,358.5580749511719,1754.5478515625,1490.2833251953125,19.02745246887207,20.717924118041992,501.78692626953125,514.9342041015625,527.6262817382812,509.47357177734375,484.561767578125,525.7477416992188,535.30126953125,536.4659423828125,521.8828735351562,538.647216796875,524.5107421875,506.6158142089844,525.7138061523438,504.41998291015625,522.2977905273438,523.51708984375,519.7600708007812,497.6123046875,525.9240112304688,517.497314453125,529.3085327148438,530.4811401367188,522.473388671875,528.68310546875,514.5562133789062,489.6132507324219,504.3527526855469,514.6103515625,527.5370483398438,527.9210205078125,521.181396484375,517.5687866210938,516.4644165039062,510.92059326171875,514.9492797851562,508.0627136230469,453.628662109375,540.5820922851562,575.5924682617188,518.8408813476562,571.0592041015625,567.4292602539062,583.4638061523438,562.4924926757812,565.4317626953125,558.97607421875,554.1317749023438,536.0933837890625,521.486572265625,521.2977294921875,541.4934692382812,436.5290832519531,460.7950744628906,503.7454833984375,448.7787170410156,501.2631530761719,270.75311279296875,384.8509216308594,359.2952880859375,482.5718688964844,499.02032470703125,517.076904296875,444.39019775390625,472.80584716796875,517.8466796875,500.63018798828125,494.7000427246094,502.5278015136719,526.1253051757812,497.7090148925781,508.7703857421875,507.41778564453125,517.3011474609375,467.3178405761719,505.6974792480469,496.5580139160156,508.0939025878906,495.25103759765625,492.2711181640625,466.8895263671875,509.02056884765625,491.02508544921875,477.195556640625,474.80419921875,472.06939697265625,481.1488952636719,488.72930908203125,504.3662109375,507.7257995605469,509.2498474121094,549.1624755859375,592.2277221679688,568.3623046875,589.9179077148438,535.2470703125,565.4225463867188,549.852294921875,570.27490234375,434.1441650390625,439.6685485839844,439.3978271484375,444.59405517578125,441.1957702636719,427.3743896484375,474.5753479003906,496.7557678222656,462.4067687988281,276.697021484375,485.1352844238281,481.72052001953125,473.0813903808594,471.2031555175781,466.7276306152344,473.27777099609375
2024-11-29 00:00:00,2024-11-29 22:59:59.999,512.0758666992188,337.7222900390625,0.6597325801849365,1520.4462890625,15.232611656188965,456.6110534667969,383.8424987792969,481.4665832519531,455.4734802246094,544.0007934570312,458.0718994140625,382.5479736328125,481.0364685058594,452.9146728515625,546.3882446289062,539.728515625,117.69511413574219,25.175960540771484,97.8767318725586,29.980327606201172,3.2643232345581055,331.54644775390625,3.0350804328918457,242.9735870361328,540.7677612304688,249.02708435058594,544.9329833984375,542.9594116210938,59.726314544677734,28.623994827270508,266.2162170410156,326.84686279296875,297.1380920410156,331.9945068359375,300.3506164550781,110.38140869140625,8.03125,266.1666564941406,72.0088882446289,49.96479797363281,110.0,-0.2836904525756836,37.541603088378906,40.9935188293457,0.0146484375,110.0,7.949679851531982,269.2578125,70.9679946899414,58.82560729980469,115.37141418457031,8.152117729187012,264.17852783203125,72.36894226074219,56.47323226928711,110.0,7.676570892333984,279.0746154785156,72.36894226074219,59.392154693603516,0.0,-0.29999998211860657,193.83180236816406,85.4175796508789,0.173828125,110.74616241455078,7.861348628997803,288.3168029785156,70.79487609863281,60.092498779296875,109.47026062011719,7.915511608123779,279.92059326171875,71.2483139038086,52.96824264526367,1719.4788818359375,3.5345823764801025,3.345043420791626,-57.86601638793945,622.7647094726562,596.4846801757812,332.9152526855469,411.4565124511719,295.630615234375,350.12310791015625,313.0343322753906,282.67828369140625,305.7159118652344,313.7701721191406,304.1866455078125,-190.5182647705078,-115.3879165649414,-0.31387361884117126,-0.4194395840167999,-0.23716960847377777,-0.28087374567985535,-1.149581789970398,-1.2043228149414062,-63.36690902709961,588.0499877929688,584.1924438476562,388.30419921875,408.4062805175781,303.1402282714844,345.54376220703125,317.41937255859375,319.9407958984375,324.1018371582031,323.415283203125,316.2880859375,-197.70187377929688,-152.96572875976562,-0.3118728697299957,-0.4501946270465851,-0.4885602295398712,-0.3597910404205322,-1.2999999523162842,-1.2999999523162842,0.7709933519363403,0.8388597965240479,0.26990288496017456,0.39779654145240784,0.41919130086898804,9.756482124328613,9.3271484375,8.685432434082031,8.213350296020508,133.2642822265625,128.68508911132812,115.4842300415039,138.84359741210938,151.1811981201172,148.71469116210938,0.7685761451721191,0.8673489093780518,0.47118449211120605,0.4241161048412323,0.3284994661808014,9.67835521697998,9.377427101135254,8.470719337463379,-1.149581789970398,-1.2043228149414062,-2.1419146060943604,-2.0479071140289307,937.634765625,-1.2999999523162842,-1.2999999523162842,-2.3989529609680176,-2.395442247390747,1099.154541015625,-0.09521484375,0.21500477194786072,-0.09999999403953552,-0.09999999403953552,0.3093794584274292,0.3284859359264374,0.21508745849132538,-0.09669007360935211,-0.008203125558793545,0.3097619414329529,0.0,9.155075073242188,98.40425872802734,97.65327453613281,10.030713081359863,97.73793029785156,97.76117706298828,9.705354690551758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.73793029785156,97.65327453613281,98.40425872802734,9.705354690551758,10.030713081359863,9.155075073242188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1030.8050537109375,688.7069091796875,88.55496215820312,79.912109375,85.279296875,9.310311317443848,-0.23000000417232513,85.6953125,87.3359375,9.720000267028809,80.11951446533203,-0.3100000023841858,85.330078125,85.76477813720703,84.13800811767578,9.779999732971191,0.23000000417232513,84.16687774658203,86.5625,9.739999771118164,79.84765625,-0.3700000047683716,0?,0?,0.0,43.251243591308594,16.242586135864258,344.5714111328125,354.3419189453125,344.84747314453125,354.1074523925781,1593.6143798828125,1322.780517578125,17.480255126953125,20.412553787231445,499.15814208984375,513.1856079101562,528.9005126953125,511.1699523925781,485.94879150390625,529.445556640625,538.9793090820312,538.1053466796875,519.7542114257812,534.5144653320312,520.2247924804688,502.03411865234375,523.7681274414062,505.1173095703125,522.6146850585938,531.0502319335938,529.2733764648438,501.9614562988281,528.2435302734375,520.8508911132812,535.2640380859375,536.37451171875,526.984375,533.5955200195312,518.49609375,492.0036926269531,507.38629150390625,514.5643920898438,527.825927734375,530.3720703125,521.5626831054688,518.3994140625,518.4157104492188,512.011474609375,515.9689331054688,508.8221130371094,445.2043151855469,526.2726440429688,567.2807006835938,518.9430541992188,575.8914794921875,568.803466796875,582.563720703125,570.9542236328125,565.4563598632812,556.9194946289062,556.7881469726562,547.029541015625,527.5228881835938,521.2919921875,547.56494140625,435.54296875,457.8440856933594,490.124267578125,447.16259765625,517.078369140625,271.3229064941406,381.2044372558594,355.41558837890625,473.9227294921875,491.9895935058594,542.4398193359375,442.6595153808594,472.83074951171875,499.6763610839844,512.4874877929688,492.19500732421875,519.569580078125,513.9567260742188,505.70379638671875,504.6312561035156,532.3505859375,511.1243591308594,470.0693359375,502.9647521972656,489.93463134765625,516.718505859375,504.1932067871094,499.40301513671875,478.0626525878906,517.625244140625,494.3878173828125,480.682373046875,478.9017333984375,475.82275390625,485.7046203613281,486.1864013671875,501.9589538574219,514.362548828125,515.2471923828125,555.3555297851562,599.3241577148438,572.3397827148438,598.1399536132812,543.6978759765625,569.8093872070312,553.5650024414062,573.109130859375,433.8055419921875,442.2212829589844,446.11895751953125,445.22601318359375,447.4360656738281,437.2527770996094,486.77459716796875,502.5398864746094,471.8475036621094,277.85076904296875,499.37164306640625,477.07537841796875,468.2852478027344,465.7204284667969,461.32177734375,466.81298828125
2024-11-29 00:00:00,2024-11-29 23:59:59.999,496.2271423339844,323.33502197265625,0.651401937007904,1479.2069091796875,15.029925346374512,456.1646423339844,377.0948181152344,473.8946533203125,455.0526123046875,541.5293579101562,465.2662048339844,365.4230041503906,469.56170654296875,448.42120361328125,543.28955078125,537.084228515625,132.7239532470703,16.956684112548828,105.2783203125,21.908784866333008,3.1829800605773926,329.6804504394531,2.9588675498962402,241.52256774902344,544.8685913085938,250.7315216064453,540.5345458984375,542.7586669921875,55.39049530029297,24.520112991333008,265.0001220703125,327.09332275390625,297.1762390136719,332.1742858886719,300.49652099609375,115.21135711669922,7.701822757720947,261.4414978027344,72.03999328613281,47.423213958740234,110.0,-0.29622435569763184,36.34833908081055,39.887794494628906,0.0146484375,110.0,7.814433574676514,269.03314208984375,71.39371490478516,56.819305419921875,114.29984283447266,8.014866828918457,263.7429504394531,73.09427642822266,54.45948028564453,110.0,7.542346954345703,276.64703369140625,73.09427642822266,57.37339401245117,0.0,-0.29999998211860657,140.202880859375,76.56005096435547,0.173828125,113.0269775390625,7.713019371032715,285.6922912597656,73.79967498779297,56.29404830932617,109.09326171875,7.780664443969727,277.3223876953125,70.8170394897461,50.961177825927734,1709.124755859375,3.877671003341675,3.5574941635131836,-53.07981872558594,596.1802368164062,584.7665405273438,331.8764953613281,411.1671142578125,294.3834228515625,349.70001220703125,312.3165283203125,282.2820129394531,303.738525390625,316.5518798828125,303.7054138183594,-181.56765747070312,-110.80058288574219,-0.3043748140335083,-0.40582671761512756,-0.23046092689037323,-0.27269190549850464,-1.1356981992721558,-1.1896673440933228,-55.50636291503906,584.0075073242188,580.183349609375,389.0351257324219,407.19171142578125,301.7884216308594,337.2127380371094,312.02001953125,313.3922119140625,323.5401611328125,324.0469970703125,315.3493957519531,-186.91693115234375,-142.7512969970703,-0.3009692132472992,-0.43219754099845886,-0.47114357352256775,-0.34894147515296936,-1.2999999523162842,-1.2999999523162842,0.734381377696991,0.8004837036132812,0.2556227147579193,0.3775367736816406,0.39749324321746826,9.599574089050293,9.179132461547852,8.544476509094238,8.07475757598877,133.09613037109375,128.82272338867188,115.3884048461914,135.25267028808594,148.04669189453125,145.67828369140625,0.7274984121322632,0.8294841051101685,0.44576263427734375,0.40275484323501587,0.3123418390750885,9.519431114196777,9.222798347473145,8.221357345581055,-1.1356981992721558,-1.1896673440933228,-2.1142752170562744,-2.0167081356048584,924.69921875,-1.2999999523162842,-1.2999999523162842,-2.3431458473205566,-2.340501070022583,1043.501953125,-0.09521484375,0.2018507570028305,-0.09999999403953552,-0.09999999403953552,0.2937197983264923,0.31115463376045227,0.2012048363685608,-0.0942569226026535,-0.008203125558793545,0.29023781418800354,0.0,9.153923988342285,99.47635650634766,98.72881317138672,10.028353691101074,98.92256164550781,64.80811309814453,9.70041275024414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.92256164550781,98.72881317138672,99.47635650634766,9.70041275024414,10.028353691101074,9.153923988342285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1014.5436401367188,694.576171875,88.10770416259766,79.912109375,85.279296875,9.34375,-0.23000000417232513,84.84741973876953,87.02020263671875,9.720000267028809,76.4621353149414,-0.3100000023841858,85.330078125,85.03654479980469,83.82449340820312,9.779999732971191,0.23000000417232513,83.52332305908203,86.5625,9.739999771118164,76.34752655029297,-0.3700000047683716,0?,0?,0.0,40.58351135253906,16.00203514099121,342.43267822265625,351.4299621582031,343.1830749511719,351.1496887207031,1556.388916015625,1279.4798583984375,17.268178939819336,18.607872009277344,497.8280029296875,511.3460998535156,526.6986694335938,509.1262512207031,482.9809265136719,526.2158813476562,535.3129272460938,535.5128784179688,517.932861328125,530.7437744140625,517.4270629882812,501.67529296875,524.7867431640625,505.3360290527344,520.748291015625,524.9992065429688,519.3677978515625,492.5049743652344,525.7109375,518.0383911132812,532.6593627929688,533.6951904296875,524.3335571289062,530.597412109375,515.5625,489.0668640136719,504.4759216308594,516.74658203125,530.3333129882812,532.87451171875,523.5095825195312,521.5140380859375,520.0436401367188,513.8539428710938,518.3787841796875,510.77532958984375,443.3847351074219,523.3935546875,563.4551391601562,515.1411743164062,571.066650390625,563.7318725585938,578.110595703125,569.7442626953125,568.5743408203125,561.9714965820312,564.9048461914062,564.1942138671875,538.5325317382812,526.2144165039062,534.148681640625,426.328125,446.4163513183594,476.1658020019531,437.2594299316406,503.35394287109375,271.4014892578125,378.87359619140625,353.57525634765625,471.5320739746094,489.9859619140625,519.349609375,431.3094787597656,453.65777587890625,488.11553955078125,505.8935852050781,495.5419006347656,493.6207580566406,502.0609436035156,492.8099670410156,506.2180480957031,506.330322265625,500.9571533203125,460.9496154785156,503.56390380859375,483.2912292480469,511.0274658203125,498.6134338378906,496.3949279785156,465.33465576171875,508.011962890625,497.7727355957031,482.1502990722656,477.95947265625,474.64178466796875,482.9232177734375,484.42218017578125,499.9956970214844,504.4659118652344,504.94146728515625,548.89990234375,591.4330444335938,566.5917358398438,589.8267822265625,562.648193359375,590.0944213867188,570.7539672851562,595.1673583984375,434.4510192871094,440.8004455566406,446.11712646484375,451.62353515625,460.6180419921875,440.7749328613281,475.2105712890625,497.85430908203125,460.08856201171875,277.6769714355469,483.2508544921875,469.5912170410156,460.5652160644531,457.984375,453.2319641113281,458.90020751953125
