Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-30 00:00:00,2024-11-30 00:59:59.999,351.207763671875,230.4385528564453,0.6601205468177795,1077.547607421875,12.554688453674316,437.578369140625,349.016845703125,478.5244445800781,459.9343566894531,543.2623291015625,440.0041809082031,344.7018737792969,475.17108154296875,458.8894958496094,544.4961547851562,538.5083618164062,90.46248626708984,10.000473976135254,63.98234939575195,10.593385696411133,2.2413523197174072,326.28546142578125,2.060791254043579,275.7058410644531,535.0496826171875,291.4874572753906,533.3321533203125,534.2431030273438,15.528962135314941,6.6063456535339355,246.89578247070312,311.4883728027344,293.1628723144531,315.8260498046875,296.22125244140625,82.38859558105469,4.684513568878174,225.7864990234375,79.68578338623047,25.99089241027832,110.0,-0.28246617317199707,35.64500045776367,38.79540252685547,0.0146484375,110.0,7.63772439956665,257.1837463378906,76.18484497070312,51.63485336303711,119.66558074951172,0.4112120270729065,190.7019805908203,76.2123031616211,3.8412554264068604,110.0,7.412871360778809,258.0497741699219,76.2123031616211,52.13325119018555,0.0,-0.29999998211860657,109.2820816040039,69.18183898925781,0.173828125,118.58147430419922,7.486692905426025,272.9859619140625,80.3028335571289,51.0787353515625,113.30500793457031,7.559787273406982,265.2144470214844,75.81082153320312,45.74560546875,1372.5621337890625,4.92603874206543,4.696027755737305,-77.3141098022461,536.10791015625,535.7769775390625,343.0564270019531,388.1871032714844,294.51409912109375,326.6369323730469,294.840087890625,272.7648010253906,284.4941711425781,294.8248596191406,286.4119567871094,-164.22811889648438,-102.8590087890625,-0.2879807651042938,-0.3115338683128357,-0.1647578924894333,-0.2628963887691498,-0.7837802171707153,-0.8230667114257812,-81.83889770507812,550.140380859375,528.8341674804688,394.8558044433594,386.80908203125,298.4591369628906,313.4559020996094,308.370849609375,297.4815673828125,316.4288635253906,311.21929931640625,289.5355529785156,-172.51571655273438,-130.2389373779297,-0.28670018911361694,-0.3435108959674835,-0.358144611120224,-0.3367867171764374,-1.2999999523162842,-1.2999999523162842,0.3141738474369049,0.35252583026885986,0.07104123383760452,0.10940595716238022,0.11192616075277328,8.943652153015137,8.564569473266602,8.22354793548584,7.882226467132568,124.56104278564453,122.24442291259766,110.18598937988281,128.07742309570312,139.6834259033203,137.5592498779297,0.24929353594779968,0.37888312339782715,0.12844857573509216,0.12546268105506897,0.08423201739788055,8.85107135772705,8.589397430419922,8.169886589050293,-0.7837802171707153,-0.8230667114257812,-1.4692587852478027,-1.3913707733154297,646.2379150390625,-1.2999999523162842,-1.2999999523162842,-1.6284339427947998,-1.6263766288757324,329.0881652832031,-0.09521484375,0.004860460292547941,-0.09999999403953552,-0.09999999403953552,0.050759222358465195,-0.0007967642741277814,0.015636827796697617,-0.09687500447034836,-0.008203125558793545,0.027891194447875023,0.0,36.69159698486328,72.95775604248047,73.92131042480469,36.70782470703125,74.52859497070312,74.46435546875,39.27174758911133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,74.52859497070312,73.92131042480469,72.95775604248047,39.27174758911133,36.70782470703125,36.69159698486328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,818.4689331054688,554.0322875976562,85.50857543945312,61.64175796508789,82.8972396850586,9.34375,-0.23000000417232513,80.73776245117188,83.58146667480469,9.720000267028809,49.998958587646484,-0.3100000023841858,84.14060974121094,60.53437805175781,81.30231475830078,9.779999732971191,0.23000000417232513,79.03038024902344,84.06949615478516,9.739999771118164,50.096466064453125,-0.3700000047683716,0?,0?,0.0,33.14573669433594,13.186566352844238,336.2352600097656,343.1029357910156,332.9150695800781,342.7222595214844,1134.4205322265625,959.3984985351562,14.13586139678955,18.718902587890625,495.76153564453125,507.41802978515625,525.9122314453125,510.2984924316406,481.1067810058594,525.9462280273438,532.6205444335938,536.6629638671875,518.9305419921875,533.5972290039062,519.6737670898438,498.16448974609375,520.7592163085938,503.9407653808594,523.6536865234375,523.662841796875,515.400634765625,490.4060974121094,524.9312744140625,516.499267578125,531.7354736328125,533.5169067382812,524.8279418945312,529.70263671875,515.8036499023438,487.7364196777344,504.03814697265625,511.5141296386719,522.7560424804688,527.8082275390625,521.4151000976562,517.1370849609375,514.3914184570312,511.8298645019531,515.9039916992188,509.119384765625,450.20947265625,516.943115234375,549.8720703125,510.0039367675781,560.3948364257812,555.2776489257812,569.4420166015625,563.8504028320312,561.8917846679688,552.0902099609375,543.0507202148438,552.6470336914062,538.2975463867188,522.9779663085938,521.609375,432.8858642578125,463.96026611328125,497.8261413574219,451.3747253417969,537.2214965820312,271.2940673828125,371.4147033691406,343.8714904785156,479.8457336425781,496.4747009277344,509.14117431640625,435.6201477050781,466.87701416015625,492.41473388671875,512.2138671875,490.0254821777344,496.66741943359375,485.30670166015625,485.1448974609375,494.6972351074219,500.0821533203125,471.25115966796875,452.2865295410156,497.35491943359375,491.58544921875,506.9974060058594,491.8899841308594,488.7945861816406,497.164794921875,495.66650390625,497.7400817871094,483.03509521484375,475.6421813964844,473.1491394042969,481.4795227050781,485.0041198730469,499.0073547363281,502.98504638671875,505.1178894042969,542.9973754882812,572.268310546875,553.9462280273438,573.1170043945312,547.8529663085938,564.3167114257812,552.862060546875,568.0375366210938,418.41571044921875,424.01922607421875,427.0434265136719,426.3555603027344,431.138671875,422.6998291015625,506.63623046875,486.8133544921875,489.97552490234375,278.6620788574219,516.1411743164062,480.1107482910156,470.95123291015625,467.53558349609375,461.7088928222656,465.6233825683594
2024-11-30 00:00:00,2024-11-30 01:59:59.999,303.0318603515625,204.2913818359375,0.6750123500823975,943.4805297851562,11.467759132385254,431.7059631347656,332.5508728027344,475.2722473144531,458.0389404296875,537.8470458984375,438.870849609375,335.4773864746094,468.09130859375,455.0755310058594,543.9036865234375,535.95361328125,77.10582733154297,6.3448405265808105,63.4423828125,6.346088886260986,1.9420486688613892,326.085693359375,1.7758817672729492,245.50852966308594,534.1865234375,328.09637451171875,535.2695922851562,534.6777954101562,14.84019660949707,0.0,239.4777374267578,302.0882263183594,287.6889953613281,306.3044738769531,290.8536682128906,0.0,-0.2818359434604645,150.48121643066406,78.0510025024414,-0.013671875,110.0,-0.2743295133113861,34.830421447753906,37.8759651184082,0.0146484375,110.0,8.107498168945312,245.9227752685547,72.65612030029297,53.16674041748047,125.60907745361328,-0.16613607108592987,107.36207580566406,72.48050689697266,-0.001953125,110.0,7.865382194519043,242.3360595703125,72.48050689697266,51.62571334838867,0.0,-0.2999577522277832,88.39508819580078,63.166709899902344,0.173828125,124.05706024169922,7.956181526184082,260.5384216308594,74.04839324951172,53.33837890625,120.53425598144531,8.031170845031738,252.77725219726562,72.87611389160156,46.14032745361328,1271.609375,5.264989376068115,4.863224029541016,-49.76612854003906,519.7896118164062,528.68310546875,338.62939453125,378.10394287109375,287.4315185546875,315.7832946777344,280.6771545410156,263.7476806640625,272.5132141113281,282.2977600097656,276.0896301269531,-126.9292221069336,-82.23308563232422,-0.24796149134635925,-0.2584984600543976,-0.13333119451999664,-0.23007844388484955,-0.6650677919387817,-0.6993617415428162,-52.33295822143555,529.9461059570312,508.20404052734375,396.43316650390625,374.50457763671875,293.74981689453125,301.8160400390625,300.7253723144531,283.0430603027344,306.5699462890625,302.11669921875,274.8990783691406,-135.1934356689453,-96.44656372070312,-0.2455967515707016,-0.28769800066947937,-0.30040162801742554,-0.2957320511341095,-1.2999999523162842,-1.2999999523162842,0.37740975618362427,0.40526050329208374,0.12081434577703476,0.18403944373130798,0.19640369713306427,9.254389762878418,8.885611534118652,8.686799049377441,8.37192153930664,118.17305755615234,115.46234893798828,104.71013641357422,118.02165985107422,129.37527465820312,126.75794982910156,0.3014456033706665,0.4317871332168579,0.20633205771446228,0.2053939402103424,0.1479465365409851,9.155842781066895,8.901965141296387,8.636404991149902,-0.6650677919387817,-0.6993617415428162,-1.2646595239639282,-1.1877822875976562,565.2808227539062,-1.2999999523162842,-1.2999999523162842,-1.3867491483688354,-1.3879772424697876,89.15653228759766,-0.09521484375,0.0735047236084938,-0.09999999403953552,-0.09999999403953552,0.12493126094341278,-0.09999999403953552,0.06998556852340698,-0.09687500447034836,-0.008203125558793545,0.107416070997715,0.0,39.30967330932617,76.91680908203125,76.38739013671875,40.2685546875,81.07431030273438,81.09842681884766,43.372894287109375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,81.07431030273438,76.38739013671875,76.91680908203125,43.372894287109375,40.2685546875,39.30967330932617,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,791.3741455078125,480.2253723144531,85.80341339111328,12.87891674041748,84.505859375,9.34375,-0.23000000417232513,80.8298110961914,85.154296875,9.720000267028809,10.23641586303711,-0.3100000023841858,84.375,11.218611717224121,82.30982208251953,9.779999732971191,0.23000000417232513,79.24495697021484,84.83203125,9.739999771118164,10.250211715698242,-0.3700000047683716,0?,0?,0.0,24.079307556152344,11.990316390991211,326.0054016113281,331.2599182128906,324.4895935058594,330.5724182128906,977.7753295898438,824.4226684570312,12.814791679382324,17.476192474365234,490.70819091796875,503.47296142578125,522.3951416015625,506.92974853515625,475.26226806640625,519.34716796875,525.043701171875,530.1014404296875,514.0181274414062,528.9486083984375,517.424072265625,495.80841064453125,520.495361328125,503.97662353515625,524.1784057617188,524.5491943359375,511.67138671875,484.14703369140625,519.463623046875,510.3834533691406,525.4555053710938,526.7752075195312,518.6336669921875,522.8726806640625,509.36309814453125,480.7524719238281,497.29888916015625,511.1254577636719,523.7387084960938,527.9592895507812,521.8773193359375,517.3279418945312,513.0272827148438,510.97998046875,516.16748046875,509.3348083496094,449.039306640625,516.6821899414062,548.5493774414062,510.4549255371094,560.8805541992188,552.9568481445312,563.8543090820312,558.3436279296875,556.69775390625,550.9910278320312,548.9462280273438,553.1581420898438,534.9844360351562,519.3272705078125,513.4056396484375,434.967041015625,443.3200988769531,473.0794677734375,432.386962890625,506.0525817871094,269.9520568847656,361.55657958984375,335.93701171875,462.8703918457031,478.6983947753906,513.1131591796875,415.3591003417969,442.230224609375,474.4278259277344,499.60235595703125,480.410400390625,474.8041687011719,477.00372314453125,485.8066101074219,500.9236145019531,492.6990661621094,467.5617370605469,456.4232482910156,509.015869140625,472.7862854003906,512.4755249023438,496.06298828125,489.2359313964844,474.3683776855469,496.60858154296875,521.81298828125,502.9523010253906,495.67388916015625,499.13372802734375,508.69744873046875,480.21759033203125,493.8059387207031,496.2786865234375,499.399658203125,547.9091186523438,570.5048217773438,554.401611328125,570.3102416992188,552.618896484375,568.7640991210938,555.8125,572.2284545898438,412.091064453125,417.8675842285156,419.5208435058594,422.7255554199219,429.1918640136719,416.1722717285156,482.1816711425781,487.0769958496094,467.26348876953125,277.5858459472656,487.3040771484375,460.9927978515625,451.23809814453125,448.1552734375,441.9864196777344,445.40936279296875
2024-11-30 00:00:00,2024-11-30 02:59:59.999,303.3821105957031,206.52020263671875,0.6805127263069153,956.39111328125,11.606642723083496,422.68450927734375,332.5149841308594,478.1177062988281,467.2751159667969,543.0844116210938,436.50823974609375,338.0330505371094,473.6059875488281,453.93450927734375,543.576904296875,538.3772583007812,71.20719909667969,2.120730400085449,63.23664855957031,11.3294677734375,1.9524893760681152,326.7215881347656,1.7849334478378296,264.974365234375,538.6522827148438,329.1716613769531,528.255859375,533.3053588867188,10.748848915100098,0.0,239.77035522460938,300.3869934082031,287.2914123535156,304.49658203125,290.1471862792969,0.0,-0.2818359434604645,109.66382598876953,67.97109985351562,-0.013671875,110.0,-0.2861386835575104,34.0499153137207,36.8772087097168,0.0146484375,110.0,8.130793571472168,244.4028778076172,71.2532730102539,53.39976119995117,126.74237823486328,-0.2779753506183624,74.02207946777344,71.35425567626953,-0.001953125,110.0,7.886877059936523,239.79144287109375,71.35425567626953,52.36570739746094,0.0,-0.29999998211860657,74.63356018066406,58.04160690307617,0.173828125,123.65995788574219,7.984375953674316,257.92120361328125,71.24972534179688,54.31233596801758,120.75322723388672,8.05614948272705,249.90536499023438,71.0867691040039,46.423095703125,1271.4915771484375,5.168944835662842,4.7406487464904785,-55.01728439331055,529.3012084960938,531.7667846679688,344.8293762207031,378.8260498046875,289.8104248046875,316.5093078613281,280.9153747558594,265.2772216796875,271.4025573730469,281.4803161621094,277.3437194824219,-132.3810272216797,-84.9200439453125,-0.25298574566841125,-0.2604420781135559,-0.13479147851467133,-0.23340864479541779,-0.6678269505500793,-0.7019892334938049,-58.432273864746094,524.713623046875,501.7817687988281,397.4539489746094,371.563232421875,294.2532653808594,301.3025817871094,301.1324462890625,281.09576416015625,307.8379821777344,301.0984191894531,273.1302490234375,-140.87969970703125,-100.90153503417969,-0.2508995532989502,-0.29086998105049133,-0.30138567090034485,-0.30067670345306396,-1.2999999523162842,-1.2999999523162842,0.37124472856521606,0.39874473214149475,0.11935345828533173,0.18229034543037415,0.1913444846868515,9.276270866394043,8.909729957580566,8.707528114318848,8.39480209350586,117.77085876464844,114.75140380859375,104.49454498291016,115.90019226074219,127.15655517578125,124.31122589111328,0.295230895280838,0.42414483428001404,0.2011505514383316,0.19963371753692627,0.14571203291416168,9.177419662475586,8.923135757446289,8.657917976379395,-0.6678269505500793,-0.7019892334938049,-1.267927885055542,-1.1889055967330933,565.8638305664062,-1.2999999523162842,-1.2999999523162842,-1.3679174184799194,-1.3731184005737305,73.69459533691406,-0.09521484375,0.06716032326221466,-0.09999999403953552,-0.09999999403953552,0.12096332758665085,-0.09999999403953552,0.06695619225502014,-0.09687500447034836,-0.008203125558793545,0.10182037204504013,0.0,37.87774658203125,77.2530746459961,76.73259735107422,39.79447555541992,74.97842407226562,74.86813354492188,47.18983459472656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,74.97842407226562,76.73259735107422,77.2530746459961,47.18983459472656,39.79447555541992,37.87774658203125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,790.355224609375,481.1434631347656,85.7549057006836,10.98828125,84.505859375,9.34375,-0.23000000417232513,80.78120422363281,85.154296875,9.720000267028809,10.195390701293945,-0.3100000023841858,84.375,9.770000457763672,82.30840301513672,9.779999732971191,0.23000000417232513,79.87749481201172,84.83203125,9.739999771118164,10.244140625,-0.3700000047683716,0?,0?,0.0,20.965782165527344,12.137001037597656,323.134033203125,329.0404357910156,321.7655029296875,328.3153991699219,988.0364990234375,840.2491455078125,12.940686225891113,17.259172439575195,496.2907409667969,508.4158020019531,526.9869995117188,509.92822265625,477.0452880859375,521.7999267578125,527.2429809570312,534.3636474609375,515.6484375,525.4456176757812,514.7117309570312,493.49951171875,519.45263671875,504.7309875488281,526.2213745117188,528.008544921875,512.3048706054688,484.6190185546875,522.0697631835938,512.009033203125,527.5794067382812,528.748046875,521.6251831054688,525.19384765625,512.7412109375,483.84625244140625,500.6117248535156,510.6272277832031,523.6738891601562,527.2383422851562,520.92578125,516.8065185546875,512.3018798828125,510.591796875,515.7113037109375,508.9786376953125,443.7839660644531,512.3472900390625,543.7908935546875,505.3030090332031,554.393310546875,545.36669921875,556.275146484375,552.0048217773438,552.0496215820312,547.9864501953125,549.8479614257812,555.7627563476562,538.036376953125,517.3402099609375,520.4190673828125,442.0573425292969,441.3484802246094,470.0150451660156,429.5322265625,504.4041442871094,268.505615234375,357.8335266113281,334.8866882324219,459.0872497558594,476.3722839355469,520.258056640625,414.3681945800781,440.91314697265625,471.5097351074219,511.099853515625,478.0423278808594,477.8868713378906,478.3520202636719,497.6156921386719,506.71820068359375,500.1980285644531,471.7825927734375,463.9209289550781,506.3536682128906,472.8720703125,512.3897094726562,497.653564453125,490.0148010253906,472.82464599609375,497.0902099609375,532.538818359375,515.292236328125,505.30145263671875,513.7540893554688,517.6259155273438,486.1781921386719,499.6929931640625,497.317138671875,500.51470947265625,541.17578125,562.3070068359375,547.6423950195312,562.4602661132812,556.297119140625,572.9575805664062,559.3403930664062,576.3154907226562,405.706787109375,408.5752868652344,411.8704528808594,418.28790283203125,427.0414733886719,414.5701599121094,480.35882568359375,487.76025390625,465.4789733886719,276.12799072265625,483.44580078125,460.4698791503906,450.4176025390625,447.3433532714844,441.07269287109375,444.51483154296875
2024-11-30 00:00:00,2024-11-30 03:59:59.999,302.63543701171875,206.5286102294922,0.682355523109436,962.1044921875,11.998786926269531,417.6740417480469,336.2264404296875,478.361328125,467.2301025390625,542.2225341796875,428.0297546386719,341.2188415527344,473.434814453125,459.0164794921875,543.9915161132812,538.1123657226562,67.37804412841797,2.4280295372009277,57.579105377197266,8.54677963256836,1.9546183347702026,324.8609924316406,1.786803960800171,288.7743835449219,535.6416625976562,327.071533203125,528.0609130859375,531.9210205078125,6.850691795349121,0.0,239.8301544189453,298.5181579589844,287.2094421386719,302.74017333984375,290.1660461425781,0.0,-0.27558210492134094,85.21156311035156,60.43253707885742,-0.013671875,110.0,-0.28189828991889954,33.04484939575195,36.12416076660156,0.0146484375,110.0,8.249509811401367,243.8251495361328,70.82506561279297,53.85664367675781,128.3253936767578,-0.27123260498046875,56.856563568115234,70.49591827392578,-0.001953125,110.0,7.99872350692749,239.17977905273438,70.49591827392578,52.36095428466797,0.0,-0.29999998211860657,64.83676147460938,53.742286682128906,0.173828125,124.70590209960938,8.099136352539062,256.9382629394531,70.97828674316406,54.3109016418457,122.11138916015625,8.17302417755127,249.210205078125,71.81248474121094,45.97455978393555,1277.840087890625,5.159309387207031,4.571718692779541,-49.616146087646484,523.427490234375,527.5406494140625,347.6240539550781,376.6983947753906,292.6065979003906,315.6192626953125,281.4140625,265.69403076171875,271.8275146484375,282.59820556640625,276.27239990234375,-127.18386840820312,-81.81535339355469,-0.2528800666332245,-0.25254690647125244,-0.12931914627552032,-0.23545248806476593,-0.6493406295776367,-0.6834393739700317,-52.44783401489258,529.09228515625,502.24658203125,400.9329528808594,370.99072265625,296.2593078613281,301.8329162597656,305.21978759765625,283.0970458984375,310.34686279296875,302.34429931640625,272.3266906738281,-134.4474334716797,-95.7975082397461,-0.250908225774765,-0.2812275290489197,-0.29037895798683167,-0.30299949645996094,-1.2999999523162842,-1.2999999523162842,0.37847983837127686,0.40654227137565613,0.1242496445775032,0.18953676521778107,0.19879145920276642,9.412487030029297,9.041825294494629,8.833039283752441,8.515953063964844,117.50145721435547,114.5400390625,104.1385269165039,114.4448013305664,125.87171173095703,122.75784301757812,0.30415984988212585,0.43169349431991577,0.20804202556610107,0.20600977540016174,0.1530517339706421,9.314387321472168,9.056854248046875,8.77957534790039,-0.6493406295776367,-0.6834393739700317,-1.2530347108840942,-1.169798493385315,569.6239013671875,-1.2999999523162842,-1.2999999523162842,-1.344896674156189,-1.3535711765289307,54.03430938720703,-0.09521484375,0.07338728755712509,-0.09999999403953552,-0.09999999403953552,0.12828366458415985,-0.09999999403953552,0.07147420197725296,-0.09687500447034836,-0.008203125558793545,0.10831458866596222,0.0,51.700870513916016,65.52715301513672,65.11691284179688,51.346981048583984,65.50839233398438,65.33960723876953,60.8292236328125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,65.50839233398438,65.11691284179688,65.52715301513672,60.8292236328125,51.346981048583984,51.700870513916016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,792.6911010742188,485.1400146484375,85.7549057006836,10.98828125,83.96923065185547,9.34375,-0.23000000417232513,79.853515625,85.154296875,9.720000267028809,10.244315147399902,-0.3100000023841858,84.375,9.770000457763672,82.0491943359375,9.779999732971191,0.23000000417232513,79.560546875,84.83203125,9.739999771118164,10.244140625,-0.3700000047683716,0?,0?,0.0,18.171342849731445,12.519613265991211,322.91180419921875,330.2662048339844,322.44525146484375,329.7166748046875,995.4949340820312,859.6881103515625,13.369386672973633,16.33793067932129,495.95611572265625,507.5758056640625,525.8128051757812,509.1343994140625,477.2917785644531,521.2824096679688,526.943115234375,534.0653076171875,515.8938598632812,527.3877563476562,516.806884765625,494.9806213378906,520.1934814453125,505.31317138671875,527.3817138671875,526.6337280273438,509.9090576171875,484.03729248046875,521.5283203125,511.55084228515625,526.8775634765625,527.7329711914062,521.0166625976562,524.4783325195312,512.082763671875,483.6772766113281,500.025146484375,510.8455810546875,523.4064331054688,526.7164306640625,520.5650634765625,517.0144653320312,512.4889526367188,510.84710693359375,515.77197265625,509.583251953125,445.82415771484375,512.5328369140625,542.6917114257812,503.2905578613281,553.1280517578125,543.9808349609375,554.3767700195312,551.5836181640625,554.0929565429688,550.216796875,550.0542602539062,553.9791870117188,534.831787109375,514.2208862304688,513.2784423828125,438.1620178222656,443.1562805175781,473.1572570800781,431.15460205078125,505.1357116699219,267.2571105957031,359.61749267578125,335.78839111328125,459.7590637207031,476.1520690917969,510.46038818359375,413.3464660644531,439.7867431640625,474.2518615722656,507.7230529785156,477.7978515625,471.65972900390625,477.5400695800781,495.6615905761719,513.1820678710938,491.9231872558594,468.5863342285156,463.3785705566406,508.5201721191406,470.5384521484375,508.3389587402344,493.4936218261719,486.19866943359375,473.027587890625,492.9291687011719,532.5199584960938,517.3030395507812,505.70416259765625,515.7753295898438,517.4808349609375,485.8721923828125,499.11761474609375,496.0814208984375,499.486083984375,540.1090087890625,560.9514770507812,545.7843017578125,560.3934326171875,554.233154296875,570.6815795898438,557.8564453125,573.674560546875,402.1343688964844,404.0780334472656,406.86083984375,412.4050598144531,419.9446105957031,407.71405029296875,480.5990905761719,483.77880859375,465.796875,274.6995544433594,483.7841491699219,458.9421691894531,449.6488342285156,446.4739074707031,440.5006408691406,443.58514404296875
2024-11-30 00:00:00,2024-11-30 04:59:59.999,304.09844970703125,206.53228759765625,0.6792626976966858,967.5634155273438,12.190279006958008,414.84326171875,336.902587890625,477.33099365234375,467.7567443847656,542.9180908203125,425.7095947265625,341.6326904296875,474.3312683105469,458.2923889160156,543.2621459960938,538.0849609375,68.12852478027344,0.25693339109420776,58.096717834472656,9.610203742980957,1.9661680459976196,324.2402648925781,1.7980002164840698,276.3751525878906,538.4111938476562,326.7251892089844,528.830810546875,533.6732788085938,9.606382369995117,0.0,240.04550170898438,297.67218017578125,288.9059143066406,301.8832702636719,291.9096374511719,0.0,-0.27724382281303406,70.04963684082031,54.70542907714844,-0.013671875,110.0,-0.2933137118816376,32.59218215942383,35.23996353149414,0.0146484375,110.0,8.2511625289917,244.13021850585938,71.2402114868164,53.855838775634766,128.76014709472656,-0.26529476046562195,50.31873321533203,70.49591827392578,-0.001953125,110.0,8.001365661621094,239.17977905273438,70.49591827392578,52.36266326904297,0.0,-0.29995808005332947,57.4771728515625,50.311683654785156,0.173828125,124.5802001953125,8.102212905883789,256.9382629394531,70.73739624023438,54.308773040771484,122.18667602539062,8.177424430847168,248.92916870117188,72.19982147216797,45.97230529785156,1276.739013671875,5.170409679412842,4.3539581298828125,-52.17381286621094,520.751708984375,528.7228393554688,348.62274169921875,376.7501220703125,294.2111511230469,315.4823913574219,282.0008850097656,263.8851013183594,265.1937561035156,283.4718017578125,270.1825866699219,-129.44686889648438,-82.87032318115234,-0.2608736455440521,-0.25077754259109497,-0.12802989780902863,-0.24303171038627625,-0.6403062343597412,-0.6741007566452026,-54.31806564331055,529.0429077148438,502.7864990234375,404.4860534667969,370.4881591796875,299.62542724609375,300.1900329589844,309.8832092285156,289.5534362792969,318.3743896484375,303.6808776855469,277.6928405761719,-136.159423828125,-96.98601531982422,-0.25852614641189575,-0.27999234199523926,-0.2852976620197296,-0.313520610332489,-1.2999999523162842,-1.2999999523162842,0.39439657330513,0.4216594696044922,0.13509893417358398,0.20393365621566772,0.21311767399311066,9.416105270385742,9.047836303710938,8.836660385131836,8.520467758178711,118.08426666259766,115.45298767089844,104.56702423095703,114.14678955078125,125.61520385742188,122.8423080444336,0.31930068135261536,0.4465542733669281,0.22349560260772705,0.22153475880622864,0.16360609233379364,9.318209648132324,9.058375358581543,8.781715393066406,-0.6403062343597412,-0.6741007566452026,-1.247483253479004,-1.1654610633850098,573.4175415039062,-1.2999999523162842,-1.2999999523162842,-1.3333823680877686,-1.343461513519287,43.59980392456055,-0.09521484375,0.08312475681304932,-0.09999999403953552,-0.09999999403953552,0.13961507380008698,-0.09999999403953552,0.08273009210824966,-0.09687500447034836,-0.008203125558793545,0.12208393216133118,0.0,59.16244125366211,57.253089904785156,56.902748107910156,60.93437194824219,55.653465270996094,55.39226150512695,72.23734283447266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,55.653465270996094,56.902748107910156,57.253089904785156,72.23734283447266,60.93437194824219,59.16244125366211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,791.2149047851562,485.522216796875,85.7549057006836,5.025807857513428,84.09375,9.34375,-0.23000000417232513,79.853515625,85.154296875,9.720000267028809,10.230691909790039,-0.3100000023841858,84.375,4.772777557373047,82.16304016113281,9.779999732971191,0.23000000417232513,79.560546875,84.83203125,9.739999771118164,10.244140625,-0.3700000047683716,0?,0?,0.0,17.5219669342041,12.703904151916504,323.7403259277344,331.80548095703125,322.4962463378906,331.4511413574219,996.965087890625,860.874267578125,13.534564018249512,16.327491760253906,496.47222900390625,508.1502685546875,526.5405883789062,509.7923583984375,477.52056884765625,521.7208251953125,527.71826171875,534.7301635742188,516.1177368164062,526.8505859375,516.3551635742188,494.7837829589844,519.62060546875,505.3370361328125,528.25537109375,526.08935546875,508.3264465332031,483.16668701171875,522.0584716796875,511.9206848144531,527.200439453125,528.0784912109375,521.256591796875,524.6861572265625,512.697021484375,484.358642578125,500.79559326171875,510.587158203125,523.1813354492188,526.322265625,520.1710815429688,517.1609497070312,512.7801513671875,510.64520263671875,515.7578735351562,509.3271179199219,445.1179504394531,511.7998962402344,542.5986328125,502.31524658203125,552.8838500976562,544.1456298828125,554.4561767578125,552.439697265625,556.7492065429688,553.4627075195312,554.5374145507812,557.4290161132812,536.6039428710938,511.64788818359375,510.87939453125,436.9801940917969,439.4399108886719,466.931640625,427.6533508300781,502.18341064453125,266.4443664550781,359.624755859375,336.3340148925781,461.2042541503906,476.27264404296875,507.1375427246094,409.9756164550781,434.61004638671875,469.9034118652344,514.0533447265625,480.7952575683594,464.0013732910156,476.0415954589844,500.2501220703125,517.4810791015625,486.3816223144531,467.96533203125,464.6338806152344,509.07879638671875,467.782958984375,507.274169921875,492.3558349609375,485.45257568359375,470.4889831542969,492.1912841796875,535.918701171875,521.482421875,508.0639953613281,517.8654174804688,519.2586059570312,486.53118896484375,499.8853759765625,494.56158447265625,498.31353759765625,540.5999755859375,561.3619995117188,545.8984375,560.4064331054688,558.4686889648438,575.764404296875,562.005126953125,578.3934936523438,399.5721740722656,400.815185546875,404.72222900390625,410.5157470703125,418.41925048828125,405.4273376464844,477.80908203125,483.21044921875,463.4922790527344,273.37548828125,480.87054443359375,455.9013671875,446.3434143066406,443.3761901855469,437.4829406738281,440.7528076171875
2024-11-30 00:00:00,2024-11-30 05:59:59.999,304.3371887207031,207.434326171875,0.6814578175544739,964.8798217773438,12.067731857299805,415.95794677734375,335.1288757324219,478.4158630371094,466.5603332519531,541.9705810546875,428.0464172363281,343.5779113769531,469.64984130859375,455.60626220703125,543.8142700195312,537.8433227539062,65.85826873779297,2.8965814113616943,65.13162994384766,8.631917953491211,1.966653823852539,323.9106750488281,1.7986351251602173,267.3144226074219,543.3345336914062,326.579345703125,530.7568359375,537.1517333984375,10.03809928894043,0.0,240.0479736328125,298.37249755859375,290.4587707519531,302.6554870605469,293.44964599609375,0.0,-0.29194262623786926,60.16763687133789,50.30539321899414,-0.013671875,110.0,-0.2890852987766266,32.0755729675293,34.49333190917969,0.0146484375,92.70555877685547,8.179810523986816,245.0595703125,71.07533264160156,53.176292419433594,127.62226867675781,3.338806629180908,119.23876190185547,72.4314193725586,18.197162628173828,92.70555877685547,5.314334392547607,232.86190795898438,72.4314193725586,35.26206970214844,0.0,-0.2914726734161377,51.91276931762695,47.685081481933594,0.173828125,123.6142349243164,8.043498992919922,257.6283874511719,70.63777160644531,54.138980865478516,121.05986022949219,8.120722770690918,249.7831268310547,72.59488677978516,46.62456512451172,1303.69287109375,5.171900272369385,4.6117777824401855,-50.21570587158203,538.0540771484375,534.2622680664062,350.1910705566406,377.7546691894531,295.4623107910156,316.94097900390625,282.9873962402344,261.8551330566406,260.2021484375,284.7842102050781,268.1632995605469,-130.83457946777344,-83.71837615966797,-0.26246824860572815,-0.2514036297798157,-0.12876668572425842,-0.24523426592350006,-0.6457623839378357,-0.679926872253418,-53.61185073852539,522.7825927734375,505.0715026855469,404.8359375,371.81964111328125,300.7367858886719,301.911376953125,311.0132141113281,292.0093688964844,320.8880920410156,304.7695617675781,281.4526672363281,-136.20974731445312,-97.6726303100586,-0.26059579849243164,-0.2800607979297638,-0.2863062918186188,-0.3164505660533905,-1.2999999523162842,-1.2999999523162842,0.38145872950553894,0.4088234007358551,0.12560810148715973,0.18934036791324615,0.19939547777175903,9.395371437072754,9.025973320007324,8.784814834594727,8.457140922546387,118.32721710205078,115.94558715820312,104.73375701904297,114.55510711669922,126.2679214477539,123.61168670654297,0.3070845305919647,0.4340781569480896,0.20956434309482574,0.208586186170578,0.1530371904373169,9.300358772277832,9.037081718444824,8.730159759521484,-0.6457623839378357,-0.679926872253418,-1.2627986669540405,-1.1811389923095703,582.8878173828125,-1.2999999523162842,-1.2999999523162842,-1.3494071960449219,-1.3617414236068726,61.847938537597656,-0.09521484375,0.07442496716976166,-0.09999999403953552,-0.09999999403953552,0.1273336112499237,-0.05475504323840141,0.03483295440673828,-0.09667578339576721,-0.008203125558793545,0.10954532772302628,0.0,54.80303192138672,57.89971923828125,57.55040740966797,60.413368225097656,57.13069152832031,56.87361145019531,69.73747253417969,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,57.13069152832031,57.55040740966797,57.89971923828125,69.73747253417969,60.413368225097656,54.80303192138672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,792.1714477539062,511.504638671875,64.75190734863281,23.60173797607422,84.09375,9.34375,-0.23000000417232513,80.64549255371094,85.54634094238281,9.720000267028809,10.24791431427002,-0.3100000023841858,63.63959884643555,31.97806167602539,82.0741195678711,9.779999732971191,0.23000000417232513,80.00621795654297,85.14814758300781,9.739999771118164,10.244253158569336,-0.3700000047683716,0?,0?,0.0,17.354389190673828,12.578798294067383,324.43756103515625,332.5352783203125,321.8503112792969,332.1416931152344,994.0347290039062,851.35693359375,13.411333084106445,16.3542423248291,493.37860107421875,504.95843505859375,523.6497802734375,508.6307373046875,477.0570068359375,522.2158813476562,528.57568359375,535.9345703125,517.646240234375,527.5330810546875,516.169921875,494.41455078125,518.197509765625,503.8121337890625,526.2138061523438,525.5747680664062,509.64654541015625,484.7146301269531,522.1359252929688,511.76239013671875,527.1669921875,528.121826171875,521.2559814453125,524.897705078125,512.2968139648438,484.036376953125,500.2127990722656,509.4183044433594,521.9568481445312,525.0478515625,518.72607421875,515.72265625,511.3728942871094,509.2326354980469,514.4922485351562,508.1820983886719,442.28271484375,509.4956970214844,540.3943481445312,503.1112365722656,555.5977172851562,548.0332641601562,558.7403564453125,557.0681762695312,561.6512451171875,558.3273315429688,558.1567993164062,559.3001708984375,537.9597778320312,509.5195007324219,517.8167114257812,444.1962890625,433.5079040527344,459.47100830078125,422.5041809082031,490.02008056640625,266.0268249511719,358.589111328125,335.9664001464844,452.4303283691406,469.9880676269531,514.9033203125,412.7948913574219,441.3197326660156,462.227783203125,506.3426818847656,475.59625244140625,478.249755859375,469.2983703613281,501.95086669921875,519.1661987304688,499.652587890625,464.5722961425781,473.5195007324219,508.7742919921875,467.4727783203125,509.48187255859375,493.9735107421875,487.71343994140625,461.45098876953125,494.7034606933594,536.9925537109375,523.1390991210938,509.2816162109375,517.1389770507812,518.1205444335938,483.5770263671875,496.2698059082031,497.377197265625,500.36553955078125,543.9999389648438,565.271484375,549.3370361328125,564.44482421875,560.47216796875,578.4027709960938,564.1394653320312,580.9223022460938,399.3328552246094,401.9452819824219,406.64422607421875,411.78387451171875,419.39984130859375,407.4512939453125,468.42742919921875,485.41046142578125,454.7225341796875,272.3680419921875,469.8486328125,455.1713562011719,445.59649658203125,442.8121337890625,436.95684814453125,440.16534423828125
2024-11-30 00:00:00,2024-11-30 06:59:59.999,326.3589782714844,235.37228393554688,0.7183528542518616,1012.21240234375,12.005264282226562,449.14923095703125,336.5333557128906,475.9375305175781,446.58599853515625,542.8554077148438,448.96136474609375,340.33758544921875,483.79132080078125,453.4250183105469,544.00048828125,538.4869995117188,87.77994537353516,16.108291625976562,76.5559310913086,19.243471145629883,2.1010653972625732,327.8543701171875,1.927003264427185,284.5850830078125,542.58203125,270.227294921875,543.3330078125,542.98876953125,16.192811965942383,14.579329490661621,242.41000366210938,307.9157409667969,289.70489501953125,312.587158203125,293.211669921875,0.0,-0.2791271209716797,53.38375473022461,46.88880157470703,-0.013671875,110.0,5.4213643074035645,178.75003051757812,66.30342864990234,26.417949676513672,0.0,7.93615198135376,248.3645782470703,73.4936752319336,52.33256912231445,124.82147216796875,8.147979736328125,242.02322387695312,73.81705474853516,50.28935241699219,0.0,-0.29801732301712036,154.2085723876953,73.81705474853516,0.01171875,56.52141189575195,1.7515970468521118,132.9712677001953,67.38815307617188,9.076578140258789,121.72684478759766,7.818953037261963,262.5277404785156,74.61143493652344,52.51828384399414,117.7668685913086,7.89532470703125,254.52603149414062,75.00691223144531,44.901580810546875,1414.3017578125,4.8443827629089355,4.749176025390625,-21.16783905029297,521.7322387695312,531.5059204101562,343.91326904296875,387.38494873046875,289.1326599121094,326.2750549316406,289.8457946777344,267.2571716308594,275.1921691894531,288.75213623046875,282.0832214355469,-111.53138732910156,-72.53973388671875,-0.22665923833847046,-0.26723960041999817,-0.14488151669502258,-0.21072235703468323,-0.7663203477859497,-0.8070463538169861,-22.63636016845703,553.1490478515625,542.2710571289062,389.48553466796875,387.9205322265625,290.1359558105469,314.8863220214844,300.7472839355469,292.896728515625,311.56475830078125,303.39532470703125,287.45123291015625,-118.89981842041016,-81.56092071533203,-0.22458960115909576,-0.29642316699028015,-0.3155898153781891,-0.2723516523838043,-1.2999999523162842,-1.2999999523162842,0.3887438476085663,0.41939446330070496,0.1238892450928688,0.18718525767326355,0.19201897084712982,9.468810081481934,9.075393676757812,8.598628044128418,8.209161758422852,122.2003173828125,119.28874206542969,107.60888671875,121.33834075927734,130.4723358154297,128.81163024902344,0.3149774372577667,0.4461638629436493,0.2078711837530136,0.206755131483078,0.15336434543132782,9.384002685546875,9.096081733703613,8.590214729309082,-0.7663203477859497,-0.8070463538169861,-1.4886949062347412,-1.3954639434814453,681.5881958007812,-1.2999999523162842,-1.2999999523162842,-1.5859614610671997,-1.5947601795196533,295.2113342285156,-0.09521484375,0.08017548173666,-0.09999999403953552,-0.09999999403953552,0.1273936927318573,0.0954558402299881,-0.0953645259141922,-0.04135085642337799,-0.008203125558793545,0.10386336594820023,0.0,25.033580780029297,90.0489730834961,89.32746887207031,24.8536319732666,87.04251861572266,87.02450561523438,23.299758911132812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.04251861572266,89.32746887207031,90.0489730834961,23.299758911132812,24.8536319732666,25.033580780029297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,808.710205078125,605.5936279296875,8.75547981262207,41.71875,82.26787567138672,23.35567283630371,-0.23000000417232513,78.96207427978516,84.35416412353516,55.686668395996094,10.19702434539795,-0.3100000023841858,10.251953125,86.04032135009766,80.54144287109375,26.43138885498047,0.23000000417232513,77.39820098876953,83.81294250488281,57.63861083984375,10.238115310668945,-0.3700000047683716,0?,0?,0.0,15.108105659484863,12.557846069335938,323.47247314453125,329.2923583984375,322.4303283691406,328.9278259277344,1049.28857421875,849.724853515625,13.393916130065918,15.730474472045898,494.4673156738281,506.12213134765625,521.9192504882812,508.5542907714844,477.0500183105469,524.4759521484375,532.3162231445312,537.3411865234375,521.0733032226562,537.092041015625,523.2338256835938,498.6871643066406,519.7759399414062,502.02874755859375,522.1724853515625,519.6281127929688,503.79071044921875,479.6132507324219,523.9948120117188,513.4293212890625,529.8670043945312,530.17431640625,521.6322021484375,526.61572265625,510.7265625,481.0794372558594,497.37200927734375,509.5712890625,522.1074829101562,525.1245727539062,518.4847412109375,514.91162109375,510.59735107421875,508.0975341796875,513.3570556640625,507.4361572265625,453.2819519042969,527.315673828125,554.0119018554688,510.3218078613281,567.366943359375,559.1563110351562,570.6497192382812,569.531982421875,580.5596923828125,575.17041015625,567.3844604492188,560.372802734375,535.580078125,508.077880859375,507.8466796875,434.0084533691406,437.0990295410156,470.060302734375,423.603759765625,490.9613952636719,265.7276306152344,359.9184875488281,335.3189392089844,444.325439453125,457.767333984375,504.69329833984375,405.42852783203125,434.351318359375,489.7903747558594,502.05224609375,471.5674743652344,460.52764892578125,506.5828552246094,516.0863037109375,526.98828125,483.4355773925781,500.89215087890625,495.1585388183594,527.0345458984375,453.74383544921875,542.2208862304688,524.0543212890625,518.077392578125,459.440185546875,526.351318359375,536.38427734375,522.8576049804688,509.8165283203125,515.1740112304688,515.948974609375,479.7851867675781,494.3397521972656,490.7607421875,494.71356201171875,554.12890625,581.2427368164062,560.4326782226562,580.677490234375,559.9627075195312,578.2990112304688,562.3660278320312,580.055908203125,426.5718994140625,427.9438171386719,432.3936767578125,437.27264404296875,437.918212890625,417.4644470214844,465.7956237792969,515.2217407226562,451.9814147949219,271.8407287597656,466.7097473144531,443.1356201171875,435.0101013183594,432.2024841308594,427.0425109863281,429.4591369628906
2024-11-30 00:00:00,2024-11-30 07:59:59.999,501.42041015625,341.28570556640625,0.6809942126274109,1539.6876220703125,16.343074798583984,442.58453369140625,375.9513854980469,470.90643310546875,455.19122314453125,535.62060546875,455.5534362792969,370.7176818847656,472.5950622558594,450.5262756347656,541.6873779296875,533.8163452148438,134.2025909423828,14.208574295043945,126.28955078125,23.921993255615234,3.1703453063964844,320.3436584472656,2.942023277282715,244.83424377441406,541.26611328125,302.1814270019531,536.99365234375,539.1218872070312,35.29014205932617,5.535534381866455,264.4659729003906,325.0826110839844,293.3006591796875,330.02056884765625,296.3374938964844,33.472225189208984,1.2679197788238525,99.85710906982422,51.76075744628906,8.203116416931152,110.0,8.208169937133789,263.48773193359375,71.12871551513672,52.03942108154297,0.0,7.978963851928711,266.25146484375,69.90247344970703,58.58381652832031,117.01556396484375,8.190865516662598,259.8958740234375,65.59542083740234,55.58145523071289,0.0,-0.29999998211860657,109.50286865234375,65.59542083740234,0.01171875,112.78545379638672,8.05843734741211,267.9677429199219,75.42707824707031,55.554508209228516,114.82268524169922,7.931748390197754,280.01177978515625,70.91150665283203,59.02949142456055,111.55253601074219,8.005688667297363,271.2915344238281,69.87370300292969,52.312957763671875,1828.62109375,3.9679481983184814,3.9175968170166016,-33.79362106323242,612.27490234375,571.9356079101562,339.84613037109375,412.0823669433594,296.1626281738281,350.7757263183594,313.1075439453125,278.4689025878906,297.1063537597656,314.2337341308594,305.3653259277344,-166.10574340820312,-101.48048400878906,-0.28983575105667114,-0.4106951951980591,-0.2373436540365219,-0.26346686482429504,-1.2061100006103516,-1.2658318281173706,-35.00434494018555,592.8220825195312,580.7197875976562,396.60211181640625,409.0470886230469,300.9122009277344,338.9789123535156,311.74188232421875,314.91937255859375,315.2769775390625,319.6745300292969,314.6923522949219,-167.0848846435547,-129.0291290283203,-0.28851497173309326,-0.43267926573753357,-0.47437959909439087,-0.3374525010585785,-1.2999999523162842,-1.2999999523162842,0.9491651654243469,1.0089943408966064,0.3631378412246704,0.5097481608390808,0.5340712666511536,9.936829566955566,9.510769844055176,8.761165618896484,8.259970664978027,134.318115234375,129.7042999267578,116.75817108154297,131.1392822265625,143.8095703125,140.6980743408203,0.9531060457229614,1.0431621074676514,0.6028878688812256,0.5455091595649719,0.43990540504455566,9.875635147094727,9.551239013671875,8.791251182556152,-1.2061100006103516,-1.2658318281173706,-2.3101675510406494,-2.1976406574249268,1044.192626953125,-1.2999999523162842,-1.2999999523162842,-2.4988484382629395,-2.4956161975860596,1198.9857177734375,-0.09521484375,0.30724573135375977,-0.09999999403953552,-0.09999999403953552,0.406658798456192,0.38870173692703247,-0.057268176227808,0.3546404540538788,-0.008203125558793545,0.4186042845249176,0.0,10.176811218261719,99.00100708007812,98.26873779296875,10.692337989807129,99.22116088867188,99.05197143554688,11.001169204711914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.22116088867188,98.26873779296875,99.00100708007812,11.001169204711914,10.692337989807129,10.176811218261719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1104.01318359375,724.6102905273438,8.75547981262207,41.71875,85.95703125,94.072509765625,-0.23000000417232513,85.25992584228516,87.2550277709961,89.72000122070312,24.510160446166992,-0.3100000023841858,10.251953125,88.32772064208984,84.38211059570312,78.92134857177734,0.23000000417232513,83.8077392578125,86.5151138305664,94.73999786376953,24.613740921020508,-0.3700000047683716,0?,0?,0.0,28.9267635345459,17.253870010375977,331.47772216796875,346.8915710449219,329.2320251464844,346.891357421875,1607.41796875,1309.1988525390625,18.619539260864258,16.715667724609375,494.7650451660156,505.56488037109375,518.124267578125,502.23321533203125,475.2078552246094,514.780029296875,527.3671875,536.0528564453125,527.1474609375,538.1251220703125,521.9457397460938,500.55584716796875,519.0457153320312,503.4422912597656,520.3893432617188,520.345458984375,509.0592041015625,486.1016540527344,513.5772094726562,505.6573791503906,519.3667602539062,519.6106567382812,511.9564208984375,516.5586547851562,503.4600830078125,479.08233642578125,491.7698669433594,510.3828430175781,524.2345581054688,526.9144287109375,518.5873413085938,514.4779663085938,508.9410705566406,505.3359069824219,510.4728088378906,504.6440124511719,450.95166015625,530.2986450195312,559.0919799804688,504.1680908203125,555.8844604492188,551.82177734375,571.1597900390625,572.9462890625,579.5394897460938,574.20361328125,567.2421875,561.7687377929688,543.3748168945312,509.7327575683594,524.8961791992188,436.8381652832031,434.8558044433594,465.84423828125,424.8437194824219,476.95599365234375,266.2621765136719,375.0721435546875,352.15899658203125,457.8315734863281,467.5843505859375,513.9552001953125,418.3520202636719,443.36834716796875,484.3646545410156,506.9720458984375,481.88897705078125,476.7348937988281,499.0236511230469,504.3460388183594,524.0919799804688,494.6488952636719,492.4806823730469,475.87457275390625,507.6681213378906,461.4012756347656,510.4929504394531,497.642822265625,488.1279602050781,447.2720947265625,495.04754638671875,514.3013916015625,499.4342956542969,490.28326416015625,491.9037170410156,493.6258239746094,481.4739074707031,495.2400207519531,496.5359802246094,499.4083251953125,535.485107421875,565.6004028320312,544.052001953125,564.58984375,552.55517578125,574.2597045898438,553.8878784179688,572.3045654296875,427.4222106933594,424.7445068359375,434.9505615234375,447.12896728515625,442.7427978515625,433.9941101074219,453.5909118652344,485.2604064941406,440.69793701171875,271.8527526855469,453.3445129394531,448.1973876953125,439.7079772949219,436.94244384765625,432.0847473144531,437.0821533203125
