Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-30 00:00:00,2024-11-30 08:59:59.999,578.5814819335938,386.9183654785156,0.6691844463348389,1786.393798828125,16.833423614501953,446.0260925292969,383.3700256347656,471.4948425292969,459.2818603515625,539.2532958984375,448.669189453125,371.74212646484375,471.1875305175781,457.8323974609375,539.7936401367188,534.6195678710938,157.1636199951172,13.567614555358887,137.61915588378906,17.936201095581055,3.618678092956543,321.99383544921875,3.369170904159546,249.33802795410156,540.7820434570312,267.0237121582031,542.5932006835938,541.8065185546875,35.8202018737793,21.30109214782715,272.1216735839844,330.6894836425781,300.1330871582031,335.8831787109375,302.6361389160156,114.52079010009766,7.743359565734863,264.8116760253906,71.37865447998047,48.45404052734375,110.0,8.050315856933594,271.4015808105469,70.80581665039062,54.74271774291992,0.0,7.824550151824951,271.6734313964844,71.0722427368164,58.1309700012207,115.24894714355469,8.01871395111084,269.3334655761719,59.03092575073242,57.30085754394531,0.0,-0.29999998211860657,84.94277954101562,59.03092575073242,0.01171875,102.21183776855469,7.926004409790039,280.69964599609375,70.51191711425781,57.143333435058594,113.12556457519531,7.781014919281006,290.1629638671875,72.2123794555664,58.60538101196289,108.06752014160156,7.851653575897217,281.1837158203125,70.00635528564453,52.55757522583008,1999.1922607421875,2.921950101852417,3.7621021270751953,-45.12678909301758,634.8911743164062,574.1797485351562,352.2955627441406,415.4546203613281,308.5759582519531,356.0926513671875,322.6445007324219,282.50518798828125,309.984130859375,323.4604187011719,315.10223388671875,-205.0220184326172,-120.42594146728516,-0.34082895517349243,-0.4851207435131073,-0.2877095639705658,-0.3042391538619995,-1.4041285514831543,-1.471869945526123,-46.363525390625,625.9928588867188,613.1810302734375,403.2450866699219,416.8641052246094,310.6816711425781,346.4640197753906,324.9484558105469,325.2307434082031,330.83758544921875,330.6147155761719,325.3754577636719,-205.2882537841797,-164.3817138671875,-0.33519840240478516,-0.5055029392242432,-0.5583466291427612,-0.38505566120147705,-1.2999999523162842,-1.2999999523162842,1.1024818420410156,1.1606053113937378,0.40534737706184387,0.5595804452896118,0.5813839435577393,10.002216339111328,9.546036720275879,8.62116813659668,8.072575569152832,137.40805053710938,132.5216827392578,118.84819030761719,141.83242797851562,153.3213653564453,151.07701110839844,1.1248974800109863,1.2014851570129395,0.6745156645774841,0.5964111685752869,0.4672638773918152,9.943623542785645,9.609295845031738,8.695334434509277,-1.4041285514831543,-1.471869945526123,-2.6623966693878174,-2.5735156536102295,1190.56494140625,-1.2999999523162842,-1.2999999523162842,-2.9830565452575684,-2.9765262603759766,1683.083984375,-0.09521484375,0.330936461687088,-0.09999999403953552,-0.09999999403953552,0.4508479833602905,0.4969322979450226,-0.05355558544397354,0.3905196487903595,-0.008203125558793545,0.4610244631767273,0.0,10.987447738647461,99.9072494506836,99.14543914794922,11.270142555236816,99.27436065673828,99.1430435180664,11.3684720993042,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.27436065673828,99.14543914794922,99.9072494506836,11.3684720993042,11.270142555236816,10.987447738647461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1210.056640625,789.0923461914062,8.75547981262207,85.1152572631836,85.95703125,91.79217529296875,-0.23000000417232513,84.89617919921875,87.888671875,89.72000122070312,83.66947937011719,-0.3100000023841858,10.251953125,92.70047760009766,84.06835174560547,88.44697570800781,0.23000000417232513,83.43938446044922,87.076171875,94.73999786376953,83.10247802734375,-0.3700000047683716,0?,0?,0.0,34.11317443847656,18.041027069091797,341.1552429199219,356.79620361328125,340.9403076171875,356.9445495605469,1876.7960205078125,1550.9080810546875,19.703601837158203,19.145687103271484,500.7157287597656,513.3628540039062,526.0660400390625,506.8077392578125,478.4400634765625,515.8193969726562,527.75244140625,535.6500854492188,524.4027099609375,536.7180786132812,519.8580932617188,499.5650634765625,515.771484375,501.8666687011719,520.6473388671875,519.3773803710938,509.8154602050781,490.13629150390625,514.9359741210938,506.6177673339844,519.7409057617188,520.054931640625,513.8883056640625,519.13623046875,506.3074951171875,482.625244140625,495.192626953125,506.0627136230469,518.8080444335938,521.9287719726562,514.8958129882812,512.7035522460938,506.9664306640625,504.3248291015625,508.6282958984375,503.534423828125,455.8611755371094,540.9463500976562,573.1143798828125,503.1171875,552.6414184570312,551.1320190429688,572.5162353515625,571.0660400390625,573.9442138671875,559.165771484375,558.6058959960938,550.4114990234375,539.5296020507812,510.55792236328125,525.238037109375,440.0148620605469,445.9842834472656,485.53607177734375,435.4518127441406,491.7113342285156,267.9642639160156,386.3752746582031,357.0614929199219,481.87286376953125,486.312744140625,495.1575927734375,425.94744873046875,450.903076171875,501.8731384277344,499.8228454589844,486.7383117675781,474.9326477050781,507.1042175292969,485.84930419921875,502.3318786621094,481.3150634765625,491.3359069824219,456.97845458984375,484.24383544921875,471.229736328125,490.6342468261719,478.28558349609375,474.5262756347656,454.5596008300781,480.3408508300781,488.3735656738281,477.35821533203125,470.8756103515625,473.8155517578125,470.4841003417969,487.324951171875,502.36102294921875,499.64605712890625,502.31597900390625,531.0277099609375,564.0330200195312,542.2071533203125,561.1259155273438,540.867919921875,562.5545043945312,547.5779418945312,561.1722412109375,433.3434143066406,426.9689025878906,436.68780517578125,442.8433837890625,437.5699462890625,432.6294860839844,461.6426696777344,473.7682800292969,449.32940673828125,273.29425048828125,467.80853271484375,456.3828430175781,448.9168701171875,446.47320556640625,442.2522277832031,447.2790832519531
2024-11-30 00:00:00,2024-11-30 09:59:59.999,581.5841064453125,384.6650390625,0.6615338921546936,1786.9979248046875,16.88979721069336,448.90423583984375,386.5963439941406,475.5438537597656,460.5860900878906,542.3018188476562,451.73626708984375,380.74224853515625,471.4398498535156,460.35137939453125,544.4907836914062,538.2265625,149.19970703125,17.36724853515625,131.45269775390625,15.241443634033203,3.6482040882110596,325.1609802246094,3.3989663124084473,249.51829528808594,548.3859252929688,260.02337646484375,543.7837524414062,546.1162719726562,39.02470016479492,26.119375228881836,272.7622985839844,331.8050231933594,301.4914245605469,336.96405029296875,303.91644287109375,112.25270080566406,7.693957805633545,269.9043273925781,71.84369659423828,49.68966293334961,110.0,7.767324924468994,272.0613708496094,73.27058410644531,53.18659591674805,0.0,7.759586334228516,273.742431640625,71.32304382324219,58.00886535644531,113.58361053466797,7.953235149383545,272.15606689453125,54.38722229003906,57.436458587646484,0.0,-0.29999998211860657,70.11558532714844,54.38722229003906,0.01171875,105.82495880126953,7.839095592498779,284.7529602050781,74.48847961425781,55.695308685302734,112.46318054199219,7.71710205078125,293.5219421386719,73.97171020507812,58.50149154663086,108.27425384521484,7.7627739906311035,284.892333984375,72.0857925415039,52.17216491699219,1967.096435546875,2.6052474975585938,3.5566463470458984,-57.68901443481445,633.17431640625,589.2894287109375,354.2372741699219,419.6612548828125,309.89251708984375,358.29443359375,324.719970703125,285.7723693847656,313.8436279296875,324.3913879394531,316.9067077636719,-215.97836303710938,-127.0970458984375,-0.346709668636322,-0.4904915988445282,-0.28709691762924194,-0.3099289536476135,-1.3793811798095703,-1.4439632892608643,-60.113380432128906,633.8649291992188,617.32421875,397.91339111328125,417.88275146484375,310.8919982910156,347.8382873535156,326.8275451660156,327.20208740234375,333.5932922363281,331.69403076171875,326.326171875,-214.94186401367188,-177.9456329345703,-0.34345006942749023,-0.5121767520904541,-0.5657926201820374,-0.3916042447090149,-1.2999999523162842,-1.2999999523162842,1.0285930633544922,1.0886861085891724,0.37084996700286865,0.5171050429344177,0.5324204564094543,9.930188179016113,9.47613525390625,8.556703567504883,8.006377220153809,136.99801635742188,131.8155059814453,118.47350311279297,143.96458435058594,156.73312377929688,154.07943725585938,1.0477890968322754,1.1276041269302368,0.6189230680465698,0.5441355109214783,0.4296986162662506,9.867796897888184,9.540061950683594,8.627702713012695,-1.3793811798095703,-1.4439632892608643,-2.578256607055664,-2.542201042175293,1134.3822021484375,-1.2999999523162842,-1.2999999523162842,-2.9422295093536377,-2.9370524883270264,1642.2337646484375,-0.09521484375,0.2940157353878021,-0.09999999403953552,-0.09999999403953552,0.4055885970592499,0.4579814374446869,-0.06791693717241287,0.3524758219718933,-0.008203125558793545,0.41538873314857483,0.0,9.153572082519531,99.04048919677734,98.29082489013672,10.032540321350098,98.97246551513672,98.91374969482422,9.785229682922363,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.97246551513672,98.29082489013672,99.04048919677734,9.785229682922363,10.032540321350098,9.153572082519531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1179.8580322265625,787.2138671875,8.75547981262207,91.123046875,85.95703125,90.72378540039062,-0.23000000417232513,85,87.8840560913086,89.72000122070312,86.14376068115234,-0.3100000023841858,10.251953125,93.44827270507812,84.34319305419922,87.30034637451172,0.23000000417232513,83.5390625,87.076171875,94.73999786376953,85.384765625,-0.3700000047683716,0?,0?,0.0,43.868038177490234,18.10455894470215,346.08929443359375,359.8559265136719,347.6145935058594,359.8089599609375,1866.95458984375,1553.5389404296875,19.737215042114258,21.404878616333008,507.0206604003906,520.2155151367188,531.8532104492188,509.432861328125,480.2059020996094,518.8942260742188,530.5577392578125,536.7174682617188,522.429931640625,537.2109375,521.2423706054688,502.1132507324219,519.6298217773438,507.1074523925781,527.0903930664062,525.4754028320312,516.35986328125,495.2301330566406,517.4342041015625,509.4356384277344,522.3177490234375,522.5503540039062,515.8934936523438,521.6845092773438,508.7737121582031,485.24847412109375,498.21063232421875,510.85821533203125,523.550537109375,526.5037231445312,518.8250732421875,517.3462524414062,511.4833679199219,509.0655212402344,513.2259521484375,507.77587890625,457.823486328125,550.6035766601562,585.9388427734375,505.5843200683594,552.9561767578125,552.7982788085938,574.1223754882812,565.7158203125,571.0980224609375,562.2884521484375,562.2965087890625,556.3533325195312,547.3475952148438,517.385498046875,536.9060668945312,444.5359802246094,445.5123291015625,484.529052734375,435.0579528808594,487.73175048828125,270.1762390136719,389.5155334472656,359.42364501953125,487.7579345703125,493.9976501464844,504.14251708984375,433.16021728515625,458.8406066894531,501.12884521484375,504.9568176269531,486.63995361328125,484.02490234375,511.0987243652344,489.2973327636719,500.89208984375,490.4477233886719,505.3440246582031,461.055419921875,488.0598449707031,480.5821838378906,493.020263671875,482.6248779296875,477.4123840332031,449.97247314453125,485.6296691894531,495.960205078125,485.2469482421875,479.4980163574219,481.7400817871094,478.9966125488281,491.8957214355469,507.9033203125,505.4056091308594,507.28302001953125,531.0867919921875,566.6900634765625,545.06787109375,564.3579711914062,546.3933715820312,567.9855346679688,552.9832153320312,566.9676513671875,438.496337890625,428.6702575683594,439.32598876953125,441.6295471191406,440.8094482421875,439.2102966308594,457.64923095703125,477.8183288574219,446.550537109375,275.25799560546875,465.3406677246094,465.0915222167969,457.9542236328125,456.0858154296875,451.646484375,457.2460632324219
2024-11-30 00:00:00,2024-11-30 10:59:59.999,589.8224487304688,384.65618896484375,0.6520850658416748,1794.3662109375,17.01628875732422,454.15673828125,389.24810791015625,474.70428466796875,460.3771057128906,543.5555419921875,455.9970703125,381.8698425292969,472.7265319824219,459.64862060546875,544.5272827148438,538.6056518554688,149.81764221191406,16.844646453857422,136.7069549560547,17.230018615722656,3.7044270038604736,327.0662536621094,3.4536030292510986,250.16773986816406,552.0010986328125,252.343017578125,546.047119140625,548.8707885742188,44.6033935546875,35.511051177978516,273.4272766113281,333.1766052246094,302.3889465332031,338.5696105957031,305.08831787109375,112.09137725830078,7.7271857261657715,272.01751708984375,72.66864776611328,49.68610382080078,110.0,7.793549537658691,273.3607177734375,73.30731964111328,53.17601013183594,0.0,7.786412715911865,275.174072265625,72.28781127929688,58.0041389465332,113.21626281738281,7.981446266174316,273.03216552734375,51.26502227783203,57.44175338745117,0.0,-0.29999998211860657,60.68429946899414,51.26502227783203,0.01171875,112.06613159179688,7.840386867523193,286.81591796875,77.99986267089844,55.70787048339844,110.47222137451172,7.757012367248535,295.0793762207031,72.90425109863281,58.49738311767578,108.0821762084961,7.772473335266113,286.4832763671875,72.85651397705078,52.17049789428711,2001.585205078125,2.4449596405029297,3.5464606285095215,-35.19518280029297,644.3009033203125,587.4083862304688,353.2026672363281,419.6789855957031,309.8478698730469,358.9460144042969,325.5660400390625,287.9973449707031,314.8368225097656,326.5091552734375,318.6147155761719,-205.8218994140625,-121.434814453125,-0.3373771011829376,-0.4884186387062073,-0.2854480445384979,-0.3042849600315094,-1.4021955728530884,-1.464944839477539,-41.148193359375,639.9797973632812,621.16650390625,394.48931884765625,418.6967468261719,310.5362548828125,355.2913818359375,327.27197265625,328.5860595703125,334.1728820800781,332.13006591796875,327.76104736328125,-213.8595428466797,-175.7291717529297,-0.34000125527381897,-0.5243730545043945,-0.5715657472610474,-0.38666728138923645,-1.2999999523162842,-1.2999999523162842,1.1413744688034058,1.1945747137069702,0.42011329531669617,0.5984847545623779,0.6097831130027771,9.972119331359863,9.507307052612305,8.591679573059082,8.033963203430176,138.2776336669922,132.7047882080078,119.1787338256836,145.24354553222656,158.11990356445312,155.4547119140625,1.1651842594146729,1.235451579093933,0.6994389295578003,0.6077059507369995,0.46519550681114197,9.905074119567871,9.580479621887207,8.660754203796387,-1.4021955728530884,-1.464944839477539,-2.6249799728393555,-2.594503402709961,1160.1072998046875,-1.2999999523162842,-1.2999999523162842,-3.0135698318481445,-3.007840633392334,1713.552490234375,-0.09521484375,0.35267823934555054,-0.09999999403953552,-0.09999999403953552,0.47095173597335815,0.5306273102760315,-0.038676079362630844,0.40612339973449707,-0.008203125558793545,0.48455074429512024,0.0,9.148112297058105,99.50787353515625,98.7542724609375,10.01841926574707,99.44467163085938,99.30209350585938,9.79296588897705,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.44467163085938,98.7542724609375,99.50787353515625,9.79296588897705,10.01841926574707,9.148112297058105,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1211.492431640625,790.0838623046875,8.75547981262207,90.97346496582031,85.95703125,90.7890625,-0.23000000417232513,85,87.68359375,89.72000122070312,86.11186218261719,-0.3100000023841858,10.251953125,93.44827270507812,84.34319305419922,87.30034637451172,0.23000000417232513,83.5390625,87.076171875,94.73999786376953,85.36534881591797,-0.3700000047683716,0?,0?,0.0,48.506004333496094,18.223960876464844,348.211181640625,360.2410888671875,350.5168151855469,360.0555419921875,1880.72216796875,1560.491943359375,19.80208396911621,22.68825340270996,506.9396057128906,521.1480102539062,532.2716064453125,510.73919677734375,483.34185791015625,522.1173095703125,532.8350219726562,537.6268920898438,523.7028198242188,537.628662109375,522.671875,504.61279296875,522.67919921875,508.95556640625,526.174560546875,523.2913818359375,515.733642578125,495.1882629394531,521.0211181640625,512.834228515625,525.152587890625,525.7847290039062,519.3432006835938,525.3610229492188,511.4986267089844,487.5145568847656,500.7093200683594,514.0944213867188,527.0165405273438,529.682861328125,521.9138793945312,521.0985717773438,514.8289184570312,511.798583984375,516.2860107421875,510.0721130371094,455.1497497558594,551.291259765625,587.728759765625,508.92913818359375,557.082763671875,554.4144897460938,578.9520874023438,568.6084594726562,569.3759155273438,560.5987548828125,562.7566528320312,556.8952026367188,551.2169799804688,524.0018920898438,539.130615234375,446.2562255859375,456.21484375,501.33660888671875,444.1803283691406,503.7909851074219,271.8726806640625,394.2618103027344,360.4993896484375,490.87371826171875,499.03363037109375,498.7383117675781,435.652587890625,460.5439758300781,510.92919921875,497.56646728515625,489.6478271484375,482.9989013671875,514.7846069335938,487.071044921875,502.3098449707031,486.4781188964844,506.4207763671875,462.48193359375,491.5148010253906,485.98956298828125,498.46661376953125,488.1368408203125,484.4619445800781,461.4305419921875,493.2996520996094,493.96966552734375,482.2797546386719,477.8968200683594,478.4432373046875,478.1075134277344,492.273681640625,508.79376220703125,504.7320556640625,507.3444519042969,533.6027221679688,572.1849975585938,548.9820556640625,569.9846801757812,548.2421875,576.4869384765625,558.9266967773438,573.904296875,442.425048828125,436.0345764160156,441.91705322265625,448.5415954589844,447.9229736328125,439.4368591308594,469.2803955078125,484.31524658203125,457.2095642089844,277.4259948730469,479.29205322265625,469.4684143066406,461.82861328125,460.4577331542969,456.33563232421875,462.61199951171875
2024-11-30 00:00:00,2024-11-30 11:59:59.999,514.5765380859375,323.8355407714844,0.6295210123062134,1559.0240478515625,16.520668029785156,452.12982177734375,388.43951416015625,475.4833068847656,459.46014404296875,544.210693359375,453.994384765625,389.18145751953125,473.60260009765625,458.3398742675781,546.4894409179688,539.8897705078125,118.06596374511719,16.4251651763916,103.68753814697266,17.75168228149414,3.2568321228027344,325.7188415527344,3.03098464012146,242.9541778564453,548.6078491210938,247.76951599121094,544.1541137695312,546.3082885742188,42.47328186035156,28.574209213256836,266.5521545410156,329.85833740234375,298.96142578125,335.26495361328125,301.98028564453125,56.888671875,3.4881112575531006,236.63394165039062,82.08267211914062,21.353178024291992,110.0,7.315131187438965,269.0851135253906,74.89832305908203,49.51948165893555,0.29751989245414734,7.312771320343018,272.3435974121094,74.43341064453125,54.36945343017578,109.89266204833984,7.510104656219482,269.8545837402344,48.79563903808594,53.53242111206055,0.29751989245414734,-0.2937399744987488,55.22645568847656,48.79563903808594,0.01171875,103.59436798095703,6.4068779945373535,275.052734375,86.05945587158203,41.90178298950195,105.1858901977539,7.278877258300781,292.6587219238281,72.70806121826172,54.859840393066406,106.16606903076172,7.268802642822266,284.2709655761719,75.65727996826172,48.405052185058594,1814.168212890625,3.6705667972564697,3.898320198059082,-90.53125,602.6522216796875,572.4487915039062,343.52288818359375,413.64300537109375,302.6675109863281,352.4781799316406,318.84515380859375,285.4515075683594,310.70562744140625,319.3045959472656,311.5135192871094,-232.45303344726562,-138.9124755859375,-0.3565678894519806,-0.47926804423332214,-0.2705063223838806,-0.31753668189048767,-1.2570427656173706,-1.3134350776672363,-96.23001098632812,614.5604248046875,603.312255859375,390.52606201171875,414.1956481933594,305.6166076660156,348.2949523925781,322.8934326171875,325.12982177734375,329.7850036621094,325.895751953125,320.9898681640625,-240.84561157226562,-194.92442321777344,-0.35755833983421326,-0.5073661208152771,-0.5459564924240112,-0.40004217624664307,-1.2999999523162842,-1.2999999523162842,0.8912939429283142,0.9545438289642334,0.31870725750923157,0.45865923166275024,0.4678843915462494,9.169774055480957,8.73494815826416,8.043961524963379,7.559300899505615,134.4541778564453,129.8308868408203,116.66773986816406,144.34130859375,156.39334106445312,154.1089630126953,0.9031453132629395,0.9868841171264648,0.5344690680503845,0.4731500446796417,0.3669049143791199,9.086906433105469,8.80512809753418,8.068191528320312,-1.2570427656173706,-1.3134350776672363,-2.3034586906433105,-2.277679443359375,990.4874877929688,-1.2999999523162842,-1.2999999523162842,-2.664203643798828,-2.657857656478882,1363.98486328125,-0.09521484375,0.24156291782855988,-0.09999999403953552,-0.09999999403953552,0.34538498520851135,0.39022529125213623,-0.08539236336946487,0.2551819682121277,-0.008203125558793545,0.35006630420684814,0.0,9.137063026428223,97.78178405761719,97.04818725585938,10.022499084472656,98.4410171508789,98.38253021240234,9.793654441833496,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.4410171508789,97.04818725585938,97.78178405761719,9.793654441833496,10.022499084472656,9.137063026428223,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1100.55078125,713.6146240234375,8.75547981262207,90.919921875,85.95703125,73.38964080810547,-0.23000000417232513,83.28545379638672,86.3373794555664,89.72000122070312,44.936946868896484,-0.3100000023841858,10.251953125,92.05580139160156,82.96765899658203,72.16184997558594,0.23000000417232513,81.6466064453125,87.076171875,94.73999786376953,44.76954650878906,-0.3700000047683716,0?,0?,0.0,56.18513870239258,17.49471664428711,349.24542236328125,360.11651611328125,350.83929443359375,360.0263366699219,1639.771484375,1383.4769287109375,18.879302978515625,23.454360961914062,507.1607971191406,520.7467651367188,530.67919921875,510.03045654296875,482.2154541015625,523.9595336914062,534.71728515625,538.756591796875,523.6812133789062,538.3463745117188,523.91845703125,505.49029541015625,526.1115112304688,511.0961608886719,527.8402709960938,526.2875366210938,516.2781982421875,494.1308898925781,523.1294555664062,514.7395629882812,528.0693969726562,528.7745971679688,520.460693359375,526.2026977539062,512.6279296875,488.39727783203125,501.9865417480469,517.3048706054688,530.3211059570312,534.9742431640625,525.6590576171875,523.1019287109375,517.1610107421875,514.31884765625,519.7329711914062,512.0608520507812,453.9278259277344,550.7342529296875,583.35205078125,510.6797180175781,559.9923706054688,557.0841064453125,576.1815185546875,565.054443359375,572.153564453125,562.8391723632812,562.7715454101562,559.2485961914062,552.2786865234375,526.0094604492188,531.9059448242188,435.1711120605469,448.9936218261719,485.15667724609375,438.834228515625,490.3789978027344,273.11993408203125,384.66241455078125,359.380859375,479.1531066894531,490.73968505859375,507.4610595703125,432.88360595703125,456.9562683105469,499.020263671875,508.3367004394531,483.1461181640625,480.7628173828125,510.29937744140625,493.90972900390625,503.0918273925781,490.02838134765625,514.3578491210938,471.89556884765625,505.0755615234375,480.0157165527344,506.0424499511719,494.6427307128906,492.3285217285156,456.9396667480469,501.4488525390625,502.88824462890625,492.7566833496094,488.88323974609375,488.63189697265625,490.28411865234375,492.2374267578125,508.7787780761719,502.9306335449219,505.7745666503906,537.7103271484375,576.02587890625,552.2523803710938,574.6364135742188,550.7433471679688,577.3067626953125,560.5745239257812,576.5714721679688,440.2181091308594,433.7477722167969,440.21588134765625,445.02020263671875,447.0925598144531,436.9766540527344,463.38232421875,493.7052307128906,453.3274841308594,278.99688720703125,472.39068603515625,466.7840576171875,460.0444030761719,458.65899658203125,454.4944152832031,459.9595947265625
2024-11-30 00:00:00,2024-11-30 12:59:59.999,361.83331298828125,233.522705078125,0.6464064717292786,1127.3443603515625,14.271567344665527,430.916015625,355.61431884765625,478.2803649902344,462.81732177734375,538.8681640625,438.6573791503906,359.8784484863281,476.4190368652344,459.6731262207031,542.871826171875,535.750732421875,91.55565643310547,9.548029899597168,79.91226196289062,11.058367729187012,2.3201119899749756,320.3677978515625,2.135716676712036,257.2434997558594,530.8482055664062,308.1580810546875,531.3287353515625,531.091064453125,15.507737159729004,2.323659658432007,248.7853546142578,311.1089782714844,290.04852294921875,315.6149597167969,293.4844970703125,0.0,-0.2743341624736786,151.93687438964844,80.80996704101562,0.140625,110.0,7.083199977874756,253.55712890625,77.28445434570312,43.583526611328125,158.59986877441406,7.032364368438721,256.9779357910156,75.03031921386719,48.48141860961914,112.94487762451172,7.211475849151611,257.514892578125,74.23640441894531,43.8160514831543,158.59986877441406,6.144591331481934,251.3664093017578,74.23640441894531,44.38951110839844,0.0,-0.29925861954689026,183.17926025390625,98.45819854736328,0.005859375,113.65260314941406,7.0158233642578125,272.84991455078125,76.20128631591797,48.931678771972656,17.381980895996094,0.7427743673324585,217.0679931640625,88.5083236694336,4.3650970458984375,1443.4747314453125,4.621140003204346,4.4368133544921875,-58.93492889404297,530.7564697265625,541.8416748046875,338.25732421875,390.5401611328125,291.9352111816406,327.2444763183594,292.99517822265625,274.3153076171875,288.7723693847656,295.2656555175781,288.5318298339844,-149.49325561523438,-96.25308227539062,-0.2715870440006256,-0.29181814193725586,-0.15494684875011444,-0.2504444420337677,-0.7635965347290039,-0.8013817071914673,-63.59415817260742,566.6861572265625,539.4370727539062,392.5162658691406,387.5627746582031,298.5013122558594,317.35394287109375,307.8890686035156,296.010986328125,312.7918701171875,310.9134826660156,289.05242919921875,-160.83758544921875,-118.05052947998047,-0.2692388892173767,-0.32747194170951843,-0.3454531729221344,-0.31378310918807983,-1.2999999523162842,-1.2999999523162842,0.32843923568725586,0.3678858280181885,0.08489976823329926,0.12478285282850266,0.1296164095401764,8.398955345153809,8.00424575805664,7.621626853942871,7.2643914222717285,125.36146545410156,122.76847839355469,111.22566986083984,131.8291473388672,142.4258270263672,140.84193420410156,0.27160489559173584,0.3947000801563263,0.1467614471912384,0.14411014318466187,0.09631656855344772,8.304737091064453,8.066344261169434,7.611355304718018,-0.7635965347290039,-0.8013817071914673,-1.44144606590271,-1.4099396467208862,640.4087524414062,-1.2999999523162842,-1.2999999523162842,-1.6111512184143066,-1.6064438819885254,311.2193603515625,-0.09521484375,0.018603868782520294,-0.09999999403953552,-0.09999999403953552,0.0683506429195404,0.07263254374265671,0.020519260317087173,-0.09775681048631668,-0.008203125558793545,-0.05337798222899437,0.0,38.48420715332031,78.52660369873047,77.92939758300781,36.97941970825195,80.17688751220703,80.092041015625,40.62203598022461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.17688751220703,77.92939758300781,78.52660369873047,40.62203598022461,36.97941970825195,38.48420715332031,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,809.236083984375,634.2152709960938,90.80774688720703,86.44847869873047,80.57202911376953,7.791015625,-0.23000000417232513,28.505014419555664,82.7120590209961,89.72000122070312,10.222176551818848,-0.3100000023841858,86.88249206542969,83.1891098022461,79.37034606933594,9.779999732971191,0.23000000417232513,28.593589782714844,82.38178253173828,94.73999786376953,10.205078125,-0.3700000047683716,0?,0?,0.0,34.31752014160156,14.853958129882812,344.0505065917969,350.4848327636719,344.9481506347656,350.059326171875,1183.8651123046875,991.6641845703125,15.803352355957031,24.71527671813965,507.6201477050781,518.7289428710938,528.913818359375,509.32012939453125,477.39971923828125,516.737060546875,521.8252563476562,524.8538818359375,511.1582946777344,525.3655395507812,517.2442016601562,500.3025207519531,522.8965454101562,508.80596923828125,528.1146240234375,526.7489624023438,512.278564453125,488.2672424316406,518.940185546875,509.8211975097656,523.4163208007812,524.5045776367188,516.7551879882812,520.525634765625,508.14288330078125,483.485595703125,497.3721618652344,512.5165405273438,526.6619262695312,532.1282348632812,525.703369140625,522.2205200195312,515.9682006835938,513.7655639648438,520.7256469726562,511.4272766113281,462.84857177734375,541.654296875,567.2311401367188,505.5398864746094,548.4324951171875,536.1681518554688,551.353515625,544.2081909179688,547.7930908203125,546.2657470703125,552.7819213867188,556.77490234375,541.1139526367188,523.352294921875,506.3432312011719,431.95538330078125,467.5855712890625,508.4855041503906,455.14056396484375,535.01708984375,273.4426574707031,373.0148620605469,349.5912780761719,484.47222900390625,507.596923828125,506.12884521484375,432.6273193359375,455.55816650390625,507.0021057128906,503.5594177246094,483.989990234375,479.97930908203125,509.63348388671875,484.8538513183594,507.4731140136719,489.551513671875,503.44439697265625,459.06646728515625,506.3931579589844,500.6776123046875,512.9570922851562,499.9672546386719,494.71881103515625,491.7656555175781,500.2560729980469,521.615234375,511.9100036621094,504.63665771484375,507.4171142578125,504.34552001953125,493.2240905761719,508.8684997558594,498.4816589355469,500.460205078125,531.1272583007812,556.5933837890625,540.1246337890625,558.0045166015625,553.245849609375,574.4449462890625,559.06689453125,576.5694580078125,422.5485534667969,417.228271484375,416.22882080078125,424.74188232421875,435.9720458984375,418.6090393066406,502.0143737792969,492.51776123046875,485.2975158691406,280.45281982421875,515.4100952148438,482.5921325683594,471.451171875,469.0816345214844,462.5439453125,469.29693603515625
2024-11-30 00:00:00,2024-11-30 13:59:59.999,352.90264892578125,235.40859985351562,0.6672282814979553,1097.07568359375,13.960670471191406,426.5637512207031,348.9335632324219,478.10308837890625,467.56689453125,544.7935180664062,433.9835205078125,351.2167053222656,472.7731018066406,460.78558349609375,545.7521362304688,539.79150390625,94.56476593017578,5.120851039886475,84.41345977783203,7.675225257873535,2.242109775543213,322.624267578125,2.0608203411102295,273.1019287109375,538.189453125,325.1631774902344,537.0753784179688,537.5819091796875,10.569955825805664,0.0,247.0015411376953,305.49310302734375,289.3721618652344,310.17694091796875,292.82293701171875,0.0,-0.2730468809604645,112.17151641845703,71.12212371826172,0.140625,110.0,7.069953918457031,249.36842346191406,77.04119110107422,42.6937141418457,160.0151824951172,6.959020614624023,251.66021728515625,73.17626190185547,47.607887268066406,113.47216796875,7.138828277587891,252.18911743164062,73.92831420898438,48.00653839111328,160.0151824951172,6.749998569488525,258.6014099121094,73.92831420898438,49.07244873046875,0.0,-0.2994140684604645,136.97479248046875,79.4760971069336,0.005859375,116.79219818115234,6.944461822509766,264.575927734375,76.1675796508789,48.03300094604492,0.0,-0.2979492247104645,169.45404052734375,76.23854064941406,0.03515625,1401.2080078125,4.398892879486084,4.2599310874938965,-48.06550979614258,536.193115234375,542.45166015625,345.5893859863281,384.84100341796875,292.8511657714844,323.22491455078125,287.4432373046875,273.5369873046875,280.3260192871094,289.47515869140625,285.3565368652344,-133.61622619628906,-86.5595703125,-0.25290021300315857,-0.27057597041130066,-0.14146465063095093,-0.23556075990200043,-0.719264030456543,-0.7553706169128418,-53.935611724853516,566.33349609375,535.3883666992188,396.7369384765625,381.8392333984375,298.9737548828125,316.44573974609375,304.8473205566406,287.2323913574219,312.3407897949219,306.4916076660156,281.60638427734375,-146.34927368164062,-106.27452087402344,-0.254027396440506,-0.3069935441017151,-0.32281869649887085,-0.297380268573761,-1.2999999523162842,-1.2999999523162842,0.2733153700828552,0.3075655698776245,0.06202232465147972,0.09747078269720078,0.0958145335316658,8.282995223999023,7.887636661529541,7.529983043670654,7.18412446975708,124.93490600585938,122.22041320800781,111.20308685302734,127.03852844238281,137.31600952148438,135.8665313720703,0.20852909982204437,0.33301877975463867,0.10523909330368042,0.1083618700504303,0.06991498917341232,8.185961723327637,7.950008392333984,7.4888129234313965,-0.719264030456543,-0.7553706169128418,-1.3709911108016968,-1.3370563983917236,615.5704345703125,-1.2999999523162842,-1.2999999523162842,-1.4951127767562866,-1.4936773777008057,195.85414123535156,-0.09521484375,-0.002249430399388075,-0.09999999403953552,-0.09999999403953552,0.0395440012216568,0.04168158769607544,0.008571017533540726,-0.0986328125,-0.008203125558793545,-0.095703125,0.0,29.010086059570312,82.2161865234375,81.57250213623047,30.139209747314453,81.08831024169922,81.05949401855469,31.210460662841797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,81.08831024169922,81.57250213623047,82.2161865234375,31.210460662841797,30.139209747314453,29.010086059570312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,778.4133911132812,622.766845703125,96.57170867919922,85.87109375,80.748046875,7.791015625,-0.23000000417232513,20.654296875,81.50161743164062,89.72000122070312,10.239554405212402,-0.3100000023841858,93.755859375,87.88737487792969,78.31580352783203,9.779999732971191,0.23000000417232513,21.087890625,82.3046875,94.73999786376953,10.205078125,-0.3700000047683716,0?,0?,0.0,25.60063934326172,14.509333610534668,337.54205322265625,343.6939392089844,339.1993408203125,343.13323974609375,1142.522216796875,950.6779174804688,15.388416290283203,24.79324722290039,512.7145385742188,523.4227294921875,534.9327392578125,514.369140625,480.4783630371094,520.3602905273438,524.0849609375,527.429443359375,510.9667663574219,524.8131103515625,518.6924438476562,500.23992919921875,524.5003662109375,510.1991271972656,532.2787475585938,529.56787109375,513.7998046875,488.6517333984375,522.724365234375,512.7210083007812,527.0480346679688,528.0990600585938,521.0114135742188,524.595458984375,511.9237976074219,486.03656005859375,500.45086669921875,513.9578247070312,528.0130615234375,532.6561889648438,526.5498046875,524.300048828125,517.3650512695312,515.0380859375,521.7588500976562,512.7559814453125,467.7955322265625,547.6119384765625,573.7039794921875,510.6677551269531,553.73193359375,537.4244384765625,546.27197265625,541.4336547851562,547.3363647460938,548.7982177734375,559.329345703125,562.0445556640625,543.0966186523438,518.90673828125,511.526611328125,440.54547119140625,466.92474365234375,508.8459167480469,454.72015380859375,538.02685546875,273.1079406738281,368.2008972167969,345.745849609375,480.9672546386719,506.35345458984375,501.71502685546875,430.1554870605469,451.4761962890625,505.5865783691406,501.3880615234375,487.76312255859375,479.8230895996094,504.2782287597656,483.24822998046875,511.7634582519531,491.8143005371094,493.6524353027344,448.5707702636719,502.7829895019531,504.7394104003906,505.21435546875,491.55010986328125,484.8835144042969,494.7326354980469,490.85498046875,526.6258544921875,515.7130737304688,506.8085632324219,513.8370971679688,511.010009765625,497.9674377441406,514.0244140625,500.6044921875,502.20172119140625,539.7166137695312,562.2484130859375,546.46875,563.255126953125,560.9080200195312,582.0838623046875,566.565673828125,584.595947265625,418.2476806640625,412.7024841308594,408.7837829589844,416.5585632324219,431.16815185546875,414.02923583984375,508.3030090332031,483.1388244628906,488.27197265625,280.3929748535156,519.1339111328125,483.8174133300781,470.6330261230469,467.539794921875,460.13330078125,467.4755554199219
2024-11-30 00:00:00,2024-11-30 14:59:59.999,363.45892333984375,240.86331176757812,0.6630502939224243,1139.3515625,14.791793823242188,426.5488586425781,356.23602294921875,475.4397277832031,466.97607421875,541.7007446289062,434.4290466308594,356.3547668457031,472.6962890625,461.6427001953125,543.7999877929688,537.3336181640625,99.45922088623047,4.527315139770508,90.15663146972656,7.779487609863281,2.3203160762786865,319.16680908203125,2.1352078914642334,301.0879821777344,535.797119140625,321.12408447265625,532.298583984375,533.990966796875,4.043589115142822,0.0,248.7789764404297,307.6579895019531,287.0290832519531,312.32257080078125,290.4406433105469,0.0,-0.2730468809604645,90.39225006103516,64.21046447753906,0.140625,110.0,7.258337497711182,251.62413024902344,76.61992645263672,43.63975524902344,160.8347625732422,7.100494384765625,252.87579345703125,72.8161849975586,48.54338836669922,114.63807678222656,7.285384178161621,252.58071899414062,74.84329986572266,49.67639923095703,160.8347625732422,6.8902692794799805,259.54534912109375,74.84329986572266,50.0267448425293,0.0,-0.2994140684604645,108.13742065429688,68.21086120605469,0.005859375,118.54562377929688,7.082057952880859,264.4742736816406,76.19353485107422,48.98606872558594,0.0,-0.2979492247104645,135.35304260253906,66.20836639404297,0.03515625,1407.2955322265625,4.256101131439209,4.102414131164551,-51.74182891845703,533.2109985351562,544.1834716796875,343.65521240234375,389.24945068359375,290.3518371582031,328.120849609375,289.5845642089844,273.3962097167969,281.5865783691406,290.7505798339844,287.1281433105469,-138.9208221435547,-89.87273406982422,-0.2551650404930115,-0.287321537733078,-0.14968273043632507,-0.2348513901233673,-0.7497009038925171,-0.7888889908790588,-57.79337692260742,564.9895629882812,538.49462890625,389.4645690917969,385.4461364746094,294.61541748046875,319.642822265625,298.5522766113281,283.33148193359375,302.0236511230469,305.78662109375,285.8638000488281,-153.6348876953125,-111.14215087890625,-0.25480711460113525,-0.3198205530643463,-0.337413489818573,-0.2956741750240326,-1.2999999523162842,-1.2999999523162842,0.3643975853919983,0.39740779995918274,0.11713959276676178,0.17954953014850616,0.18429934978485107,8.440571784973145,8.042634010314941,7.678986072540283,7.3292951583862305,127.06013488769531,124.4460678100586,113.15404510498047,127.55110931396484,137.8737030029297,136.3476104736328,0.2961234748363495,0.4246128499507904,0.19152341783046722,0.1901336908340454,0.13752321898937225,8.34853744506836,8.109109878540039,7.607868194580078,-0.7497009038925171,-0.7888889908790588,-1.420347809791565,-1.38756263256073,631.5756225585938,-1.2999999523162842,-1.2999999523162842,-1.535073161125183,-1.5368305444717407,237.60089111328125,-0.09521484375,0.058892957866191864,-0.09999999403953552,-0.09999999403953552,0.1070663258433342,0.11800442636013031,0.06428192555904388,-0.0986328125,-0.008203125558793545,-0.09669661521911621,0.0,25.65336036682129,89.90868377685547,89.18397521972656,25.49745750427246,89.39876556396484,89.39904022216797,28.89103126525879,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.39876556396484,89.18397521972656,89.90868377685547,28.89103126525879,25.49745750427246,25.65336036682129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,781.5977783203125,625.6978149414062,94.61357879638672,88.50100708007812,80.748046875,7.791015625,-0.23000000417232513,20.654296875,82.32926940917969,9.886667251586914,10.276326179504395,-0.3100000023841858,92.09026336669922,86.7185287475586,78.87408447265625,9.779999732971191,0.23000000417232513,21.087890625,82.90809631347656,9.926111221313477,10.205078125,-0.3700000047683716,0?,0?,0.0,23.39681053161621,15.350974082946777,336.6185607910156,345.837158203125,338.62506103515625,345.3149719238281,1190.285888671875,988.4969482421875,16.29090118408203,25.219661712646484,509.3459167480469,519.2156982421875,529.5816650390625,510.1870422363281,478.01373291015625,518.624755859375,524.0535888671875,529.07861328125,513.0978393554688,527.752685546875,520.3200073242188,500.7803649902344,522.6060180664062,508.1295166015625,529.2789306640625,526.7413330078125,511.1338806152344,487.296630859375,519.4070434570312,509.91656494140625,523.8683471679688,524.687744140625,517.7301635742188,521.0479125976562,509.1943664550781,484.2220458984375,498.0675354003906,511.850341796875,525.6483764648438,530.0745849609375,524.125732421875,521.8659057617188,515.2930908203125,512.7000732421875,519.1836547851562,510.61669921875,463.2593078613281,540.100830078125,565.8434448242188,506.40667724609375,549.6912231445312,536.1490478515625,547.2936401367188,545.536865234375,555.0360717773438,555.5158081054688,558.9895629882812,558.8695068359375,540.030029296875,516.1511840820312,506.08331298828125,438.30987548828125,460.9129638671875,499.0283203125,449.0269775390625,527.444091796875,272.3255310058594,368.2737731933594,347.6924743652344,472.2269592285156,493.2014465332031,493.9479064941406,423.30059814453125,441.76776123046875,497.017822265625,506.9867858886719,487.87506103515625,468.03985595703125,496.4723205566406,493.5289306640625,522.6672973632812,484.2919921875,486.1211853027344,457.1575622558594,507.8543395996094,490.57073974609375,498.0813903808594,484.3946228027344,478.355224609375,487.3283386230469,484.8363342285156,524.7695922851562,512.19287109375,503.2593994140625,509.2346496582031,508.0344543457031,494.9902648925781,510.42974853515625,498.4268493652344,500.272705078125,534.3740844726562,557.4951171875,542.2007446289062,560.042236328125,557.69384765625,578.6027221679688,562.9444580078125,581.093994140625,416.6012878417969,411.6583557128906,411.11456298828125,420.407958984375,431.0897521972656,412.0718078613281,500.470947265625,476.890380859375,481.29827880859375,279.6261291503906,510.3970031738281,470.4794006347656,458.60418701171875,455.70672607421875,448.9530944824219,455.3046875
2024-11-30 00:00:00,2024-11-30 15:59:59.999,357.560791015625,236.9794921875,0.6628047227859497,1129.7637939453125,14.663410186767578,424.9773864746094,354.6485290527344,480.7033386230469,468.2405090332031,543.8809814453125,431.75286865234375,357.3565979003906,477.7262878417969,465.0218200683594,545.763671875,539.301025390625,94.51420593261719,6.765430927276611,86.71321105957031,8.5993070602417,2.280912399291992,320.1871337890625,2.0967938899993896,321.3666076660156,537.6798706054688,322.3616943359375,530.2523803710938,534.0062866210938,0.0,0.0,248.00360107421875,306.6481628417969,286.54949951171875,311.2814025878906,289.6373291015625,0.0,-0.2730468809604645,76.6377944946289,59.045066833496094,0.140625,110.0,7.063870906829834,251.84640502929688,76.14488983154297,43.64984893798828,158.81658935546875,6.908092975616455,253.02978515625,73.86398315429688,47.47706604003906,112.85700988769531,7.086058139801025,252.84765625,76.81499481201172,48.061119079589844,158.81658935546875,6.704769611358643,259.5226135253906,76.81499481201172,48.941322326660156,0.0,-0.2994140684604645,89.47013092041016,62.70066452026367,0.005859375,116.65158081054688,6.895793437957764,264.2716979980469,76.31765747070312,48.86438751220703,0.0,-0.2979492247104645,110.99796295166016,59.76340103149414,0.03515625,1380.64404296875,4.203418731689453,4.136877536773682,-53.222721099853516,533.6392211914062,539.5381469726562,348.44976806640625,388.4313049316406,292.0486755371094,327.8556213378906,289.73162841796875,274.2303771972656,282.4393310546875,289.6052551269531,286.87493896484375,-137.4480743408203,-88.99100494384766,-0.2504395544528961,-0.27632269263267517,-0.14667005836963654,-0.2317359447479248,-0.7296243906021118,-0.7676910758018494,-56.83580780029297,564.0887451171875,537.183349609375,386.73663330078125,384.9773864746094,293.5307312011719,317.4870300292969,296.8460388183594,283.2494812011719,300.4579772949219,304.9500427246094,285.4376525878906,-146.06031799316406,-104.54483795166016,-0.24857743084430695,-0.3094528019428253,-0.3281269669532776,-0.2885085642337799,-1.2999999523162842,-1.2999999523162842,0.32120198011398315,0.35305696725845337,0.09620551764965057,0.13462255895137787,0.14906510710716248,8.215868949890137,7.820014953613281,7.478662014007568,7.134179592132568,126.94064331054688,124.57040405273438,113.28878021240234,127.61479187011719,137.9364776611328,136.20443725585938,0.25784802436828613,0.376707524061203,0.1575147658586502,0.16269581019878387,0.11577940732240677,8.122509956359863,7.892276287078857,7.303784370422363,-0.7296243906021118,-0.7676910758018494,-1.3787096738815308,-1.3462681770324707,611.0906372070312,-1.2999999523162842,-1.2999999523162842,-1.4828922748565674,-1.4865086078643799,186.8629150390625,-0.09521484375,0.0364048145711422,-0.09999999403953552,-0.09999999403953552,0.0792432501912117,0.08862537890672684,0.04384103789925575,-0.0986328125,-0.008203125558793545,-0.09941406548023224,0.0,22.595413208007812,88.27143859863281,87.54363250732422,23.354238510131836,89.65453338623047,89.70854949951172,27.085622787475586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.65453338623047,87.54363250732422,88.27143859863281,27.085622787475586,23.354238510131836,22.595413208007812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,761.0634765625,619.59521484375,88.07154083251953,89.93359375,78.95245361328125,7.791015625,-0.23000000417232513,20.654296875,82.10948944091797,11.363056182861328,10.221272468566895,-0.3100000023841858,87.681640625,79.46995544433594,77.71426391601562,9.779999732971191,0.23000000417232513,21.087890625,83.3515625,11.35433578491211,10.205078125,-0.3700000047683716,0?,0?,0.0,22.199012756347656,15.21170711517334,337.6266784667969,347.2631530761719,339.2958068847656,346.9869384765625,1175.9169921875,979.1790771484375,16.159635543823242,25.325044631958008,511.70904541015625,521.2857666015625,531.6904296875,511.8338928222656,479.4905090332031,520.382568359375,526.1153564453125,531.8511352539062,516.047607421875,531.06689453125,523.0481567382812,502.1672668457031,522.6722412109375,508.32745361328125,530.2655639648438,527.8693237304688,512.6544189453125,490.0326843261719,521.1036376953125,511.58392333984375,525.5131225585938,526.3573608398438,519.4996948242188,522.6911010742188,511.1451721191406,485.7618408203125,500.0416259765625,511.6432189941406,524.6267700195312,528.9046020507812,523.257568359375,521.2760009765625,515.431396484375,513.2819213867188,519.1069946289062,511.51446533203125,462.8740234375,538.7427368164062,563.0833129882812,503.6873779296875,546.9469604492188,533.8825073242188,545.8587036132812,546.4392700195312,559.5319213867188,560.1796264648438,559.0093994140625,557.3361206054688,537.3377075195312,513.0020751953125,507.52587890625,442.10491943359375,464.0899353027344,502.5259094238281,451.7619934082031,530.4692993164062,271.6280822753906,368.04425048828125,347.6767578125,476.78485107421875,499.73516845703125,494.86346435546875,428.2539978027344,448.84124755859375,500.4538879394531,510.54681396484375,490.94708251953125,474.3081970214844,500.01678466796875,496.90289306640625,526.32421875,488.3661193847656,488.3892822265625,459.91156005859375,508.58148193359375,498.21563720703125,498.8391418457031,484.9628601074219,479.40069580078125,492.0872497558594,485.54254150390625,524.9996948242188,513.3591918945312,504.2362365722656,509.3597106933594,508.7835388183594,497.44439697265625,512.8759765625,500.7301330566406,503.0686950683594,531.3765869140625,554.1767578125,539.1202392578125,557.2156372070312,557.096923828125,576.5228271484375,561.1527099609375,578.7340087890625,415.4869689941406,409.9830322265625,409.9615173339844,418.8778076171875,427.73077392578125,409.5935974121094,504.6208190917969,478.1452331542969,486.0483703613281,278.9759826660156,515.30615234375,478.09368896484375,465.748046875,462.6961364746094,455.7844543457031,462.0799560546875
