Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-11-30 00:00:00,2024-11-30 16:59:59.999,374.0555114746094,247.52378845214844,0.6616919636726379,1180.944580078125,14.918886184692383,420.0584411621094,355.70684814453125,482.6369934082031,468.177734375,544.6337280273438,427.9981994628906,360.4298095703125,479.5807800292969,460.7223205566406,545.0216674804688,539.5885620117188,95.20255279541016,8.556424140930176,82.73302459716797,14.130768775939941,2.388568878173828,320.39892578125,2.198692798614502,307.3812561035156,541.4644775390625,322.69085693359375,531.5065307617188,536.7054443359375,3.1274242401123047,0.0,250.34498596191406,305.5242004394531,288.22210693359375,309.9167785644531,291.64874267578125,0.0,-0.2730468809604645,67.04004669189453,55.24125289916992,0.140625,110.0,7.344627380371094,252.93145751953125,73.56282806396484,45.814945220947266,161.62657165527344,7.187405109405518,254.36582946777344,71.7086181640625,49.53681564331055,114.86064910888672,7.366522789001465,253.9980010986328,75.40482330322266,50.1640625,161.62657165527344,6.977645397186279,260.633056640625,75.40482330322266,51.019474029541016,0.0,-0.2994140684604645,77.94928741455078,58.632015228271484,0.005859375,117.3331298828125,7.180710792541504,265.0740966796875,73.95225524902344,51.00348663330078,0.0,-0.2979492247104645,94.228271484375,55.95347213745117,0.03515625,1396.0933837890625,4.07857084274292,3.839059352874756,-47.29044723510742,549.4263305664062,552.2738037109375,351.6070556640625,390.1602478027344,295.9942626953125,329.8948059082031,291.8447265625,278.2362365722656,284.7474365234375,292.18255615234375,289.3572998046875,-131.9134063720703,-85.25926971435547,-0.25233253836631775,-0.27209654450416565,-0.14015057682991028,-0.23587021231651306,-0.7179678678512573,-0.7549092173576355,-55.33907699584961,573.0255126953125,541.3883666992188,390.8977966308594,385.438232421875,299.3247985839844,314.5339660644531,307.3634033203125,285.9263916015625,306.9299011230469,311.51568603515625,284.39190673828125,-148.37155151367188,-107.50416564941406,-0.25376975536346436,-0.30723604559898376,-0.3179415464401245,-0.2962101697921753,-1.2999999523162842,-1.2999999523162842,0.2726861834526062,0.3055991530418396,0.06486382335424423,0.09235367923974991,0.09458015859127045,8.531597137451172,8.129830360412598,7.77210807800293,7.420017242431641,128.6110076904297,126.03285217285156,114.682373046875,128.44850158691406,138.787353515625,137.22886657714844,0.20757146179676056,0.3308776915073395,0.10618066787719727,0.10820944607257843,0.06603431701660156,8.441975593566895,8.205835342407227,7.459654331207275,-0.7179678678512573,-0.7549092173576355,-1.3801077604293823,-1.3462685346603394,625.1702880859375,-1.2999999523162842,-1.2999999523162842,-1.478353500366211,-1.4803522825241089,180.90631103515625,-0.09521484375,-0.0012823350261896849,-0.09999999403953552,-0.09999999403953552,0.03408423066139221,0.03508791700005531,0.007167914416640997,-0.0986328125,-0.008203125558793545,-0.09941406548023224,0.0,37.78392028808594,72.42486572265625,71.8796615600586,41.883121490478516,71.48899841308594,71.57270050048828,47.14568328857422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,71.48899841308594,71.8796615600586,72.42486572265625,47.14568328857422,41.883121490478516,37.78392028808594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,769.8353271484375,626.2511596679688,90.88755798339844,84.4239501953125,81.5025405883789,7.791015625,-0.23000000417232513,20.654296875,83.064453125,79.151123046875,10.168661117553711,-0.3100000023841858,87.681640625,82.87606811523438,80.59008026123047,9.779999732971191,0.23000000417232513,21.087890625,83.3515625,79.1945571899414,10.205078125,-0.3700000047683716,0?,0?,0.0,20.91885757446289,15.508692741394043,337.6280517578125,347.8582458496094,339.6026611328125,347.4674377441406,1225.904296875,1025.3702392578125,16.431089401245117,26.13355255126953,511.7981872558594,521.5074462890625,533.0077514648438,513.5289306640625,481.3200988769531,521.82861328125,526.8133544921875,531.6200561523438,515.4895629882812,526.8740234375,519.5830078125,500.35626220703125,523.665771484375,510.4402160644531,533.0978393554688,530.9192504882812,514.242431640625,489.79949951171875,522.601806640625,512.93359375,526.9916381835938,527.8552856445312,521.1072387695312,524.282470703125,512.0003662109375,486.76580810546875,500.7830505371094,513.3577270507812,527.0941772460938,530.782958984375,524.6748046875,522.6867065429688,515.9888916015625,513.1047973632812,519.4478149414062,512.07763671875,464.61029052734375,540.2721557617188,565.865234375,504.4813537597656,548.4480590820312,534.40478515625,543.198486328125,542.4846801757812,552.3150634765625,554.5488891601562,559.8723754882812,563.1279296875,545.7523803710938,513.0732421875,516.4342041015625,447.0602111816406,467.7912902832031,507.0315246582031,455.8514099121094,536.18603515625,271.37884521484375,369.9792785644531,348.4248352050781,469.6310119628906,495.6509704589844,507.9118957519531,434.9531555175781,455.62738037109375,506.0959167480469,507.05865478515625,478.9256591796875,488.16851806640625,504.64105224609375,494.28240966796875,513.8328857421875,503.0409851074219,489.88116455078125,456.8011169433594,502.0664367675781,503.1806945800781,501.5765075683594,486.9595947265625,481.7047424316406,496.7402038574219,486.95526123046875,537.07666015625,525.6856079101562,514.1173706054688,520.3616943359375,520.4467163085938,497.0238037109375,512.5372314453125,500.9088439941406,502.4202575683594,532.6321411132812,555.2692260742188,538.9845581054688,557.2344970703125,562.715087890625,582.0112915039062,564.935791015625,582.8567504882812,412.080322265625,406.8983459472656,404.7318115234375,411.6772766113281,424.85443115234375,410.81134033203125,509.67352294921875,480.3596496582031,491.4360656738281,278.4356384277344,521.8433837890625,482.735107421875,469.7574157714844,466.3634033203125,459.1361389160156,465.89727783203125
2024-11-30 00:00:00,2024-11-30 17:59:59.999,428.653076171875,293.1693115234375,0.6833396553993225,1325.7974853515625,15.38737964630127,429.9553527832031,364.17840576171875,481.8125,465.0260314941406,547.3042602539062,435.38751220703125,362.70648193359375,483.5495300292969,459.2353515625,548.0529174804688,542.4395141601562,111.72337341308594,12.590364456176758,101.7669677734375,23.205625534057617,2.7388980388641357,325.1828308105469,2.5324113368988037,256.65435791015625,539.3836059570312,282.80767822265625,541.5477294921875,540.5203857421875,30.22859764099121,12.436652183532715,256.3595275878906,310.21038818359375,292.77349853515625,315.2026672363281,296.587158203125,70.55396270751953,3.743260383605957,164.589111328125,63.81293487548828,22.325204849243164,110.0,7.507254600524902,257.3664245605469,72.87007141113281,48.61513137817383,161.5414581298828,7.322626113891602,257.6577453613281,70.98741149902344,51.67375183105469,114.3385238647461,7.500339508056641,259.6015319824219,74.67908477783203,52.97504425048828,161.5414581298828,7.106405735015869,265.16400146484375,74.67908477783203,53.834259033203125,37.08792495727539,1.5007662773132324,110.54680633544922,62.17411422729492,10.035038948059082,116.04864501953125,7.365907192230225,269.48602294921875,72.04326629638672,53.80778503417969,0.0,-0.2947853207588196,81.85533905029297,53.32135009765625,0.03515625,1581.9837646484375,3.7130191326141357,3.6303532123565674,-31.824771881103516,569.5032958984375,567.026611328125,345.9127502441406,396.7054138183594,298.2563171386719,336.7984619140625,295.54937744140625,280.1143493652344,287.41961669921875,299.123291015625,294.42767333984375,-133.68692016601562,-85.70722198486328,-0.265500545501709,-0.3047477602958679,-0.16338039934635162,-0.2481919229030609,-0.8655259609222412,-0.9053345918655396,-40.7587890625,595.674072265625,565.5298461914062,401.84130859375,393.12286376953125,304.61041259765625,324.8947448730469,315.67852783203125,295.7640075683594,317.8282470703125,318.7850036621094,292.99603271484375,-147.6239471435547,-107.94129943847656,-0.26709333062171936,-0.33519694209098816,-0.3590705096721649,-0.3098611831665039,-1.2999999523162842,-1.2999999523162842,0.40020230412483215,0.4433954954147339,0.11311135441064835,0.14963775873184204,0.16258889436721802,9.014379501342773,8.574501991271973,7.985736846923828,7.552151203155518,131.7268829345703,128.28208923339844,116.27033233642578,131.38096618652344,142.13311767578125,140.5161590576172,0.3522827923297882,0.4732988476753235,0.18985359370708466,0.17855073511600494,0.126238152384758,8.932845115661621,8.663322448730469,7.985776901245117,-0.8655259609222412,-0.9053345918655396,-1.682033658027649,-1.639061689376831,776.6035766601562,-1.2999999523162842,-1.2999999523162842,-1.8027526140213013,-1.8039337396621704,505.1726379394531,-0.09521484375,0.05039463937282562,-0.09999999403953552,-0.09999999403953552,0.0934157744050026,0.10220538079738617,0.05538218840956688,-0.023454615846276283,-0.008203125558793545,-0.0880955159664154,0.0,32.83149337768555,75.98479461669922,75.41670227050781,34.85344314575195,76.31748962402344,76.32372283935547,37.14254379272461,1.5027778148651123,1.9627777338027954,1.422777771949768,1.362777829170227,76.31748962402344,75.41670227050781,75.98479461669922,37.14254379272461,34.85344314575195,32.83149337768555,1.5027778148651123,1.9627777338027954,1.422777771949768,1.362777829170227,859.1157836914062,722.8795776367188,92.28593444824219,84.48240661621094,82.89225006103516,23.608654022216797,1.5027778148651123,20.654296875,84.7450942993164,82.41159057617188,43.29680252075195,1.422777771949768,88.8684310913086,84.19274139404297,81.49698638916016,25.697290420532227,1.9627777338027954,20.618444442749023,84.09165954589844,82.43158721923828,43.38642883300781,1.362777829170227,0?,0?,0.0,21.790109634399414,16.101682662963867,337.8088684082031,348.4422912597656,340.0873107910156,348.1064758300781,1366.3919677734375,1117.4898681640625,17.179805755615234,25.787803649902344,512.5858154296875,522.30810546875,533.8063354492188,514.4873046875,483.5546875,524.5151977539062,530.404541015625,534.742431640625,519.281494140625,529.9931030273438,521.302001953125,502.07342529296875,525.9225463867188,512.7625122070312,534.6846313476562,533.995361328125,517.5060424804688,491.4480895996094,524.9335327148438,514.9885864257812,529.6222534179688,530.2862548828125,523.1903076171875,527.1921997070312,513.7169189453125,488.54547119140625,502.0252990722656,515.5747680664062,529.815185546875,533.5913696289062,527.0159301757812,524.7552490234375,517.2455444335938,514.034912109375,520.5910034179688,513.200439453125,467.7931823730469,549.0050048828125,576.49560546875,510.9156188964844,557.851806640625,543.613037109375,552.1958618164062,550.0311889648438,555.2269287109375,552.6307373046875,555.9541625976562,562.2779541015625,549.2645263671875,516.471923828125,518.7498779296875,441.4827880859375,472.56854248046875,517.5740966796875,459.8039855957031,537.4839477539062,271.08111572265625,372.1366271972656,349.588623046875,464.8650817871094,489.1253967285156,515.7359619140625,436.3056945800781,458.136474609375,518.5390625,507.8998718261719,474.7464294433594,497.1906433105469,512.9769287109375,499.1536865234375,511.23095703125,512.6427612304688,494.22113037109375,462.2325439453125,499.22760009765625,498.3851318359375,506.274169921875,491.2852478027344,487.5400390625,495.4635009765625,492.0364990234375,537.0005493164062,525.2901000976562,513.6156616210938,519.5711059570312,518.7744750976562,496.9155578613281,512.771728515625,503.3636474609375,504.3863830566406,541.2832641601562,567.0092163085938,547.3445434570312,566.925048828125,559.4462280273438,579.9990844726562,560.9799194335938,579.883544921875,421.1333923339844,414.71942138671875,411.9263916015625,415.9101867675781,430.5462341308594,419.46905517578125,507.79998779296875,486.5605773925781,490.2665100097656,278.06658935546875,521.2598266601562,478.12042236328125,465.4971618652344,462.3750915527344,455.42578125,462.3350830078125
2024-11-30 00:00:00,2024-11-30 18:59:59.999,577.467529296875,382.90045166015625,0.6629953980445862,1753.0147705078125,16.821617126464844,457.6528015136719,387.0201110839844,474.34271240234375,457.984130859375,541.2698974609375,452.8329162597656,368.152099609375,485.5766296386719,457.6142578125,542.0473022460938,536.1372680664062,159.3333740234375,17.96111297607422,144.9407501220703,35.283206939697266,3.631957769393921,326.0973815917969,3.384232997894287,249.1701202392578,541.1409912109375,252.54759216308594,544.1422119140625,542.6362915039062,44.14592361450195,33.694419860839844,272.3763122558594,331.9478759765625,301.1615905761719,337.4631652832031,304.39276123046875,113.3158950805664,7.4424872398376465,268.9496154785156,75.56158447265625,46.26439666748047,110.0,7.779767990112305,274.2193298339844,72.59269714355469,52.57735061645508,159.54615783691406,7.504998207092285,273.9302062988281,72.67399597167969,54.271419525146484,112.20177459716797,7.701932907104492,274.3606262207031,74.8589859008789,56.85057067871094,159.54615783691406,7.303433895111084,283.7489318847656,74.8589859008789,57.94496536254883,114.14114379882812,7.562341213226318,279.7979736328125,73.7122802734375,57.23092269897461,114.1972427368164,7.67036771774292,288.2756042480469,71.82071685791016,57.741607666015625,0.0,-0.28447267413139343,72.11833953857422,50.917789459228516,0.03515625,1975.345703125,2.627474784851074,3.457563877105713,-40.748470306396484,604.218994140625,573.7046508789062,345.4167785644531,417.6756591796875,305.9319763183594,358.47344970703125,321.3615417480469,287.2466125488281,308.32611083984375,325.0489807128906,315.3815002441406,-199.1992645263672,-120.05815124511719,-0.3329620361328125,-0.46903112530708313,-0.27018558979034424,-0.30098921060562134,-1.3476923704147339,-1.4055739641189575,-49.74401092529297,640.5146484375,623.9574584960938,391.37286376953125,422.19805908203125,308.94189453125,350.3066101074219,323.3457946777344,323.5052490234375,329.7890625,333.24957275390625,325.00048828125,-208.14878845214844,-166.32948303222656,-0.33208855986595154,-0.4917449653148651,-0.5413452982902527,-0.37548279762268066,-1.2999999523162842,-1.2999999523162842,0.91096031665802,0.9746525287628174,0.3230803906917572,0.4447534382343292,0.457030713558197,9.784085273742676,9.293938636779785,8.346617698669434,7.756560325622559,141.04298400878906,136.14810180664062,122.17046356201172,143.84310913085938,156.15025329589844,153.70509338378906,0.9239731431007385,1.0116180181503296,0.5346875190734863,0.47046706080436707,0.36033371090888977,9.715091705322266,9.40047550201416,8.486565589904785,-1.3476923704147339,-1.4055739641189575,-2.552373170852661,-2.496377468109131,1146.859619140625,-1.2999999523162842,-1.2999999523162842,-2.79378080368042,-2.7934629917144775,1494.55078125,-0.09521484375,0.2489270567893982,-0.09999999403953552,-0.09999999403953552,0.3271835148334503,0.3663097620010376,0.24781735241413116,0.30061206221580505,-0.008203125558793545,-0.01979031041264534,0.0,10.788476943969727,98.67864990234375,98.32939147949219,11.085524559020996,98.84454345703125,98.24805450439453,12.375741004943848,-0.185555562376976,0.27444446086883545,-0.26555556058883667,-0.32555556297302246,98.84454345703125,98.32939147949219,98.67864990234375,12.375741004943848,11.085524559020996,10.788476943969727,-0.185555562376976,0.27444446086883545,-0.26555556058883667,-0.32555556297302246,1131.343505859375,844.0283813476562,93.85652923583984,84.57209014892578,84.736328125,82.40906524658203,-0.185555562376976,20.654296875,86.748046875,86.042724609375,76.33515930175781,-0.26555556058883667,90.77874755859375,85.36038208007812,82.02230072021484,83.46586608886719,0.27444446086883545,19.8984375,85.435546875,86.0627212524414,75.72360229492188,-0.32555556297302246,0?,0?,0.0,30.301231384277344,17.974082946777344,342.2290954589844,356.3677673339844,344.2878112792969,356.3302001953125,1840.5155029296875,1482.9901123046875,19.707639694213867,24.102920532226562,504.11474609375,513.4691162109375,524.9189453125,508.6664123535156,483.9427490234375,526.4478759765625,534.8971557617188,534.9273071289062,520.846435546875,533.5860595703125,522.4690551757812,504.60882568359375,523.4230346679688,507.7433166503906,524.8944702148438,521.5449829101562,509.6261291503906,487.7347717285156,525.9431762695312,517.3515625,530.8331298828125,530.3030395507812,522.8597412109375,529.0977783203125,514.1403198242188,489.53985595703125,503.37518310546875,513.5517578125,526.6583251953125,529.3787841796875,522.0936889648438,521.1962890625,514.4817504882812,511.14031982421875,517.4150390625,508.8812561035156,459.2242126464844,542.2246704101562,574.502685546875,518.11669921875,569.9437866210938,551.0963134765625,571.140869140625,560.8692626953125,569.6884155273438,555.2074584960938,559.5052490234375,559.0878295898438,551.07763671875,517.9451904296875,510.9786682128906,427.17987060546875,473.5692138671875,523.6393432617188,461.9891662597656,537.9607543945312,270.9749755859375,383.5696716308594,357.7490234375,478.99102783203125,488.2704772949219,501.3394775390625,425.3219299316406,448.7049255371094,525.5523681640625,521.3329467773438,492.2620544433594,473.2179260253906,515.7470703125,513.9972534179688,519.7261352539062,488.9644775390625,495.7213439941406,465.9844055175781,497.5970764160156,474.9747009277344,499.14434814453125,493.66229248046875,486.72686767578125,487.7821960449219,498.7021484375,506.35601806640625,493.427001953125,486.685302734375,488.7279052734375,490.7464904785156,489.2517395019531,504.80743408203125,497.10406494140625,498.80426025390625,549.8335571289062,590.8690185546875,563.5048828125,592.07861328125,552.5988159179688,581.49951171875,558.514892578125,581.5538330078125,439.79144287109375,446.0780944824219,440.7137756347656,441.5249938964844,450.6070556640625,434.6523132324219,498.7464294433594,487.75628662109375,483.9124755859375,277.79644775390625,510.2737121582031,459.5976257324219,451.23431396484375,448.658447265625,443.85223388671875,448.9554748535156
2024-11-30 00:00:00,2024-11-30 19:59:59.999,586.8016967773438,384.51904296875,0.6550139784812927,1778.7042236328125,16.925437927246094,450.95751953125,389.1077575683594,480.0565490722656,465.99163818359375,545.33349609375,446.74737548828125,383.50445556640625,478.4869384765625,462.82855224609375,544.3040161132812,539.249267578125,138.4496612548828,15.12232780456543,117.38844299316406,20.126916885375977,3.6669347286224365,326.3401794433594,3.4187116622924805,249.74411010742188,540.5982055664062,254.70504760742188,545.0730590820312,542.9569091796875,47.95343780517578,31.855300903320312,272.773193359375,330.8230895996094,300.6224670410156,336.41705322265625,303.60003662109375,112.70608520507812,7.482778072357178,271.5069885253906,76.61112213134766,47.25685119628906,110.0,7.81878137588501,275.09405517578125,73.82855987548828,52.48796463012695,159.0641632080078,7.535935401916504,275.2519836425781,74.7280502319336,54.1710205078125,112.43782806396484,7.730692386627197,277.08837890625,75.54987335205078,55.77655792236328,159.0641632080078,7.336096286773682,286.7867736816406,75.54987335205078,58.73045349121094,112.68241882324219,7.611605644226074,286.0081787109375,75.25045013427734,58.431514739990234,114.7782974243164,7.703507423400879,291.6138000488281,74.07763671875,57.64817428588867,0.0,-0.28447267413139343,64.46131896972656,48.719512939453125,0.03515625,2000.4659423828125,2.564443349838257,3.560124158859253,-48.13684844970703,608.4677734375,575.7307739257812,345.0759582519531,415.17108154296875,307.12567138671875,356.511474609375,323.0850524902344,285.73028564453125,312.6087646484375,325.4917297363281,315.9180603027344,-219.87603759765625,-131.22561645507812,-0.3555755317211151,-0.49444645643234253,-0.2869010865688324,-0.3177736699581146,-1.3880720138549805,-1.447901725769043,-55.84614181518555,648.4432373046875,626.987548828125,389.39739990234375,421.11419677734375,310.2163391113281,351.04425048828125,324.8475646972656,327.90155029296875,332.90185546875,333.0560607910156,325.7113952636719,-227.1287078857422,-184.7208251953125,-0.3519950807094574,-0.5198764801025391,-0.5680278539657593,-0.39574676752090454,-1.2999999523162842,-1.2999999523162842,0.9704273343086243,1.0308455228805542,0.3431740403175354,0.4700874388217926,0.4906213581562042,9.84387493133545,9.346579551696777,8.388837814331055,7.792196273803711,139.50677490234375,134.5398406982422,120.57325744628906,146.43980407714844,158.10496520996094,156.1146697998047,0.9843840599060059,1.0697236061096191,0.5748748183250427,0.5033688545227051,0.369505912065506,9.772916793823242,9.45248794555664,8.529570579528809,-1.3880720138549805,-1.447901725769043,-2.60502290725708,-2.5380659103393555,1157.111328125,-1.2999999523162842,-1.2999999523162842,-2.9112300872802734,-2.9088470935821533,1611.860107421875,-0.09521484375,0.27137070894241333,-0.09999999403953552,-0.09999999403953552,0.35631752014160156,0.39196476340293884,0.26850634813308716,0.3213370740413666,-0.008203125558793545,-0.007018066477030516,0.0,9.14822006225586,99.90099334716797,99.15415954589844,10.008345603942871,97.5601806640625,97.62047576904297,10.993607521057129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.5601806640625,99.15415954589844,99.90099334716797,10.993607521057129,10.008345603942871,9.14822006225586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1156.0220947265625,844.4434204101562,94.3092041015625,84.61328125,84.8428955078125,82.634765625,-0.23000000417232513,20.654296875,86.50717163085938,86.11000061035156,77.53868103027344,-0.3100000023841858,92.734375,85.3712387084961,82.02230072021484,83.8479995727539,0.23000000417232513,19.8984375,85.76420593261719,86.12999725341797,76.91122436523438,-0.3700000047683716,0?,0?,0.0,37.251075744628906,18.160947799682617,346.27972412109375,359.9397888183594,346.6257019042969,360.0174865722656,1874.9869384765625,1584.05712890625,19.860212326049805,23.72198486328125,512.0596923828125,520.580078125,531.7191772460938,512.5590209960938,485.3258972167969,526.3280029296875,536.1110229492188,537.0984497070312,521.9600219726562,535.538818359375,524.8582763671875,508.439697265625,526.2935180664062,508.6888122558594,524.2537231445312,521.0741577148438,510.7880859375,490.1261901855469,527.4025268554688,517.6712036132812,530.417236328125,532.0336303710938,523.4710083007812,529.171142578125,514.9655151367188,491.5462646484375,506.1495361328125,516.6198120117188,530.1754150390625,531.4270629882812,524.2333984375,523.356689453125,517.28466796875,513.9681396484375,520.7169189453125,512.063720703125,464.38275146484375,544.9537963867188,574.9070434570312,519.4557495117188,570.096435546875,552.0144653320312,561.0077514648438,541.9317016601562,555.6595458984375,547.7786254882812,554.5740966796875,554.415771484375,549.0750122070312,517.614013671875,509.68426513671875,426.87554931640625,469.50665283203125,521.5497436523438,457.9156188964844,530.1309814453125,271.42803955078125,386.80413818359375,359.8662109375,489.9755859375,498.8200988769531,500.87603759765625,431.2264709472656,456.3146667480469,522.546630859375,503.50140380859375,495.7859191894531,478.0630798339844,519.30517578125,492.941650390625,519.3652954101562,489.17730712890625,500.85467529296875,452.03118896484375,500.241455078125,481.7607421875,490.94427490234375,481.479248046875,476.1619567871094,475.90484619140625,490.8482360839844,500.1286315917969,489.8755798339844,484.8418884277344,484.5089416503906,484.8758544921875,497.03802490234375,512.6434326171875,499.10711669921875,501.17041015625,551.0914916992188,591.8596801757812,567.5878295898438,598.3257446289062,549.1768188476562,579.7669067382812,561.7808837890625,587.8366088867188,434.18646240234375,441.5249328613281,435.88287353515625,438.2503356933594,448.1604309082031,428.353759765625,484.9502258300781,479.9769592285156,471.9866638183594,277.7698669433594,494.0743713378906,466.8489990234375,459.7886657714844,457.26385498046875,453.0350036621094,457.6490173339844
2024-11-30 00:00:00,2024-11-30 20:59:59.999,577.4207763671875,375.7442932128906,0.6511440873146057,1743.7855224609375,16.80487060546875,455.496826171875,388.63970947265625,479.1798095703125,464.8063659667969,545.1525268554688,452.2123107910156,386.4844055175781,478.5538330078125,463.3843994140625,546.41015625,540.2322387695312,135.59576416015625,15.53233814239502,135.4878692626953,18.319332122802734,3.6190288066864014,327.80401611328125,3.373098611831665,249.05747985839844,534.5458984375,251.0017547607422,544.0311279296875,539.2540283203125,48.99725341796875,36.1464958190918,272.22314453125,331.3902282714844,300.5000305175781,336.95147705078125,303.54327392578125,110.48025512695312,7.195200443267822,271.0027770996094,76.97342681884766,46.14596939086914,110.0,7.521266460418701,274.0686340332031,73.61222839355469,51.366817474365234,156.02157592773438,7.24686861038208,274.1743469238281,74.9732437133789,53.066280364990234,109.11209869384766,7.439958572387695,276.2184143066406,74.58872985839844,53.70515441894531,156.02157592773438,7.057982444763184,286.9705810546875,74.58872985839844,57.60197830200195,110.32000732421875,7.319258213043213,286.648681640625,75.6476821899414,57.29899215698242,112.1314926147461,7.408463478088379,291.73486328125,74.10974884033203,56.53360366821289,0.0,-0.28447267413139343,58.42403793334961,46.653953552246094,0.03515625,1957.494384765625,2.8981568813323975,3.607583522796631,-59.26673126220703,590.8009033203125,580.0120239257812,342.881103515625,418.8642883300781,305.51385498046875,356.9691162109375,322.1530456542969,284.7447204589844,311.664794921875,324.3704528808594,314.4659118652344,-227.03402709960938,-136.1833038330078,-0.35954365134239197,-0.49271079897880554,-0.28467679023742676,-0.32044675946235657,-1.350105881690979,-1.4089694023132324,-62.702816009521484,653.9074096679688,630.9097290039062,387.7530212402344,422.1868591308594,309.4526672363281,354.6197204589844,324.88922119140625,327.97021484375,332.2448425292969,332.0466003417969,324.63201904296875,-232.7703094482422,-189.3544921875,-0.3555513322353363,-0.5207831859588623,-0.5615445971488953,-0.39872705936431885,-1.2999999523162842,-1.2999999523162842,0.9490805864334106,1.0076271295547485,0.33925899863243103,0.47376811504364014,0.4932463765144348,9.474474906921387,8.988532066345215,8.07263469696045,7.494121551513672,137.4460906982422,132.56248474121094,119.04578399658203,146.22140502929688,158.00921630859375,156.0659637451172,0.9579623341560364,1.0448930263519287,0.5702810287475586,0.5052860975265503,0.37240591645240784,9.396336555480957,9.08504581451416,8.20571231842041,-1.350105881690979,-1.4089694023132324,-2.5098109245300293,-2.444135904312134,1100.870849609375,-1.2999999523162842,-1.2999999523162842,-2.8509960174560547,-2.844242572784424,1550.8629150390625,-0.09521484375,0.26789191365242004,-0.09999999403953552,-0.09999999403953552,0.35102343559265137,0.38736283779144287,0.26452773809432983,0.3173627555370331,-0.008203125558793545,-0.09986121207475662,0.0,9.151750564575195,98.8829345703125,98.13078308105469,10.007674217224121,98.64067077636719,98.59427642822266,9.717713356018066,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.64067077636719,98.13078308105469,98.8829345703125,9.717713356018066,10.007674217224121,9.151750564575195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1128.405517578125,829.0764770507812,93.78431701660156,84.61328125,84.9375,82.634765625,-0.23000000417232513,9.960843086242676,86.61328125,85.448974609375,76.34452819824219,-0.3100000023841858,92.93526458740234,84.67850494384766,82.10856628417969,83.8479995727539,0.23000000417232513,10.654314041137695,85.841796875,85.4689712524414,76.2059326171875,-0.3700000047683716,0?,0?,0.0,49.810508728027344,17.995885848999023,347.60400390625,360.110107421875,340.4794006347656,359.8655700683594,1835.6336669921875,1530.8218994140625,19.627212524414062,22.122047424316406,515.7847290039062,524.9093017578125,533.94580078125,512.5015869140625,483.4332275390625,523.6851196289062,535.3987426757812,538.4422607421875,523.2194213867188,539.2056274414062,524.7256469726562,509.1339111328125,530.12109375,512.1311645507812,528.2989501953125,523.2176513671875,512.8425903320312,491.95086669921875,524.204345703125,515.0093994140625,527.1647338867188,529.2572631835938,520.8753051757812,525.0537719726562,512.359375,489.2373962402344,503.7474365234375,521.5386962890625,534.6460571289062,535.5968627929688,527.994384765625,528.149169921875,520.1185913085938,517.5086669921875,525.0460205078125,516.035888671875,465.7274169921875,555.1956176757812,580.7408447265625,519.2020263671875,568.916748046875,548.7676391601562,558.3204956054688,535.3773803710938,538.2730102539062,529.7739868164062,543.4691162109375,557.5097045898438,554.325439453125,520.0601806640625,501.8260192871094,422.5281982421875,467.4278564453125,521.7247924804688,455.094482421875,514.5086669921875,272.180419921875,385.6983642578125,360.309814453125,512.8713989257812,522.986572265625,490.8738708496094,432.547607421875,453.9158020019531,525.0151977539062,505.78436279296875,507.4914855957031,468.619873046875,526.7485961914062,492.1943664550781,517.8783569335938,476.0001525878906,513.4127807617188,452.88653564453125,491.4823303222656,497.94573974609375,497.2134704589844,487.1151123046875,482.05340576171875,470.4429626464844,493.6049499511719,495.8758544921875,484.18402099609375,481.7141418457031,479.1055603027344,482.21630859375,499.7591857910156,516.470703125,500.4189147949219,502.48175048828125,551.2866821289062,589.60009765625,566.3960571289062,593.4166259765625,554.7086791992188,583.965576171875,565.6231079101562,595.291015625,440.5021057128906,444.1786193847656,439.4635009765625,442.6571044921875,455.5707092285156,430.11431884765625,478.73272705078125,484.8305969238281,467.2725830078125,278.19927978515625,484.9901123046875,478.578369140625,469.0064392089844,466.8348693847656,462.0301513671875,468.2710266113281
2024-11-30 00:00:00,2024-11-30 21:59:59.999,566.5712890625,366.98040771484375,0.647130012512207,1705.05615234375,16.599760055541992,462.4326477050781,390.1893005371094,476.3861083984375,461.6866149902344,542.023193359375,459.13909912109375,374.8564453125,476.6788635253906,459.9322814941406,543.0321044921875,536.9846801757812,148.2454376220703,15.846658706665039,139.65097045898438,20.602079391479492,3.5911448001861572,327.3981628417969,3.3448474407196045,248.5209197998047,532.152099609375,252.44967651367188,544.3789672851562,538.1442260742188,50.563297271728516,32.5341682434082,271.64898681640625,332.329345703125,300.5123596191406,337.79541015625,303.82183837890625,108.61239624023438,6.934945583343506,270.390380859375,76.91783142089844,45.00857925415039,110.0,7.254734992980957,273.4729309082031,73.15644073486328,50.228145599365234,152.92294311523438,6.987381458282471,273.3698425292969,75.37342834472656,51.93724822998047,106.048095703125,7.180351734161377,276.13720703125,73.29104614257812,52.55633544921875,152.92294311523438,6.8081135749816895,286.6807861328125,73.29104614257812,56.465087890625,109.51005554199219,7.016195774078369,283.9246826171875,75.03401947021484,55.367103576660156,109.20291900634766,7.141920566558838,291.6136169433594,73.22110748291016,55.39539337158203,0.0,-0.28447267413139343,53.57789993286133,44.3302116394043,0.03515625,1945.59326171875,2.4923946857452393,3.6270668506622314,-49.28787612915039,585.9466552734375,571.7901000976562,340.6805114746094,418.3048095703125,303.94525146484375,356.07696533203125,321.024658203125,284.7181701660156,310.16839599609375,324.5385437011719,313.45306396484375,-208.12503051757812,-125.69245910644531,-0.33955878019332886,-0.4700525403022766,-0.2723863124847412,-0.30394551157951355,-1.3177516460418701,-1.3752421140670776,-52.437110900878906,653.9686279296875,631.3632202148438,390.58013916015625,422.3597412109375,309.74798583984375,354.9671936035156,324.2001647949219,327.6804504394531,331.3209533691406,331.6083984375,324.50384521484375,-214.41685485839844,-171.82626342773438,-0.3354644477367401,-0.4979112446308136,-0.540266752243042,-0.37875834107398987,-1.2999999523162842,-1.2999999523162842,0.9496839642524719,1.0080708265304565,0.3379615545272827,0.472260981798172,0.493930459022522,9.106487274169922,8.646167755126953,7.779914379119873,7.227294445037842,136.2574005126953,130.9176483154297,117.44862365722656,144.30931091308594,156.77572631835938,154.37928771972656,0.9585055708885193,1.0485889911651611,0.5715590715408325,0.5055598020553589,0.37364184856414795,9.0343656539917,8.732242584228516,7.9057087898254395,-1.3177516460418701,-1.3752421140670776,-2.4574406147003174,-2.390181303024292,1082.18896484375,-1.2999999523162842,-1.2999999523162842,-2.775519371032715,-2.7706077098846436,1475.4378662109375,-0.09521484375,0.2710566222667694,-0.09999999403953552,-0.09999999403953552,0.3551887571811676,0.38864290714263916,0.2672984302043915,0.3199344873428345,-0.008203125558793545,-0.09999999403953552,0.0,9.059840202331543,100.2186508178711,99.48926544189453,10.009682655334473,98.49883270263672,98.376220703125,9.744240760803223,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.49883270263672,99.48926544189453,100.2186508178711,9.744240760803223,10.009682655334473,9.059840202331543,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1130.6763916015625,814.8970947265625,93.31830596923828,84.61328125,84.5335693359375,82.09642028808594,-0.23000000417232513,13.94140625,86.4220199584961,84.7034683227539,75.2544937133789,-0.3100000023841858,92.935546875,84.0455322265625,81.60821533203125,83.09685516357422,0.23000000417232513,15.150390625,85.841796875,84.72346496582031,75.22313690185547,-0.3700000047683716,0?,0?,0.0,44.96299743652344,17.738847732543945,347.26513671875,358.7992858886719,338.3681640625,358.435302734375,1794.444091796875,1470.3056640625,19.25969886779785,21.565040588378906,516.2576904296875,526.7477416992188,535.300537109375,511.11676025390625,480.5224304199219,517.6943359375,530.1221313476562,533.9512329101562,519.9940185546875,536.3817749023438,524.9342041015625,508.0567626953125,528.0014038085938,510.28021240234375,524.8814086914062,520.0714111328125,510.50933837890625,489.3491516113281,519.1796875,510.0596618652344,521.9962158203125,523.52392578125,516.5065307617188,519.7208251953125,506.5283203125,484.74609375,499.1134033203125,519.1277465820312,531.41845703125,536.81787109375,529.2049560546875,526.103515625,518.0147705078125,515.7234497070312,522.1646118164062,513.6563110351562,469.7391662597656,561.3167114257812,590.6362915039062,517.6399536132812,563.0159301757812,548.0042114257812,562.1766967773438,526.5269165039062,544.3609619140625,541.57861328125,551.990234375,561.5928955078125,554.98291015625,520.194580078125,492.4730529785156,419.52215576171875,471.3265686035156,528.0425415039062,458.34796142578125,539.5585327148438,272.7877502441406,388.9726257324219,359.5799560546875,517.30224609375,525.381591796875,489.30078125,434.0170593261719,457.3278503417969,527.3639526367188,514.7438354492188,501.7576599121094,469.2450866699219,527.909423828125,486.36590576171875,510.98956298828125,474.95550537109375,514.7120361328125,443.0775451660156,492.0643615722656,499.7288818359375,490.8880920410156,481.6023864746094,476.8479919433594,475.54718017578125,486.526611328125,493.8474426269531,481.0335998535156,477.8735046386719,477.4960632324219,476.0530700683594,499.3771057128906,517.1493530273438,497.4931945800781,499.4314270019531,545.6687622070312,583.83349609375,559.5471801757812,584.53125,557.4215698242188,585.8013305664062,567.429931640625,595.2449340820312,448.4985046386719,447.1535339355469,446.7403869628906,454.0719299316406,462.5785217285156,430.564697265625,486.95709228515625,479.2364501953125,471.8106384277344,278.91986083984375,490.2340393066406,479.5201721191406,469.3532409667969,467.81390380859375,462.817626953125,469.4320983886719
2024-11-30 00:00:00,2024-11-30 22:59:59.999,495.15289306640625,318.6853942871094,0.6444187164306641,1501.3165283203125,16.124622344970703,453.59429931640625,383.328857421875,475.4192810058594,461.3419189453125,541.6311645507812,452.61712646484375,375.79217529296875,471.8121337890625,460.0340270996094,543.9357299804688,537.5195922851562,124.80230712890625,13.093389511108398,113.80644226074219,11.020125389099121,3.148385524749756,324.12884521484375,2.923802137374878,247.61598205566406,536.4147338867188,263.3394470214844,540.905029296875,538.7609252929688,29.61640739440918,20.44931983947754,264.6767272949219,326.6285400390625,296.25616455078125,331.939697265625,299.5149841308594,109.34706115722656,6.8231120109558105,267.2861633300781,79.39962005615234,43.404815673828125,110.0,7.120113372802734,269.9147644042969,75.7598648071289,47.45820999145508,153.6012725830078,6.902668476104736,269.93963623046875,78.4850845336914,49.16291809082031,108.4552230834961,7.0783610343933105,275.58123779296875,75.00576782226562,49.73456954956055,153.6012725830078,6.6998372077941895,283.1316833496094,75.00576782226562,53.67924499511719,58.890869140625,3.216600179672241,234.08932495117188,86.76774597167969,21.984657287597656,110.95358276367188,6.969986915588379,288.1564636230469,76.77186584472656,52.60590362548828,13.517330169677734,0.06571532785892487,66.8146743774414,44.51156234741211,0.6769921779632568,1728.6212158203125,3.199751615524292,3.839808702468872,-61.58875274658203,564.9392700195312,572.0625,339.67767333984375,414.3934631347656,299.1836853027344,351.06591796875,314.7049255371094,283.0843505859375,305.4807434082031,315.49664306640625,306.5109558105469,-188.01519775390625,-115.69386291503906,-0.3088933825492859,-0.40661633014678955,-0.23058514297008514,-0.2763396203517914,-1.1060010194778442,-1.1569420099258423,-64.70084381103516,615.653076171875,601.906494140625,385.909423828125,414.70550537109375,303.6448669433594,347.62579345703125,318.01995849609375,322.2333068847656,325.0933837890625,323.6369323730469,316.18267822265625,-195.4254150390625,-152.19229125976562,-0.3047363758087158,-0.4381025433540344,-0.4677305817604065,-0.3451285660266876,-1.2999999523162842,-1.2999999523162842,0.547439455986023,0.603955090045929,0.16516271233558655,0.2275526225566864,0.24004004895687103,8.822200775146484,8.375025749206543,7.620440483093262,7.130359649658203,133.08348083496094,128.7451934814453,115.48200225830078,141.83644104003906,153.64427185058594,151.6951904296875,0.5238566398620605,0.6368538737297058,0.2838726043701172,0.2561917006969452,0.17798839509487152,8.742582321166992,8.454845428466797,7.700877666473389,-1.1060010194778442,-1.1569420099258423,-2.0529897212982178,-1.980787754058838,896.0509033203125,-1.2999999523162842,-1.2999999523162842,-2.3082964420318604,-2.302962303161621,1008.2835693359375,-0.09521484375,0.0933200940489769,-0.09999999403953552,-0.09999999403953552,0.1559266746044159,0.16855569183826447,0.1060042604804039,0.05856117233633995,-0.008203125558793545,-0.07705118507146835,0.0,9.078405380249023,99.17315673828125,98.44219207763672,10.010310173034668,98.51314544677734,98.41910552978516,9.833430290222168,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.51314544677734,98.44219207763672,99.17315673828125,9.833430290222168,10.010310173034668,9.078405380249023,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,955.244384765625,773.3619384765625,92.40552520751953,84.61328125,82.58891296386719,45.7287483215332,-0.23000000417232513,19.887889862060547,84.845703125,81.92073059082031,73.6583480834961,-0.3100000023841858,92.935546875,82.6917724609375,80.22731018066406,43.75243377685547,0.23000000417232513,21.715885162353516,85.841796875,81.94072723388672,73.4722900390625,-0.3700000047683716,0?,0?,0.0,44.38957214355469,17.0553035736084,346.53472900390625,357.1654968261719,337.4938049316406,356.77777099609375,1582.2889404296875,1319.4151611328125,18.398954391479492,20.675296783447266,511.950927734375,522.2993774414062,532.0581665039062,511.361328125,481.5879821777344,520.9313354492188,529.3251953125,529.5631103515625,516.1917114257812,532.4306640625,522.6773071289062,505.6598815917969,526.4942016601562,509.7746276855469,526.4385375976562,523.7166748046875,513.5557861328125,490.25762939453125,522.9087524414062,512.7477416992188,525.76171875,527.8596801757812,520.1495971679688,523.1663208007812,509.8785400390625,486.80584716796875,501.7129211425781,517.9030151367188,528.5831298828125,534.0421142578125,526.8336791992188,524.4287109375,517.2666625976562,516.1265258789062,521.6529541015625,513.6963500976562,463.5432434082031,547.1107177734375,580.6231689453125,516.9730224609375,564.5109252929688,549.640869140625,566.1287841796875,541.2389526367188,555.2236938476562,548.7642822265625,554.9837646484375,566.9430541992188,553.8518676757812,517.9474487304688,494.8396911621094,427.4463806152344,478.54052734375,531.0074462890625,466.52069091796875,561.9096069335938,273.03460693359375,383.5694885253906,357.6424255371094,506.46002197265625,525.52880859375,497.4666748046875,442.5928955078125,466.2823486328125,521.6892700195312,495.5650634765625,488.5635681152344,484.3888854980469,515.575439453125,472.17474365234375,496.3707580566406,486.5419006347656,504.48583984375,442.73358154296875,488.0316467285156,513.20654296875,497.9474792480469,485.25372314453125,481.19342041015625,490.3724060058594,489.75274658203125,500.3791198730469,487.2138977050781,482.5790710449219,480.504638671875,479.27642822265625,495.98876953125,513.0195922851562,499.47113037109375,500.32220458984375,546.0901489257812,585.7069091796875,560.297119140625,581.4725341796875,561.7022705078125,586.9052734375,566.6336669921875,594.7517700195312,438.4525451660156,442.1613464355469,438.3397216796875,444.17791748046875,455.5732421875,426.0035400390625,502.5206604003906,482.1506042480469,487.25787353515625,279.78948974609375,509.0709228515625,492.8045349121094,481.148681640625,479.0700378417969,473.29522705078125,481.3602294921875
2024-11-30 00:00:00,2024-11-30 23:59:59.999,399.81072998046875,260.41412353515625,0.651801586151123,1221.496337890625,14.706636428833008,447.25732421875,368.52850341796875,471.6706848144531,460.1689453125,543.4225463867188,446.2238464355469,367.8180847167969,467.0763244628906,456.19635009765625,544.4153442382812,538.6688232421875,98.21308898925781,7.887109756469727,83.36053466796875,8.524789810180664,2.54862642288208,322.910400390625,2.3521366119384766,259.5731201171875,540.78759765625,278.4919738769531,539.3136596679688,540.0725708007812,16.421710968017578,10.050718307495117,253.47061157226562,317.61688232421875,290.2467041015625,322.2915344238281,293.3043518066406,83.7355728149414,4.5184221267700195,252.70469665527344,75.00370025634766,30.04749870300293,110.0,7.1372857093811035,261.4806213378906,81.49283599853516,44.37203598022461,158.6039276123047,6.98511266708374,261.92974853515625,79.5484848022461,47.50775909423828,113.48271179199219,0.9956390261650085,195.93377685546875,80.16679382324219,1.0866482257843018,158.6039276123047,6.77042818069458,269.1896057128906,80.16679382324219,47.40126419067383,0.0,-0.2994140684604645,156.2584991455078,82.64753723144531,0.044921875,112.81204223632812,6.843438148498535,279.0788879394531,83.33646392822266,47.25807189941406,108.03166198730469,6.8571391105651855,261.07183837890625,74.36325073242188,42.887752532958984,1516.70263671875,4.013194561004639,4.222479820251465,-72.14700317382812,554.824462890625,559.576171875,341.1836242675781,400.8311462402344,293.36334228515625,338.0523681640625,303.0188903808594,277.16204833984375,294.2283020019531,301.13018798828125,295.6501159667969,-166.16407775878906,-103.77616882324219,-0.2824974060058594,-0.33888447284698486,-0.1856275200843811,-0.25502774119377136,-0.8880326747894287,-0.9312385320663452,-74.41808319091797,571.5465698242188,560.93994140625,382.4380798339844,399.9059143066406,295.2513122558594,332.8241882324219,305.5976257324219,308.5615234375,312.1470947265625,311.7886962890625,301.3262634277344,-173.55828857421875,-131.55029296875,-0.27902495861053467,-0.3709265887737274,-0.3892459571361542,-0.31885287165641785,-1.2999999523162842,-1.2999999523162842,0.267333984375,0.307211309671402,0.040074680000543594,0.048377685248851776,0.05388845503330231,8.529650688171387,8.116841316223145,7.593135833740234,7.206210136413574,129.45030212402344,126.24254608154297,113.67143249511719,133.04086303710938,144.4832763671875,142.5640411376953,0.20665490627288818,0.3367748558521271,0.0744205191731453,0.07180693745613098,0.034747421741485596,8.441374778747559,8.178199768066406,7.585042953491211,-0.8880326747894287,-0.9312385320663452,-1.6560767889022827,-1.584432601928711,724.863037109375,-1.2999999523162842,-1.2999999523162842,-1.8238331079483032,-1.8192951679229736,523.81005859375,-0.09521484375,-0.03282584622502327,-0.09999999403953552,-0.09999999403953552,0.006542670540511608,-0.030190782621502876,-0.020044108852744102,-0.09433593600988388,-0.008203125558793545,-0.02580929920077324,0.0,21.989809036254883,88.95060729980469,88.28250885009766,23.485797882080078,89.93750762939453,89.85033416748047,24.581472396850586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.93750762939453,88.28250885009766,88.95060729980469,24.581472396850586,23.485797882080078,21.989809036254883,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,824.6691284179688,692.0804443359375,87.53185272216797,63.25663375854492,80.29874420166016,11.669921875,-0.23000000417232513,73.74127960205078,80.8415756225586,78.48635864257812,55.408409118652344,-0.3100000023841858,86.62461853027344,52.242061614990234,78.46083068847656,9.779999732971191,0.23000000417232513,77.86405944824219,81.43839263916016,78.50635528564453,55.54060363769531,-0.3700000047683716,0?,0?,0.0,33.00151824951172,15.389360427856445,343.01666259765625,351.3367614746094,337.80926513671875,350.9594421386719,1285.1683349609375,1087.0577392578125,16.460725784301758,19.91546630859375,503.4362487792969,516.5255126953125,529.9021606445312,510.32177734375,479.97332763671875,523.3572998046875,533.6845703125,535.7808837890625,521.3576049804688,536.1856689453125,520.79833984375,499.8052673339844,521.1798706054688,506.6146240234375,526.4168701171875,528.5848388671875,516.7522583007812,489.2021789550781,522.4244384765625,512.8005981445312,527.2433471679688,528.94482421875,521.314697265625,524.257080078125,510.9898376464844,486.11260986328125,500.66217041015625,510.6968078613281,520.9690551757812,527.225830078125,521.7297973632812,517.1066284179688,510.65118408203125,510.0508117675781,515.1149291992188,508.6761169433594,455.12274169921875,532.200927734375,568.2777099609375,516.4652099609375,563.30615234375,554.7218017578125,568.9842529296875,560.3994750976562,571.6375732421875,563.9959106445312,558.2864379882812,563.4390869140625,549.3363037109375,520.6821899414062,518.7942504882812,439.58148193359375,462.2649230957031,505.7118835449219,452.29345703125,541.7590942382812,272.9972229003906,377.96661376953125,351.6993103027344,479.58905029296875,491.3779602050781,517.0992431640625,438.1187438964844,464.4967956542969,498.3354797363281,496.38153076171875,457.80517578125,494.5896911621094,497.9332275390625,465.6798400878906,474.3993835449219,502.44677734375,492.259521484375,445.80389404296875,476.0887145996094,491.8365173339844,496.43768310546875,486.1145935058594,482.36737060546875,476.5469665527344,488.99908447265625,507.226806640625,494.9071044921875,491.9491271972656,491.9816589355469,482.7699279785156,489.6733093261719,505.9222106933594,499.9919128417969,500.453125,546.5502319335938,579.3356323242188,555.6195678710938,578.7978515625,554.8084716796875,569.5018310546875,553.0531005859375,572.60546875,429.0204772949219,432.79168701171875,435.3049011230469,434.8928527832031,436.9693298339844,428.00994873046875,488.9335632324219,482.0664978027344,472.1944885253906,279.7613525390625,492.9573059082031,477.4675598144531,466.96258544921875,464.6881408691406,459.28167724609375,464.34765625
