Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-01 00:00:00,2024-12-01 00:59:59.999,338.4636535644531,229.06982421875,0.6764242649078369,1052.548828125,13.986333847045898,432.9486389160156,351.3408508300781,470.4565124511719,460.6459655761719,541.44921875,437.0021667480469,358.708251953125,467.5294189453125,453.90399169921875,543.87451171875,537.5792846679688,81.6702651977539,5.742387771606445,72.10636138916016,8.695606231689453,2.1826517581939697,321.18695068359375,2.0037291049957275,264.28857421875,537.6763916015625,308.0480041503906,537.2753295898438,537.4844970703125,12.213720321655273,2.1512162685394287,245.2564239501953,307.1206970214844,287.2230224609375,311.4910583496094,290.3336486816406,0.0,-0.29948851466178894,167.15818786621094,74.0009994506836,-0.015625,110.0,7.1311492919921875,251.63526916503906,73.94307708740234,44.94282913208008,162.07118225097656,6.975757598876953,253.0896759033203,77.7434310913086,46.579898834228516,114.9264144897461,1.8620638847351074,52.9872932434082,80.92547607421875,0.162109375,162.07118225097656,6.771552085876465,253.66839599609375,80.92547607421875,44.986732482910156,0.0,-0.2994140684604645,120.31964874267578,69.78302764892578,0.044921875,112.9090805053711,6.846151351928711,267.8998718261719,77.10716247558594,49.87796401977539,108.23693084716797,6.90933895111084,258.9309997558594,73.93746948242188,42.700050354003906,1386.0303955078125,4.448338031768799,4.442739963531494,-54.166015625,546.8496704101562,549.6954345703125,341.5218200683594,389.3797912597656,290.11077880859375,325.529052734375,287.9684143066406,270.7535400390625,281.9566650390625,288.70489501953125,285.453369140625,-134.88394165039062,-86.94031524658203,-0.24993862211704254,-0.282518208026886,-0.1505153328180313,-0.2293791025876999,-0.7455662488937378,-0.7855958342552185,-57.010318756103516,556.0770263671875,537.0919799804688,390.10894775390625,385.8547668457031,293.6836853027344,315.8473205566406,297.7452392578125,287.3031921386719,303.8521423339844,305.5923767089844,283.8201599121094,-142.97923278808594,-103.5677490234375,-0.24722877144813538,-0.3134540617465973,-0.32777631282806396,-0.28742220997810364,-1.2999999523162842,-1.2999999523162842,0.25491422414779663,0.286840558052063,0.05021771788597107,0.06886795163154602,0.07615649700164795,8.267068862915039,7.877272605895996,7.538871765136719,7.202218532562256,124.15719604492188,121.59788513183594,109.89749145507812,125.62689208984375,136.73629760742188,134.95822143554688,0.1859915852546692,0.31200411915779114,0.0870746299624443,0.0899076908826828,0.04949430376291275,8.171721458435059,7.922581195831299,7.499406814575195,-0.7455662488937378,-0.7855958342552185,-1.4086217880249023,-1.3362867832183838,623.044921875,-1.2999999523162842,-1.2999999523162842,-1.535323143005371,-1.5331690311431885,235.8341827392578,-0.09521484375,-0.015205864794552326,-0.09999999403953552,-0.09999999403953552,0.02344474382698536,-0.060577284544706345,-0.0058298613876104355,-0.09433593600988388,-0.008203125558793545,-0.007112955674529076,0.0,20.308021545410156,93.5195083618164,92.78245544433594,21.268169403076172,95.48712158203125,95.48231506347656,21.654333114624023,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.48712158203125,92.78245544433594,93.5195083618164,21.654333114624023,21.268169403076172,20.308021545410156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,777.8875732421875,608.1455688476562,85.56114196777344,37.73124694824219,81.13294982910156,11.799776077270508,-0.23000000417232513,72.2265625,83.349609375,78.80013275146484,9.76183795928955,-0.3100000023841858,85.185546875,31.184669494628906,77.66413879394531,9.779999732971191,0.23000000417232513,77.03968811035156,81.869140625,78.82012939453125,10.232421875,-0.3700000047683716,0?,0?,0.0,26.318679809570312,14.506864547729492,337.07928466796875,343.76226806640625,333.94085693359375,343.3735046386719,1108.006103515625,939.9844970703125,15.406147003173828,19.697935104370117,499.58270263671875,513.0409545898438,529.0323486328125,512.1517944335938,479.1549377441406,520.4556274414062,527.7169799804688,532.31884765625,516.9014892578125,528.2052612304688,516.0835571289062,496.1864318847656,522.6509399414062,508.9226379394531,530.414794921875,533.753662109375,517.5888671875,489.2520751953125,521.0463256835938,511.8870849609375,527.6067504882812,529.04931640625,521.7681274414062,524.31640625,510.6273498535156,484.478515625,499.1811828613281,512.7018432617188,524.5199584960938,530.6009521484375,525.3317260742188,519.0977172851562,512.2311401367188,511.2137145996094,516.0150756835938,510.34857177734375,458.9731140136719,532.157958984375,564.0283813476562,516.6712646484375,562.7874145507812,551.0811767578125,558.99365234375,550.6214599609375,551.8460693359375,544.3745727539062,549.65283203125,562.841064453125,549.2108764648438,523.360595703125,527.818359375,446.5151672363281,458.5067138671875,499.1993103027344,447.961669921875,531.691650390625,272.2981872558594,369.8582763671875,346.1872253417969,463.4107971191406,478.2289733886719,521.8018188476562,430.2464599609375,457.2718811035156,497.63629150390625,482.3769836425781,461.5586853027344,490.9161376953125,494.63555908203125,467.6915283203125,473.90802001953125,508.03155517578125,481.03759765625,444.8772888183594,476.5655517578125,483.1984558105469,503.9139404296875,493.69232177734375,488.17083740234375,478.53155517578125,488.5773620605469,525.62109375,514.8224487304688,507.6685485839844,512.4044189453125,504.1719970703125,487.29376220703125,502.7133483886719,499.74456787109375,501.5205993652344,548.6248168945312,573.1921997070312,553.3883056640625,572.957763671875,557.526123046875,571.7517700195312,555.023681640625,572.0947875976562,419.4744567871094,420.4491882324219,417.2225341796875,418.1245422363281,429.1282653808594,422.3702392578125,491.7363586425781,484.9364013671875,469.643798828125,279.408203125,496.1687927246094,469.353271484375,458.97930908203125,456.50970458984375,450.14251708984375,454.5811462402344
2024-12-01 00:00:00,2024-12-01 01:59:59.999,332.4024353027344,224.98703002929688,0.6768699884414673,1054.0400390625,14.519372940063477,429.5713195800781,355.3403625488281,470.1724853515625,462.759033203125,540.6206665039062,434.7830810546875,363.0028991699219,467.4608154296875,460.87969970703125,547.3057861328125,538.9027099609375,81.77545166015625,4.453343391418457,70.91939544677734,3.0096311569213867,2.1454360485076904,317.9480285644531,1.9682362079620361,295.0207824707031,537.4317626953125,320.0252380371094,529.7203979492188,533.4808959960938,4.431593418121338,0.0,244.6603240966797,306.7836608886719,282.82647705078125,311.1562194824219,285.7078857421875,0.0,-0.2999670207500458,116.93189239501953,67.08872985839844,-0.015625,110.0,7.154780864715576,249.0018768310547,74.2679443359375,44.00625991821289,163.0404052734375,6.999977111816406,250.64401245117188,76.70594024658203,45.761451721191406,115.43976593017578,-0.1795620173215866,64.94796752929688,80.83979797363281,0.162109375,163.0404052734375,6.790878772735596,250.5076141357422,80.83979797363281,44.16719436645508,0.0,-0.29970604181289673,96.29541778564453,60.6059684753418,0.044921875,112.42428588867188,6.872375011444092,265.17852783203125,75.56275939941406,49.17369842529297,109.41859436035156,6.930181503295898,256.7424011230469,73.9429702758789,41.885162353515625,1386.4329833984375,4.357809543609619,4.403406620025635,-48.44356918334961,533.6912231445312,542.3304443359375,341.6905517578125,389.1426086425781,286.62213134765625,326.12945556640625,289.35797119140625,269.3561096191406,279.5955505371094,286.5459289550781,283.9050598144531,-129.24508666992188,-83.40983581542969,-0.238031268119812,-0.28292158246040344,-0.15106065571308136,-0.217312291264534,-0.7521965503692627,-0.7931031584739685,-51.67509841918945,550.207275390625,535.4672241210938,385.3314514160156,386.01385498046875,287.7710876464844,317.3881530761719,289.0065002441406,288.9906921386719,296.09625244140625,300.5722961425781,284.68115234375,-137.80052185058594,-98.29780578613281,-0.23557627201080322,-0.31322139501571655,-0.3281322121620178,-0.27350375056266785,-1.2999999523162842,-1.2999999523162842,0.27607259154319763,0.30733293294906616,0.06403382867574692,0.09221590310335159,0.09917157888412476,8.290421485900879,7.909222602844238,7.561142921447754,7.224674224853516,122.64002227783203,119.7396240234375,108.46369934082031,122.75308990478516,133.82113647460938,131.57040405273438,0.2065315991640091,0.33205410838127136,0.1095614954829216,0.1111496314406395,0.06577368080615997,8.196849822998047,7.949395656585693,7.507357597351074,-0.7521965503692627,-0.7931031584739685,-1.4109944105148315,-1.3367984294891357,617.8564453125,-1.2999999523162842,-1.2999999523162842,-1.5188852548599243,-1.5212786197662354,222.03131103515625,-0.09521484375,0.0014495985815301538,-0.09999999403953552,-0.09999999403953552,0.047145672142505646,-0.09628906100988388,0.011770481243729591,-0.09433593600988388,-0.008203125558793545,0.014298448339104652,0.0,16.35696029663086,90.86466979980469,90.16737365722656,16.99404525756836,98.05535125732422,97.96469116210938,20.075956344604492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.05535125732422,90.16737365722656,90.86466979980469,20.075956344604492,16.99404525756836,16.35696029663086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,776.1283569335938,610.3197021484375,84.45762634277344,11.5859375,79.74609375,11.876953125,-0.23000000417232513,72.2265625,83.349609375,77.47608184814453,9.749820709228516,-0.3100000023841858,85.185546875,9.84744644165039,76.39511108398438,9.779999732971191,0.23000000417232513,77.041015625,81.869140625,77.49607849121094,10.232421875,-0.3700000047683716,0?,0?,0.0,22.009613037109375,15.016181945800781,335.0459899902344,344.2767639160156,335.6090393066406,343.8447570800781,1108.24560546875,948.1456298828125,15.92686939239502,19.217479705810547,499.53955078125,512.4258422851562,527.8908081054688,510.8663024902344,478.42608642578125,518.225830078125,525.8355712890625,532.6256713867188,517.9237670898438,532.3074340820312,521.8860473632812,500.7506408691406,526.6694946289062,511.7538146972656,533.8529663085938,533.0463256835938,515.5339965820312,489.2832946777344,519.6227416992188,510.2814636230469,525.6876831054688,527.006591796875,520.2047729492188,522.3970947265625,509.2640380859375,483.71685791015625,497.9128723144531,516.6669311523438,528.2056274414062,533.5567016601562,527.6531982421875,522.52783203125,515.3143920898438,514.6212158203125,519.3412475585938,514.014404296875,456.1715087890625,527.0233154296875,557.0015869140625,509.4837341308594,553.4583740234375,542.2633666992188,551.8654174804688,547.5926513671875,554.9572143554688,551.003173828125,556.0753784179688,562.8629760742188,544.1604614257812,519.7567749023438,518.8370361328125,442.5620422363281,451.84771728515625,488.4037170410156,441.0113830566406,523.796630859375,271.04766845703125,369.4819030761719,346.86309814453125,462.0199279785156,475.5151062011719,503.3538513183594,421.3741149902344,444.98016357421875,491.49761962890625,482.4723815917969,474.6947326660156,471.6558532714844,490.2925109863281,477.49786376953125,495.99627685546875,490.8807373046875,476.94439697265625,447.181884765625,487.1419677734375,473.88433837890625,500.7142639160156,489.1628112792969,483.0523986816406,473.2471008300781,483.4091491699219,527.3818969726562,516.2467651367188,504.6243591308594,509.1147766113281,506.2176818847656,487.61181640625,502.68084716796875,499.21142578125,501.0597839355469,537.3917236328125,561.3041381835938,543.6338500976562,562.2688598632812,559.662841796875,573.9732666015625,556.9708862304688,574.5755004882812,416.25274658203125,415.5389404296875,414.5131530761719,419.1607360839844,427.9071350097656,416.07965087890625,484.3262023925781,480.92657470703125,464.4239501953125,278.25433349609375,488.6571350097656,460.51220703125,451.0350341796875,448.1512145996094,442.4301452636719,446.3192138671875
2024-12-01 00:00:00,2024-12-01 02:59:59.999,335.6933288574219,227.07028198242188,0.6764131784439087,1075.4178466796875,14.45864200592041,426.63421630859375,356.3290710449219,474.8304748535156,464.4013366699219,541.4029541015625,433.14276123046875,365.5898742675781,470.75164794921875,459.9756164550781,546.8882446289062,539.1947631835938,78.70649719238281,5.669311046600342,68.36637115478516,7.241390705108643,2.1551482677459717,317.1237487792969,1.975786805152893,309.7408142089844,538.3192749023438,319.3355407714844,525.9971313476562,532.2890014648438,2.0774362087249756,0.0,245.05294799804688,305.97119140625,281.9095764160156,310.3656921386719,284.64129638671875,0.0,-0.29999998211860657,88.85640716552734,61.0356559753418,-0.015625,110.0,7.211086750030518,248.29327392578125,73.31722259521484,44.423736572265625,163.87173461914062,7.058579444885254,249.94482421875,75.30027770996094,46.17376708984375,115.30924987792969,-0.18507610261440277,60.90072250366211,80.83484649658203,0.162109375,163.87173461914062,6.842799663543701,249.21539306640625,80.83484649658203,44.59092330932617,0.0,-0.29999998211860657,80.3084716796875,53.57061004638672,0.044921875,112.31387329101562,6.930973052978516,263.9022521972656,74.98121643066406,49.59613037109375,110.1295166015625,6.987945079803467,255.72352600097656,74.10530090332031,42.293277740478516,1391.4779052734375,4.4311842918396,4.33165168762207,-54.31751251220703,536.176513671875,544.0283813476562,343.5435485839844,389.50640869140625,287.0740966796875,326.4169006347656,290.04669189453125,269.2859191894531,279.3321533203125,286.0146484375,283.5744323730469,-135.03884887695312,-86.56890106201172,-0.24549344182014465,-0.285600870847702,-0.15410761535167694,-0.22275808453559875,-0.7579182386398315,-0.7993523478507996,-56.240821838378906,548.2711181640625,533.097900390625,384.5546569824219,385.82025146484375,287.0388488769531,313.462158203125,288.17718505859375,284.01751708984375,293.3294982910156,301.2973327636719,284.68115234375,-144.8760528564453,-103.10729217529297,-0.2409147024154663,-0.31335848569869995,-0.33158689737319946,-0.27884161472320557,-1.2999999523162842,-1.2999999523162842,0.27713531255722046,0.30702075362205505,0.06551117449998856,0.09099569171667099,0.09836810827255249,8.348978042602539,7.969649314880371,7.616809844970703,7.281670093536377,122.08914947509766,119.20429992675781,107.92494201660156,121.19798278808594,132.51422119140625,130.0415802001953,0.20706750452518463,0.3317992389202118,0.1087697222828865,0.10931364446878433,0.06438587605953217,8.25706672668457,8.007523536682129,7.541022300720215,-0.7579182386398315,-0.7993523478507996,-1.4181452989578247,-1.3404546976089478,618.8709716796875,-1.2999999523162842,-1.2999999523162842,-1.517158031463623,-1.5208452939987183,221.2134246826172,-0.09521484375,-0.002505561104044318,-0.09999999403953552,-0.09999999403953552,0.0461452379822731,-0.09628906100988388,0.009354465641081333,-0.09433593600988388,-0.008203125558793545,0.012296766974031925,0.0,24.777786254882812,83.66094207763672,83.06974029541016,26.13283348083496,90.56331634521484,90.63188171386719,31.374195098876953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.56331634521484,83.06974029541016,83.66094207763672,31.374195098876953,26.13283348083496,24.777786254882812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,779.8502197265625,611.6128540039062,84.51325988769531,11.5859375,79.74609375,11.876953125,-0.23000000417232513,72.84567260742188,83.349609375,77.77930450439453,9.780224800109863,-0.3100000023841858,85.185546875,9.84744644165039,76.7142105102539,9.779999732971191,0.23000000417232513,77.041015625,81.869140625,77.79930114746094,10.269457817077637,-0.3700000047683716,0?,0?,0.0,19.8561954498291,14.989608764648438,335.182861328125,345.3733215332031,336.875732421875,345.06011962890625,1123.855712890625,963.7708740234375,15.928573608398438,17.596628189086914,499.30926513671875,511.9986877441406,528.3515625,511.6094665527344,479.42388916015625,519.0429077148438,526.5298461914062,534.1854248046875,518.93701171875,532.2890625,521.8348999023438,500.5696105957031,526.681640625,512.1634521484375,536.1714477539062,532.8194580078125,514.8502197265625,489.0355224609375,521.0999755859375,511.337158203125,526.5383911132812,527.8305053710938,520.9946899414062,523.2314453125,510.278564453125,484.5450134277344,498.9529724121094,517.3626708984375,528.5551147460938,533.1884765625,527.0383911132812,522.0792846679688,515.4894409179688,514.5692138671875,519.1002807617188,513.57763671875,453.4442443847656,522.8741455078125,552.7022094726562,505.2961730957031,549.0222778320312,538.4180908203125,548.4891967773438,546.1821899414062,556.0447998046875,552.5928344726562,556.6775512695312,562.77880859375,543.0321044921875,517.1936645507812,518.6972045898438,442.8600158691406,453.5369873046875,489.5867919921875,442.1668395996094,523.5542602539062,270.0102844238281,368.6456604003906,347.0254211425781,464.98309326171875,479.7618103027344,504.2875061035156,422.760498046875,446.5140686035156,492.43792724609375,486.62225341796875,481.63531494140625,474.5805358886719,489.8763732910156,482.6687927246094,504.7010803222656,494.40032958984375,475.1567687988281,449.79351806640625,491.5831298828125,476.2250671386719,501.74298095703125,488.7268371582031,483.24652099609375,476.48126220703125,483.5049133300781,531.9811401367188,520.5687866210938,507.8973083496094,511.9869384765625,510.6710205078125,487.967529296875,502.7820739746094,499.2191162109375,500.5283508300781,532.3528442382812,556.0501098632812,538.81689453125,556.8524780273438,560.0540161132812,574.4876098632812,557.1494140625,574.7114868164062,413.63238525390625,412.8824157714844,412.2064514160156,417.9735412597656,426.3007507324219,414.228759765625,486.82745361328125,480.80389404296875,467.6461486816406,277.2563171386719,490.9388732910156,462.6871032714844,453.5848693847656,450.4452819824219,444.5902099609375,448.5514221191406
2024-12-01 00:00:00,2024-12-01 03:59:59.999,348.3224792480469,232.20448303222656,0.6664833426475525,1109.0009765625,14.164045333862305,422.1075744628906,352.9407958984375,475.2452087402344,463.3023986816406,542.0889892578125,429.5970153808594,361.7384948730469,473.52728271484375,458.6164245605469,546.321533203125,538.932861328125,80.69674682617188,6.5976972579956055,68.30465698242188,10.45177936553955,2.245530366897583,320.57403564453125,2.0623772144317627,302.8890380859375,535.5345458984375,322.84197998046875,526.943115234375,531.5480346679688,4.0380988121032715,0.0,247.0138397216797,304.8750305175781,284.8639831542969,309.1860656738281,287.86859130859375,0.0,-0.29992738366127014,72.10043334960938,55.96302795410156,-0.015625,110.0,7.3549933433532715,248.1827392578125,75.03700256347656,41.94850158691406,164.3932342529297,7.21074104309082,249.8458709716797,73.77896881103516,47.1890754699707,115.48767852783203,-0.17564046382904053,54.45756530761719,75.5496826171875,0.162109375,164.3932342529297,6.995320796966553,248.8699951171875,75.5496826171875,49.13518524169922,0.0,-0.29999998211860657,69.23405456542969,48.025997161865234,0.044921875,112.35131072998047,7.081413269042969,263.453369140625,73.3428726196289,50.61259460449219,110.69189453125,7.136656284332275,255.34385681152344,72.87416076660156,43.32386016845703,1393.9326171875,4.482521057128906,4.187967777252197,-47.292724609375,535.5203857421875,544.9370727539062,345.8092041015625,387.8258056640625,291.5848083496094,325.2320556640625,287.5845031738281,271.0909729003906,279.97088623046875,286.6456604003906,284.8019104003906,-128.32321166992188,-82.59442138671875,-0.2448435127735138,-0.273610919713974,-0.14483420550823212,-0.22575637698173523,-0.7274460196495056,-0.7675845623016357,-51.29821014404297,553.4046020507812,532.8309936523438,393.6259765625,383.5980224609375,293.41107177734375,310.3921813964844,299.33673095703125,278.8951110839844,298.353759765625,306.2897033691406,284.3274841308594,-135.83673095703125,-98.04881286621094,-0.24384818971157074,-0.30323073267936707,-0.315826416015625,-0.28424105048179626,-1.2999999523162842,-1.2999999523162842,0.28448012471199036,0.31503593921661377,0.06842046231031418,0.10144900530576706,0.10541034489870071,8.511940956115723,8.135671615600586,7.769216537475586,7.433894634246826,122.2330322265625,119.25555419921875,108.02515411376953,120.11815643310547,131.4429931640625,129.18760681152344,0.216788649559021,0.3394026756286621,0.1159907802939415,0.11877522617578506,0.07609616219997406,8.42365550994873,8.167119979858398,7.649364471435547,-0.7274460196495056,-0.7675845623016357,-1.3875640630722046,-1.3052624464035034,620.00537109375,-1.2999999523162842,-1.2999999523162842,-1.480910301208496,-1.4863773584365845,186.60006713867188,-0.09521484375,0.004937934223562479,-0.09999999403953552,-0.09999999403953552,0.05143177881836891,-0.09628906100988388,0.016073161736130714,-0.09433593600988388,-0.008203125558793545,0.019428521394729614,0.0,37.811500549316406,75.26012420654297,74.7742919921875,37.14276885986328,79.1455307006836,79.06340789794922,44.325260162353516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,79.1455307006836,74.7742919921875,75.26012420654297,44.325260162353516,37.14276885986328,37.811500549316406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,781.0106811523438,612.9330444335938,89.44276428222656,11.5859375,79.22114562988281,11.876953125,-0.23000000417232513,74.482421875,83.349609375,75.46097564697266,9.781937599182129,-0.3100000023841858,87.43199157714844,9.84744644165039,77.29801940917969,9.779999732971191,0.23000000417232513,77.041015625,81.869140625,75.48097229003906,10.439453125,-0.3700000047683716,0?,0?,0.0,17.442588806152344,14.734414100646973,334.8265686035156,344.3023376464844,337.07513427734375,343.76153564453125,1153.969482421875,987.90625,15.696295738220215,17.480276107788086,498.6968994140625,511.6910705566406,528.7933959960938,512.3326416015625,480.40338134765625,520.2072143554688,527.6868896484375,535.6073608398438,519.9044189453125,531.8108520507812,521.4603271484375,500.67962646484375,526.3843383789062,511.6382141113281,535.1632690429688,531.4903564453125,512.9019775390625,487.3013000488281,522.7431030273438,512.6707153320312,527.7581787109375,528.6864624023438,521.6216430664062,524.003173828125,510.6949768066406,484.786865234375,498.9488525390625,517.64599609375,529.90380859375,533.028076171875,526.4824829101562,521.5117797851562,514.6878051757812,513.8110961914062,518.346435546875,512.8096923828125,453.5855712890625,523.2221069335938,552.8705444335938,504.7387390136719,549.5009155273438,538.6569213867188,548.0836181640625,545.6293334960938,554.1785888671875,550.057373046875,555.0892333984375,561.2710571289062,543.1463012695312,516.5911254882812,516.3988647460938,439.6759948730469,453.62664794921875,489.5035400390625,442.0225524902344,525.1447143554688,269.2383117675781,368.3019104003906,345.9559020996094,464.7222900390625,479.7129821777344,504.4831237792969,420.7111511230469,444.39093017578125,493.7171936035156,489.3347473144531,483.8564147949219,471.4078063964844,491.68316650390625,488.8476257324219,509.678466796875,492.2453918457031,476.6952819824219,452.8049011230469,494.60113525390625,476.0339050292969,506.1005554199219,492.35858154296875,486.2532653808594,478.5634765625,487.5229797363281,534.8308715820312,523.330810546875,510.27459716796875,513.8126831054688,513.4986572265625,486.8905334472656,501.875,496.83929443359375,498.57940673828125,532.8008422851562,555.7351684570312,538.2234497070312,555.1168823242188,558.17626953125,572.7883911132812,555.188232421875,572.4496459960938,410.484375,409.1146240234375,408.34490966796875,414.6658935546875,423.4488830566406,411.96319580078125,487.95574951171875,483.6732482910156,469.4355773925781,276.411376953125,492.3150329589844,462.0597229003906,452.3969421386719,449.29339599609375,443.263916015625,447.4175109863281
2024-12-01 00:00:00,2024-12-01 04:59:59.999,349.0605163574219,232.02110290527344,0.6648951768875122,1108.927734375,14.114901542663574,422.5974426269531,351.9396057128906,475.19659423828125,463.6893005371094,542.51806640625,426.98193359375,356.9039001464844,471.9018249511719,460.49554443359375,546.8650512695312,539.6102905273438,83.66761016845703,6.167627811431885,69.20330810546875,8.079605102539062,2.248460531234741,321.2309875488281,2.064387559890747,308.04693603515625,537.9315795898438,323.54632568359375,531.2255859375,534.5670776367188,2.7008843421936035,0.0,247.12779235839844,304.5318298339844,286.8084411621094,308.86224365234375,289.82855224609375,0.0,-0.2995280623435974,60.864158630371094,51.78104782104492,-0.015625,110.0,7.373659610748291,248.1827392578125,77.0519027709961,41.982521057128906,165.1769561767578,7.229109764099121,249.8458709716797,74.49533081054688,47.00121307373047,116.1156005859375,-0.18364542722702026,49.394805908203125,73.81051635742188,0.162109375,165.1769561767578,7.015095233917236,248.8699951171875,73.81051635742188,49.471073150634766,0.0,-0.29999998211860657,61.16664123535156,43.932342529296875,0.044921875,112.15904998779297,7.100371837615967,263.453369140625,73.56886291503906,50.43220138549805,111.50054931640625,7.153768539428711,255.34385681152344,73.50550842285156,43.13821792602539,1395.533203125,4.496458530426025,4.169980049133301,-53.6064453125,524.4088745117188,540.8602905273438,348.9061584472656,385.6028747558594,294.0634460449219,324.10107421875,286.96295166015625,272.2701110839844,280.8433532714844,287.0716857910156,284.8354187011719,-134.80874633789062,-86.01752471923828,-0.25388914346694946,-0.27863457798957825,-0.14641720056533813,-0.23393703997135162,-0.7280698418617249,-0.7681479454040527,-58.4384765625,553.8814697265625,532.1136474609375,397.740234375,383.402099609375,296.2490539550781,311.2727966308594,304.9336242675781,281.3591003417969,303.7187194824219,307.4612121582031,283.8565368652344,-147.19703674316406,-105.11279296875,-0.2543081045150757,-0.3100467026233673,-0.3190157115459442,-0.2944871485233307,-1.2999999523162842,-1.2999999523162842,0.29292768239974976,0.32229912281036377,0.0733167827129364,0.10712782293558121,0.11312171816825867,8.538108825683594,8.162336349487305,7.791015148162842,7.454662799835205,122.21275329589844,119.28482818603516,107.94622802734375,120.48191833496094,131.96743774414062,129.68240356445312,0.22297042608261108,0.34647640585899353,0.12262307852506638,0.1239907518029213,0.07645969092845917,8.450638771057129,8.192503929138184,7.628746509552002,-0.7280698418617249,-0.7681479454040527,-1.389838695526123,-1.3058948516845703,621.7072143554688,-1.2999999523162842,-1.2999999523162842,-1.482617735862732,-1.488145351409912,188.34181213378906,-0.09521484375,0.007358425762504339,-0.09999999403953552,-0.09999999403953552,0.05522973835468292,-0.09628906100988388,0.02126394398510456,-0.09433593600988388,-0.008203125558793545,0.025491835549473763,0.0,35.6703987121582,74.44869232177734,73.98529052734375,36.581207275390625,79.01606750488281,78.87367248535156,42.364356994628906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,79.01606750488281,73.98529052734375,74.44869232177734,42.364356994628906,36.581207275390625,35.6703987121582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,780.5814208984375,614.9561157226562,90.02684783935547,5.103381633758545,79.3359375,11.876953125,-0.23000000417232513,74.482421875,83.349609375,75.30941009521484,9.783475875854492,-0.3100000023841858,87.783203125,4.7714104652404785,77.41472625732422,9.779999732971191,0.23000000417232513,77.041015625,81.869140625,75.32940673828125,10.227928161621094,-0.3700000047683716,0?,0?,0.0,17.2954044342041,14.684326171875,334.262939453125,343.533203125,336.7225341796875,343.35595703125,1154.50830078125,987.4965209960938,15.625886917114258,18.174304962158203,497.5492248535156,510.29827880859375,528.4811401367188,512.0473022460938,479.95758056640625,520.3282470703125,528.1368408203125,536.5369873046875,521.2407836914062,535.3927612304688,524.5587768554688,502.6432800292969,527.2334594726562,511.9948425292969,536.4458618164062,529.9108276367188,509.72576904296875,484.8132019042969,522.80615234375,512.6162109375,527.696044921875,528.5034790039062,521.4620361328125,524.0187377929688,511.06689453125,484.98284912109375,499.46185302734375,518.211669921875,530.5988159179688,533.6478881835938,526.9150390625,522.3948364257812,515.9441528320312,515.0030517578125,519.2664794921875,513.6856079101562,453.6258850097656,522.7127075195312,553.5663452148438,506.2498779296875,551.96484375,542.8151245117188,553.8187866210938,553.3812255859375,565.5859375,561.9454345703125,562.5695190429688,564.4972534179688,540.1668701171875,512.3264770507812,504.8446350097656,432.8125305175781,451.0614013671875,485.8962097167969,439.795166015625,524.9358520507812,268.28826904296875,367.56646728515625,345.3356018066406,470.54998779296875,483.185791015625,489.1783752441406,417.62957763671875,439.8504333496094,489.2691955566406,493.9795837402344,490.0628662109375,460.1282653808594,485.0376892089844,492.8120422363281,517.134521484375,477.68231201171875,467.9615173339844,449.5221862792969,498.7220458984375,473.9722900390625,499.64678955078125,485.31524658203125,479.3286437988281,477.7345275878906,481.41357421875,530.6381225585938,518.3292846679688,505.81927490234375,508.9403991699219,509.2324523925781,486.2792663574219,500.9642639160156,493.5986328125,495.2340393066406,536.3873901367188,559.6309204101562,542.1398315429688,559.17724609375,563.1544799804688,577.4375610351562,560.0707397460938,576.9722290039062,409.2637023925781,408.6720886230469,409.5199279785156,415.07562255859375,421.6922912597656,406.7939453125,487.3985900878906,477.0162353515625,469.0078430175781,275.5958557128906,492.01031494140625,460.1988220214844,450.4789123535156,447.30157470703125,441.3513488769531,445.4520568847656
2024-12-01 00:00:00,2024-12-01 05:59:59.999,364.53155517578125,246.17884826660156,0.6753546595573425,1151.9998779296875,14.37393569946289,423.927734375,354.73724365234375,471.9246826171875,457.8730773925781,538.8237915039062,427.7412414550781,358.2726135253906,470.00616455078125,455.8605041503906,544.7180786132812,536.595703125,89.29236602783203,8.796774864196777,73.40377044677734,10.47573184967041,2.3488552570343018,319.83209228515625,2.1605589389801025,283.9765930175781,539.1827392578125,314.83197021484375,533.6925048828125,536.4581298828125,8.523616790771484,1.4787191152572632,248.88609313964844,305.1344909667969,286.8836975097656,309.6722106933594,290.11328125,0.0,-0.2888055741786957,53.683799743652344,48.35226058959961,-0.015625,110.0,7.588812351226807,248.78062438964844,73.04713439941406,45.62660598754883,168.12118530273438,7.408387184143066,250.5912628173828,75.526123046875,48.368892669677734,117.38663482666016,-0.16351701319217682,45.43123245239258,73.51702880859375,0.162109375,168.12118530273438,7.195895671844482,248.84902954101562,73.51702880859375,50.85012435913086,34.30531311035156,1.018718957901001,93.79383087158203,49.71221160888672,5.065291881561279,113.16356658935547,7.303001403808594,264.3032531738281,72.75328063964844,51.80512237548828,113.64965057373047,7.356773853302002,256.6215515136719,73.99071502685547,44.513065338134766,1435.89697265625,4.2840986251831055,3.9681007862091064,-35.08641052246094,538.720458984375,546.4528198242188,347.1044006347656,388.0782775878906,293.6640930175781,326.70465087890625,288.697998046875,273.10137939453125,281.4129333496094,288.8616638183594,286.5330505371094,-120.27042388916016,-77.70458984375,-0.23928344249725342,-0.269194632768631,-0.14486441016197205,-0.2215728908777237,-0.7462981343269348,-0.7872900366783142,-39.17631912231445,567.9845581054688,543.4083862304688,400.1794738769531,385.7923583984375,296.4842224121094,312.4900207519531,304.8229064941406,283.47772216796875,305.3226318359375,308.69903564453125,285.9171142578125,-127.06452941894531,-88.31986999511719,-0.2381049543619156,-0.29832208156585693,-0.314887136220932,-0.2783263027667999,-1.2999999523162842,-1.2999999523162842,0.31607645750045776,0.34495219588279724,0.08527778089046478,0.12937161326408386,0.13171306252479553,8.859820365905762,8.472627639770508,8.024401664733887,7.650222301483154,123.102294921875,119.8367919921875,108.52201843261719,120.44383239746094,132.18487548828125,129.80532836914062,0.24455103278160095,0.3701593279838562,0.14163029193878174,0.14157424867153168,0.09068375825881958,8.773690223693848,8.501564025878906,7.873154163360596,-0.7462981343269348,-0.7872900366783142,-1.4380011558532715,-1.3473725318908691,650.6048583984375,-1.2999999523162842,-1.2999999523162842,-1.5304242372512817,-1.5372533798217773,237.5249786376953,-0.09521484375,0.02593587338924408,-0.09999999403953552,-0.09999999403953552,0.07009454071521759,-0.09628906100988388,0.03291099891066551,-0.054666854441165924,-0.008203125558793545,0.045025065541267395,0.0,27.978885650634766,84.95928192138672,84.34324645996094,28.877901077270508,90.45515441894531,90.33979034423828,33.168216705322266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.45515441894531,84.34324645996094,84.95928192138672,33.168216705322266,28.877901077270508,27.978885650634766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,788.2225341796875,647.5908203125,90.90809631347656,5.10546875,80.38997650146484,23.04110336303711,-0.23000000417232513,76.21542358398438,83.79979705810547,79.21585083007812,9.787673950195312,-0.3100000023841858,87.56597137451172,4.769999980926514,78.85476684570312,21.920969009399414,0.23000000417232513,79.50798797607422,82.48035430908203,79.23584747314453,10.14453125,-0.3700000047683716,0?,0?,0.0,16.048877716064453,14.968863487243652,333.85003662109375,343.510009765625,336.35552978515625,343.273193359375,1200.3209228515625,1018.412353515625,15.93964672088623,17.059396743774414,498.8665771484375,510.2778625488281,524.6293334960938,507.7022705078125,476.96649169921875,516.90380859375,525.5176391601562,534.0667724609375,520.220947265625,533.0677490234375,521.3788452148438,499.7870178222656,524.3069458007812,509.9256896972656,534.1585083007812,529.8680419921875,510.86016845703125,484.9896240234375,518.69775390625,508.83831787109375,523.2998657226562,523.9373168945312,517.0342407226562,519.6609497070312,506.4051208496094,481.00689697265625,495.00567626953125,516.0333251953125,528.2330322265625,530.9193115234375,523.7437744140625,519.3131713867188,512.5762329101562,511.4029846191406,515.5317993164062,510.0430603027344,460.13385009765625,530.732177734375,557.3732299804688,506.3907775878906,552.4506225585938,543.518798828125,555.1694946289062,554.9131469726562,565.0084838867188,560.0363159179688,560.4332885742188,564.6716918945312,542.6126098632812,510.71649169921875,512.6188354492188,437.6276550292969,451.57672119140625,490.4519348144531,439.6217956542969,518.380126953125,266.934814453125,368.8958740234375,345.49200439453125,457.9605407714844,470.9734191894531,502.79095458984375,417.8479309082031,440.83551025390625,498.1248779296875,483.1291809082031,476.9263916015625,468.7906188964844,495.6618347167969,489.21221923828125,508.7425537109375,491.2690124511719,477.2071838378906,450.3882751464844,495.5054931640625,468.222412109375,497.1946105957031,482.8096618652344,476.99713134765625,473.3925476074219,479.441650390625,530.9984130859375,518.6420288085938,506.5500183105469,509.6092529296875,510.26605224609375,485.48931884765625,500.4571838378906,494.6736755371094,496.0880126953125,535.92724609375,559.266845703125,541.3145751953125,558.30322265625,561.7200927734375,574.9564819335938,557.4168090820312,573.7616577148438,412.47802734375,408.7752990722656,409.27386474609375,413.7881164550781,420.8999938964844,410.25823974609375,483.1431579589844,474.4215087890625,465.19677734375,274.38665771484375,486.9344787597656,455.1304626464844,445.78289794921875,442.7119445800781,436.9264831542969,440.8274841308594
2024-12-01 00:00:00,2024-12-01 06:59:59.999,403.20751953125,271.1552734375,0.673498272895813,1259.72314453125,14.9097900390625,432.42449951171875,365.47119140625,476.5146484375,460.7209167480469,544.8155517578125,434.8309020996094,366.78460693359375,477.829345703125,453.77545166015625,544.5485229492188,539.3519897460938,95.1904067993164,11.054556846618652,82.52506256103516,20.996826171875,2.5626726150512695,320.9990234375,2.3636093139648438,271.9621276855469,536.6253051757812,279.9921875,532.494384765625,534.5250244140625,13.480542182922363,8.583151817321777,253.78103637695312,312.7033386230469,287.1825866699219,317.50848388671875,290.59637451171875,1.7435259819030762,-0.2671140134334564,57.19698715209961,46.27754592895508,-0.015625,110.0,7.383491516113281,255.06251525878906,73.41999816894531,46.7044677734375,166.00344848632812,7.164633274078369,257.3279724121094,75.87403106689453,49.42711639404297,112.4306411743164,-0.17606022953987122,42.489891052246094,72.66541290283203,0.162109375,166.00344848632812,6.96733283996582,253.5108642578125,72.66541290283203,51.92390441894531,92.84362030029297,4.382429122924805,224.49850463867188,89.26008605957031,24.65450668334961,109.14106750488281,7.107775688171387,271.3614501953125,72.83378601074219,52.8770866394043,110.02684020996094,7.159438610076904,263.150390625,73.31287384033203,45.581390380859375,1512.9793701171875,3.8399627208709717,3.7529706954956055,-48.90681838989258,534.72021484375,550.7799682617188,339.845458984375,396.5903015136719,291.81854248046875,335.6083679199219,297.45745849609375,275.286865234375,286.9501953125,296.5760803222656,292.0098876953125,-142.61825561523438,-89.88520050048828,-0.2565571963787079,-0.3150891959667206,-0.1723574846982956,-0.23425322771072388,-0.8539624214172363,-0.899902880191803,-51.419189453125,587.9192504882812,570.1717529296875,391.6889953613281,396.7571105957031,294.6380310058594,323.56219482421875,304.1900634765625,297.9915466308594,307.57916259765625,310.1619873046875,296.4478759765625,-150.04757690429688,-110.82282257080078,-0.25475627183914185,-0.3429931402206421,-0.36118629574775696,-0.29257890582084656,-1.2999999523162842,-1.2999999523162842,0.35055267810821533,0.38193151354789734,0.0935475304722786,0.1356702446937561,0.14354844391345978,8.774637222290039,8.379077911376953,7.840165615081787,7.41679048538208,129.7075958251953,126.79914093017578,114.58623504638672,128.9626922607422,138.34959411621094,137.04986572265625,0.27605992555618286,0.4109751880168915,0.15900273621082306,0.1534392088651657,0.10116515308618546,8.687959671020508,8.411152839660645,7.793973445892334,-0.8539624214172363,-0.899902880191803,-1.6325041055679321,-1.5379422903060913,732.5947875976562,-1.2999999523162842,-1.2999999523162842,-1.7391265630722046,-1.7436914443969727,444.24853515625,-0.09521484375,0.031961750239133835,-0.09999999403953552,-0.09999999403953552,0.07873434573411942,-0.09628906100988388,0.03981049358844757,0.02532120794057846,-0.008203125558793545,0.057300783693790436,0.0,18.986862182617188,92.55900573730469,91.8748550415039,19.260774612426758,89.81410217285156,89.78858184814453,21.514453887939453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.81410217285156,91.8748550415039,92.55900573730469,21.514453887939453,19.260774612426758,18.986862182617188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,814.6348876953125,698.400634765625,91.4610366821289,5.10546875,81.81195831298828,48.04008102416992,-0.23000000417232513,77.38065338134766,84.71126556396484,80.99193572998047,11.051895141601562,-0.3100000023841858,88.4352035522461,4.769999980926514,79.84937286376953,48.190834045410156,0.23000000417232513,81.42872619628906,83.53837585449219,81.01193237304688,11.69537353515625,-0.3700000047683716,0?,0?,0.0,15.935454368591309,15.601286888122559,336.24395751953125,348.98675537109375,336.5274963378906,348.8731384277344,1318.225830078125,1108.384521484375,16.68149757385254,17.500015258789062,509.0157775878906,518.912109375,529.0824584960938,510.1808166503906,478.70111083984375,520.6243286132812,530.6041259765625,540.1206665039062,526.4650268554688,538.2081909179688,524.90771484375,503.9427795410156,525.34814453125,509.1578063964844,529.8320922851562,525.0933227539062,506.5584411621094,482.5425720214844,521.5126953125,511.3813171386719,526.3889770507812,527.2783203125,519.4773559570312,522.6768798828125,508.8197326660156,483.71502685546875,497.69256591796875,517.1386108398438,530.4801025390625,533.1179809570312,524.9840087890625,520.6741333007812,513.0785522460938,511.5069885253906,515.5275268554688,509.7389221191406,464.0468444824219,544.6845703125,561.9639282226562,502.95806884765625,547.90673828125,540.6912231445312,556.6040649414062,556.9186401367188,570.8005981445312,568.0721435546875,569.2401123046875,566.3681640625,542.0645751953125,510.65887451171875,501.2420349121094,426.1571350097656,447.3585510253906,485.5805969238281,435.1848449707031,502.2792663574219,265.9903869628906,372.07098388671875,348.969970703125,464.8312072753906,473.0240783691406,500.315185546875,413.7304382324219,434.16680908203125,503.0814514160156,493.2769775390625,492.2651672363281,457.8340148925781,515.2045288085938,502.0917053222656,528.9037475585938,484.0311279296875,500.7025146484375,462.63916015625,506.789306640625,461.570068359375,505.163330078125,490.1033020019531,486.2669677734375,463.4608459472656,488.4576416015625,528.9634399414062,517.4432983398438,508.00091552734375,510.9467468261719,511.2231750488281,492.8027648925781,508.6925964355469,490.5050964355469,492.1468505859375,528.9698486328125,555.72705078125,535.6065673828125,555.0855712890625,562.23583984375,577.713623046875,557.3208618164062,576.2174682617188,421.794921875,414.5992736816406,417.855224609375,425.35089111328125,429.4272155761719,412.838623046875,471.4667663574219,483.8004455566406,455.5397033691406,273.1293029785156,474.3993835449219,449.1551818847656,441.4273376464844,438.2150573730469,433.2958068847656,436.9177551269531
2024-12-01 00:00:00,2024-12-01 07:59:59.999,460.62841796875,312.5334777832031,0.6788846254348755,1439.883056640625,15.835620880126953,445.654541015625,374.9811096191406,477.11328125,455.2601318359375,536.1435546875,452.99609375,372.27972412109375,485.0520324707031,448.43084716796875,537.5319213867188,531.90478515625,116.15750122070312,19.937763214111328,112.98616790771484,38.13101577758789,2.9412081241607666,317.7702331542969,2.723789930343628,249.81687927246094,539.1985473632812,304.2763366699219,534.2860107421875,536.7913818359375,19.818084716796875,3.33606219291687,260.7906799316406,322.08758544921875,291.351318359375,327.0657958984375,294.6778564453125,24.447851181030273,0.7646075487136841,81.77958679199219,49.89666748046875,3.6314280033111572,110.0,7.507656097412109,261.6412353515625,71.93429565429688,49.13045120239258,166.03428649902344,7.257292747497559,263.6545715332031,73.39881896972656,51.840187072753906,110.55641174316406,-0.1584758311510086,40.467742919921875,70.56634521484375,0.162109375,166.03428649902344,7.059946060180664,258.9161071777344,70.56634521484375,54.3605842590332,124.28517150878906,7.214593887329102,259.5574035644531,78.6056137084961,50.26034927368164,106.41522979736328,7.240032196044922,277.94183349609375,70.47660064697266,55.29688262939453,107.67222595214844,7.290412425994873,269.59033203125,70.42451477050781,48.008209228515625,1749.6756591796875,3.5168302059173584,3.8112597465515137,-31.517366409301758,550.2278442382812,558.5485229492188,338.8403015136719,407.78790283203125,294.6489562988281,347.09991455078125,308.512451171875,278.2217102050781,293.964111328125,308.71539306640625,301.40582275390625,-149.2855987548828,-92.8310775756836,-0.26924994587898254,-0.36906641721725464,-0.2120373249053955,-0.24483942985534668,-1.073030948638916,-1.1274694204330444,-33.354557037353516,589.4984741210938,581.9261474609375,395.8468017578125,405.5514221191406,298.9004821777344,330.6694030761719,310.2597351074219,311.07830810546875,313.9115905761719,316.7761535644531,309.4540710449219,-154.20553588867188,-116.38170623779297,-0.26737919449806213,-0.39586496353149414,-0.42882055044174194,-0.3055908679962158,-1.2999999523162842,-1.2999999523162842,0.75861656665802,0.8178255558013916,0.2834402322769165,0.40909308195114136,0.4270351827144623,9.0673246383667,8.657413482666016,7.993319511413574,7.512449741363525,132.02569580078125,127.98539733886719,115.27940368652344,130.58021545410156,142.53684997558594,140.06411743164062,0.7479821443557739,0.850655198097229,0.47319895029067993,0.43099913001060486,0.32457849383354187,8.98652172088623,8.696560859680176,7.968239784240723,-1.073030948638916,-1.1274694204330444,-2.0502941608428955,-1.954821228981018,922.7562255859375,-1.2999999523162842,-1.2999999523162842,-2.2223641872406006,-2.2271268367767334,927.1988525390625,-0.09521484375,0.22883151471614838,-0.09999999403953552,-0.09999999403953552,0.3136659562587738,-0.09628906100988388,0.23180162906646729,0.27895909547805786,-0.008203125558793545,0.3156088590621948,0.0,9.169319152832031,100.2905044555664,99.54296875,10.033594131469727,99.13140869140625,99.01200866699219,9.842628479003906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.13140869140625,99.54296875,100.2905044555664,9.842628479003906,10.033594131469727,9.169319152832031,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1009.0484619140625,740.6138916015625,92.4761962890625,5.10546875,83.19140625,72.11327362060547,-0.23000000417232513,80.02627563476562,84.69868469238281,83.2816390991211,16.159343719482422,-0.3100000023841858,90.263671875,4.769999980926514,81.51812744140625,75.5682373046875,0.23000000417232513,83.07770538330078,84.21270751953125,83.3016357421875,17.420875549316406,-0.3700000047683716,0?,0?,0.0,26.47203826904297,16.647296905517578,337.6031188964844,349.0302429199219,338.96551513671875,348.80316162109375,1505.4283447265625,1218.681640625,17.74380111694336,17.147199630737305,501.33026123046875,513.445556640625,525.2398071289062,505.9564208984375,475.5171203613281,514.2069091796875,523.6821899414062,529.7338256835938,517.6852416992188,527.6309814453125,517.6775512695312,500.75738525390625,522.3397827148438,506.9851989746094,523.3803100585938,517.7601318359375,500.1864318847656,476.37994384765625,515.4408569335938,506.2616271972656,520.7882690429688,521.5450439453125,513.4677734375,517.2987670898438,503.344482421875,479.5370788574219,492.42059326171875,515.39794921875,529.8001098632812,533.7944946289062,524.3158569335938,519.985107421875,511.33648681640625,509.7809753417969,513.97607421875,507.19488525390625,455.0909729003906,542.905029296875,570.0130004882812,502.5325927734375,548.8742065429688,540.3558349609375,552.6436767578125,550.8983764648438,560.533935546875,560.8826293945312,573.4419555664062,578.3128662109375,551.779296875,509.6914978027344,498.0371398925781,421.7601623535156,444.5145263671875,474.142578125,433.7146911621094,506.6022644042969,265.3219909667969,377.8440856933594,351.8816833496094,477.1968078613281,482.8215026855469,489.9411926269531,412.4796142578125,429.4082946777344,491.1907958984375,519.406005859375,504.7216796875,453.36090087890625,510.3282470703125,514.072265625,530.2717895507812,477.04718017578125,505.1716003417969,466.2450866699219,499.9565734863281,464.53961181640625,512.890625,498.3523864746094,493.9490661621094,465.67083740234375,497.3553771972656,520.37109375,508.26995849609375,500.188720703125,503.0849304199219,503.0696105957031,485.8116149902344,502.1932678222656,485.05389404296875,485.79132080078125,530.5554809570312,561.624267578125,538.5324096679688,559.6632690429688,571.0485229492188,592.4480590820312,571.1781616210938,592.5885009765625,434.2388610839844,426.6743469238281,430.9259033203125,441.872802734375,451.2528076171875,426.30413818359375,473.8434143066406,492.2747497558594,458.01165771484375,272.4319152832031,477.1380920410156,450.12750244140625,441.53662109375,438.4248352050781,433.6507263183594,438.18017578125
