Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-01 00:00:00,2024-12-01 08:59:59.999,543.6724853515625,363.28564453125,0.6680164337158203,1695.9110107421875,16.440719604492188,441.7001953125,380.97650146484375,474.89678955078125,460.9747314453125,537.5682983398438,445.9139404296875,378.5908508300781,480.2664489746094,460.3051452636719,542.0663452148438,534.640625,133.48248291015625,14.059797286987305,125.59221649169922,23.991594314575195,3.4022762775421143,320.0238037109375,3.1607275009155273,270.9154052734375,539.0073852539062,316.3613586425781,541.9561157226562,540.5786743164062,18.19654083251953,3.106694221496582,268.98052978515625,326.80352783203125,296.5947265625,331.8366394042969,299.4437255859375,112.5428237915039,7.352036476135254,257.1290283203125,72.2723159790039,46.32798385620117,110.0,7.66651725769043,269.3662109375,75.99882507324219,50.119171142578125,164.60618591308594,7.409168720245361,269.7646179199219,75.88166046142578,52.81675338745117,113.50121307373047,-0.18165422976016998,39.389591217041016,73.45310974121094,0.162109375,164.60618591308594,7.193510055541992,268.4502868652344,73.45310974121094,55.343135833740234,117.44992065429688,7.4408087730407715,279.4064636230469,80.57242584228516,54.33990478515625,108.7834243774414,7.3998517990112305,287.3592529296875,73.9480972290039,55.34285354614258,109.11572265625,7.452198028564453,278.69573974609375,74.04718017578125,48.998313903808594,1893.323486328125,2.825969934463501,3.517435312271118,-62.95743942260742,569.6730346679688,564.4193725585938,348.9642639160156,415.2771301269531,304.8876647949219,355.11798095703125,317.9810791015625,282.3913269042969,304.7821350097656,318.6459655761719,310.4288024902344,-199.4961395263672,-119.40310668945312,-0.3293088674545288,-0.4499911069869995,-0.2633494734764099,-0.29325151443481445,-1.2621883153915405,-1.3245090246200562,-64.35149383544922,610.4441528320312,598.7238159179688,403.401123046875,413.1014404296875,308.3334045410156,338.8732604980469,321.9206237792969,322.22998046875,326.9111328125,326.9884948730469,319.8210754394531,-204.5191650390625,-162.49073791503906,-0.32390114665031433,-0.47452613711357117,-0.5119785070419312,-0.36155933141708374,-1.2999999523162842,-1.2999999523162842,0.7554454803466797,0.8210538029670715,0.2617134153842926,0.3613022267818451,0.37650975584983826,9.626843452453613,9.170206069946289,8.220039367675781,7.654709339141846,136.1654510498047,131.47425842285156,117.93787384033203,139.0543975830078,151.75604248046875,149.15956115722656,0.7580495476722717,0.857053816318512,0.4381551742553711,0.39081400632858276,0.2847474217414856,9.559526443481445,9.235447883605957,8.279280662536621,-1.2621883153915405,-1.3245090246200562,-2.38309645652771,-2.306539297103882,1058.54150390625,-1.2999999523162842,-1.2999999523162842,-2.6366448402404785,-2.6367108821868896,1337.5560302734375,-0.09521484375,0.18378768861293793,-0.09999999403953552,-0.09999999403953552,0.2760404348373413,-0.09628906100988388,0.20240969955921173,0.2436848133802414,-0.008203125558793545,0.2707841098308563,0.0,9.175841331481934,100.25294494628906,99.48956298828125,10.027188301086426,99.76742553710938,99.57264709472656,9.846122741699219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76742553710938,99.48956298828125,100.25294494628906,9.846122741699219,10.027188301086426,9.175841331481934,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1057.2896728515625,835.9934692382812,92.82308197021484,5.10546875,83.19140625,74.796630859375,-0.23000000417232513,80.75220489501953,85.66796875,84.16331481933594,71.06634521484375,-0.3100000023841858,90.263671875,4.769999980926514,81.88519287109375,77.15773010253906,0.23000000417232513,84.37808990478516,85.201171875,84.18331146240234,71.05949401855469,-0.3700000047683716,0?,0?,0.0,32.64442443847656,17.569692611694336,342.5708923339844,355.7096252441406,343.9009704589844,355.6069641113281,1775.9608154296875,1479.2987060546875,18.81450843811035,19.1673526763916,501.967041015625,514.4058837890625,527.7102661132812,508.3853759765625,478.0959777832031,515.273193359375,524.2512817382812,529.5260009765625,517.1630249023438,531.1168212890625,521.3304443359375,505.1701965332031,525.436767578125,510.4415283203125,527.3109741210938,519.3876342773438,505.1654968261719,484.4605407714844,516.7522583007812,507.85723876953125,521.783935546875,522.7763671875,515.20947265625,519.4682006835938,506.5632629394531,483.3290710449219,496.0826721191406,518.1016235351562,531.54541015625,536.14501953125,527.2567138671875,523.6348266601562,517.03466796875,516.2651977539062,520.039306640625,513.1004638671875,458.54327392578125,544.7450561523438,578.5438842773438,507.72637939453125,554.6665649414062,546.440673828125,558.1875610351562,554.674072265625,561.3525390625,558.7243041992188,569.1378173828125,579.7676391601562,554.1963500976562,509.6210632324219,494.5752258300781,424.0835266113281,451.78265380859375,485.4358825683594,440.98321533203125,513.2547607421875,265.53369140625,382.48248291015625,356.6439208984375,494.1750793457031,502.0106506347656,477.1893310546875,419.2123107910156,437.916259765625,496.2344970703125,516.1258544921875,506.32965087890625,454.9359436035156,506.2416687011719,503.62841796875,520.7697143554688,470.02130126953125,495.5729675292969,461.6081848144531,488.541015625,477.0144958496094,502.8657531738281,491.6432189941406,487.0997314453125,469.4244384765625,491.0692138671875,500.6605529785156,489.13360595703125,483.5047302246094,486.11004638671875,482.435791015625,487.5283203125,503.19140625,492.5125427246094,493.546875,536.9723510742188,571.2160034179688,547.3322143554688,568.2355346679688,572.7100219726562,596.4834594726562,575.7476196289062,598.0762329101562,429.26495361328125,425.23150634765625,432.2112121582031,440.720947265625,449.7677307128906,419.2362060546875,478.4378662109375,486.1736145019531,462.8411865234375,272.6749572753906,484.47161865234375,461.2122497558594,452.47802734375,450.0281066894531,444.9340515136719,450.0825500488281
2024-12-01 00:00:00,2024-12-01 09:59:59.999,570.255126953125,379.716064453125,0.6662321090698242,1759.6929931640625,16.68537712097168,445.494384765625,387.1572570800781,479.6236572265625,465.9415283203125,545.6176147460938,446.0779724121094,380.0572204589844,475.7962341308594,460.2239074707031,540.8532104492188,537.8475952148438,142.71713256835938,13.85378360748291,110.49845123291016,20.2081298828125,3.565425395965576,324.70391845703125,3.3184616565704346,250.45925903320312,542.3090209960938,265.6226501464844,542.5152587890625,542.3863525390625,32.4995231628418,20.742523193359375,271.4355773925781,329.42724609375,299.3883972167969,334.90472412109375,302.16253662109375,113.66153717041016,7.677656173706055,269.47222900390625,73.81793975830078,48.51211929321289,110.0,8.007006645202637,272.9055480957031,74.90773010253906,53.385047912597656,167.42225646972656,7.736746788024902,273.40692138671875,76.80736541748047,54.56481170654297,116.24779510498047,-0.18097802996635437,39.19149398803711,73.68309783935547,0.162109375,167.42225646972656,7.509222984313965,272.8250732421875,73.68309783935547,57.10475158691406,117.58412170410156,7.778590202331543,283.920166015625,76.52197265625,57.875858306884766,112.14608001708984,7.7171807289123535,291.7127990722656,76.70015716552734,56.03664779663086,110.16592407226562,7.773293972015381,283.1671142578125,72.99976348876953,52.236087799072266,1998.2901611328125,2.5448708534240723,3.6041696071624756,-66.1744613647461,589.7616577148438,572.2537231445312,350.6321716308594,417.1589660644531,308.48443603515625,357.503173828125,322.2165222167969,284.9101257324219,310.573974609375,323.398193359375,315.9824523925781,-215.90997314453125,-128.70889282226562,-0.34483709931373596,-0.49336203932762146,-0.2880098223686218,-0.3093360662460327,-1.3735605478286743,-1.438659906387329,-70.52149963378906,631.1514282226562,612.4393310546875,402.85064697265625,415.827392578125,310.5098571777344,351.54388427734375,326.5413818359375,325.8717346191406,332.4608459472656,330.0944519042969,325.12139892578125,-225.51681518554688,-183.78506469726562,-0.34922337532043457,-0.5226393342018127,-0.5623570680618286,-0.402811735868454,-1.2999999523162842,-1.2999999523162842,0.9803988933563232,1.042441964149475,0.3568898141384125,0.5144204497337341,0.5171200037002563,10.038178443908691,9.56562614440918,8.577820777893066,7.991628170013428,139.12979125976562,134.759033203125,120.75341796875,144.62362670898438,156.05963134765625,154.62274169921875,0.9971801042556763,1.079815149307251,0.5925022959709167,0.516974151134491,0.386039137840271,9.972657203674316,9.639198303222656,8.636774063110352,-1.3735605478286743,-1.438659906387329,-2.5951733589172363,-2.549182415008545,1156.529052734375,-1.2999999523162842,-1.2999999523162842,-2.929185628890991,-2.9243736267089844,1629.491943359375,-0.09521484375,0.27516090869903564,-0.09999999403953552,-0.09999999403953552,0.3885870575904846,-0.09628906100988388,0.29628244042396545,0.3387050926685333,-0.008203125558793545,0.3980294466018677,0.0,9.144986152648926,99.6747817993164,98.92388153076172,10.030110359191895,97.81001281738281,97.8681411743164,9.852412223815918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.81001281738281,98.92388153076172,99.6747817993164,9.852412223815918,10.030110359191895,9.144986152648926,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1151.06494140625,847.2145385742188,93.64511108398438,5.10546875,83.19140625,77.50390625,-0.23000000417232513,82.328125,85.66796875,86.03302001953125,76.70317077636719,-0.3100000023841858,90.263671875,4.769999980926514,82.5478744506836,79.02322387695312,0.23000000417232513,86.33946990966797,85.201171875,86.05301666259766,76.4037094116211,-0.3700000047683716,0?,0?,0.0,40.75524139404297,17.900693893432617,346.054443359375,358.5992431640625,347.9572448730469,358.5228576660156,1851.19970703125,1564.0897216796875,19.2484073638916,20.77721405029297,511.8316650390625,523.7320556640625,536.27978515625,514.8658447265625,483.41650390625,521.217529296875,530.519775390625,534.8890380859375,521.0094604492188,531.70947265625,519.2923583984375,502.3708801269531,521.0018920898438,508.70367431640625,527.0732421875,520.661865234375,508.0711975097656,487.6739196777344,522.9625244140625,513.8473510742188,527.6204833984375,528.7730102539062,521.1044311523438,525.697021484375,513.109375,489.1907653808594,502.6750183105469,513.7462158203125,526.4903564453125,529.5608520507812,521.313720703125,519.9835815429688,513.9838256835938,513.7138061523438,516.7090454101562,509.9985656738281,460.99957275390625,550.057861328125,583.3987426757812,508.2548522949219,553.2359008789062,545.1459350585938,559.5755004882812,558.277587890625,566.0725708007812,561.8861694335938,566.5996704101562,573.5729370117188,556.8739624023438,511.50103759765625,506.7555847167969,427.2528076171875,455.87554931640625,496.37115478515625,445.36920166015625,515.318359375,266.04913330078125,384.9479675292969,358.76861572265625,483.580322265625,492.9144592285156,494.75927734375,429.40972900390625,452.3621520996094,506.42889404296875,504.1546630859375,488.67645263671875,476.61065673828125,510.8003845214844,491.0175476074219,507.5351257324219,490.2919006347656,498.1772155761719,457.5943298339844,488.72503662109375,479.6639099121094,495.8325500488281,485.3669738769531,482.6148681640625,467.9783630371094,486.6391296386719,499.3217468261719,488.88330078125,485.4855041503906,488.05499267578125,484.73492431640625,496.3821716308594,512.6787109375,496.90142822265625,497.7526550292969,534.0179443359375,571.45361328125,546.3706665039062,567.9037475585938,563.0029907226562,589.1210327148438,568.0510864257812,588.906982421875,433.5335693359375,427.6495666503906,434.15185546875,437.8465576171875,446.20941162109375,425.9938049316406,477.34613037109375,482.7373352050781,462.9342956542969,272.94366455078125,485.7648010253906,465.8732604980469,458.8141784667969,456.32275390625,452.04571533203125,456.53729248046875
2024-12-01 00:00:00,2024-12-01 10:59:59.999,576.3428955078125,385.8194274902344,0.6694469451904297,1767.082275390625,16.804643630981445,448.32891845703125,387.3948059082031,478.4732971191406,462.51983642578125,542.0174560546875,449.799072265625,382.9383544921875,477.5850830078125,463.95684814453125,545.2924194335938,538.0160522460938,141.3695068359375,17.813899993896484,118.88744354248047,17.96135139465332,3.6010701656341553,324.7776794433594,3.3531837463378906,252.393798828125,545.9550170898438,262.2174987792969,541.7037353515625,543.7968139648438,31.266637802124023,22.834447860717773,272.0214538574219,331.0661926269531,300.6139221191406,336.5309143066406,303.33782958984375,108.0675277709961,7.480933666229248,270.8601989746094,71.68647766113281,50.412452697753906,110.0,7.783534049987793,274.0230407714844,72.42008209228516,54.40559387207031,164.02615356445312,7.517993450164795,274.4227600097656,76.52053833007812,55.09561538696289,113.00383758544922,-0.1798887550830841,39.19149398803711,72.8350601196289,0.162109375,164.02615356445312,7.301697254180908,274.60614013671875,72.8350601196289,57.64158630371094,114.39726257324219,7.5591349601745605,286.71685791015625,75.86979675292969,58.41164016723633,109.2956771850586,7.5009260177612305,294.3216247558594,76.77320861816406,56.565574645996094,106.09170532226562,7.552175998687744,285.6651916503906,70.99362182617188,53.29323196411133,1996.6903076171875,2.581456422805786,3.5938057899475098,-71.10602569580078,588.8322143554688,577.3871459960938,352.017578125,419.42266845703125,310.0228271484375,358.4476318359375,323.74468994140625,286.61407470703125,313.0631408691406,324.80902099609375,317.1572265625,-223.32142639160156,-133.37277221679688,-0.3549191653728485,-0.4947856366634369,-0.2929668426513672,-0.31758469343185425,-1.384772777557373,-1.4485524892807007,-74.38806915283203,628.8316650390625,613.2135620117188,402.34893798828125,416.8901062011719,310.5902404785156,353.6291198730469,327.6941223144531,327.53509521484375,334.4039306640625,331.1694641113281,326.4649353027344,-229.2414093017578,-183.2790985107422,-0.35648584365844727,-0.5282207727432251,-0.5716455578804016,-0.40969789028167725,-1.2999999523162842,-1.2999999523162842,1.035999059677124,1.096561074256897,0.3802565932273865,0.5264436602592468,0.5477302074432373,9.705452919006348,9.243492126464844,8.326446533203125,7.764515399932861,137.87298583984375,132.86639404296875,119.30339813232422,145.56695556640625,158.41773986816406,156.48377990722656,1.0554033517837524,1.1345210075378418,0.6299579739570618,0.5539920330047607,0.4168201684951782,9.635971069335938,9.322382926940918,8.37909984588623,-1.384772777557373,-1.4485524892807007,-2.5864832401275635,-2.551267385482788,1137.9681396484375,-1.2999999523162842,-1.2999999523162842,-2.973778009414673,-2.9692349433898926,1673.970703125,-0.09521484375,0.29586926102638245,-0.09999999403953552,-0.09999999403953552,0.41485047340393066,-0.09628906100988388,0.31920185685157776,0.3598548471927643,-0.008203125558793545,0.42743363976478577,0.0,9.14815616607666,98.60855865478516,97.87652587890625,10.023980140686035,99.56051635742188,99.38101196289062,9.846338272094727,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.56051635742188,97.87652587890625,98.60855865478516,9.846338272094727,10.023980140686035,9.14815616607666,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1171.81005859375,824.8734741210938,93.82151794433594,5.10546875,83.19140625,77.50390625,-0.23000000417232513,82.328125,85.66796875,86.34125518798828,78.64745330810547,-0.3100000023841858,90.263671875,4.769999980926514,82.69770812988281,79.46322631835938,0.23000000417232513,86.6171875,85.201171875,86.36125183105469,78.419921875,-0.3700000047683716,0?,0?,0.0,52.55290222167969,18.019060134887695,348.0153503417969,359.7417907714844,349.8522033691406,359.69171142578125,1857.3232421875,1561.25341796875,19.348485946655273,22.06511688232422,508.0213317871094,520.6730346679688,532.2019653320312,511.64251708984375,482.11810302734375,519.8851318359375,527.8868408203125,530.4296264648438,516.6165161132812,533.1245727539062,521.669921875,505.0450744628906,524.9883422851562,511.7462463378906,530.373291015625,524.5144653320312,512.11865234375,491.4313049316406,521.4164428710938,512.3970336914062,526.0376586914062,527.1030883789062,519.4459838867188,524.3873901367188,511.86383056640625,488.4643859863281,501.7303161621094,517.370361328125,529.6981811523438,533.7421264648438,525.5286865234375,524.5433959960938,518.7440795898438,518.7139282226562,521.3445434570312,514.5104370117188,457.9591979980469,548.4493408203125,583.4072875976562,508.4418029785156,554.8939208984375,545.0609741210938,557.6597290039062,556.10400390625,564.2765502929688,561.3580932617188,570.134765625,573.9929809570312,562.3359985351562,516.7020263671875,508.9602966308594,428.3846435546875,456.1810302734375,495.2012634277344,445.6568603515625,514.7359619140625,266.04913330078125,385.07171630859375,359.7899169921875,494.8667907714844,503.0050354003906,492.6033020019531,432.10302734375,454.9747619628906,503.7333679199219,513.58984375,495.2228088378906,475.8118591308594,508.6679382324219,495.64801025390625,504.373046875,485.6346130371094,498.5264587402344,462.4721984863281,484.3715515136719,487.55816650390625,497.6567687988281,488.1744079589844,484.8796691894531,467.93231201171875,491.3619079589844,492.6045227050781,481.82421875,478.4846496582031,478.52142333984375,477.1463623046875,493.14044189453125,509.3930358886719,500.90081787109375,501.2496032714844,534.862060546875,574.8336791992188,547.7254028320312,570.7828979492188,563.6146850585938,595.0489501953125,573.9323120117188,592.0197143554688,435.5952453613281,430.48974609375,436.8963623046875,440.0679016113281,450.7860107421875,428.9202575683594,477.8606262207031,486.7835388183594,463.6070861816406,273.1009216308594,485.9316101074219,471.88916015625,464.05975341796875,461.9010009765625,457.55731201171875,462.9455871582031
2024-12-01 00:00:00,2024-12-01 11:59:59.999,494.4774169921875,319.5213623046875,0.6468008756637573,1521.1466064453125,15.548301696777344,446.1781921386719,383.19329833984375,479.4929504394531,461.99310302734375,542.4707641601562,450.7098693847656,366.8807678222656,464.1707458496094,456.0492248535156,539.8087768554688,535.7021484375,132.80535888671875,15.587991714477539,93.05929565429688,7.6495747566223145,3.1388819217681885,323.3963928222656,2.9142205715179443,261.53582763671875,542.2114868164062,291.1305847167969,538.7340698242188,540.5486450195312,21.661357879638672,10.086394309997559,264.62890625,326.2972717285156,297.5406799316406,331.522216796875,300.5119934082031,50.503204345703125,2.994053602218628,231.81858825683594,74.59977722167969,20.12082290649414,110.0,7.5167436599731445,269.4527587890625,75.66831970214844,48.956268310546875,164.62278747558594,7.2500786781311035,270.69000244140625,81.42575073242188,49.67144775390625,113.85676574707031,-0.20420655608177185,39.19149398803711,76.19215393066406,0.162109375,164.62278747558594,7.052954196929932,269.5023193359375,76.19215393066406,52.17366027832031,124.4761962890625,7.098684787750244,278.15850830078125,81.78278350830078,49.630088806152344,111.50728607177734,7.209927082061768,290.78997802734375,82.09856414794922,51.12662887573242,107.9572525024414,7.256470203399658,282.25970458984375,75.41771697998047,47.861080169677734,1767.4263916015625,3.4889957904815674,3.8322043418884277,-96.35726165771484,553.1715087890625,562.7083740234375,346.1705627441406,411.39483642578125,303.1846923828125,350.2719421386719,315.2067565917969,284.745849609375,307.58795166015625,316.73388671875,308.4340515136719,-216.99302673339844,-131.48507690429688,-0.34000256657600403,-0.4380189776420593,-0.2503689229488373,-0.30315592885017395,-1.1455131769180298,-1.2003134489059448,-103.320068359375,603.739013671875,593.1099853515625,398.6332092285156,409.4300537109375,306.72235107421875,346.9779052734375,321.4392395019531,319.5686950683594,328.3468933105469,324.4171447753906,316.7838439941406,-229.7675018310547,-181.03497314453125,-0.3437632918357849,-0.476426899433136,-0.5028129816055298,-0.39260661602020264,-1.2999999523162842,-1.2999999523162842,0.6405979990959167,0.6994168758392334,0.21397483348846436,0.30573853850364685,0.3117043375968933,9.228731155395508,8.782329559326172,8.032280921936035,7.511445045471191,133.8082733154297,129.95761108398438,116.98002624511719,143.73561096191406,156.0220184326172,154.27816772460938,0.6232492327690125,0.7276768684387207,0.35335418581962585,0.31625863909721375,0.2269621640443802,9.148460388183594,8.85732364654541,8.04366683959961,-1.1455131769180298,-1.2003134489059448,-2.110097885131836,-2.0818393230438232,910.1912231445312,-1.2999999523162842,-1.2999999523162842,-2.443631887435913,-2.437788248062134,1143.508056640625,-0.09521484375,0.12972714006900787,-0.09999999403953552,-0.09999999403953552,0.21241137385368347,-0.09628906100988388,0.15497632324695587,0.1919044703245163,-0.008203125558793545,0.20558038353919983,0.0,13.020614624023438,99.34038543701172,98.61650085449219,14.155030250549316,95.81887817382812,95.82009887695312,14.83236026763916,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.81887817382812,98.61650085449219,99.34038543701172,14.83236026763916,14.155030250549316,13.020614624023438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,985.0162963867188,782.4110717773438,91.80364990234375,5.10546875,82.58761596679688,74.62386322021484,-0.23000000417232513,81.03170013427734,83.96991729736328,83.73914337158203,38.76803207397461,-0.3100000023841858,90.263671875,4.769999980926514,80.62791442871094,74.09516143798828,0.23000000417232513,84.39445495605469,84.46344757080078,83.75914001464844,39.01395797729492,-0.3700000047683716,0?,0?,0.0,56.21649932861328,16.547714233398438,347.8999328613281,357.6217041015625,348.49566650390625,357.502685546875,1600.010009765625,1350.5916748046875,17.803991317749023,22.810230255126953,509.7490234375,521.4948120117188,531.1404418945312,511.6972961425781,480.0674743652344,519.6434936523438,527.4500122070312,532.4934692382812,517.0343017578125,531.3825073242188,519.9568481445312,503.4224548339844,522.895751953125,506.5290222167969,522.84375,518.38720703125,505.0753479003906,483.55780029296875,520.9747924804688,511.9632263183594,526.000244140625,527.50390625,518.9469604492188,523.2822265625,510.97100830078125,486.8107604980469,500.9010314941406,513.6896362304688,525.869384765625,529.8426513671875,521.6748657226562,520.1974487304688,514.8782958984375,514.5684204101562,517.2346801757812,510.01300048828125,458.3374938964844,547.9078979492188,580.3485717773438,507.42523193359375,551.8887329101562,543.3355102539062,555.0809326171875,554.3570556640625,564.4159545898438,563.4564819335938,573.4972534179688,577.6801147460938,557.8497314453125,517.99609375,497.0123291015625,422.3062438964844,442.84442138671875,477.25604248046875,434.5105895996094,495.775634765625,266.04913330078125,379.2513732910156,356.0834045410156,494.2408447265625,502.70513916015625,491.667236328125,428.4978332519531,451.4272155761719,485.6197814941406,496.0975341796875,498.3565368652344,467.4450988769531,496.6199951171875,488.814697265625,515.534423828125,480.2169494628906,492.2516784667969,459.0041198730469,502.4948425292969,484.5869140625,492.5450134277344,483.08917236328125,478.3873291015625,455.8210144042969,485.1479797363281,492.81890869140625,483.38909912109375,479.3863525390625,481.1368408203125,480.1575012207031,494.0162353515625,510.482177734375,491.87762451171875,492.4026794433594,532.5112915039062,568.0678100585938,543.111083984375,566.1282958984375,568.1536865234375,598.1514892578125,578.2711791992188,596.2489013671875,435.0257568359375,427.9097900390625,433.72711181640625,443.7132263183594,452.6629333496094,423.76763916015625,464.2905578613281,479.02911376953125,451.2956237792969,273.1009216308594,472.82183837890625,470.4315185546875,462.9143371582031,461.01202392578125,456.4643859863281,461.3776550292969
2024-12-01 00:00:00,2024-12-01 12:59:59.999,414.6568603515625,275.2350158691406,0.6637197732925415,1275.5858154296875,14.18741226196289,444.44476318359375,368.2923278808594,477.251953125,455.38092041015625,540.3878173828125,445.85687255859375,353.17529296875,465.56646728515625,451.6844177246094,541.6828002929688,535.6292114257812,112.94375610351562,15.82420539855957,78.53884887695312,11.322149276733398,2.6323139667510986,323.75177001953125,2.431927442550659,276.84039306640625,537.7277221679688,303.9535217285156,540.7431030273438,539.1443481445312,12.609538078308105,4.233273983001709,255.52793884277344,316.32989501953125,288.8287353515625,321.4031677246094,292.1969909667969,0.0,-0.2999456226825714,149.70687866210938,72.54188537597656,0.033203125,110.0,7.349300861358643,259.4168701171875,73.73712921142578,48.346275329589844,165.23561096191406,7.101688385009766,261.61065673828125,82.15953826904297,47.535789489746094,114.60892486572266,-0.2675394117832184,39.32938003540039,75.32444763183594,0.162109375,165.23561096191406,6.918356895446777,258.3476257324219,75.32444763183594,49.99910354614258,120.46343994140625,5.809884548187256,244.1547393798828,86.99281311035156,34.71715545654297,112.2505874633789,7.042461395263672,278.9429016113281,82.71585083007812,48.968021392822266,108.99258422851562,7.0809502601623535,270.97747802734375,76.355712890625,45.70634841918945,1544.6087646484375,3.7196052074432373,3.8245537281036377,-91.58434295654297,532.4146118164062,552.3775024414062,338.81817626953125,396.8379821777344,291.34588623046875,337.2462463378906,301.64971923828125,276.71319580078125,292.3121643066406,299.385009765625,294.32647705078125,-184.77142333984375,-114.48522186279297,-0.2939034700393677,-0.36065661907196045,-0.20008035004138947,-0.2655791938304901,-0.9170079231262207,-0.9613780379295349,-95.9697265625,591.9529418945312,573.8333129882812,391.6474609375,396.8285217285156,296.45587158203125,331.0445861816406,306.9490661621094,307.9875793457031,313.2496032714844,310.03851318359375,301.3323974609375,-195.75204467773438,-149.29115295410156,-0.29684528708457947,-0.3973793685436249,-0.4165385365486145,-0.34111958742141724,-1.2999999523162842,-1.2999999523162842,0.32415449619293213,0.362968772649765,0.07888254523277283,0.11819609999656677,0.11937261372804642,8.801443099975586,8.380411148071289,7.816745758056641,7.363664150238037,131.18809509277344,128.16464233398438,116.1068115234375,135.86680603027344,147.28065490722656,145.69334411621094,0.25944432616233826,0.3923390209674835,0.1334749311208725,0.12941691279411316,0.08192144334316254,8.71338176727295,8.447908401489258,7.796710968017578,-0.9170079231262207,-0.9613780379295349,-1.6886054277420044,-1.6579161882400513,727.5270385742188,-1.2999999523162842,-1.2999999523162842,-1.8837164640426636,-1.8785589933395386,583.7083740234375,-0.09521484375,0.0054096681997179985,-0.09999999403953552,-0.09999999403953552,0.05445825308561325,-0.09628906100988388,0.02457137033343315,0.04716723784804344,-0.008203125558793545,0.03238704428076744,0.0,11.164433479309082,99.9053955078125,99.17147827148438,11.703441619873047,99.71609497070312,99.50688934326172,12.00740909576416,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.71609497070312,99.17147827148438,99.9053955078125,12.00740909576416,11.703441619873047,11.164433479309082,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,814.2102661132812,730.4054565429688,90.5786361694336,5.10546875,80.80731964111328,59.074378967285156,-0.23000000417232513,78.68647003173828,82.19937896728516,83.05435180664062,8.931571006774902,-0.3100000023841858,89.23934936523438,4.769999980926514,78.63185119628906,57.529659271240234,0.23000000417232513,82.26431274414062,83.35224151611328,83.07434844970703,10.271484375,-0.3700000047683716,0?,0?,0.0,37.47170639038086,14.958789825439453,342.2622985839844,348.6453857421875,341.7030944824219,348.3243103027344,1339.087158203125,1120.431640625,16.014019012451172,23.491132736206055,508.60064697265625,517.786376953125,524.2372436523438,506.2906494140625,476.0977478027344,518.5252685546875,527.7930297851562,536.1907958984375,519.872314453125,536.613037109375,522.1482543945312,501.84759521484375,522.9388427734375,504.75799560546875,522.4082641601562,523.2694702148438,505.789794921875,481.1169128417969,518.833251953125,509.36004638671875,523.8521118164062,525.6271362304688,516.2561645507812,519.892333984375,506.9009094238281,481.8353576660156,496.2929992675781,513.0983276367188,526.5603637695312,532.176513671875,524.5221557617188,518.087646484375,512.812255859375,512.1934204101562,514.8065185546875,507.7916564941406,468.1641540527344,555.3936157226562,571.0956420898438,508.1178283691406,552.6627197265625,547.242431640625,559.9251098632812,561.1286010742188,569.8056030273438,566.6843872070312,570.5590209960938,573.839111328125,545.6162719726562,514.8425903320312,498.5528259277344,423.95233154296875,437.9594421386719,475.4504089355469,429.01007080078125,490.7980041503906,265.3467102050781,371.0336608886719,349.11749267578125,467.0214538574219,476.3115234375,506.9986877441406,419.314697265625,441.8596496582031,491.15899658203125,486.67156982421875,478.75836181640625,465.76544189453125,505.12103271484375,500.0221862792969,519.01513671875,492.0999755859375,495.078857421875,465.3421630859375,511.7633056640625,466.6833190917969,499.3947448730469,486.6742248535156,482.35772705078125,452.4595947265625,486.4700012207031,518.0098266601562,503.43450927734375,494.031494140625,497.5892028808594,497.2294006347656,491.41241455078125,508.1480712890625,490.2269592285156,490.9368896484375,536.0755004882812,565.0668334960938,542.6129150390625,565.4712524414062,562.2464599609375,584.8900146484375,566.973388671875,582.3443603515625,432.2116394042969,425.1400451660156,428.89263916015625,436.4041748046875,441.88250732421875,419.986572265625,462.2915954589844,480.41748046875,445.9068298339844,272.82904052734375,467.32440185546875,455.6824951171875,448.0585632324219,445.3074951171875,440.58172607421875,444.3792419433594
2024-12-01 00:00:00,2024-12-01 13:59:59.999,353.6772155761719,243.7111053466797,0.6892169713973999,1110.4298095703125,13.602607727050781,424.7433776855469,351.85980224609375,478.7911376953125,461.1178283691406,541.4310913085938,430.53192138671875,353.407958984375,473.102783203125,456.9255676269531,545.1060791015625,537.8164672851562,85.35848999023438,10.18570613861084,65.58924865722656,10.993324279785156,2.2663581371307373,321.65484619140625,2.083083391189575,297.8665771484375,538.6873779296875,324.14825439453125,530.19091796875,534.4764404296875,5.140827178955078,0.0,247.5541534423828,305.64056396484375,287.2724609375,310.0085144042969,290.232177734375,0.0,-0.29999998211860657,110.81207275390625,65.68054962158203,0.033203125,110.0,7.1877312660217285,251.8247833251953,71.79373168945312,46.90470504760742,160.11598205566406,7.0349531173706055,253.67161560058594,76.50809478759766,50.370548248291016,113.06865692138672,-0.2762487828731537,40.08546829223633,73.2550277709961,0.162109375,160.11598205566406,6.843796253204346,254.01890563964844,73.2550277709961,50.59516906738281,0.0,-0.2859693467617035,173.81085205078125,92.58163452148438,0.134765625,109.08760070800781,6.917755126953125,268.879638671875,77.13530731201172,49.57291030883789,106.70365142822266,6.943692207336426,261.02423095703125,72.4908676147461,46.31025314331055,1372.3468017578125,4.413938045501709,4.05233907699585,-92.25403594970703,538.7877197265625,547.534912109375,348.262451171875,387.0438232421875,294.5289306640625,325.72003173828125,288.4204406738281,274.0213928222656,284.1375732421875,287.9794616699219,286.3757019042969,-169.457763671875,-106.3623275756836,-0.28731343150138855,-0.307306170463562,-0.16321691870689392,-0.2625732719898224,-0.7477140426635742,-0.7862380146980286,-95.6461410522461,555.5552978515625,532.6309204101562,391.7825622558594,382.6910705566406,296.5450744628906,315.51898193359375,304.10736083984375,287.4337158203125,306.4913635253906,307.77301025390625,285.66937255859375,-178.7919921875,-133.76434326171875,-0.28537604212760925,-0.33947545289993286,-0.3509020209312439,-0.33453425765037537,-1.2999999523162842,-1.2999999523162842,0.26964351534843445,0.3020991086959839,0.06077319383621216,0.09228434413671494,0.09292640537023544,8.272191047668457,7.885415554046631,7.58062744140625,7.256649494171143,126.40388488769531,124.20886993408203,113.1128921508789,129.1519012451172,140.16799926757812,138.8304443359375,0.2011595368385315,0.3281017541885376,0.1018897294998169,0.10536783933639526,0.06173801049590111,8.174959182739258,7.9436116218566895,7.543214321136475,-0.7477140426635742,-0.7862380146980286,-1.3944921493530273,-1.3646777868270874,608.4058227539062,-1.2999999523162842,-1.2999999523162842,-1.5427182912826538,-1.5384808778762817,242.82164001464844,-0.09521484375,-0.014864936470985413,-0.09999999403953552,-0.09999999403953552,0.03496706858277321,-0.09628906100988388,0.0077479928731918335,-0.09628906100988388,-0.008203125558793545,0.00876565184444189,0.0,35.437522888183594,77.12998962402344,76.5638198852539,37.271541595458984,80.2422103881836,80.22735595703125,43.15715408325195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.2422103881836,76.5638198852539,77.12998962402344,43.15715408325195,37.271541595458984,35.437522888183594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,773.37744140625,598.9862060546875,91.072021484375,5.10546875,81.0,8.0078125,-0.23000000417232513,77.763671875,81.82421875,81.8262939453125,8.945162773132324,-0.3100000023841858,87.203125,4.769999980926514,79.90343475341797,9.779999732971191,0.23000000417232513,81.455078125,81.892578125,81.8462905883789,10.271484375,-0.3700000047683716,0?,0?,0.0,29.547998428344727,14.212364196777344,336.4568786621094,343.48968505859375,331.314208984375,343.08343505859375,1163.93212890625,991.4439086914062,15.080341339111328,23.77988052368164,498.87677001953125,512.1209716796875,528.052978515625,511.9405822753906,478.44757080078125,520.3888549804688,525.476806640625,534.1459350585938,516.5819091796875,529.736083984375,518.486328125,497.650146484375,524.5359497070312,508.35870361328125,531.6917724609375,531.74560546875,513.14404296875,486.18060302734375,522.1737670898438,511.7519836425781,526.6968383789062,527.85302734375,520.466064453125,523.4673461914062,510.4017333984375,484.31298828125,499.2420654296875,516.6179809570312,529.0693969726562,532.75048828125,525.8845825195312,521.7244873046875,514.8316650390625,514.8103637695312,518.0392456054688,511.56195068359375,455.04388427734375,530.273193359375,559.6005249023438,505.95611572265625,551.0889892578125,540.6669921875,549.3434448242188,549.728759765625,554.304931640625,548.7735595703125,554.974365234375,567.4661865234375,542.8975830078125,514.341552734375,514.8367919921875,438.7286071777344,450.2105712890625,486.11895751953125,440.1832275390625,518.392333984375,263.5685729980469,363.9541320800781,344.78070068359375,465.06121826171875,480.0625915527344,511.2031555175781,424.3623352050781,448.9024658203125,490.4438171386719,498.61029052734375,472.4754943847656,479.37127685546875,494.3161926269531,495.736328125,511.73150634765625,501.92779541015625,478.32696533203125,458.3086242675781,493.97772216796875,479.541748046875,508.6104736328125,493.30322265625,487.6927795410156,476.6380920410156,492.9620361328125,534.051025390625,518.498291015625,508.2071838378906,514.0860595703125,510.4633483886719,486.8519287109375,501.8780822753906,496.9063415527344,497.35015869140625,534.49951171875,559.1990356445312,539.5047607421875,559.1973266601562,559.8229370117188,578.48779296875,560.7525634765625,574.9019775390625,413.2547302246094,412.5021667480469,410.4071350097656,414.42364501953125,425.6018981933594,413.52947998046875,486.7633361816406,486.0825500488281,469.0549621582031,272.21514892578125,493.728759765625,465.8013916015625,456.8224792480469,453.6966247558594,447.7163391113281,452.01007080078125
2024-12-01 00:00:00,2024-12-01 14:59:59.999,334.7965087890625,230.3595733642578,0.6890524625778198,1062.5009765625,13.926093101501465,424.229248046875,351.8565979003906,475.60467529296875,461.3560791015625,541.5543823242188,429.8009338378906,354.58392333984375,472.7994079589844,456.38531494140625,543.5825805664062,537.412109375,83.4434814453125,6.7101569175720215,67.5335464477539,10.49704647064209,2.1762704849243164,321.0407409667969,1.9973652362823486,295.8056335449219,537.0935668945312,323.0738525390625,531.740234375,534.4442138671875,5.221303462982178,0.0,245.34622192382812,304.4837646484375,287.5221252441406,308.9130554199219,290.5782775878906,0.0,-0.29989996552467346,88.84195709228516,60.521385192871094,0.033203125,110.0,7.067084789276123,249.86395263671875,77.0103759765625,42.669227600097656,159.55300903320312,6.928432941436768,251.33206176757812,72.29961395263672,49.41618347167969,110.8675308227539,-0.2694196105003357,40.70060348510742,74.23139953613281,0.162109375,159.55300903320312,6.736201286315918,250.9867401123047,74.23139953613281,47.86751937866211,0.0,-0.29999998211860657,130.12899780273438,81.04988861083984,0.134765625,109.0176773071289,6.807644367218018,265.66241455078125,76.75202178955078,46.8578987121582,107.14789581298828,6.83406400680542,257.81109619140625,72.87027740478516,43.5834846496582,1368.1905517578125,4.641075611114502,4.204023361206055,-78.80807495117188,527.3033447265625,542.6451416015625,347.06866455078125,385.7037353515625,293.8290100097656,324.14361572265625,285.983642578125,274.02191162109375,281.3916320800781,286.3341064453125,285.7858581542969,-153.5394287109375,-98.10401153564453,-0.2738197147846222,-0.29075998067855835,-0.1532987505197525,-0.2523363530635834,-0.7224260568618774,-0.7592540979385376,-81.29981994628906,550.8032836914062,527.87646484375,390.3762512207031,381.15826416015625,296.1807556152344,315.3624572753906,304.0428466796875,283.5141296386719,306.1444396972656,306.5783386230469,283.09930419921875,-162.1684112548828,-119.93680572509766,-0.26986703276634216,-0.31933003664016724,-0.3319985568523407,-0.31994515657424927,-1.2999999523162842,-1.2999999523162842,0.2791290283203125,0.310556560754776,0.06909730285406113,0.09069420397281647,0.10115373134613037,8.146531105041504,7.766217231750488,7.465149402618408,7.142969608306885,125.55594635009766,123.15308380126953,112.44513702392578,126.8232650756836,137.72793579101562,136.24395751953125,0.21014852821826935,0.33630692958831787,0.1130523532629013,0.11816338449716568,0.07484424114227295,8.055021286010742,7.8242998123168945,7.423038005828857,-0.7224260568618774,-0.7592540979385376,-1.3589755296707153,-1.3301208019256592,599.7631225585938,-1.2999999523162842,-1.2999999523162842,-1.4929900169372559,-1.492234230041504,193.95974731445312,-0.09521484375,-0.004547878634184599,-0.09999999403953552,-0.09999999403953552,0.04564767703413963,-0.09628906100988388,0.01354473177343607,-0.09628906100988388,-0.008203125558793545,0.019044840708374977,0.0,37.66521072387695,80.52830505371094,79.8756332397461,38.1145133972168,80.24256896972656,80.2144775390625,43.29935836791992,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.24256896972656,79.8756332397461,80.52830505371094,43.29935836791992,38.1145133972168,37.66521072387695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,771.609375,596.5740356445312,83.5899429321289,5.10546875,78.97886657714844,8.0078125,-0.23000000417232513,75.0313720703125,79.09883117675781,74.10298156738281,8.986000061035156,-0.3100000023841858,83.46532440185547,4.769999980926514,77.71112823486328,9.779999732971191,0.23000000417232513,78.36051940917969,79.99601745605469,74.12297821044922,10.271484375,-0.3700000047683716,0?,0?,0.0,27.040348052978516,14.455914497375488,333.4554138183594,342.3066101074219,328.1975402832031,341.94110107421875,1114.3822021484375,946.0294799804688,15.264575958251953,24.082761764526367,496.4418029785156,509.5722961425781,527.474365234375,512.8096313476562,479.95611572265625,521.96484375,527.6251220703125,536.3998413085938,518.7362060546875,530.8616943359375,519.2947387695312,498.3815612792969,525.0486450195312,508.2972412109375,531.405517578125,528.1687622070312,508.6849670410156,483.27276611328125,523.7800903320312,513.8421020507812,528.6481323242188,529.3551025390625,522.2977294921875,525.127685546875,512.442626953125,485.7021179199219,500.9575500488281,517.010009765625,530.105224609375,532.683349609375,525.7802734375,522.8187866210938,515.7196044921875,515.3653564453125,518.7293090820312,511.7917785644531,453.78436279296875,524.3463745117188,555.7333374023438,507.47088623046875,553.9513549804688,543.93994140625,551.494140625,552.3143310546875,558.7830810546875,553.3579711914062,558.7467041015625,566.8944091796875,539.4765014648438,514.8115234375,508.0693664550781,433.3778381347656,448.87530517578125,483.3769836425781,439.47833251953125,514.7645874023438,260.21441650390625,363.51495361328125,344.44012451171875,468.5896301269531,481.064453125,495.5775451660156,418.97052001953125,441.6617431640625,485.3074645996094,504.37591552734375,476.30096435546875,464.9306945800781,484.9769287109375,497.5714416503906,516.6741943359375,484.0809631347656,470.1317443847656,456.9296875,494.7195739746094,476.91583251953125,505.9193420410156,490.9242248535156,484.0480651855469,476.3947448730469,490.3267517089844,532.7001953125,519.3955688476562,508.3425598144531,513.4883422851562,510.8087158203125,485.8067932128906,500.269775390625,493.0242004394531,493.6886291503906,538.4266967773438,562.3570556640625,543.0035400390625,562.144287109375,561.75244140625,580.1769409179688,561.5518798828125,576.712158203125,410.7023010253906,411.29669189453125,410.078857421875,414.2593078613281,424.7613525390625,410.1059265136719,486.276611328125,482.38641357421875,469.0461120605469,270.2049255371094,492.4710693359375,462.79925537109375,453.2890319824219,450.1427917480469,443.90380859375,448.221435546875
