Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-01 00:00:00,2024-12-01 15:59:59.999,403.7817077636719,282.8761901855469,0.7030147910118103,1274.00146484375,15.097471237182617,432.8304748535156,366.0196838378906,484.1382751464844,459.7491455078125,543.2579345703125,439.8584289550781,370.2801208496094,484.6487121582031,454.0313415527344,546.246337890625,539.3985595703125,95.4615707397461,19.732234954833984,86.91764831542969,28.621850967407227,2.595536947250366,321.12432861328125,2.3953213691711426,277.1792907714844,540.9403076171875,301.6171569824219,534.0809936523438,537.6253051757812,16.288700103759766,4.160955905914307,253.6927490234375,310.7183532714844,285.8128662109375,315.462158203125,289.08880615234375,21.518795013427734,0.7342221140861511,95.6869888305664,58.3370246887207,4.335190773010254,110.0,7.3312668800354,254.39981079101562,76.7845687866211,44.77139663696289,163.35574340820312,7.1155571937561035,256.0390930175781,71.18157958984375,51.49592590332031,108.12310028076172,-0.16543611884117126,41.02317810058594,73.24176788330078,0.162109375,163.35574340820312,6.9306864738464355,252.34695434570312,73.24176788330078,49.970645904541016,105.94463348388672,5.631983280181885,224.1504669189453,80.30525970458984,37.77619171142578,107.72940826416016,7.073032855987549,269.96929931640625,75.7865219116211,48.96038818359375,107.01753997802734,7.097358703613281,261.6413269042969,72.30813598632812,45.68126678466797,1542.6243896484375,3.364945411682129,3.422616958618164,-17.624202728271484,549.6089477539062,556.6895751953125,338.93170166015625,395.3481140136719,289.1155090332031,334.47198486328125,296.0655822753906,277.4414978027344,284.3076171875,296.2682189941406,291.6664123535156,-112.8723373413086,-74.70639038085938,-0.22134645283222198,-0.28600314259529114,-0.16076679527759552,-0.20774975419044495,-0.8464354872703552,-0.8882741332054138,-21.765087127685547,572.8521728515625,558.000732421875,379.93115234375,391.2177429199219,292.9020080566406,324.4280700683594,301.7777404785156,296.1003112792969,306.82916259765625,307.8664855957031,295.19036865234375,-122.50299835205078,-89.58893585205078,-0.2193531095981598,-0.31668296456336975,-0.34407633543014526,-0.2659849226474762,-1.2999999523162842,-1.2999999523162842,0.4107077121734619,0.44811925292015076,0.1327725201845169,0.19376221299171448,0.19838161766529083,8.790088653564453,8.367141723632812,7.800891399383545,7.351016521453857,130.49696350097656,127.02891540527344,115.63420104980469,129.19366455078125,140.39144897460938,138.4952392578125,0.35224249958992004,0.4773174822330475,0.2161828577518463,0.20624999701976776,0.14039070904254913,8.710697174072266,8.444433212280273,7.785051345825195,-0.8464354872703552,-0.8882741332054138,-1.6239415407180786,-1.5927956104278564,735.7857666015625,-1.2999999523162842,-1.2999999523162842,-1.7516944408416748,-1.7528001070022583,453.9938049316406,-0.09384095668792725,0.0790024995803833,-0.09999999403953552,-0.09999999403953552,0.11789217591285706,-0.09628906100988388,0.07197415083646774,0.08653637766838074,-0.008203125558793545,0.10585734248161316,0.0,13.928118705749512,94.04150390625,93.32872772216797,14.985169410705566,93.22147369384766,93.12652587890625,16.591785430908203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.22147369384766,93.32872772216797,94.04150390625,16.591785430908203,14.985169410705566,13.928118705749512,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,825.6239624023438,716.9596557617188,77.5089111328125,5.10546875,75.67362976074219,63.11021041870117,-0.23000000417232513,73.12809753417969,77.13758087158203,72.39218139648438,16.19399070739746,-0.3100000023841858,75.63440704345703,4.769999980926514,74.66084289550781,63.2086067199707,0.23000000417232513,77.00574493408203,76.97863006591797,72.41217803955078,17.418062210083008,-0.3700000047683716,0?,0?,0.0,22.70339584350586,15.791489601135254,334.3260498046875,345.6136779785156,333.7177429199219,345.22900390625,1327.21923828125,1096.519287109375,16.742950439453125,24.286285400390625,504.2757568359375,516.5836181640625,530.0333251953125,512.3759155273438,481.0110168457031,521.9302978515625,530.24951171875,538.5685424804688,522.6844482421875,534.1051025390625,523.032470703125,502.9794616699219,527.4718017578125,509.94195556640625,530.297607421875,529.435791015625,511.8544616699219,486.1023864746094,522.5983276367188,512.8943481445312,527.6762084960938,528.5071411132812,520.47998046875,523.8389282226562,509.714111328125,484.6340637207031,498.30157470703125,520.0055541992188,535.040283203125,536.8392944335938,528.4556274414062,525.1013793945312,516.4485473632812,515.2199096679688,519.3080444335938,512.1167602539062,456.6759033203125,537.0518798828125,564.7603759765625,507.5335388183594,553.4867553710938,543.7012329101562,552.8038940429688,553.5957641601562,560.4920043945312,557.2950439453125,568.3540649414062,572.677978515625,548.2258911132812,514.1209716796875,513.2764892578125,432.8486633300781,443.6883239746094,476.8583068847656,433.8905944824219,500.4491882324219,257.66217041015625,373.25616455078125,348.6392822265625,470.7027893066406,478.2424621582031,513.4722900390625,417.0122985839844,437.8504638671875,493.0239562988281,519.2817993164062,491.7296142578125,468.8560485839844,509.1104431152344,518.1253662109375,534.0712280273438,500.1607666015625,504.48333740234375,475.26617431640625,510.8397521972656,469.4496765136719,516.9339599609375,501.2684631347656,496.1872863769531,463.1051940917969,502.2792053222656,537.3878784179688,526.4619140625,515.2050170898438,519.6506958007812,520.3231201171875,488.95513916015625,504.5490417480469,495.77734375,496.6817321777344,535.2449340820312,562.437744140625,540.8870239257812,561.8284301757812,564.4387817382812,585.8404541015625,563.81982421875,583.4876098632812,420.9294738769531,416.7650451660156,418.18902587890625,425.4250183105469,434.51983642578125,417.4856872558594,471.60540771484375,494.4419250488281,455.9261474609375,267.5850524902344,474.47369384765625,455.30322265625,446.2322692871094,442.9593505859375,437.6401672363281,441.94879150390625
2024-12-01 00:00:00,2024-12-01 16:59:59.999,564.9402465820312,373.33160400390625,0.6621989607810974,1761.8946533203125,16.78953742980957,437.6915588378906,381.4559631347656,475.79168701171875,464.2592468261719,538.2349243164062,441.74017333984375,377.93280029296875,477.54193115234375,462.31195068359375,541.1693725585938,534.2693481445312,138.2595977783203,11.415326118469238,124.4051513671875,17.753116607666016,3.5144317150115967,319.42608642578125,3.2690351009368896,270.4759826660156,540.4542236328125,308.4906921386719,538.9466552734375,539.8385620117188,18.95139503479004,5.078165531158447,270.6455078125,326.8397521972656,297.41729736328125,331.9688415527344,300.1746826171875,111.89643096923828,7.429571151733398,263.54669189453125,72.08309173583984,48.187652587890625,110.0,7.74469518661499,271.01263427734375,74.70475006103516,51.263938903808594,162.7524871826172,7.504950046539307,271.24847412109375,71.19678497314453,55.409488677978516,108.46640014648438,0.03183797374367714,41.02317810058594,72.60749816894531,0.162109375,162.7524871826172,7.299284934997559,269.4459228515625,72.60749816894531,55.204410552978516,112.74254608154297,7.540515899658203,280.06439208984375,71.8748550415039,56.94033432006836,105.74359893798828,7.493557453155518,288.3745422363281,74.66664123535156,55.445308685302734,106.25161743164062,7.517947196960449,279.43011474609375,71.73871612548828,50.898380279541016,1993.8809814453125,2.8545889854431152,3.4717819690704346,-40.059669494628906,583.0618286132812,562.1505737304688,352.18438720703125,413.0210266113281,307.1356201171875,354.5204772949219,319.32489013671875,286.7337341308594,305.0841064453125,321.77227783203125,313.3571472167969,-184.0810546875,-113.82413482666016,-0.3197886347770691,-0.45947563648223877,-0.26965880393981934,-0.2888973653316498,-1.3353623151779175,-1.3959139585494995,-45.86800003051758,618.6978149414062,600.9075927734375,397.1340637207031,412.44189453125,310.49700927734375,348.69647216796875,323.4679870605469,321.1242370605469,328.249755859375,330.7071228027344,323.00048828125,-192.996826171875,-152.68386840820312,-0.3153713643550873,-0.4829864501953125,-0.5276367664337158,-0.36847299337387085,-1.2999999523162842,-1.2999999523162842,1.0861364603042603,1.1427347660064697,0.4144437313079834,0.556252121925354,0.5884189009666443,9.609689712524414,9.135905265808105,8.28152084350586,7.735644817352295,139.3684539794922,134.70297241210938,121.29129028320312,141.98805236816406,154.4590301513672,152.05218505859375,1.1067876815795898,1.1802414655685425,0.6757452487945557,0.5935404300689697,0.438332200050354,9.545507431030273,9.237096786499023,8.327220916748047,-1.3353623151779175,-1.3959139585494995,-2.5327320098876953,-2.494028329849243,1136.7655029296875,-1.2999999523162842,-1.2999999523162842,-2.819735288619995,-2.820507049560547,1521.4761962890625,-0.09365234524011612,0.3352195918560028,-0.09999999403953552,-0.09999999403953552,0.4466964900493622,-0.09628906100988388,0.3471297025680542,0.40530356764793396,-0.008203125558793545,0.46581199765205383,0.0,10.808019638061523,99.61126708984375,98.89063262939453,10.019013404846191,99.21610260009766,99.09232330322266,13.094141006469727,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.21610260009766,98.89063262939453,99.61126708984375,13.094141006469727,10.019013404846191,10.808019638061523,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1176.028564453125,817.8383178710938,80.93153381347656,5.10546875,79.00390625,84.39615631103516,-0.23000000417232513,77.84339141845703,80.99043273925781,79.09843444824219,78.42399597167969,-0.3100000023841858,77.931640625,4.769999980926514,76.92913055419922,83.6169662475586,0.23000000417232513,81.87762451171875,80.21235656738281,79.1184310913086,78.15645599365234,-0.3700000047683716,0?,0?,0.0,36.628074645996094,17.992748260498047,340.23828125,355.3284912109375,341.3897705078125,355.0340881347656,1853.93603515625,1562.628662109375,19.419979095458984,24.495634078979492,503.7234191894531,515.4797973632812,527.3448486328125,507.6910095214844,478.5595397949219,515.2716064453125,525.3551025390625,531.8157348632812,519.3408203125,531.1370239257812,519.7901000976562,502.2315368652344,520.4771728515625,506.6684265136719,524.5130615234375,520.2460327148438,506.8836975097656,486.7422790527344,515.3370971679688,506.7639465332031,520.396484375,521.6895751953125,514.0358276367188,518.3143310546875,505.63336181640625,483.3658447265625,495.3875427246094,513.447265625,527.7545776367188,530.5145874023438,521.8961181640625,519.4421997070312,512.9675903320312,512.3993530273438,516.2093505859375,509.5366516113281,458.8595886230469,543.8174438476562,575.4925537109375,506.1199035644531,552.3859252929688,544.1005249023438,556.7211303710938,556.8594360351562,564.162841796875,559.6141357421875,566.256591796875,571.89453125,554.7571411132812,513.9526977539062,504.6500244140625,430.7218017578125,454.8948669433594,495.015625,444.398681640625,513.711669921875,257.5960388183594,387.8626403808594,356.8066101074219,501.0187072753906,502.874267578125,481.6133728027344,423.74444580078125,444.3435363769531,502.2576599121094,510.4654541015625,501.2184753417969,464.6316223144531,506.2736511230469,497.9102783203125,516.6276245117188,477.43402099609375,493.70050048828125,458.7908630371094,484.1537170410156,479.8442077636719,494.5187072753906,483.5748291015625,477.9469909667969,467.6613464355469,482.87542724609375,495.1329650878906,482.8930358886719,476.0805969238281,479.7877502441406,478.66668701171875,489.69305419921875,504.6894226074219,495.6071472167969,496.46087646484375,532.4832763671875,565.8670043945312,541.608154296875,564.19677734375,561.7212524414062,586.0347900390625,567.6878662109375,586.8865966796875,426.8392639160156,421.91046142578125,428.3924865722656,436.4870300292969,440.99945068359375,419.2261962890625,477.2311706542969,476.7814025878906,462.0099182128906,266.896484375,484.18438720703125,462.7122802734375,454.033447265625,451.57659912109375,446.6185607910156,451.9414367675781
2024-12-01 00:00:00,2024-12-01 17:59:59.999,579.0364379882812,373.0211486816406,0.6445720791816711,1787.669921875,16.987342834472656,436.41119384765625,384.9306335449219,479.6466369628906,467.9540100097656,544.2686157226562,438.99749755859375,383.1305236816406,476.5207824707031,467.3491516113281,546.044921875,539.6083374023438,133.49851989746094,11.855769157409668,109.0234146118164,12.352595329284668,3.5823540687561035,324.4842834472656,3.332066297531128,260.0735778808594,540.8731079101562,305.7111511230469,543.4393310546875,542.1068725585938,25.721691131591797,9.343962669372559,271.7136535644531,327.6993408203125,298.80767822265625,332.9103088378906,301.4526672363281,107.29547882080078,7.287045955657959,268.3847351074219,71.22711181640625,48.72053527832031,110.0,7.583771228790283,272.0882873535156,72.58908081054688,51.720924377441406,160.09182739257812,7.345169544219971,272.22265625,72.53372955322266,54.422569274902344,106.11934661865234,-0.24808700382709503,41.53452682495117,73.65643310546875,0.162109375,160.09182739257812,7.143612861633301,272.7624816894531,73.65643310546875,54.936866760253906,109.18558502197266,7.385903358459473,284.05224609375,71.59346008300781,56.68075942993164,101.624755859375,7.342372894287109,292.04248046875,73.18716430664062,55.91794204711914,104.23693084716797,7.358752250671387,283.46392822265625,72.27986907958984,50.63014602661133,1996.0911865234375,2.587092638015747,3.567328929901123,-47.20382308959961,583.4569091796875,561.5234375,352.9653625488281,413.3536376953125,308.9490051269531,354.38922119140625,321.19207763671875,286.84576416015625,311.3380126953125,322.3981628417969,315.0274658203125,-192.7720489501953,-117.12663269042969,-0.32728201150894165,-0.4675016403198242,-0.2765442132949829,-0.29419955611228943,-1.3476076126098633,-1.4087507724761963,-55.93321990966797,611.4879150390625,598.1325073242188,402.7870178222656,412.2995300292969,312.1126708984375,349.0452880859375,327.0544738769531,326.5679626464844,335.3345947265625,332.1917419433594,325.1180419921875,-203.51451110839844,-162.52529907226562,-0.3273056447505951,-0.4961521625518799,-0.5414206981658936,-0.37798425555229187,-1.2999999523162842,-1.2999999523162842,1.133750557899475,1.1898045539855957,0.4297903776168823,0.5885708928108215,0.6192969679832458,9.362024307250977,8.907238006591797,8.097640037536621,7.568687438964844,137.61585998535156,133.017578125,119.79874420166016,146.10614013671875,157.42466735839844,155.78102111816406,1.1579675674438477,1.2313610315322876,0.7088320255279541,0.6256581544876099,0.4700221121311188,9.297139167785645,8.996652603149414,8.118159294128418,-1.3476076126098633,-1.4087507724761963,-2.535470485687256,-2.4818506240844727,1126.8206787109375,-1.2999999523162842,-1.2999999523162842,-2.897109031677246,-2.892869234085083,1597.16064453125,-0.09365234524011612,0.35365450382232666,-0.09999999403953552,-0.09999999403953552,0.4647793769836426,-0.09628906100988388,0.36570122838020325,0.4172388017177582,-0.008203125558793545,0.4925104081630707,0.0,9.152657508850098,98.44458770751953,97.7065200805664,10.016685485839844,98.19296264648438,98.10269165039062,9.843743324279785,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.19296264648438,97.7065200805664,98.44458770751953,9.843743324279785,10.016685485839844,9.152657508850098,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1197.5230712890625,798.550048828125,80.09910583496094,5.10546875,79.00390625,84.5985336303711,-0.23000000417232513,78.90234375,81.16796875,79.75031280517578,79.98490905761719,-0.3100000023841858,77.19898223876953,4.769999980926514,76.67552947998047,83.71928405761719,0.23000000417232513,82.15096282958984,80.3828125,79.77030944824219,79.06546020507812,-0.3700000047683716,0?,0?,0.0,42.74079895019531,18.231271743774414,345.3139343261719,360.05413818359375,347.82110595703125,360.00958251953125,1883.08935546875,1616.4442138671875,19.577133178710938,23.83367919921875,506.2388916015625,518.56787109375,532.3558349609375,513.289306640625,484.12908935546875,522.595947265625,532.40673828125,538.9469604492188,524.5272216796875,537.583251953125,525.1050415039062,507.25274658203125,524.6861572265625,510.6738586425781,528.04345703125,523.315185546875,511.27978515625,492.2957458496094,522.5870971679688,513.9822998046875,527.6509399414062,528.9617309570312,521.1568603515625,525.5076293945312,513.3057250976562,489.877197265625,502.8841247558594,516.8111572265625,530.5194702148438,534.8048706054688,526.5781860351562,522.7456665039062,516.80126953125,517.1024169921875,520.711669921875,513.9762573242188,457.07135009765625,539.3280639648438,575.1803588867188,509.94891357421875,558.3506469726562,550.9815673828125,562.8563232421875,561.706787109375,568.638916015625,562.345703125,567.6829833984375,568.7646484375,553.1654663085938,514.9873046875,505.35333251953125,430.6042175292969,453.28582763671875,489.52532958984375,443.7254638671875,514.4491577148438,257.23626708984375,392.4808044433594,359.5864562988281,499.73016357421875,502.3558044433594,483.73724365234375,428.69793701171875,451.85247802734375,493.7756042480469,511.1585998535156,499.17120361328125,471.2896728515625,498.5289306640625,497.0304870605469,517.148681640625,480.4009094238281,487.6328430175781,461.93328857421875,491.49053955078125,480.8123779296875,493.25372314453125,482.72723388671875,479.5986022949219,466.1167297363281,484.6279602050781,489.6307678222656,481.4574890136719,477.12939453125,481.44647216796875,477.4065856933594,493.3424072265625,508.3711853027344,500.9778747558594,502.1016540527344,540.0845336914062,575.5634155273438,550.0537109375,573.1012573242188,559.4606323242188,583.5433959960938,566.1009521484375,584.7023315429688,422.0140686035156,422.2507629394531,429.3398132324219,434.5908203125,437.8367004394531,417.26776123046875,476.5168151855469,479.40203857421875,461.2285461425781,266.896484375,484.1521301269531,465.60546875,458.2940979003906,456.4601135253906,451.96527099609375,456.9024658203125
2024-12-01 00:00:00,2024-12-01 18:59:59.999,576.4537963867188,369.3699035644531,0.640065610408783,1769.90087890625,16.843730926513672,439.08935546875,385.5750732421875,480.6317443847656,466.6114501953125,543.8660278320312,441.3072204589844,384.51263427734375,478.74603271484375,467.70562744140625,547.2870483398438,539.9895629882812,129.10377502441406,14.57458209991455,107.90034484863281,14.069662094116211,3.5674209594726562,325.1986999511719,3.320286750793457,256.03961181640625,540.8123168945312,294.0379943847656,542.4412841796875,541.61279296875,28.003225326538086,12.414530754089355,271.57684326171875,328.0310974121094,298.9875793457031,333.2290954589844,301.50091552734375,107.71883392333984,7.269329071044922,268.4823303222656,71.9219970703125,48.201934814453125,110.0,7.567558288574219,271.435302734375,73.36296081542969,51.20136642456055,159.82713317871094,7.327609062194824,271.7833557128906,73.18449401855469,53.904632568359375,105.98167419433594,-0.2684742212295532,50.03610610961914,74.88638305664062,0.162109375,159.82713317871094,7.125363826751709,272.81591796875,74.88638305664062,54.417579650878906,109.70783996582031,7.365139007568359,284.6775207519531,73.26680755615234,56.15510940551758,102.03982543945312,7.321033000946045,292.74639892578125,73.86163330078125,55.39672088623047,104.09307861328125,7.34300422668457,284.5409851074219,72.67322540283203,50.105323791503906,1978.5576171875,2.575810194015503,3.648789167404175,-56.20543670654297,585.7134399414062,559.1566772460938,352.76702880859375,412.3973083496094,309.5215148925781,353.9473571777344,321.2195129394531,286.5340576171875,312.1317443847656,322.5607604980469,314.72564697265625,-200.84779357910156,-121.90921783447266,-0.33402130007743835,-0.4713922142982483,-0.27920615673065186,-0.29853948950767517,-1.334246277809143,-1.3958988189697266,-60.75672149658203,611.6224365234375,599.0256958007812,397.5557556152344,412.9602355957031,311.4272766113281,344.780517578125,327.1920471191406,326.8002014160156,335.2218322753906,332.2342224121094,324.9061279296875,-207.5074920654297,-165.34625244140625,-0.3290562033653259,-0.49561575055122375,-0.5417869091033936,-0.38265204429626465,-1.2999999523162842,-1.2999999523162842,1.0702983140945435,1.1299796104431152,0.39607441425323486,0.5492115616798401,0.5784726142883301,9.362661361694336,8.903032302856445,8.084309577941895,7.55084228515625,134.37179565429688,129.427001953125,116.28909301757812,143.70065307617188,156.6610565185547,154.33001708984375,1.0906357765197754,1.1704157590866089,0.6629100441932678,0.5836286544799805,0.43228957056999207,9.291983604431152,8.985235214233398,8.089866638183594,-1.334246277809143,-1.3958988189697266,-2.4853131771087646,-2.4169270992279053,1089.3868408203125,-1.2999999523162842,-1.2999999523162842,-2.8699262142181396,-2.866312026977539,1570.040283203125,-0.09365234524011612,0.3236849009990692,-0.09999999403953552,-0.09999999403953552,0.43263155221939087,-0.09628906100988388,0.3314870297908783,0.3861559331417084,-0.008203125558793545,0.4536813199520111,0.0,9.152231216430664,98.09777069091797,97.36676025390625,10.016178131103516,99.6575927734375,99.50586700439453,9.865318298339844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6575927734375,97.36676025390625,98.09777069091797,9.865318298339844,10.016178131103516,9.152231216430664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1179.154296875,799.3709106445312,80.2129898071289,5.10546875,79.00390625,85.05296325683594,-0.23000000417232513,78.74214935302734,81.16796875,79.56775665283203,80.03453826904297,-0.3100000023841858,77.291015625,4.769999980926514,76.57858276367188,83.54180145263672,0.23000000417232513,82.21463012695312,80.3828125,79.58775329589844,79.27763366699219,-0.3700000047683716,0?,0?,0.0,49.979515075683594,18.07710075378418,347.0704345703125,360.51953125,348.70465087890625,360.5400390625,1856.6168212890625,1590.7303466796875,19.419782638549805,21.35215187072754,506.86090087890625,518.8059692382812,532.6303100585938,513.15869140625,483.7067565917969,521.6026611328125,531.425537109375,537.7626953125,524.8424682617188,539.8837280273438,527.1707153320312,509.45782470703125,526.0462036132812,511.7503967285156,528.1785888671875,523.1994018554688,512.3380126953125,493.75897216796875,521.7648315429688,513.0159912109375,526.4876708984375,528.0772094726562,520.3055419921875,524.6104736328125,512.3948974609375,489.4383850097656,502.4643859863281,517.758544921875,531.1118774414062,535.5403442382812,527.5570678710938,523.5388793945312,517.6500854492188,518.017578125,521.7579956054688,514.87255859375,457.1013488769531,538.5885009765625,574.5067138671875,509.67364501953125,556.8650512695312,550.8012084960938,564.739501953125,564.15869140625,572.261962890625,566.3283081054688,570.1185302734375,566.2194213867188,548.6289672851562,515.37158203125,506.140869140625,430.46502685546875,457.7171325683594,495.3638000488281,448.2860412597656,519.6527099609375,256.2995910644531,392.1092529296875,360.2647399902344,504.6014099121094,506.8835754394531,487.25286865234375,431.25909423828125,455.01934814453125,499.04840087890625,510.14263916015625,502.2676696777344,472.8169250488281,503.4539794921875,493.8960876464844,517.1983032226562,481.17034912109375,494.4440612792969,464.504150390625,494.48602294921875,484.91070556640625,497.7725524902344,487.4540100097656,484.70166015625,470.4256896972656,489.8004150390625,493.58917236328125,483.62451171875,479.6717529296875,482.58270263671875,477.70599365234375,493.3978576660156,508.35723876953125,502.23309326171875,503.54510498046875,538.1349487304688,573.9161376953125,548.3854370117188,571.365234375,557.212646484375,581.8634033203125,563.7963256835938,581.9437866210938,423.7595520019531,423.64276123046875,432.1939392089844,438.5187683105469,439.56439208984375,418.3624572753906,481.12725830078125,484.811767578125,466.6043701171875,266.8143615722656,489.4834899902344,469.69384765625,461.7442321777344,460.1402893066406,455.68939208984375,460.7471008300781
2024-12-01 00:00:00,2024-12-01 19:59:59.999,535.2223510742188,347.0514831542969,0.6483095288276672,1624.2169189453125,16.492544174194336,438.08221435546875,384.5447082519531,477.74322509765625,465.0945129394531,542.1181030273438,446.05706787109375,388.32745361328125,475.19903564453125,462.2538757324219,547.424072265625,539.4381103515625,115.66619110107422,12.257109642028809,96.98856353759766,14.929667472839355,3.3464412689208984,325.417724609375,3.1100213527679443,257.0386047363281,544.4244384765625,294.6532287597656,539.2401733398438,541.7840576171875,30.239179611206055,11.472471237182617,267.9282531738281,326.156005859375,297.339599609375,331.35479736328125,300.1173095703125,23.521726608276367,1.2536725997924805,220.3069305419922,75.75701141357422,9.102245330810547,110.0,7.739674091339111,268.132568359375,72.99549102783203,52.4242057800293,161.4346160888672,7.447564601898193,269.9250183105469,73.54781341552734,55.021209716796875,104.43576049804688,4.4724812507629395,167.0652313232422,75.041259765625,22.907115936279297,161.4346160888672,7.277224540710449,271.4582214355469,75.041259765625,55.644554138183594,99.8599624633789,6.154959678649902,270.9410705566406,79.18769073486328,44.165157318115234,105.04598236083984,7.456551551818848,289.8547058105469,73.92864990234375,56.60285568237305,105.34147644042969,7.4886064529418945,281.5057678222656,72.66032409667969,51.3182487487793,1863.7576904296875,3.261927604675293,3.572157621383667,-63.66979217529297,584.6876831054688,573.2352294921875,347.64129638671875,412.9418640136719,304.2996520996094,352.96844482421875,317.4837341308594,285.3584289550781,308.8857116699219,318.3285827636719,310.8150939941406,-197.82351684570312,-120.66678619384766,-0.3230610191822052,-0.44200509786605835,-0.258432537317276,-0.2875840961933136,-1.2216157913208008,-1.2795437574386597,-66.45654296875,612.4406127929688,595.4053955078125,396.44732666015625,409.990966796875,308.17864990234375,339.684814453125,323.1856384277344,323.2550354003906,331.16461181640625,327.1446228027344,319.237548828125,-203.6537628173828,-163.99514770507812,-0.31913477182388306,-0.46911823749542236,-0.5060606002807617,-0.3709886968135834,-1.2999999523162842,-1.2999999523162842,0.8776016235351562,0.9408314228057861,0.32243263721466064,0.4592534303665161,0.48383408784866333,9.494658470153809,9.036497116088867,8.26552963256836,7.709635257720947,132.60565185546875,127.85689544677734,114.46497344970703,140.43043518066406,153.3650665283203,151.17247009277344,0.88376384973526,0.9759341478347778,0.5424501895904541,0.48502930998802185,0.3593289256095886,9.416352272033691,9.107267379760742,8.240424156188965,-1.2216157913208008,-1.2795437574386597,-2.2732295989990234,-2.190490961074829,993.7583618164062,-1.2999999523162842,-1.2999999523162842,-2.6038715839385986,-2.5996451377868652,1303.93701171875,-0.09599292278289795,0.2585203945636749,-0.09999999403953552,-0.09999999403953552,0.3458689749240875,0.09733694046735764,0.25884711742401123,0.2496514767408371,-0.008203125558793545,0.36163225769996643,0.0,9.03891372680664,96.94547271728516,96.15843200683594,10.023022651672363,98.01680755615234,97.98469543457031,9.807388305664062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.01680755615234,96.15843200683594,96.94547271728516,9.807388305664062,10.023022651672363,9.03891372680664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1078.9613037109375,784.8431396484375,80.93244171142578,42.56318283081055,78.18351745605469,70.70600891113281,-0.23000000417232513,78.18212127685547,81.37044525146484,79.2444839477539,24.189300537109375,-0.3100000023841858,77.5718002319336,37.07817459106445,76.72931671142578,69.12210083007812,0.23000000417232513,81.79764556884766,81.15019226074219,79.26448059082031,23.89011001586914,-0.3700000047683716,0?,0?,0.0,52.635292053222656,17.560993194580078,347.0090637207031,358.5203552246094,346.06988525390625,358.3536376953125,1708.956298828125,1469.042724609375,18.783872604370117,19.158945083618164,509.57928466796875,520.5074462890625,532.2837524414062,513.2631225585938,482.8509521484375,520.6168823242188,528.7454833984375,533.3710327148438,520.4716796875,532.7012939453125,522.9439086914062,507.9895324707031,527.5684204101562,514.9099731445312,531.8698120117188,526.9464111328125,514.9219970703125,493.4798583984375,521.6793823242188,513.229736328125,526.4266357421875,527.9317016601562,519.621337890625,523.6144409179688,510.9326171875,487.720458984375,500.93524169921875,520.5567626953125,534.6754760742188,538.734130859375,529.483154296875,526.6240234375,519.4266357421875,519.845458984375,523.7506713867188,515.8897705078125,461.0677185058594,545.95166015625,575.8829956054688,511.1013488769531,555.2584838867188,545.1153564453125,557.7278442382812,555.1067504882812,563.1907958984375,559.2657470703125,572.6428833007812,574.6384887695312,557.561767578125,516.2764282226562,511.2267150878906,431.0124816894531,454.07757568359375,489.3097229003906,444.71820068359375,505.7218017578125,255.8181610107422,384.591796875,358.5823059082031,481.9784851074219,493.94921875,504.1537170410156,430.9383544921875,452.59423828125,501.41510009765625,490.2714538574219,486.3965148925781,477.7417297363281,512.5470581054688,493.630859375,511.0025634765625,493.1556396484375,506.5270690917969,468.5013122558594,496.6709899902344,483.7727966308594,508.2785339355469,497.9089660644531,495.1809387207031,465.19140625,500.0325927734375,509.4732971191406,500.2283630371094,494.8174743652344,498.095458984375,494.4602355957031,494.6901550292969,509.98150634765625,502.4499816894531,503.2623291015625,536.485595703125,570.4407958984375,545.658447265625,568.2537841796875,565.6235961914062,595.2650756835938,572.5011596679688,592.9395751953125,428.2912902832031,423.47442626953125,426.5470275878906,436.8096008300781,447.3599853515625,424.0451354980469,474.1353454589844,494.6618957519531,460.8641052246094,266.501708984375,481.5295104980469,469.29132080078125,461.3892822265625,459.4075622558594,454.7171936035156,459.92083740234375
2024-12-01 00:00:00,2024-12-01 20:59:59.999,549.3668212890625,354.6708984375,0.645653486251831,1658.3671875,16.619062423706055,439.0546875,386.0159606933594,479.2171936035156,460.6408386230469,539.903564453125,443.4495544433594,385.1889343261719,485.8370056152344,458.2953796386719,544.5779418945312,536.923828125,125.0293960571289,20.007858276367188,98.92200469970703,32.67887878417969,3.446596145629883,324.1314392089844,3.2047431468963623,250.19937133789062,545.77001953125,297.50714111328125,543.5155639648438,544.6885375976562,34.682743072509766,10.766660690307617,269.16571044921875,324.9482421875,297.2890319824219,330.3423767089844,300.197509765625,70.84492492675781,4.29801082611084,211.29507446289062,74.16586303710938,27.138002395629883,110.0,7.9717020988464355,268.1275329589844,71.21971130371094,51.78937911987305,161.7954864501953,7.734442710876465,269.40423583984375,71.12700653076172,56.38410186767578,107.19976806640625,7.911244869232178,269.6883544921875,74.63748168945312,51.473854064941406,161.7954864501953,7.512054443359375,279.2269287109375,74.63748168945312,57.18762969970703,0.0,-0.2940775454044342,180.73812866210938,89.33258056640625,0.177734375,104.43958282470703,7.668766498565674,287.4555969238281,71.14738464355469,58.13978576660156,105.9044189453125,7.699505805969238,279.27667236328125,69.67005920410156,52.58720779418945,1898.244873046875,2.8635239601135254,3.151048183441162,-31.960693359375,611.5811157226562,590.1048583984375,346.2575378417969,412.9227600097656,302.8616943359375,352.25921630859375,316.36480712890625,285.5303955078125,307.1356506347656,316.45062255859375,310.4414978027344,-171.6564178466797,-105.64105987548828,-0.29969853162765503,-0.41774922609329224,-0.24752628803253174,-0.2693442404270172,-1.2156343460083008,-1.2736917734146118,-34.96959686279297,630.3629150390625,602.80078125,401.7082214355469,410.114501953125,309.3448181152344,338.47467041015625,322.0025939941406,320.6959228515625,329.35162353515625,327.2510986328125,317.61517333984375,-176.87548828125,-140.4971923828125,-0.2961481809616089,-0.44704297184944153,-0.486385703086853,-0.3487919569015503,-1.2999999523162842,-1.2999999523162842,0.922321617603302,0.9845412373542786,0.34072649478912354,0.4785608947277069,0.5019831657409668,9.683561325073242,9.231365203857422,8.477243423461914,7.9720458984375,133.3022918701172,128.26416015625,114.97685241699219,137.05026245117188,150.11988830566406,147.70738220214844,0.9330710768699646,1.0222325325012207,0.572079062461853,0.511290431022644,0.3781956732273102,9.613503456115723,9.298565864562988,8.447308540344238,-1.2156343460083008,-1.2736917734146118,-2.296217203140259,-2.2069649696350098,1022.5034790039062,-1.2999999523162842,-1.2999999523162842,-2.5808956623077393,-2.5774664878845215,1281.056884765625,-0.09775390475988388,0.28187626600265503,-0.09999999403953552,-0.09999999403953552,0.37224000692367554,0.3817364573478699,0.27922120690345764,-0.07607324421405792,-0.008203125558793545,0.3874301016330719,0.0,10.368908882141113,98.35570526123047,97.60382843017578,10.026283264160156,98.30997467041016,98.20003509521484,11.12742805480957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.30997467041016,97.60382843017578,98.35570526123047,11.12742805480957,10.026283264160156,10.368908882141113,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1109.4959716796875,788.7705688476562,81.6370849609375,86.47677612304688,77.3828125,9.102996826171875,-0.23000000417232513,79.41668701171875,82.74957275390625,78.89246368408203,48.42319107055664,-0.3100000023841858,79.080078125,73.13782501220703,77.45635986328125,10.13744831085205,0.23000000417232513,83.42032623291016,82.701171875,78.91246032714844,48.26358413696289,-0.3700000047683716,0?,0?,0.0,40.468597412109375,17.711891174316406,346.88568115234375,358.2628479003906,348.0412292480469,358.0792236328125,1751.286865234375,1474.7379150390625,18.94857406616211,18.370407104492188,509.635986328125,520.3081665039062,530.8546752929688,511.26702880859375,482.9169616699219,519.0153198242188,527.4300537109375,529.7620849609375,516.9268798828125,526.5448608398438,516.5164794921875,502.8500061035156,522.6905517578125,510.2032775878906,528.5243530273438,529.672119140625,522.86376953125,498.0356140136719,520.0062866210938,511.89752197265625,525.14599609375,525.9375610351562,517.8707885742188,521.7835083007812,508.6041259765625,486.1461486816406,498.60595703125,514.614501953125,528.71728515625,531.4412841796875,523.149169921875,521.6473999023438,515.3457641601562,515.5271606445312,518.6461181640625,510.6820983886719,470.44488525390625,557.825927734375,582.6183471679688,513.3836059570312,558.1174926757812,547.5964965820312,556.163818359375,552.9027099609375,554.1112060546875,546.2620239257812,564.2257080078125,571.0761108398438,558.45751953125,524.8744506835938,537.5361938476562,441.5685119628906,475.6612243652344,520.7721557617188,464.4205017089844,544.8501586914062,255.77072143554688,386.1613464355469,358.69281005859375,469.56744384765625,485.1631164550781,530.726318359375,442.8058166503906,469.5224609375,525.8301391601562,505.1519470214844,472.13616943359375,514.0572509765625,527.9257202148438,502.27996826171875,502.8648681640625,526.3519287109375,514.720947265625,468.6719665527344,488.5582275390625,488.8064270019531,512.03955078125,501.9749450683594,497.0684814453125,491.6957092285156,500.69903564453125,499.4745178222656,489.45068359375,485.8038330078125,486.7078857421875,488.4164123535156,494.06646728515625,509.8563537597656,509.03741455078125,508.6236572265625,539.8165283203125,573.17236328125,547.9632568359375,570.5802612304688,555.4771728515625,588.0989379882812,567.6453247070312,582.5383911132812,431.5809020996094,424.5858459472656,422.7886962890625,425.6205139160156,441.9375915527344,432.1511535644531,503.4009704589844,495.94781494140625,486.05511474609375,267.1273193359375,513.6463012695312,474.10272216796875,466.2496643066406,463.8296813964844,459.10467529296875,464.4228515625
2024-12-01 00:00:00,2024-12-01 21:59:59.999,538.2647705078125,347.73211669921875,0.646359920501709,1620.771240234375,16.528831481933594,443.9581604003906,386.81982421875,476.78826904296875,463.2383728027344,544.0847778320312,442.4989013671875,378.73272705078125,475.9201965332031,460.7425231933594,544.1609497070312,538.7809448242188,134.8538818359375,13.284080505371094,96.73286437988281,17.519878387451172,3.385875940322876,325.18743896484375,3.147542715072632,249.8629608154297,544.3423461914062,280.1285400390625,540.7334594726562,542.7322387695312,36.07815170288086,15.141804695129395,268.46026611328125,326.57464599609375,298.4259948730469,331.793701171875,300.9549560546875,106.51473236083984,6.927386283874512,265.8678894042969,72.87054443359375,46.08881378173828,110.0,6.112851619720459,263.5155334472656,76.53600311279297,39.4394416809082,153.3966827392578,6.985053062438965,269.717529296875,74.13658905029297,52.26420211791992,101.50726318359375,7.162322521209717,274.14007568359375,76.01846313476562,50.97150421142578,153.3966827392578,6.777694225311279,282.01776123046875,76.01846313476562,54.788108825683594,0.0,-0.29999998211860657,134.08111572265625,77.64044952392578,0.177734375,98.01119995117188,6.928641319274902,289.5387268066406,71.4324722290039,55.74864196777344,102.03218078613281,6.953486442565918,281.1937255859375,72.86103820800781,48.44927215576172,1880.6727294921875,3.22937273979187,3.5609121322631836,-68.7080078125,640.6287841796875,593.53125,351.6529846191406,413.2444152832031,306.87353515625,352.31500244140625,318.230224609375,286.3000793457031,309.8051452636719,316.7538146972656,312.542236328125,-204.86512756347656,-123.86573791503906,-0.33198750019073486,-0.453579306602478,-0.2642083466053009,-0.2945020794868469,-1.2390238046646118,-1.2985526323318481,-71.29447937011719,621.0897827148438,601.8535766601562,398.4397277832031,413.606201171875,309.074951171875,339.45709228515625,323.68310546875,323.5181579589844,331.5615539550781,328.14349365234375,319.3468933105469,-209.37704467773438,-169.39373779296875,-0.329073041677475,-0.4788230359554291,-0.5130285620689392,-0.38151130080223083,-1.2999999523162842,-1.2999999523162842,0.8357938528060913,0.9051552414894104,0.29235032200813293,0.4042486846446991,0.42220538854599,8.845404624938965,8.414569854736328,7.681680679321289,7.2005228996276855,132.78732299804688,127.93020629882812,114.51874542236328,138.95632934570312,151.9097442626953,149.4690704345703,0.844494640827179,0.9381294846534729,0.4923144280910492,0.43433958292007446,0.3197026550769806,8.772507667541504,8.477824211120605,7.637872219085693,-1.2390238046646118,-1.2985526323318481,-2.311112403869629,-2.217794418334961,1012.6473388671875,-1.2999999523162842,-1.2999999523162842,-2.6068873405456543,-2.60371470451355,1306.9130859375,-0.09775390475988388,0.21523772180080414,-0.09999999403953552,-0.09999999403953552,0.3024940490722656,0.3122193217277527,0.22559285163879395,-0.09309443086385727,-0.008203125558793545,0.3109150528907776,0.0,9.158222198486328,97.17671966552734,96.44477844238281,10.026861190795898,96.66868591308594,96.71218872070312,9.769281387329102,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.66868591308594,96.44477844238281,97.17671966552734,9.769281387329102,10.026861190795898,9.158222198486328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1102.244140625,778.4133911132812,80.95614624023438,86.626953125,77.3828125,9.1015625,-0.23000000417232513,75.94328308105469,82.5546875,65.29857635498047,74.2754898071289,-0.3100000023841858,79.080078125,72.55609893798828,75.58283996582031,10.13744831085205,0.23000000417232513,80.21920776367188,82.701171875,65.2677001953125,73.54743957519531,-0.3700000047683716,0?,0?,0.0,46.775386810302734,17.59008026123047,347.59423828125,358.7979431152344,346.7076721191406,358.60906982421875,1715.7918701171875,1453.2877197265625,18.82500457763672,18.57465934753418,509.5673828125,519.581787109375,531.8574829101562,512.7866821289062,484.4415283203125,523.44580078125,532.4078369140625,534.0415649414062,519.1554565429688,530.1681518554688,516.5911865234375,500.29803466796875,517.9456787109375,505.5857849121094,524.2880249023438,526.49755859375,524.9879760742188,503.8348693847656,523.9710693359375,514.9716186523438,529.1806640625,530.6702880859375,521.8827514648438,526.178955078125,513.0396118164062,489.5653076171875,503.000732421875,510.1988830566406,523.4404296875,526.95068359375,518.569580078125,515.60888671875,511.2073059082031,511.5731201171875,514.3949584960938,506.9814758300781,464.57611083984375,546.67431640625,575.447265625,512.7696533203125,560.0392456054688,550.3472900390625,559.85400390625,557.131591796875,558.841552734375,549.6121215820312,559.2882690429688,558.07275390625,546.5551147460938,528.1105346679688,553.8047485351562,453.7410583496094,466.3247985839844,508.98077392578125,456.6868896484375,536.2429809570312,256.1037292480469,383.6548156738281,358.6820983886719,472.59820556640625,483.3815612792969,523.7686767578125,447.0096740722656,482.3931579589844,507.15130615234375,503.6089172363281,472.9518127441406,522.9801025390625,506.9115295410156,492.97467041015625,496.9503173828125,524.0887451171875,493.19219970703125,462.39190673828125,480.2526550292969,486.5644226074219,501.25946044921875,490.7295837402344,486.03564453125,481.1896667480469,490.15557861328125,479.3837890625,471.6460266113281,468.8746337890625,470.6625061035156,469.6084899902344,494.4159240722656,509.85540771484375,515.64111328125,516.0929565429688,541.4661865234375,578.4241943359375,551.4310913085938,575.72412109375,541.3204345703125,567.9869995117188,554.6395874023438,562.0869750976562,431.0333557128906,429.2431335449219,429.55517578125,425.9958190917969,433.7557373046875,434.7802429199219,492.7851257324219,485.6299133300781,477.9916076660156,267.2992858886719,503.6210632324219,473.1011962890625,465.4046936035156,463.35870361328125,458.8780212402344,463.5953674316406
