Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-01 00:00:00,2024-12-01 22:59:59.999,477.184814453125,307.9350891113281,0.6463735699653625,1438.046875,16.27526092529297,435.603515625,381.2003173828125,477.043701171875,462.11383056640625,542.588134765625,443.5082702636719,379.0008544921875,476.41839599609375,458.1145935058594,546.5204467773438,539.3458862304688,117.46614837646484,12.922207832336426,85.51783752441406,19.340904235839844,3.0132339000701904,322.48126220703125,2.793316602706909,240.5499725341797,545.3439331054688,317.0751037597656,539.75537109375,542.5906982421875,30.782203674316406,2.509531021118164,262.0895080566406,320.7265625,293.00067138671875,325.4889221191406,295.5858154296875,109.73843383789062,7.1950812339782715,263.08990478515625,71.84801483154297,46.4314079284668,110.0,-0.27439063787460327,150.568115234375,80.82015991210938,0.0732421875,156.6598663330078,7.169620513916016,265.89080810546875,72.71808624267578,52.61623764038086,102.4301528930664,7.356350898742676,265.4854431152344,74.13970947265625,51.30195236206055,156.6598663330078,6.9770636558532715,274.5640563964844,74.13970947265625,55.13555145263672,0.0,-0.2999832034111023,105.63996124267578,69.52085876464844,0.177734375,103.13777923583984,7.08967399597168,282.9417724609375,73.0430908203125,52.57615280151367,100.99391174316406,7.133418560028076,274.7797546386719,69.13543701171875,49.86561584472656,1670.100830078125,3.5171468257904053,3.4059736728668213,-50.46858596801758,621.4874877929688,586.3501586914062,343.8639221191406,406.13812255859375,297.93231201171875,343.4520568847656,309.9258117675781,283.06512451171875,302.017822265625,307.5019836425781,303.2615051269531,-162.5481719970703,-102.5343017578125,-0.28053390979766846,-0.37260639667510986,-0.21301260590553284,-0.25129836797714233,-1.0230425596237183,-1.0745770931243896,-52.36453628540039,576.22900390625,563.6055297851562,392.02459716796875,401.6420593261719,301.69366455078125,332.22222900390625,314.21307373046875,314.8703918457031,321.3602294921875,317.9352722167969,309.0043640136719,-167.78866577148438,-130.4406280517578,-0.27502214908599854,-0.40243807435035706,-0.42551952600479126,-0.32508277893066406,-1.2999999523162842,-1.2999999523162842,0.6407477855682373,0.6967405080795288,0.2198454886674881,0.3004991412162781,0.3261250853538513,8.749483108520508,8.344902992248535,7.816634654998779,7.397200584411621,130.84117126464844,126.75923919677734,113.88602447509766,134.06072998046875,146.24649047851562,144.14849853515625,0.6202647686004639,0.7300648093223572,0.3742600977420807,0.34296074509620667,0.2466116100549698,8.667452812194824,8.393699645996094,7.734489440917969,-1.0230425596237183,-1.0745770931243896,-1.9203778505325317,-1.8375329971313477,845.7825927734375,-1.2999999523162842,-1.2999999523162842,-2.1295926570892334,-2.1270365715026855,829.92578125,-0.09775390475988388,0.16265003383159637,-0.09999999403953552,-0.09999999403953552,0.22263601422309875,0.22492340207099915,0.15944482386112213,-0.09282996505498886,-0.008203125558793545,0.22699576616287231,0.0,9.161392211914062,97.3099594116211,96.57946014404297,10.033928871154785,97.95417022705078,97.8836898803711,9.829365730285645,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.95417022705078,96.57946014404297,97.3099594116211,9.829365730285645,10.033928871154785,9.161392211914062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,976.1509399414062,693.9774780273438,81.19766235351562,86.85101318359375,76.730712890625,9.1015625,-0.23000000417232513,77.24723052978516,80.07208251953125,9.720000267028809,75.01419067382812,-0.3100000023841858,79.15523529052734,72.6642074584961,75.74789428710938,10.13744831085205,0.23000000417232513,81.10445404052734,80.19453430175781,9.739999771118164,74.76014709472656,-0.3700000047683716,0?,0?,0.0,37.34988021850586,17.123247146606445,346.60186767578125,356.71368408203125,341.3262634277344,356.48919677734375,1526.53466796875,1291.3189697265625,18.231287002563477,18.370811462402344,499.91558837890625,511.227783203125,526.2337036132812,511.6520080566406,485.8233337402344,527.1266479492188,535.42431640625,537.2096557617188,521.9395751953125,531.6489868164062,517.3858642578125,500.7503967285156,520.5927124023438,506.4925231933594,524.9153442382812,527.8770141601562,527.4817504882812,504.59521484375,527.1927490234375,518.0360717773438,532.3912963867188,533.5642700195312,524.605712890625,528.5818481445312,514.9618530273438,490.9885559082031,504.50067138671875,513.620849609375,527.5239868164062,531.9574584960938,522.6874389648438,516.5369262695312,512.1534423828125,512.0142211914062,515.3877563476562,507.7705993652344,453.9242858886719,526.5465087890625,562.5263671875,516.095703125,565.3268432617188,558.1092529296875,566.753173828125,562.0230102539062,560.9443359375,552.0096435546875,559.7886962890625,561.8741455078125,551.1580810546875,529.0889282226562,558.49560546875,458.33135986328125,453.5341491699219,487.4647216796875,444.5880126953125,519.3436889648438,256.27471923828125,380.7510986328125,356.8572998046875,470.35455322265625,478.98956298828125,532.5242919921875,438.886962890625,470.01995849609375,485.30413818359375,512.5751342773438,476.9197998046875,513.7169189453125,490.7506408691406,507.2422180175781,504.7978820800781,523.876708984375,482.4608459472656,475.9205322265625,489.9236755371094,480.73284912109375,513.6066284179688,502.6878356933594,497.62652587890625,471.42303466796875,504.0123596191406,490.242431640625,478.61248779296875,475.36859130859375,474.9888000488281,473.52032470703125,487.09478759765625,501.3500061035156,515.7506103515625,516.7909545898438,548.5770874023438,582.5584716796875,557.83544921875,581.37353515625,546.940673828125,569.2825927734375,552.91796875,565.9178466796875,419.10968017578125,424.0198059082031,426.4107971191406,426.210205078125,433.9533386230469,432.88323974609375,483.11114501953125,497.4479675292969,467.973876953125,267.15655517578125,491.5598449707031,467.468505859375,459.32421875,457.10211181640625,452.2406311035156,457.3262634277344
2024-12-01 00:00:00,2024-12-01 23:59:59.999,377.1206359863281,242.8914337158203,0.6484206914901733,1158.51171875,14.968353271484375,428.7337951660156,365.8829040527344,478.56182861328125,467.76171875,540.6961059570312,442.5323791503906,374.11981201171875,472.3044128417969,457.72235107421875,542.3353881835938,536.5634155273438,89.54891204833984,7.1486406326293945,69.04540252685547,11.4136962890625,2.4086010456085205,318.4847717285156,2.2192795276641846,284.4147033691406,537.9813232421875,319.3924255371094,525.9606323242188,531.9526977539062,12.696269989013672,0.4354020655155182,250.49053955078125,315.3507080078125,289.840576171875,319.5601501464844,292.3663635253906,35.617183685302734,1.9910656213760376,220.2019805908203,81.7394027709961,11.932671546936035,110.0,-0.2989811897277832,100.8227310180664,73.39422607421875,0.0732421875,158.59912109375,6.943072319030762,260.0393981933594,78.82914733886719,46.87455749511719,107.00645446777344,7.1466569900512695,259.5684509277344,77.3545150756836,45.49278259277344,158.59912109375,6.7820563316345215,264.07012939453125,77.3545150756836,49.342872619628906,0.0,-0.29999998211860657,86.72561645507812,63.28936004638672,0.177734375,109.29049682617188,6.86072301864624,275.11907958984375,80.63580322265625,47.13642120361328,106.509521484375,6.913776874542236,267.1658935546875,77.04158020019531,42.092315673828125,1479.2550048828125,4.55343770980835,4.271130084991455,-76.46076202392578,568.3548583984375,555.634765625,342.20770263671875,397.3804931640625,292.9285583496094,333.3274841308594,300.7696228027344,277.13616943359375,293.5542297363281,296.627685546875,293.9403381347656,-169.18011474609375,-105.77523803710938,-0.28037843108177185,-0.33794280886650085,-0.18799743056297302,-0.25011953711509705,-0.8599622845649719,-0.905259370803833,-79.64733123779297,548.1729736328125,531.50390625,386.3117370605469,390.6216735839844,295.31011962890625,324.2427673339844,306.5775146484375,304.02862548828125,312.4873046875,309.1657409667969,297.1435546875,-176.36439514160156,-134.0876922607422,-0.27749335765838623,-0.3669419586658478,-0.3832852840423584,-0.32582226395606995,-1.2999999523162842,-1.2999999523162842,0.38025954365730286,0.41927313804626465,0.10706060379743576,0.15917065739631653,0.1616528332233429,8.395660400390625,8.008376121520996,7.606207370758057,7.201631546020508,126.75035858154297,123.7845458984375,111.76741027832031,128.7754669189453,140.6083526611328,138.5452423095703,0.322062611579895,0.44731390476226807,0.18132340908050537,0.1733347773551941,0.1164262443780899,8.306798934936523,8.047528266906738,7.523802757263184,-0.8599622845649719,-0.905259370803833,-1.592930555343628,-1.5217304229736328,687.8334350585938,-1.2999999523162842,-1.2999999523162842,-1.7606779336929321,-1.758597493171692,461.27886962890625,-0.09775390475988388,0.04086862504482269,-0.09999999403953552,-0.09999999403953552,0.08242369443178177,0.08047889918088913,0.04639759659767151,-0.09666146337985992,-0.008203125558793545,0.06492073833942413,0.0,19.041824340820312,92.23431396484375,91.48942565917969,20.916093826293945,92.1812973022461,92.236328125,24.012897491455078,-0.23000000417232513,0.2544444501399994,-0.3100000023841858,-0.3422222137451172,92.1812973022461,91.48942565917969,92.23431396484375,24.012897491455078,20.916093826293945,19.041824340820312,-0.23000000417232513,0.2544444501399994,-0.3100000023841858,-0.3422222137451172,837.5509643554688,641.68359375,77.2753677368164,88.48372650146484,72.74547576904297,9.1015625,-0.23000000417232513,69.54166412353516,76.38162994384766,9.720000267028809,30.28498649597168,-0.3100000023841858,76.40353393554688,67.58828735351562,71.0695571899414,10.13744831085205,0.2544444501399994,73.11039733886719,77.26437377929688,9.739999771118164,30.926776885986328,-0.3422222137451172,0?,0?,0.0,33.70633316040039,15.582314491271973,343.781494140625,352.8213195800781,336.3254699707031,352.4629211425781,1231.454833984375,1054.20068359375,16.54715347290039,18.68334197998047,500.9552001953125,511.2433776855469,524.655517578125,509.0005798339844,479.7912902832031,522.34130859375,530.9701538085938,535.81689453125,520.3253173828125,527.7105102539062,516.2461547851562,499.6022033691406,518.9124755859375,504.18115234375,520.29248046875,520.0426635742188,515.6145629882812,495.0203552246094,521.5006103515625,512.669921875,526.5379638671875,527.7623291015625,520.114013671875,523.2401123046875,511.3670349121094,486.9803466796875,501.2000427246094,509.4150695800781,523.9718627929688,529.3013305664062,522.089111328125,516.75732421875,510.55908203125,509.9485168457031,514.0020141601562,506.9731140136719,448.0169982910156,516.9445190429688,548.8753662109375,509.17608642578125,552.5191650390625,545.1796875,555.5369262695312,552.0174560546875,553.2424926757812,547.2157592773438,553.36083984375,556.0309448242188,544.740966796875,528.013671875,538.0869750976562,448.8734130859375,446.6427917480469,476.7080383300781,437.38665771484375,505.81097412109375,256.52105712890625,373.9448547363281,351.8594055175781,467.3863220214844,478.03057861328125,515.0541381835938,427.841064453125,453.14056396484375,476.72943115234375,500.67449951171875,483.2686767578125,488.360107421875,484.58612060546875,500.9697265625,516.8327026367188,504.80389404296875,480.1156005859375,471.88201904296875,505.8058166503906,476.515625,505.71539306640625,493.83123779296875,487.2625427246094,466.57720947265625,494.15625,509.2129821777344,497.5906066894531,491.2471923828125,491.953369140625,493.53350830078125,489.1129455566406,502.80401611328125,505.4457702636719,507.7406005859375,536.5477294921875,564.1175537109375,545.1891479492188,566.59765625,546.081787109375,567.82763671875,551.3269653320312,568.2118530273438,414.29632568359375,416.0680236816406,420.37994384765625,426.7679138183594,434.1293640136719,425.50030517578125,477.1784973144531,486.612548828125,461.4410095214844,267.0890808105469,480.79656982421875,463.9979553222656,455.6761779785156,453.50830078125,448.4479064941406,452.60906982421875
2024-12-02 00:00:00,2024-12-02 00:59:59.999,324.3447570800781,224.40811157226562,0.6916354894638062,1011.7647094726562,14.19460391998291,424.5215759277344,349.7700500488281,480.8050231933594,469.044921875,541.4947509765625,441.35748291015625,362.92999267578125,476.6029052734375,461.7098693847656,545.5130004882812,538.4671630859375,78.84027099609375,4.864842891693115,71.27561950683594,10.13718032836914,2.076862096786499,318.45281982421875,1.9037007093429565,278.909423828125,545.2372436523438,320.6781311035156,526.6064453125,535.8941650390625,7.09831428527832,0.0,242.763427734375,305.59515380859375,286.7576599121094,309.95947265625,289.7369079589844,0.0,-0.2999100685119629,142.8260498046875,75.7413101196289,-0.01171875,110.0,-0.28935790061950684,76.95365905761719,65.50526428222656,0.0732421875,157.86871337890625,6.67458438873291,250.04843139648438,78.39280700683594,45.88039016723633,106.10560607910156,6.881377220153809,249.4233856201172,75.76885223388672,44.48462677001953,157.86871337890625,6.5317606925964355,250.9049530029297,75.76885223388672,46.66421127319336,0.0,-0.29999998211860657,74.66342163085938,58.42784881591797,0.177734375,108.34368896484375,6.604473114013672,263.4687194824219,78.22306060791016,46.27820587158203,104.70975494384766,6.655146598815918,255.7486114501953,76.19779968261719,41.089027404785156,1382.5712890625,4.9393229484558105,4.508310794830322,-52.33304214477539,533.2857055664062,536.5601806640625,345.29962158203125,386.06103515625,290.069091796875,321.970458984375,287.25555419921875,270.66082763671875,280.8382568359375,286.0612487792969,283.8201599121094,-136.4769287109375,-87.91130065917969,-0.25175678730010986,-0.2785414755344391,-0.1501806229352951,-0.2298225313425064,-0.7193381190299988,-0.7593366503715515,-56.28059768676758,536.005126953125,510.2096252441406,388.9639892578125,377.9624938964844,293.0320739746094,308.9302673339844,302.7491455078125,280.95867919921875,302.03619384765625,304.4495849609375,282.5224304199219,-145.4873504638672,-105.784912109375,-0.2502340078353882,-0.3083599805831909,-0.320590078830719,-0.30167463421821594,-1.2999999523162842,-1.2999999523162842,0.3027091324329376,0.3318287432193756,0.07636843621730804,0.1199481338262558,0.1232098788022995,7.971359729766846,7.600460052490234,7.3030219078063965,6.928645133972168,120.74343872070312,118.1013412475586,106.9652328491211,121.02474212646484,132.3115997314453,130.5302276611328,0.23255084455013275,0.35695138573646545,0.13321487605571747,0.13300900161266327,0.08312606066465378,7.878218173980713,7.632713317871094,7.184410095214844,-0.7193381190299988,-0.7593366503715515,-1.3557029962539673,-1.2823517322540283,596.3175048828125,-1.2999999523162842,-1.2999999523162842,-1.4813083410263062,-1.4814544916152954,182.80010986328125,-0.09775390475988388,0.021578369662165642,-0.09999999403953552,-0.09999999403953552,0.053784288465976715,0.04852042719721794,0.01937727816402912,-0.09687500447034836,-0.008203125558793545,0.0297376848757267,0.0,29.37604522705078,78.44698333740234,77.91450500488281,34.74382781982422,82.56163787841797,82.41622924804688,41.47195816040039,-0.23000000417232513,0.7872222065925598,-0.3100000023841858,0.1738888919353485,82.56163787841797,77.91450500488281,78.44698333740234,41.47195816040039,34.74382781982422,29.37604522705078,-0.23000000417232513,0.7872222065925598,-0.3100000023841858,0.1738888919353485,781.7359619140625,600.87353515625,73.09716033935547,78.30702209472656,70.20703125,9.1015625,-0.23000000417232513,69.31726837158203,73.02685546875,9.720000267028809,10.458041191101074,-0.3100000023841858,75.650390625,77.56298828125,70.9600830078125,10.13744831085205,0.7872222065925598,71.63959503173828,76.32576751708984,9.739999771118164,11.242520332336426,0.1738888919353485,0?,0?,0.0,24.63683319091797,14.66352653503418,338.24359130859375,345.36590576171875,337.02752685546875,344.8350830078125,1058.3282470703125,892.8762817382812,15.473156929016113,18.64240837097168,502.7643737792969,513.1442260742188,525.7967529296875,507.737060546875,476.8943176269531,518.9376220703125,528.5254516601562,536.9283447265625,521.422607421875,531.4417114257812,521.8684692382812,501.717529296875,521.2256469726562,506.386474609375,524.1194458007812,521.7164916992188,510.4696960449219,488.8457336425781,517.9417724609375,508.667236328125,522.8065795898438,524.2550659179688,517.1285400390625,519.7757568359375,508.81951904296875,484.0022277832031,498.67425537109375,510.796142578125,525.0274658203125,530.1915283203125,523.8987426757812,519.943115234375,513.5543823242188,512.70263671875,517.244873046875,510.3692321777344,449.06024169921875,517.8983154296875,547.1099853515625,502.17926025390625,546.708984375,540.7947998046875,551.4511108398438,554.1512451171875,566.1520385742188,562.9764404296875,565.4644775390625,563.7969360351562,543.8416748046875,524.0675659179688,519.7521362304688,445.4109191894531,443.8500671386719,472.7554931640625,433.8216552734375,506.64581298828125,256.09332275390625,369.0598449707031,346.5800476074219,463.9557189941406,475.288818359375,504.3356018066406,414.7901306152344,433.15802001953125,474.6583251953125,515.35400390625,492.3046569824219,464.4609680175781,485.613037109375,508.40960693359375,544.2030639648438,489.148681640625,484.49053955078125,476.7410583496094,516.6753540039062,470.36688232421875,506.7412109375,493.09307861328125,486.13671875,468.35272216796875,492.8309326171875,527.7614135742188,515.787841796875,507.697509765625,517.0674438476562,519.81494140625,490.69549560546875,504.7120056152344,500.48858642578125,502.94927978515625,532.1051025390625,554.3741455078125,537.4278564453125,555.2864990234375,560.1795654296875,582.7733154296875,565.5645141601562,584.9566650390625,410.3824768066406,408.818603515625,415.9140930175781,428.5108337402344,434.3920593261719,416.546630859375,479.0596618652344,485.19970703125,462.5825500488281,266.9537353515625,480.5421142578125,456.0745849609375,446.7421875,444.51953125,439.19287109375,443.1246032714844
2024-12-02 00:00:00,2024-12-02 01:59:59.999,326.7452087402344,226.92990112304688,0.6943629384040833,1026.069091796875,14.34727954864502,422.2770080566406,349.7467041015625,479.97119140625,471.36224365234375,542.36669921875,439.4286193847656,363.029541015625,476.0261535644531,461.579833984375,544.516357421875,538.3853759765625,79.65298461914062,2.5204010009765625,73.81031799316406,10.16422176361084,2.098536968231201,318.3569641113281,1.9235498905181885,295.0500183105469,542.4487915039062,320.390869140625,525.2619018554688,533.8182373046875,4.459707260131836,0.0,243.31675720214844,305.31134033203125,286.4926452636719,309.5794677734375,289.4254455566406,0.0,-0.29983389377593994,105.00657653808594,66.64386749267578,-0.01171875,110.0,-0.29759764671325684,61.84659194946289,58.93103790283203,0.0732421875,158.10015869140625,6.692784309387207,249.213623046875,76.79669952392578,46.44758224487305,106.06466674804688,6.89919376373291,248.25144958496094,74.57574462890625,45.05150604248047,158.10015869140625,6.547093868255615,249.3647918701172,74.57574462890625,46.901668548583984,0.0,-0.29999998211860657,65.53898620605469,54.34443664550781,0.177734375,108.0631332397461,6.623459339141846,262.2987976074219,75.993896484375,46.85029983520508,104.55215454101562,6.67558479309082,254.2272491455078,74.3781509399414,41.664058685302734,1383.4285888671875,4.813352584838867,4.422379016876221,-47.93143081665039,536.55126953125,539.1697387695312,346.62982177734375,386.94647216796875,290.87274169921875,324.0841064453125,287.1119689941406,271.0166320800781,279.42950439453125,286.22393798828125,284.0284423828125,-132.47714233398438,-85.94184112548828,-0.24833711981773376,-0.2732104957103729,-0.14695869386196136,-0.22700951993465424,-0.7118232846260071,-0.7510456442832947,-52.96565628051758,535.0051879882812,510.5018005371094,392.91015625,378.6485290527344,293.4615783691406,307.8898620605469,303.0146789550781,279.52880859375,301.96820068359375,304.7226257324219,282.1995544433594,-140.5429229736328,-101.51068115234375,-0.2473633736371994,-0.3032591640949249,-0.31387344002723694,-0.29847854375839233,-1.2999999523162842,-1.2999999523162842,0.3059617877006531,0.3366784155368805,0.08000954985618591,0.12389583885669708,0.12760894000530243,7.9841837882995605,7.616304397583008,7.316634178161621,6.946590900421143,120.61937713623047,117.85889434814453,107.01490783691406,119.37626647949219,130.71556091308594,128.81231689453125,0.2357586920261383,0.36179298162460327,0.1379377245903015,0.1401989459991455,0.09343622624874115,7.890093803405762,7.642733097076416,7.174403190612793,-0.7118232846260071,-0.7510456442832947,-1.348763346672058,-1.2681857347488403,597.7249145507812,-1.2999999523162842,-1.2999999523162842,-1.4605729579925537,-1.4625376462936401,163.31890869140625,-0.09775390475988388,0.025008220225572586,-0.09999999403953552,-0.09999999403953552,0.05630900338292122,0.05457180365920067,0.025136394426226616,-0.09687500447034836,-0.008203125558793545,0.0338406041264534,0.0,32.67670822143555,78.3193359375,77.78363037109375,36.7407112121582,78.99024963378906,78.9566650390625,44.0677375793457,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,78.99024963378906,77.78363037109375,78.3193359375,44.0677375793457,36.7407112121582,32.67670822143555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,783.1593627929688,600.2838134765625,73.22637176513672,77.044921875,70.20703125,9.1015625,-0.23000000417232513,69.94921875,72.736328125,9.720000267028809,10.322758674621582,-0.3100000023841858,75.650390625,79.70230865478516,72.39674377441406,10.13744831085205,0.23000000417232513,73.09765625,76.8984375,9.739999771118164,11.083984375,-0.3700000047683716,0?,0?,0.0,20.284406661987305,14.817893028259277,335.5302734375,344.1178283691406,336.6499328613281,343.5146484375,1072.915283203125,906.636962890625,15.645689010620117,17.926246643066406,503.44451904296875,514.053466796875,527.3914794921875,509.081298828125,477.0489807128906,518.638916015625,528.7686157226562,538.0526123046875,522.1155395507812,530.914306640625,520.6133422851562,500.0088806152344,519.6641235351562,505.46856689453125,524.8858032226562,524.0661010742188,510.2305908203125,488.45703125,517.7180786132812,508.42230224609375,522.6773071289062,524.2660522460938,517.291748046875,519.904052734375,509.2154541015625,484.212646484375,499.0097961425781,509.5618896484375,523.3765258789062,528.0496826171875,521.9589233398438,518.5131225585938,511.85394287109375,511.24468994140625,515.9090576171875,509.29290771484375,447.1570129394531,515.3955688476562,546.0119018554688,500.4697570800781,544.9660034179688,538.7371826171875,549.3185424804688,552.4696655273438,563.03369140625,559.3735961914062,561.18359375,561.5259399414062,542.0562744140625,520.8798828125,517.7638549804688,445.1658935546875,440.75860595703125,468.3321533203125,430.61614990234375,503.02978515625,255.086669921875,368.3729553222656,346.0761413574219,462.3998107910156,473.31689453125,503.88226318359375,411.5288391113281,429.5123291015625,470.9207763671875,518.8154907226562,492.4598388671875,461.51837158203125,482.1750793457031,510.4642639160156,548.3897705078125,487.9075012207031,482.7485656738281,474.83367919921875,514.6705932617188,466.72918701171875,505.8075866699219,492.00970458984375,484.87847900390625,465.6064758300781,491.4039306640625,530.2828979492188,517.505859375,507.8363952636719,518.614501953125,521.0200805664062,491.55072021484375,505.48040771484375,499.9986572265625,502.5205383300781,530.752685546875,552.85693359375,535.7154541015625,553.4124755859375,556.7770385742188,578.9724731445312,563.8233032226562,583.9220581054688,407.917724609375,407.4023742675781,414.1436767578125,427.24774169921875,432.55303955078125,414.78216552734375,475.6181640625,484.0597839355469,460.0316162109375,266.0404357910156,477.0342102050781,451.7857971191406,442.37371826171875,440.1535949707031,435.0469055175781,438.89984130859375
2024-12-02 00:00:00,2024-12-02 02:59:59.999,327.5072937011719,226.39984130859375,0.6908514499664307,1032.21630859375,14.460599899291992,421.4454650878906,350.398193359375,479.80340576171875,471.1824645996094,542.073974609375,438.29742431640625,363.1228332519531,476.5438537597656,461.9344482421875,544.1824340820312,538.1775512695312,80.2470703125,1.9263501167297363,73.43802642822266,10.320905685424805,2.102247476577759,318.2442626953125,1.9267467260360718,318.984619140625,548.1334228515625,319.9769592285156,525.5669555664062,536.85107421875,0.0,0.0,243.44540405273438,305.1028747558594,287.35552978515625,309.4094543457031,290.10992431640625,0.0,-0.29998159408569336,82.7258071899414,59.875213623046875,-0.01171875,110.0,-0.2998697757720947,52.128108978271484,53.767478942871094,0.0732421875,157.91461181640625,6.6957197189331055,249.34986877441406,75.842529296875,46.33707809448242,106.4351806640625,6.901950359344482,248.30117797851562,74.407470703125,44.943809509277344,157.91461181640625,6.553166389465332,249.3647918701172,74.407470703125,46.795894622802734,0.0,-0.29999998211860657,58.59741973876953,50.9575309753418,0.177734375,108.29431915283203,6.626035213470459,262.2987976074219,76.1223373413086,46.741172790527344,104.42520904541016,6.679544925689697,254.1892852783203,74.0962905883789,41.55243682861328,1386.2965087890625,4.8499369621276855,4.440805435180664,-52.125877380371094,534.98486328125,541.7496948242188,352.1817932128906,387.7740478515625,294.0720520019531,325.58642578125,288.3868103027344,273.53900146484375,281.13916015625,287.083251953125,285.1749572753906,-137.07131958007812,-88.26573181152344,-0.25499942898750305,-0.2786003351211548,-0.14906546473503113,-0.23221749067306519,-0.7160593271255493,-0.7558565139770508,-55.16303634643555,537.6203002929688,512.5463256835938,394.85052490234375,379.62249755859375,294.4207458496094,308.86798095703125,304.2565002441406,279.8789367675781,303.1136169433594,305.7026672363281,282.1995544433594,-146.12147521972656,-104.16996765136719,-0.25202444195747375,-0.3057907819747925,-0.31634509563446045,-0.30402252078056335,-1.2999999523162842,-1.2999999523162842,0.30694419145584106,0.33676353096961975,0.08035872876644135,0.11878315359354019,0.12517549097537994,7.990301132202148,7.627283096313477,7.321629047393799,6.95015811920166,120.99092102050781,118.33389282226562,107.19346618652344,118.92827606201172,130.33790588378906,128.26919555664062,0.23558121919631958,0.3614257872104645,0.13666932284832,0.1369045227766037,0.084501251578331,7.895596981048584,7.648752689361572,7.148108005523682,-0.7160593271255493,-0.7558565139770508,-1.3577828407287598,-1.2761754989624023,601.8483276367188,-1.2999999523162842,-1.2999999523162842,-1.4648276567459106,-1.4677543640136719,168.54884338378906,-0.09775390475988388,0.022702312096953392,-0.09999999403953552,-0.09999999403953552,0.05546262115240097,0.05243785306811333,0.022420872002840042,-0.09687500447034836,-0.008203125558793545,0.031987957656383514,0.0,27.49677848815918,80.97896575927734,80.41720581054688,34.65138244628906,81.70976257324219,81.74645233154297,41.54855728149414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,81.70976257324219,80.41720581054688,80.97896575927734,41.54855728149414,34.65138244628906,27.49677848815918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.15234375,601.1566162109375,73.35575103759766,76.94414520263672,70.20703125,9.1015625,-0.23000000417232513,69.94921875,72.736328125,9.720000267028809,10.326630592346191,-0.3100000023841858,75.650390625,79.7518539428711,72.4403305053711,10.13744831085205,0.23000000417232513,73.09765625,76.8984375,9.739999771118164,11.083984375,-0.3700000047683716,0?,0?,0.0,18.287153244018555,14.922775268554688,335.13275146484375,344.70758056640625,336.8555908203125,344.2505187988281,1077.823486328125,911.8384399414062,15.722980499267578,16.795272827148438,503.7452087402344,514.1795043945312,527.8535766601562,509.3652648925781,476.82196044921875,518.4421997070312,528.2853393554688,537.3756713867188,521.3135375976562,530.6659545898438,520.3247680664062,500.2020568847656,520.31640625,506.1236877441406,525.9361572265625,525.060791015625,509.21734619140625,488.0149230957031,517.73046875,508.55340576171875,522.7196044921875,524.1857299804688,517.3277587890625,519.9398803710938,509.380126953125,484.16815185546875,499.09332275390625,510.1909484863281,523.8805541992188,528.2626953125,522.2896118164062,519.013427734375,512.440185546875,512.1441040039062,516.7054443359375,510.0996398925781,447.6697692871094,515.7569580078125,546.0762939453125,499.69354248046875,544.4583129882812,537.552001953125,548.0900268554688,553.1392822265625,568.2070922851562,566.1332397460938,567.7230224609375,567.4011840820312,546.3619384765625,519.1863403320312,518.43115234375,447.11993408203125,441.31719970703125,468.3738708496094,430.936767578125,503.896728515625,254.11660766601562,368.1903381347656,346.28839111328125,462.0992736816406,474.4413757324219,500.90899658203125,411.3848876953125,428.826171875,471.55279541015625,519.3775024414062,493.9754333496094,458.7603454589844,482.6891784667969,511.8812255859375,548.2288818359375,483.93780517578125,482.81298828125,473.24566650390625,514.6707763671875,467.7592468261719,505.67010498046875,491.8096618652344,484.7404479980469,467.179443359375,491.0824279785156,533.6675415039062,520.02978515625,509.96221923828125,519.6964721679688,523.09375,491.9212951660156,505.882568359375,499.124755859375,501.8622741699219,530.6776733398438,553.1838989257812,535.5409545898438,553.5825805664062,564.1038208007812,586.0327758789062,570.9008178710938,590.79541015625,407.3997497558594,406.64996337890625,412.9388732910156,425.9987487792969,432.2212829589844,413.27789306640625,476.8896179199219,483.99713134765625,461.40679931640625,264.9633483886719,478.4303894042969,452.9562683105469,443.4857482910156,441.323486328125,436.11737060546875,439.9394836425781
2024-12-02 00:00:00,2024-12-02 03:59:59.999,326.4703674316406,226.02464294433594,0.692766010761261,1031.44482421875,14.587321281433105,420.2606201171875,351.3352355957031,480.0324401855469,472.5836486816406,542.2372436523438,437.1397399902344,365.56298828125,476.075927734375,463.52471923828125,544.4526977539062,538.4132690429688,78.11727905273438,0.05850452929735184,71.75814819335938,8.840129852294922,2.0985562801361084,316.9786376953125,1.9214125871658325,318.06695556640625,546.108154296875,319.057861328125,523.1482543945312,534.5093383789062,0.0,0.0,243.3730926513672,305.0313720703125,286.6572570800781,309.31280517578125,289.3996276855469,0.0,-0.2968800365924835,68.10968017578125,54.58320617675781,-0.01171875,110.0,-0.29827556014060974,45.11393737792969,49.57411575317383,0.0732421875,157.77825927734375,6.697782039642334,249.8184051513672,75.78368377685547,46.26563262939453,106.57880401611328,6.902719497680664,248.85623168945312,74.55382537841797,44.867469787597656,157.77825927734375,6.555056095123291,249.35723876953125,74.55382537841797,46.722434997558594,0.0,-0.29999998211860657,52.635780334472656,47.99753189086914,0.177734375,108.80555725097656,6.6254096031188965,262.2987976074219,76.36272430419922,46.66763687133789,104.41504669189453,6.6809258460998535,254.1892852783203,74.26221466064453,41.48072052001953,1388.659423828125,4.881621837615967,4.4614057540893555,-47.74967575073242,534.9814453125,541.9277954101562,351.1969299316406,388.9913330078125,293.18231201171875,327.2906494140625,289.0707702636719,273.3316345214844,281.24871826171875,287.6142578125,285.21856689453125,-133.1041717529297,-85.89599609375,-0.24964044988155365,-0.274617463350296,-0.14748506247997284,-0.22794096171855927,-0.7139200568199158,-0.7538703680038452,-50.382015228271484,537.8761596679688,513.048095703125,394.100830078125,380.6217041015625,293.7519836425781,308.702880859375,302.4988708496094,280.98193359375,303.339111328125,305.2568054199219,282.1995544433594,-141.43502807617188,-102.11309051513672,-0.24695923924446106,-0.3021080791950226,-0.31235644221305847,-0.29883265495300293,-1.2999999523162842,-1.2999999523162842,0.3143021762371063,0.3436850905418396,0.08278347551822662,0.12688101828098297,0.13157758116722107,7.994678020477295,7.633543491363525,7.323635101318359,6.953151226043701,120.58013916015625,117.8976821899414,106.60435485839844,117.69002532958984,129.49801635742188,127.3476333618164,0.24186845123767853,0.3683212399482727,0.14325958490371704,0.1435943990945816,0.09233453124761581,7.904231548309326,7.652304172515869,7.073054790496826,-0.7139200568199158,-0.7538703680038452,-1.356121301651001,-1.2643649578094482,602.216064453125,-1.2999999523162842,-1.2999999523162842,-1.4611427783966064,-1.4654046297073364,165.87498474121094,-0.09775390475988388,0.028400417417287827,-0.09999999403953552,-0.09999999403953552,0.05898098647594452,0.05909787490963936,0.02737719751894474,-0.09687500447034836,-0.008203125558793545,0.037897299975156784,0.0,25.756120681762695,83.1469955444336,82.55274963378906,31.6210994720459,83.9520034790039,83.88935089111328,37.910789489746094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,83.9520034790039,82.55274963378906,83.1469955444336,37.910789489746094,31.6210994720459,25.756120681762695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,786.5199584960938,602.1307373046875,73.35575103759766,77.044921875,69.87455749511719,9.1015625,-0.23000000417232513,69.94921875,72.736328125,9.720000267028809,10.335118293762207,-0.3100000023841858,75.650390625,79.7518539428711,72.45494842529297,10.13744831085205,0.23000000417232513,73.09765625,76.8984375,9.739999771118164,11.083984375,-0.3700000047683716,0?,0?,0.0,17.500776290893555,15.056526184082031,335.24713134765625,345.38946533203125,337.66839599609375,344.9243469238281,1075.51806640625,916.6990356445312,15.885643005371094,15.692119598388672,504.3768310546875,514.3949584960938,527.7728271484375,509.2789306640625,477.42999267578125,518.299072265625,528.2587280273438,537.2628173828125,521.1434326171875,530.9301147460938,521.058837890625,500.7611083984375,520.803466796875,506.60357666015625,526.5670166015625,525.7645874023438,509.2905578613281,488.8296203613281,517.453857421875,508.18511962890625,522.3901977539062,524.0526123046875,517.25048828125,519.8585815429688,509.26580810546875,484.32684326171875,499.0461120605469,510.6878356933594,524.1911010742188,528.3546752929688,522.4678955078125,519.1748657226562,512.52978515625,512.6597900390625,516.9789428710938,510.592529296875,447.18328857421875,514.581787109375,544.4476318359375,498.2749938964844,542.4365234375,535.0462646484375,545.3909301757812,550.5848388671875,565.7264404296875,564.087646484375,565.9141845703125,566.9949340820312,545.6384887695312,517.6593017578125,516.3094482421875,446.231201171875,440.5666809082031,466.9891357421875,430.4164733886719,501.3746032714844,253.5149383544922,368.93975830078125,347.040771484375,462.7384948730469,475.5572509765625,499.58624267578125,411.65106201171875,429.33160400390625,470.9811706542969,517.0062255859375,494.61834716796875,457.8927001953125,482.0787353515625,510.1304931640625,548.3113403320312,482.2485656738281,482.1155700683594,472.441650390625,514.2847900390625,468.1156921386719,504.4250793457031,490.69732666015625,483.64166259765625,465.6884460449219,489.7303161621094,534.4080200195312,519.76904296875,509.5101318359375,518.5797729492188,522.2337646484375,492.32763671875,506.18499755859375,499.3968200683594,502.29449462890625,528.2168579101562,551.0109252929688,533.2715454101562,551.4539794921875,563.2699584960938,585.2578125,570.53466796875,590.4127807617188,406.8070373535156,405.9007873535156,411.660888671875,425.26751708984375,431.60443115234375,412.34332275390625,474.6478271484375,482.8713684082031,460.03497314453125,264.0205993652344,476.1321716308594,453.4117431640625,444.17169189453125,441.973876953125,436.8770751953125,440.6482849121094
2024-12-02 00:00:00,2024-12-02 04:59:59.999,334.575439453125,232.6156768798828,0.6953465342521667,1057.5635986328125,14.718375205993652,419.4132080078125,352.0655822753906,479.648681640625,472.1004943847656,541.925537109375,436.9515075683594,365.434326171875,475.5924072265625,463.09722900390625,544.6849365234375,538.3409423828125,81.4059066772461,2.3281123638153076,74.791015625,9.395792007446289,2.144826650619507,316.80950927734375,1.9680852890014648,317.9322814941406,546.5372924804688,318.9913635253906,523.0420532226562,534.7845458984375,0.0,0.0,244.53097534179688,305.11090087890625,286.5834045410156,309.38885498046875,289.3875732421875,0.0,-0.29391610622406006,58.1319465637207,50.32948684692383,-0.01171875,110.0,-0.29586508870124817,39.933509826660156,46.17243576049805,0.0732421875,159.18148803710938,6.790029048919678,250.2021026611328,74.8488540649414,47.579437255859375,106.73535919189453,6.993254661560059,249.0762939453125,73.67013549804688,46.19354248046875,159.18148803710938,6.644872665405273,249.18370056152344,73.67013549804688,48.04015350341797,0.0,-0.29999998211860657,48.018043518066406,45.409912109375,0.177734375,108.49877166748047,6.718647003173828,262.0852966308594,75.223388671875,47.986976623535156,104.58908081054688,6.775042533874512,253.89193725585938,73.35555267333984,42.79497528076172,1390.5240478515625,4.728482246398926,4.317541599273682,-45.618896484375,535.1449584960938,546.2144165039062,350.827880859375,390.3172302246094,293.1600341796875,328.98699951171875,289.8188171386719,273.6399841308594,281.2372131347656,288.43603515625,285.8849182128906,-131.84715270996094,-84.83677673339844,-0.24864500761032104,-0.2739216387271881,-0.1470463126897812,-0.22718827426433563,-0.7147059440612793,-0.7548539638519287,-48.01305389404297,539.291748046875,514.3279418945312,395.48883056640625,381.65576171875,294.15826416015625,308.14471435546875,303.1024475097656,280.9754333496094,303.3736572265625,305.9718933105469,282.8396911621094,-139.67042541503906,-100.79259490966797,-0.2459997534751892,-0.3015660047531128,-0.3113710284233093,-0.2982006371021271,-1.2999999523162842,-1.2999999523162842,0.3169260025024414,0.34596967697143555,0.08453423529863358,0.1280054748058319,0.1332665979862213,8.092700958251953,7.736166000366211,7.4176483154296875,7.045790195465088,121.23223114013672,118.41669464111328,107.3330307006836,117.93335723876953,129.63710021972656,127.59766387939453,0.2425605207681656,0.37023890018463135,0.14534156024456024,0.14623454213142395,0.09484453499317169,8.003957748413086,7.750575065612793,7.0558247566223145,-0.7147059440612793,-0.7548539638519287,-1.3632352352142334,-1.2674331665039062,608.3834228515625,-1.2999999523162842,-1.2999999523162842,-1.4622595310211182,-1.4664605855941772,166.8265380859375,-0.09775390475988388,0.030861681327223778,-0.09999999403953552,-0.09999999403953552,0.06129519268870354,0.052573271095752716,0.02946777455508709,-0.09687500447034836,-0.008203125558793545,0.040881238877773285,0.0,27.948760986328125,79.97340393066406,79.44661712646484,34.393516540527344,82.12201690673828,81.98875427246094,41.263946533203125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,82.12201690673828,79.44661712646484,79.97340393066406,41.263946533203125,34.393516540527344,27.948760986328125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,786.368896484375,604.150390625,75.76224517822266,65.66165924072266,71.16478729248047,9.1015625,-0.23000000417232513,71.52198791503906,74.17884826660156,9.720000267028809,10.323676109313965,-0.3100000023841858,77.22122955322266,81.3597640991211,73.98394775390625,10.13744831085205,0.23000000417232513,73.97294616699219,78.281494140625,9.739999771118164,11.083984375,-0.3700000047683716,0?,0?,0.0,15.525015830993652,15.203274726867676,335.6236572265625,345.856201171875,338.1443786621094,345.4795227050781,1103.63671875,936.0042114257812,16.04439353942871,15.675758361816406,503.81280517578125,513.7485961914062,527.1568603515625,508.7728576660156,477.02398681640625,517.97314453125,528.3334350585938,537.9141845703125,521.8789672851562,531.6236572265625,521.438232421875,501.11590576171875,521.323486328125,507.2094421386719,527.1660766601562,526.6574096679688,508.98480224609375,488.3697509765625,516.8583984375,507.6805114746094,521.7957153320312,523.4616088867188,516.533203125,519.2286987304688,508.62017822265625,483.9466247558594,498.60125732421875,511.4156799316406,525.0047607421875,529.2208862304688,523.1473388671875,519.6721801757812,512.9640502929688,513.1950073242188,517.4215698242188,510.8777770996094,446.4054260253906,513.61669921875,543.33251953125,497.2218933105469,541.6278076171875,535.3162841796875,545.9618530273438,552.028076171875,567.76953125,566.4307250976562,567.8130493164062,568.4830322265625,546.7036743164062,515.4320678710938,514.0391845703125,444.7464294433594,440.05181884765625,466.3147888183594,429.78778076171875,501.2549743652344,253.10427856445312,370.2237243652344,347.3302001953125,463.0441589355469,475.2723693847656,499.59527587890625,410.3455810546875,426.3998107910156,469.2545471191406,519.0601806640625,496.01055908203125,455.12982177734375,480.1791076660156,511.6920471191406,551.0489501953125,480.3525085449219,480.6966857910156,473.2035217285156,515.60107421875,466.82879638671875,503.42156982421875,489.5485534667969,482.5124816894531,465.65289306640625,488.79681396484375,534.7210083007812,519.7639770507812,509.6556396484375,518.5594482421875,522.8480834960938,491.62030029296875,505.328857421875,498.6556701660156,501.37335205078125,527.135986328125,550.1709594726562,532.0885009765625,550.4483032226562,564.8192749023438,587.6300048828125,572.12451171875,593.1531372070312,405.7476501464844,405.1666564941406,411.5889587402344,425.8150939941406,432.07818603515625,411.5465393066406,474.221435546875,481.79644775390625,459.52423095703125,263.4488525390625,475.71002197265625,451.6407775878906,442.25653076171875,439.99041748046875,434.85174560546875,438.9074401855469
2024-12-02 00:00:00,2024-12-02 05:59:59.999,356.6688537597656,251.334716796875,0.7033895254135132,1123.528564453125,15.097471237182617,419.90277099609375,355.5120544433594,482.4940490722656,471.71759033203125,544.19921875,436.6705627441406,366.1304931640625,479.361328125,460.6579895019531,546.8372192382812,540.4431762695312,87.93988037109375,6.556735515594482,79.48820495605469,15.508221626281738,2.2851786613464355,318.6902770996094,2.100923776626587,274.41192626953125,542.8145751953125,321.2001037597656,525.4556884765625,534.2728271484375,13.57205867767334,0.0,247.3800811767578,306.10980224609375,286.932861328125,310.49737548828125,290.0019836425781,40.40992736816406,1.7247191667556763,105.95597839355469,54.658905029296875,10.485305786132812,110.0,-0.2914871573448181,36.448028564453125,43.44514083862305,0.0732421875,160.17669677734375,6.916296482086182,251.46475219726562,73.62853240966797,49.21334457397461,106.80167388916016,7.114826202392578,250.06381225585938,73.49166107177734,47.846763610839844,160.17669677734375,6.755037307739258,251.5117645263672,73.49166107177734,49.69381332397461,4.889378547668457,-0.23224030435085297,47.2300910949707,43.3623046875,0.177734375,108.02473449707031,6.84361457824707,263.4097900390625,73.62898254394531,49.621456146240234,105.46498107910156,6.899380683898926,255.25038146972656,72.5570068359375,44.44245910644531,1427.0045166015625,4.494429111480713,4.00128698348999,-36.85572814941406,538.8789672851562,554.8170776367188,344.34991455078125,393.13653564453125,291.6412658691406,332.128173828125,290.6686096191406,274.0204162597656,281.9755859375,290.4934387207031,287.10064697265625,-126.45890045166016,-81.82060241699219,-0.2463172823190689,-0.2733071446418762,-0.14807982742786407,-0.22621884942054749,-0.7344089150428772,-0.7755559086799622,-39.00434494018555,547.7872314453125,522.780517578125,397.896484375,384.4559020996094,295.9662780761719,309.67498779296875,305.4889831542969,282.09674072265625,304.54046630859375,308.60467529296875,284.9162292480469,-136.74539184570312,-96.64012145996094,-0.24384146928787231,-0.3026149570941925,-0.31193533539772034,-0.29676640033721924,-1.2999999523162842,-1.2999999523162842,0.30481985211372375,0.33429083228111267,0.07765587419271469,0.11442949622869492,0.11857695877552032,8.337196350097656,7.971656322479248,7.558956623077393,7.16416072845459,122.7110595703125,119.87577819824219,108.63876342773438,118.83616638183594,130.68099975585938,128.6385955810547,0.2325003743171692,0.35873985290527344,0.13185477256774902,0.1339181363582611,0.08542247116565704,8.251816749572754,7.987104892730713,6.994419574737549,-0.7344089150428772,-0.7755559086799622,-1.416083574295044,-1.3143681287765503,640.5027465820312,-1.2999999523162842,-1.2999999523162842,-1.5130064487457275,-1.5182723999023438,218.67849731445312,-0.09775390475988388,0.023535780608654022,-0.09999999403953552,-0.09999999403953552,0.05200235918164253,0.04517963528633118,0.021384332329034805,-0.09506486356258392,-0.008203125558793545,0.03164198249578476,0.0,31.738853454589844,77.05500793457031,76.54601287841797,35.79906463623047,77.87078094482422,77.8073959350586,42.19011306762695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,77.87078094482422,76.54601287841797,77.05500793457031,42.19011306762695,35.79906463623047,31.738853454589844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,788.2470703125,638.7612915039062,77.69938659667969,65.6484375,73.18658447265625,10.1005859375,-0.23000000417232513,73.85344696044922,75.59426879882812,9.720000267028809,26.549911499023438,-0.3100000023841858,79.53727722167969,83.2649917602539,75.43741607666016,11.0860595703125,0.23000000417232513,76.06717681884766,79.9739761352539,9.739999771118164,27.15802764892578,-0.3700000047683716,0?,0?,0.0,15.10277271270752,15.621041297912598,336.2642517089844,347.06048583984375,338.9221496582031,346.64599609375,1171.5650634765625,982.3615112304688,16.49578285217285,15.241456985473633,505.5788879394531,515.7233276367188,529.3027954101562,510.9722900390625,479.414306640625,520.5050048828125,530.87890625,540.2354125976562,524.3984985351562,532.4450073242188,522.1863403320312,502.5512390136719,523.7342529296875,509.7926330566406,530.624755859375,529.8847045898438,511.7132263183594,489.5692443847656,519.5574951171875,510.2307434082031,524.50390625,526.1804809570312,519.0300903320312,521.8817138671875,510.96734619140625,485.9367370605469,500.7086181640625,514.3487548828125,528.3926391601562,532.66015625,526.1517944335938,522.2107543945312,515.3076782226562,515.3958129882812,519.7637939453125,512.7828979492188,448.90142822265625,516.6135864257812,546.3615112304688,498.21453857421875,543.7314453125,537.4800415039062,546.8930053710938,552.1856689453125,564.4249267578125,562.8182983398438,565.0941772460938,568.4976196289062,548.068603515625,514.8019409179688,510.41827392578125,439.5693664550781,444.8268737792969,472.2915344238281,433.9063415527344,510.16424560546875,252.64013671875,371.92950439453125,348.5162048339844,464.91778564453125,477.99822998046875,508.9320068359375,413.20904541015625,429.0895690917969,474.7553405761719,524.7509155273438,497.5257873535156,458.8761901855469,483.5784912109375,515.6140747070312,551.8688354492188,485.978515625,481.8092956542969,473.6346740722656,518.3064575195312,470.2659606933594,504.6090393066406,490.35614013671875,483.4985656738281,471.3384094238281,489.4770202636719,540.3291015625,526.2520141601562,516.1683349609375,524.9364013671875,529.8204956054688,493.17913818359375,507.29461669921875,499.40081787109375,501.439697265625,529.0220336914062,552.7890014648438,533.6245727539062,552.3677368164062,562.9283447265625,587.6770629882812,571.1766967773438,593.7058715820312,406.889892578125,405.71490478515625,411.1770324707031,424.9750671386719,432.7872619628906,411.9225158691406,480.58203125,482.8940124511719,464.8118591308594,263.0286560058594,482.5857849121094,454.42950439453125,444.73272705078125,442.23236083984375,436.9593505859375,441.5099792480469
