Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-02 00:00:00,2024-12-02 06:59:59.999,537.9122314453125,363.5518798828125,0.678560733795166,1636.0341796875,16.359193801879883,443.23907470703125,380.7478332519531,478.3475341796875,459.89447021484375,543.8148803710938,449.3688049316406,373.9237976074219,475.55401611328125,452.71234130859375,542.2606201171875,537.9317626953125,136.56314086914062,17.923158645629883,116.8897933959961,24.72293472290039,3.402622938156128,325.19207763671875,3.1624135971069336,246.70379638671875,538.883544921875,268.76702880859375,545.912841796875,542.3358154296875,44.76201248168945,19.1395320892334,267.99652099609375,323.95489501953125,296.1131896972656,329.46124267578125,299.5399169921875,113.92115783691406,7.693460464477539,260.5503845214844,70.65729522705078,46.16986083984375,110.0,-0.2784532904624939,34.59241485595703,41.235172271728516,0.0732421875,165.97735595703125,7.554436683654785,267.4888610839844,74.32036590576172,54.26640319824219,109.44857025146484,7.761839866638184,266.8231506347656,74.33201599121094,52.95995330810547,165.97735595703125,7.386101245880127,265.92462158203125,74.33201599121094,54.80602264404297,122.9921646118164,7.2863922119140625,260.4514465332031,74.4722671508789,51.096500396728516,110.96771240234375,7.587499141693115,281.6652526855469,74.16146850585938,54.71516036987305,109.0548095703125,7.649964332580566,272.93133544921875,72.94601440429688,49.52922439575195,1866.5655517578125,3.1787123680114746,2.89021897315979,-18.71516990661621,622.7113037109375,588.4166259765625,339.7908020019531,416.06268310546875,299.6211853027344,356.02972412109375,312.49359130859375,282.2274169921875,297.6847229003906,314.9353942871094,307.408203125,-156.55152893066406,-96.1445083618164,-0.2834954261779785,-0.4028056859970093,-0.2371726632118225,-0.25629833340644836,-1.1808098554611206,-1.239330768585205,-19.79772186279297,627.77294921875,608.6953735351562,401.25457763671875,413.7255859375,306.0948791503906,339.48480224609375,318.62139892578125,313.1952209472656,321.9388427734375,325.5730285644531,314.9181823730469,-159.80604553222656,-124.33306121826172,-0.2807362675666809,-0.42145836353302,-0.45813611149787903,-0.33393824100494385,-1.2999999523162842,-1.2999999523162842,0.6897364258766174,0.7462418675422668,0.23659950494766235,0.32705751061439514,0.34331217408180237,9.886772155761719,9.44072151184082,8.477240562438965,7.842002868652344,136.18212890625,131.75869750976562,118.12156677246094,132.35369873046875,145.42140197753906,143.25714111328125,0.6734240651130676,0.7774785161018372,0.395691454410553,0.3568035364151001,0.26157405972480774,9.82553482055664,9.485300064086914,7.9674224853515625,-1.1808098554611206,-1.239330768585205,-2.2838034629821777,-2.13437557220459,1044.4072265625,-1.2999999523162842,-1.2999999523162842,-2.44217586517334,-2.446218252182007,1146.50927734375,-0.09775390475988388,0.18452240526676178,-0.09999999403953552,-0.09999999403953552,0.2397957444190979,0.24077118933200836,0.1707826405763626,0.2154408097267151,-0.008203125558793545,0.24405759572982788,0.0,11.168000221252441,97.00007629394531,96.24079895019531,11.677987098693848,95.63441467285156,95.61749267578125,11.21951675415039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.63441467285156,96.24079895019531,97.00007629394531,11.21951675415039,11.677987098693848,11.168000221252441,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1007.5567016601562,859.0104370117188,81.69139099121094,69.13506317138672,77.13178253173828,74.86518096923828,-0.23000000417232513,80.32313537597656,80.95340728759766,9.720000267028809,74.60700225830078,-0.3100000023841858,81.55657958984375,84.69145965576172,81.1546630859375,75.96460723876953,0.23000000417232513,83.3970947265625,84.42329406738281,9.739999771118164,74.07098388671875,-0.3700000047683716,0?,0?,0.0,24.21322250366211,17.40652084350586,339.8295593261719,353.2368469238281,342.2547607421875,352.6927185058594,1702.08447265625,1406.5087890625,18.875709533691406,15.570087432861328,507.4263916015625,516.3744506835938,527.518798828125,512.007568359375,484.6265563964844,526.0916748046875,535.1605224609375,537.25634765625,523.5504760742188,527.7841796875,516.5592651367188,500.401123046875,520.9452514648438,508.1809387207031,525.9359130859375,525.8722534179688,513.8410034179688,491.0365295410156,525.10791015625,516.1116333007812,530.3444213867188,531.2596435546875,522.9254150390625,527.8743286132812,512.7908325195312,487.7237854003906,501.62579345703125,514.0357055664062,527.26171875,530.8389892578125,521.9197387695312,519.0245361328125,512.4180297851562,511.4582824707031,515.6863403320312,508.4569396972656,461.5292663574219,542.9269409179688,569.9801025390625,514.7452392578125,569.0365600585938,556.8955078125,565.7108764648438,561.316650390625,562.9580688476562,552.7235717773438,559.09912109375,560.43408203125,555.75390625,515.9972534179688,522.1249389648438,433.610107421875,448.63653564453125,486.9537048339844,437.4118347167969,497.4912109375,252.8820037841797,380.1279296875,354.7522277832031,457.6250305175781,474.7366638183594,531.0125122070312,425.0498046875,446.6452331542969,506.81610107421875,498.28240966796875,483.5946350097656,486.1126708984375,516.3866577148438,506.213623046875,525.1942138671875,513.1788330078125,504.040283203125,472.77459716796875,502.4630126953125,474.3973693847656,515.0728149414062,502.2798767089844,495.3037109375,460.5665588378906,504.5100402832031,525.4735107421875,512.0530395507812,504.83880615234375,510.0591125488281,516.4790649414062,490.65631103515625,505.6877746582031,500.8397521972656,501.67303466796875,550.698486328125,586.7236938476562,557.5035400390625,583.33984375,545.91259765625,578.4356079101562,558.5808715820312,580.3380737304688,430.51654052734375,429.62884521484375,427.6473388671875,433.9891662597656,445.69293212890625,431.1068420410156,470.2337341308594,497.549560546875,454.890625,262.5241394042969,470.9280090332031,458.01092529296875,449.29241943359375,446.4221496582031,442.0244140625,447.2391357421875
2024-12-02 00:00:00,2024-12-02 07:59:59.999,575.9773559570312,386.1206359863281,0.6702818274497986,1735.73291015625,16.46138572692871,444.25909423828125,385.8590087890625,476.7266540527344,460.46368408203125,541.9552612304688,445.35107421875,381.3551025390625,469.60577392578125,459.2425842285156,543.7955322265625,537.784912109375,136.5745849609375,17.70531463623047,108.22637176513672,12.391338348388672,3.6371917724609375,328.3218994140625,3.386662721633911,249.0171661376953,542.1643676757812,258.4322814941406,542.624755859375,542.4776000976562,48.23222732543945,27.562196731567383,271.7994384765625,328.48895263671875,299.8933410644531,333.9485778808594,302.6304016113281,111.15582275390625,7.579745769500732,269.3902282714844,73.44197082519531,48.33915710449219,110.0,-0.2870021164417267,34.047142028808594,39.664615631103516,0.0732421875,162.67758178710938,7.441567420959473,273.8714904785156,74.99628448486328,57.0095329284668,106.82674407958984,7.6508307456970215,273.6279296875,74.26473999023438,55.723785400390625,162.67758178710938,7.279891014099121,273.3905944824219,74.26473999023438,57.5622444152832,114.43388366699219,7.530435085296631,281.222412109375,76.16638946533203,57.72504806518555,106.32568359375,7.4857683181762695,290.21875,73.28667449951172,57.467830657958984,105.54548645019531,7.54411506652832,281.54144287109375,72.88603210449219,52.28196716308594,1920.0850830078125,3.235245704650879,2.9406566619873047,-53.69542694091797,645.8864135742188,589.3084106445312,346.536865234375,415.6756286621094,305.89013671875,355.5301818847656,319.80267333984375,284.7065124511719,310.1438293457031,320.8583068847656,313.01641845703125,-207.3605194091797,-122.74856567382812,-0.33574020862579346,-0.46602874994277954,-0.27983808517456055,-0.2976149022579193,-1.3022613525390625,-1.365270972251892,-55.260318756103516,628.6130981445312,615.5918579101562,402.4227294921875,415.9539794921875,310.04595947265625,342.7088928222656,324.9163513183594,325.3577575683594,331.74383544921875,330.0763854980469,322.1626892089844,-207.92413330078125,-167.4825897216797,-0.33397176861763,-0.48858922719955444,-0.525773286819458,-0.38813042640686035,-1.2999999523162842,-1.2999999523162842,0.8257617950439453,0.8956443071365356,0.2916432321071625,0.4068150520324707,0.42342644929885864,9.706287384033203,9.271732330322266,8.346151351928711,7.725836277008057,138.59463500976562,134.2667999267578,120.0561294555664,140.21353149414062,152.30369567871094,150.42849731445312,0.8346214294433594,0.9277955293655396,0.4896444082260132,0.4360063374042511,0.3258424997329712,9.643409729003906,9.31291675567627,7.848141193389893,-1.3022613525390625,-1.365270972251892,-2.484109401702881,-2.347466468811035,1118.8187255859375,-1.2999999523162842,-1.2999999523162842,-2.7164525985717773,-2.7162938117980957,1418.3275146484375,-0.09775390475988388,0.22862334549427032,-0.09999999403953552,-0.09999999403953552,0.30363228917121887,0.30724483728408813,0.2208901345729828,0.27028462290763855,-0.008203125558793545,0.3145069181919098,0.0,9.033409118652344,98.9073715209961,98.1460952758789,10.032988548278809,99.57649230957031,99.41088104248047,9.83903980255127,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.57649230957031,98.1460952758789,98.9073715209961,9.83903980255127,10.032988548278809,9.033409118652344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1087.14404296875,832.9346923828125,83.34060668945312,72.259765625,80.326171875,80.140625,-0.23000000417232513,82.3515625,83.5708236694336,9.720000267028809,75.92913818359375,-0.3100000023841858,82.638671875,83.94569396972656,84.88064575195312,81.5770492553711,0.23000000417232513,85.65625,87.27283477783203,9.739999771118164,76.01763153076172,-0.3700000047683716,0?,0?,0.0,34.11772537231445,17.663785934448242,344.8081970214844,357.951416015625,346.5906677246094,357.7967529296875,1823.3570556640625,1548.7261962890625,19.12308120727539,16.217994689941406,503.0434265136719,513.8897094726562,526.5496826171875,511.84429931640625,485.04498291015625,525.525390625,533.831787109375,535.3333740234375,520.543701171875,531.8751831054688,519.94921875,503.7836608886719,521.5572509765625,506.65911865234375,523.9409790039062,523.3494262695312,519.5248413085938,499.65264892578125,525.525634765625,517.1929321289062,530.1202392578125,530.319091796875,522.1533813476562,528.0732421875,513.6904296875,488.7217102050781,503.1927795410156,512.7047729492188,524.0592041015625,526.9005126953125,519.56494140625,517.7998046875,512.4263305664062,512.4024658203125,514.7789306640625,508.1498718261719,453.0207824707031,534.9371948242188,567.5132446289062,517.8173828125,572.6332397460938,555.0972900390625,567.0775756835938,562.3461303710938,567.51806640625,552.7566528320312,558.7907104492188,545.1803588867188,540.666015625,520.6171875,540.4453125,442.393798828125,448.996826171875,488.649658203125,438.3153076171875,493.5394592285156,254.33958435058594,381.0250549316406,357.3864440917969,472.8746032714844,487.19476318359375,523.814697265625,435.3236083984375,462.6940612792969,504.6564636230469,493.326416015625,488.4298095703125,499.75152587890625,511.0652770996094,488.3929138183594,513.8712158203125,514.5086669921875,498.53948974609375,453.6337890625,493.34478759765625,483.85211181640625,499.7095031738281,488.9735107421875,481.0794982910156,457.13720703125,494.1944274902344,490.9452209472656,475.9889831542969,473.27386474609375,471.6656188964844,484.4551696777344,488.518310546875,503.762939453125,508.49591064453125,510.3541259765625,551.1752319335938,594.3262939453125,565.2258911132812,592.6536865234375,531.1611328125,565.4274291992188,552.1707153320312,566.4251708984375,429.2017517089844,433.276123046875,429.94000244140625,435.4502868652344,438.6629638671875,429.3598937988281,465.6761169433594,485.58709716796875,452.6123046875,263.5478515625,469.3585205078125,468.7579650878906,461.08782958984375,458.91278076171875,454.4571838378906,459.961669921875
2024-12-02 00:00:00,2024-12-02 08:59:59.999,581.47705078125,391.840087890625,0.6742575764656067,1754.314208984375,16.70931053161621,448.27197265625,386.0208740234375,470.2980041503906,462.5235595703125,542.9689331054688,446.8343505859375,382.8274841308594,468.939697265625,460.2696838378906,543.1640014648438,537.8702392578125,139.29843139648438,7.7425103187561035,124.2991714477539,10.54614543914795,3.6705756187438965,327.16619873046875,3.4214909076690674,249.70974731445312,545.439208984375,252.46640014648438,544.4646606445312,544.9843139648438,52.71925354003906,35.19388198852539,272.5247497558594,329.9384460449219,300.9049987792969,335.4169616699219,303.6370544433594,108.21762084960938,7.486987113952637,270.6034851074219,71.25257110595703,49.15222930908203,110.0,-0.28731560707092285,34.047142028808594,38.65511703491211,0.0732421875,160.6481475830078,7.349316120147705,274.1192626953125,72.92251586914062,57.81502151489258,104.7989730834961,7.558778285980225,274.05633544921875,72.41256713867188,56.545753479003906,160.6481475830078,7.1926045417785645,274.7693176269531,72.41256713867188,58.37969207763672,111.91936492919922,7.433984756469727,283.97802734375,74.64227294921875,58.54486083984375,102.19298553466797,7.402247428894043,292.0289611816406,70.38558197021484,58.28779602050781,103.12044525146484,7.4415411949157715,283.555419921875,70.39527893066406,53.10260772705078,1949.37109375,3.1659204959869385,2.9262852668762207,-49.870262145996094,663.2615356445312,597.6995849609375,348.67828369140625,417.30224609375,307.6226806640625,356.4054260253906,320.4931335449219,284.784912109375,311.070068359375,321.6663513183594,314.38763427734375,-218.53904724121094,-128.9358367919922,-0.3481968939304352,-0.4864760637283325,-0.2885861396789551,-0.30808568000793457,-1.342822551727295,-1.4056044816970825,-52.38481521606445,645.3139038085938,621.9610595703125,400.6443786621094,418.1671447753906,310.5379333496094,344.3712158203125,325.9417419433594,326.9264831542969,333.5205078125,331.92083740234375,323.4413146972656,-220.6256866455078,-179.66151428222656,-0.3480680584907532,-0.514007031917572,-0.5456340312957764,-0.401818186044693,-1.2999999523162842,-1.2999999523162842,0.9507213830947876,1.012263298034668,0.3447698950767517,0.48517632484436035,0.49874722957611084,9.527331352233887,9.102338790893555,8.221521377563477,7.624342441558838,138.88449096679688,134.484130859375,120.46575927734375,141.69068908691406,154.81033325195312,152.6414337158203,0.9647271633148193,1.0523054599761963,0.5756900906562805,0.5121049880981445,0.37917816638946533,9.461325645446777,9.14087963104248,8.05602741241455,-1.342822551727295,-1.4056044816970825,-2.53666615486145,-2.449558973312378,1130.9854736328125,-1.2999999523162842,-1.2999999523162842,-2.8255863189697266,-2.818293809890747,1525.7352294921875,-0.09775390475988388,0.28091785311698914,-0.09999999403953552,-0.09999999403953552,0.3679696023464203,0.3721697926521301,0.271980345249176,0.32046884298324585,-0.008203125558793545,0.3846909701824188,0.0,9.05994987487793,99.8348388671875,99.06658172607422,10.03670597076416,99.12667083740234,99.00267028808594,9.841185569763184,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.12667083740234,99.06658172607422,99.8348388671875,9.841185569763184,10.03670597076416,9.05994987487793,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1135.580810546875,813.8025512695312,83.34060668945312,72.259765625,81.93608856201172,80.15316772460938,-0.23000000417232513,83.40486907958984,83.67578125,9.720000267028809,76.9006118774414,-0.3100000023841858,82.638671875,83.94569396972656,85.73455047607422,82.23512268066406,0.23000000417232513,85.6351089477539,87.35546875,9.739999771118164,77.111328125,-0.3700000047683716,0?,0?,0.0,41.99094009399414,17.9259033203125,346.8716125488281,358.8177490234375,349.17340087890625,358.6824645996094,1846.0614013671875,1564.4112548828125,19.355905532836914,18.725290298461914,508.8151550292969,518.89990234375,528.5172729492188,510.63818359375,483.1558532714844,523.9105224609375,534.3663330078125,537.59765625,522.803955078125,535.1066284179688,520.5831909179688,503.7433166503906,520.9273071289062,504.4277648925781,522.7452392578125,525.2802734375,520.740478515625,501.5329895019531,522.560546875,514.6875,527.7984619140625,527.8701782226562,519.4287719726562,525.7951049804688,511.9772033691406,487.904296875,501.83441162109375,510.7866516113281,523.7194213867188,526.002685546875,518.4379272460938,515.753662109375,510.02288818359375,510.4105224609375,512.4178466796875,506.6058044433594,456.2148132324219,544.7492065429688,571.1444091796875,515.182373046875,570.3853149414062,555.7003784179688,572.8402099609375,562.9297485351562,570.3533935546875,556.672119140625,555.915771484375,538.5823364257812,534.6795043945312,522.2684326171875,553.9288330078125,446.3276672363281,449.09716796875,489.5888366699219,438.4031982421875,490.47198486328125,255.1356658935547,383.4941711425781,358.6756896972656,474.1053771972656,485.841064453125,510.02001953125,436.9920349121094,464.3121643066406,504.2452697753906,498.45355224609375,480.7161865234375,499.00579833984375,511.9959716796875,488.9927978515625,500.3043518066406,504.78692626953125,503.8474426269531,448.957275390625,482.741455078125,483.9741516113281,487.71014404296875,477.42913818359375,473.21209716796875,455.5054931640625,486.2868957519531,476.90936279296875,462.2601623535156,459.0898742675781,456.75994873046875,469.4365234375,493.2483215332031,508.95428466796875,510.4272766113281,512.4515380859375,547.9537963867188,593.2210083007812,563.288330078125,590.2593994140625,524.9724731445312,559.4972534179688,547.2217407226562,561.7835693359375,434.2798767089844,434.2759704589844,433.9645690917969,438.4189453125,438.1013488769531,431.5499267578125,464.0635070800781,477.8556213378906,451.0022888183594,264.54998779296875,468.6959228515625,468.6405334472656,460.3390808105469,458.27532958984375,453.8993225097656,459.9014587402344
2024-12-02 00:00:00,2024-12-02 09:59:59.999,580.6436767578125,390.3703918457031,0.6715899705886841,1749.9755859375,16.715757369995117,452.39117431640625,388.7729797363281,474.64599609375,460.6788635253906,542.0105590820312,447.2568359375,386.0765686035156,471.2724914550781,460.4491271972656,542.7493286132812,537.0789794921875,132.1887664794922,16.03019142150879,118.54914855957031,13.481069564819336,3.680358409881592,327.1460876464844,3.431987762451172,249.69969177246094,541.7630615234375,251.266845703125,545.2968139648438,543.3955688476562,56.17841720581055,47.43250274658203,272.6529541015625,330.4145812988281,300.9227600097656,336.08807373046875,303.8241271972656,108.9282455444336,7.482799530029297,270.6031494140625,71.99607849121094,48.93815994262695,110.0,-0.2910880744457245,34.59224319458008,38.29512405395508,0.0732421875,160.59486389160156,7.349681854248047,274.2156982421875,73.24625396728516,57.60511779785156,104.02399444580078,7.560925483703613,274.079345703125,73.08390045166016,56.33334732055664,160.59486389160156,7.189995765686035,275.3840026855469,73.08390045166016,58.16828155517578,111.57749938964844,7.431761741638184,285.8219909667969,75.29692840576172,58.340087890625,101.210205078125,7.40169095993042,293.6350402832031,70.49304962158203,58.080997467041016,103.42237854003906,7.426331043243408,285.1195068359375,70.75330352783203,52.89493179321289,1953.0953369140625,3.214308261871338,2.9389171600341797,-47.71635818481445,674.0931396484375,602.075927734375,347.47845458984375,418.5645751953125,306.8525695800781,357.7004699707031,320.2928771972656,285.26910400390625,311.4490051269531,321.3347473144531,314.0184631347656,-231.26368713378906,-137.9590301513672,-0.36369144916534424,-0.49795615673065186,-0.29110318422317505,-0.3204890787601471,-1.3583900928497314,-1.420809268951416,-52.668800354003906,655.9884643554688,627.0757446289062,396.7572326660156,419.4551086425781,309.80609130859375,352.2218017578125,326.0312805175781,327.8579406738281,333.99224853515625,331.31842041015625,323.79901123046875,-234.54244995117188,-191.39602661132812,-0.3637775480747223,-0.5262162685394287,-0.5604933500289917,-0.4165205657482147,-1.2999999523162842,-1.2999999523162842,0.9749367237091064,1.037415623664856,0.35266128182411194,0.5011372566223145,0.514636218547821,9.511673927307129,9.08131217956543,8.21629524230957,7.621438980102539,138.29476928710938,133.62460327148438,119.8399887084961,143.5308074951172,156.8498992919922,154.89303588867188,0.9903980493545532,1.072083830833435,0.5915773510932922,0.5227314829826355,0.3909441828727722,9.446561813354492,9.133337020874023,8.099085807800293,-1.3583900928497314,-1.420809268951416,-2.542950391769409,-2.5009772777557373,1122.1748046875,-1.2999999523162842,-1.2999999523162842,-2.862334966659546,-2.8552212715148926,1562.2750244140625,-0.09775390475988388,0.29025593400001526,-0.09999999403953552,-0.09999999403953552,0.3807987868785858,0.385061651468277,0.28159838914871216,0.32819175720214844,-0.008203125558793545,0.3984762728214264,0.0,9.067246437072754,100.19432830810547,99.43247985839844,10.03061294555664,98.2577133178711,98.20854949951172,9.762761116027832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.2577133178711,99.43247985839844,100.19432830810547,9.762761116027832,10.03061294555664,9.067246437072754,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1142.023681640625,811.0894775390625,83.34060668945312,72.259765625,82.876953125,80.349609375,-0.23000000417232513,83.525390625,83.67578125,9.720000267028809,76.81021881103516,-0.3100000023841858,82.638671875,83.94569396972656,86.2354507446289,82.23512268066406,0.23000000417232513,85.73828125,87.35546875,9.739999771118164,77.111328125,-0.3700000047683716,0?,0?,0.0,49.04494857788086,17.932546615600586,348.2009582519531,359.6385192871094,350.8103942871094,359.3280334472656,1845.731689453125,1565.5970458984375,19.367197036743164,20.584766387939453,509.9837646484375,519.4579467773438,528.2329711914062,510.4826965332031,484.0987854003906,525.662353515625,534.7171020507812,536.806884765625,521.843017578125,535.8060913085938,520.8465576171875,503.8780212402344,521.22900390625,503.90692138671875,522.97119140625,524.7125244140625,523.9244995117188,504.04058837890625,524.4321899414062,515.840087890625,528.7298583984375,528.4852905273438,519.9819946289062,526.4778442382812,512.1888427734375,487.9670715332031,502.3920593261719,511.674072265625,523.9757690429688,525.9412231445312,517.9636840820312,515.5291137695312,509.6348571777344,509.70697021484375,511.8809814453125,506.76129150390625,454.778076171875,549.1202392578125,573.4359130859375,518.9080200195312,574.922607421875,554.7623291015625,572.386962890625,558.7210693359375,572.2178955078125,555.3135375976562,545.9364624023438,524.5181274414062,525.7539672851562,524.2820434570312,560.4873046875,451.89080810546875,453.9173278808594,496.3951110839844,442.10369873046875,494.3041076660156,255.90663146972656,384.896484375,359.33013916015625,478.3490905761719,492.55743408203125,512.749755859375,443.2963562011719,473.075439453125,510.0078430175781,494.5378723144531,485.4486999511719,505.2445373535156,517.5462036132812,489.2811279296875,503.34637451171875,509.1934509277344,509.9073181152344,452.0524597167969,486.5870056152344,491.92645263671875,491.245361328125,480.7840881347656,477.5758361816406,459.332275390625,492.8264465332031,475.153076171875,462.85418701171875,459.90570068359375,457.6734924316406,469.69085693359375,493.7898254394531,509.7388000488281,512.41064453125,514.8935546875,553.1652221679688,597.0559692382812,566.882568359375,594.642822265625,514.7843627929688,548.5288696289062,534.84375,553.686767578125,438.37689208984375,440.1713562011719,435.24798583984375,440.2340087890625,439.3837585449219,429.54949951171875,467.32818603515625,481.7491455078125,454.7640380859375,265.32330322265625,473.21173095703125,476.5749206542969,468.0408935546875,465.8070983886719,461.569091796875,467.5089111328125
2024-12-02 00:00:00,2024-12-02 10:59:59.999,570.4493408203125,378.34051513671875,0.6628394722938538,1707.2760009765625,16.34734535217285,457.5665588378906,388.58544921875,469.3484191894531,458.7692565917969,541.3638916015625,448.03662109375,382.10943603515625,471.0324401855469,458.7445373535156,541.7686767578125,536.2430419921875,135.59092712402344,10.921181678771973,123.78837585449219,14.327788352966309,3.6500890254974365,328.7867736816406,3.4030025005340576,249.2165985107422,540.15771484375,249.3917694091797,538.3671264648438,539.1756591796875,51.326839447021484,52.315216064453125,272.0546569824219,330.0178527832031,300.2489929199219,335.7590637207031,303.4059753417969,110.47811889648438,7.37817907333374,269.57635498046875,74.07615661621094,47.217308044433594,110.0,-0.26703011989593506,35.220279693603516,37.93569564819336,0.0732421875,160.0709228515625,7.25346565246582,272.8291015625,73.61495971679688,55.8911247253418,104.36885070800781,7.4647088050842285,272.8410339355469,74.19622039794922,54.607444763183594,160.0709228515625,7.093509674072266,274.878173828125,74.19622039794922,56.440494537353516,111.68194580078125,7.335104465484619,285.9798889160156,76.8473129272461,56.62459945678711,102.2302017211914,7.300264835357666,293.51739501953125,72.21080780029297,56.36344528198242,103.62409210205078,7.315963268280029,285.07940673828125,72.05101013183594,51.18783187866211,1915.597900390625,3.1907713413238525,2.877397060394287,-54.63335037231445,663.252197265625,609.0263671875,348.8503723144531,417.3531188964844,305.81219482421875,357.2831115722656,318.5166015625,285.1236877441406,310.0367431640625,319.6820983886719,311.7004699707031,-232.8245391845703,-139.97145080566406,-0.36271652579307556,-0.4885898530483246,-0.2845975160598755,-0.31975609064102173,-1.3209989070892334,-1.3804130554199219,-58.47643280029297,655.9646606445312,628.4016723632812,391.4081726074219,419.5010986328125,307.6939392089844,350.2322692871094,323.93389892578125,327.25225830078125,331.73150634765625,329.76007080078125,322.2316589355469,-234.10321044921875,-190.80738830566406,-0.36152565479278564,-0.517673671245575,-0.5514345169067383,-0.4131978750228882,-1.2999999523162842,-1.2999999523162842,0.8719812631607056,0.9386357665061951,0.30695784091949463,0.4316151738166809,0.4481978118419647,9.417646408081055,8.981315612792969,8.120854377746582,7.524283409118652,137.55960083007812,132.74935913085938,119.31761932373047,144.29428100585938,157.1831817626953,155.46600341796875,0.8846395015716553,0.971522867679596,0.5192180275917053,0.4592377841472626,0.33199939131736755,9.349481582641602,9.046299934387207,7.854047775268555,-1.3209989070892334,-1.3804130554199219,-2.460280656814575,-2.426762819290161,1079.8643798828125,-1.2999999523162842,-1.2999999523162842,-2.7789535522460938,-2.772113561630249,1478.829345703125,-0.09775390475988388,0.24409142136573792,-0.09999999403953552,-0.09999999403953552,0.3275068998336792,0.3298662304878235,0.23889219760894775,0.28385287523269653,-0.008203125558793545,0.33880168199539185,0.0,9.121062278747559,100.28884887695312,99.54296875,10.032171249389648,98.94530487060547,98.87361145019531,9.729032516479492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.94530487060547,99.54296875,100.28884887695312,9.729032516479492,10.032171249389648,9.121062278747559,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1102.2901611328125,813.3181762695312,83.2684326171875,72.259765625,82.876953125,80.349609375,-0.23000000417232513,83.3792953491211,83.67578125,9.720000267028809,76.22322845458984,-0.3100000023841858,82.638671875,83.8712387084961,85.9608383178711,82.01178741455078,0.23000000417232513,85.66539001464844,87.35546875,9.739999771118164,76.34607696533203,-0.3700000047683716,0?,0?,0.0,51.7934455871582,17.533123016357422,348.52423095703125,358.7632141113281,351.020751953125,358.532958984375,1799.135498046875,1514.6380615234375,18.912742614746094,21.750694274902344,511.087158203125,520.6954345703125,529.845947265625,511.2747497558594,483.5035705566406,523.6128540039062,531.9456176757812,532.8643798828125,518.56494140625,535.9765014648438,521.2529296875,503.73712158203125,522.3223876953125,503.1568603515625,521.2081298828125,523.2097778320312,522.6119995117188,503.00860595703125,524.1749267578125,515.1910400390625,528.285400390625,527.9395751953125,519.5099487304688,524.5245361328125,510.48516845703125,486.3096618652344,501.3464050292969,511.9654846191406,522.861572265625,524.1858520507812,516.473388671875,515.2723388671875,509.4526062011719,508.6244201660156,511.1944274902344,506.75238037109375,450.2300720214844,545.4540405273438,569.6190795898438,514.3403930664062,567.8749389648438,546.2305297851562,561.6795654296875,555.8696899414062,577.5390625,562.052490234375,541.36865234375,522.0142822265625,515.5797119140625,523.7223510742188,557.1090087890625,454.2706604003906,459.1193542480469,505.47998046875,446.7186279296875,506.1935119628906,256.3782958984375,383.5010681152344,358.5119934082031,474.85833740234375,489.33624267578125,512.3938598632812,442.27557373046875,470.5747985839844,516.2035522460938,497.2602233886719,479.6317138671875,502.4659423828125,521.7189331054688,484.8157043457031,498.58477783203125,505.6387634277344,512.59765625,445.97503662109375,488.01129150390625,490.7090148925781,489.3912353515625,479.0123596191406,473.9584045410156,465.3289794921875,490.93621826171875,473.6777648925781,459.4407958984375,457.6059875488281,455.6277160644531,469.3807067871094,494.2839660644531,510.90985107421875,510.8635559082031,513.3390502929688,545.3360595703125,591.3964233398438,557.5687255859375,586.6324462890625,514.425537109375,549.2633666992188,533.5498046875,553.8199462890625,442.5359191894531,444.868896484375,436.81964111328125,441.02734375,440.7667541503906,428.4135437011719,474.6470947265625,479.404052734375,461.3749084472656,266.1451721191406,482.6819152832031,475.2711181640625,466.7532043457031,465.0670471191406,460.57244873046875,466.9095458984375
2024-12-02 00:00:00,2024-12-02 11:59:59.999,432.53753662109375,279.3712158203125,0.6468352675437927,1305.771240234375,14.952566146850586,438.7359313964844,369.3872985839844,470.26800537109375,458.5159606933594,538.5015869140625,443.2022705078125,372.92822265625,465.8993835449219,455.5114440917969,541.9904174804688,534.9849243164062,101.5393295288086,9.168715476989746,83.06502532958984,7.079168319702148,2.77473783493042,322.9645080566406,2.5691099166870117,262.8341064453125,539.955322265625,272.9018859863281,540.58642578125,540.3492431640625,30.790103912353516,15.271051406860352,257.631591796875,319.4215393066406,296.1539001464844,324.3768310546875,299.3909912109375,46.89613342285156,2.7254936695098877,232.5001220703125,81.18009185791016,17.149890899658203,109.9157485961914,-0.07018204778432846,35.28693389892578,36.610267639160156,0.0732421875,162.40867614746094,7.343502521514893,265.4955749511719,77.72145080566406,51.30255126953125,112.0978775024414,7.562239646911621,265.2238464355469,79.05802154541016,52.10659408569336,162.40867614746094,7.175653457641602,269.83416748046875,79.05802154541016,51.8089714050293,22.446035385131836,1.0588598251342773,228.94166564941406,88.3555908203125,8.733680725097656,108.66937255859375,7.292176246643066,283.731201171875,77.1490478515625,51.762123107910156,108.39099884033203,7.2995924949646,275.7408447265625,76.9253921508789,46.58002853393555,1565.6644287109375,4.170513153076172,3.6035943031311035,-89.6324234008789,591.9900512695312,588.2745971679688,344.42724609375,402.7860107421875,299.8118896484375,340.9061279296875,304.50848388671875,280.334716796875,297.7854919433594,305.86712646484375,296.4756164550781,-209.21002197265625,-129.1476287841797,-0.33597663044929504,-0.3759995698928833,-0.20771372318267822,-0.2986657917499542,-0.9382606148719788,-0.9813376665115356,-93.0211410522461,578.2586059570312,559.830810546875,390.6995544433594,398.5977783203125,304.6653747558594,329.7142333984375,316.8440856933594,311.9837341308594,324.83258056640625,319.1151428222656,302.31097412109375,-212.53897094726562,-167.82113647460938,-0.33230748772621155,-0.409636527299881,-0.4237782061100006,-0.38412123918533325,-1.2999999523162842,-1.2999999523162842,0.407296746969223,0.45673689246177673,0.10973448306322098,0.15595586597919464,0.15482139587402344,8.982111930847168,8.584051132202148,8.073491096496582,7.621994972229004,131.7955322265625,128.8685760498047,116.67728424072266,137.51596069335938,149.1617889404297,148.1526641845703,0.37018612027168274,0.48466044664382935,0.18594762682914734,0.17568039894104004,0.11952216178178787,8.893321990966797,8.630727767944336,7.946857452392578,-0.9382606148719788,-0.9813376665115356,-1.7477202415466309,-1.71600341796875,766.688720703125,-1.2999999523162842,-1.2999999523162842,-1.9593788385391235,-1.9535661935806274,659.3309326171875,-0.09775390475988388,0.03294338658452034,-0.09999999403953552,-0.09999999403953552,0.08831138908863068,0.07930067181587219,0.046924885362386703,-0.038178276270627975,-0.008203125558793545,0.06830989569425583,0.0,31.27128791809082,82.9952163696289,82.43775177001953,31.614686965942383,84.67105865478516,84.79365539550781,32.258689880371094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,84.67105865478516,82.43775177001953,82.9952163696289,32.258689880371094,31.614686965942383,31.27128791809082,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,881.8419189453125,683.815185546875,81.03144836425781,73.45974731445312,79.73287963867188,22.437856674194336,-0.23000000417232513,79.12422943115234,81.5725326538086,9.720000267028809,58.4714469909668,-0.3100000023841858,83.1078872680664,82.91445922851562,82.96607971191406,22.988723754882812,0.23000000417232513,81.85310363769531,86.57225036621094,9.739999771118164,57.894569396972656,-0.3700000047683716,0?,0?,0.0,44.34346389770508,15.729724884033203,346.5117492675781,354.8797607421875,346.95245361328125,354.5498352050781,1383.89501953125,1182.875732421875,16.840211868286133,23.283260345458984,499.585205078125,510.58355712890625,524.3502197265625,507.8741149902344,479.8765563964844,522.1556396484375,530.051513671875,533.2821044921875,515.9696655273438,533.5827026367188,519.3939208984375,501.4052734375,518.88232421875,499.59808349609375,519.7543334960938,525.7376708984375,521.7131958007812,500.1336669921875,522.0372924804688,513.1282348632812,526.6298217773438,527.3757934570312,519.8108520507812,523.5347900390625,510.5567321777344,485.56298828125,500.99139404296875,508.40521240234375,519.255126953125,520.6026000976562,514.975830078125,513.785888671875,507.7283630371094,506.0787048339844,508.9073181152344,502.7100524902344,447.4423828125,525.6564331054688,560.5994262695312,517.6600341796875,570.6744384765625,556.6874389648438,568.3153076171875,566.8262329101562,575.5408935546875,568.6798095703125,573.018310546875,518.9044189453125,507.6141357421875,520.7650146484375,550.4346923828125,447.0198059082031,447.64532470703125,479.5224304199219,438.3065490722656,501.9767150878906,256.52105712890625,375.0780029296875,353.08306884765625,467.7379150390625,482.6463928222656,516.7785034179688,430.45098876953125,453.55328369140625,482.25079345703125,496.1484069824219,484.9714660644531,492.46966552734375,493.4752502441406,485.24090576171875,508.4322204589844,506.5257873535156,492.655029296875,453.0616149902344,490.9427185058594,481.56842041015625,499.94183349609375,486.6674499511719,480.5390930175781,465.7519226074219,496.74261474609375,476.54376220703125,461.7912902832031,458.66644287109375,457.4830017089844,470.42498779296875,485.8702392578125,500.578125,507.8904113769531,510.13641357421875,552.611083984375,590.8563842773438,561.2315063476562,586.3699340820312,515.2158203125,549.0784301757812,536.2236938476562,557.24951171875,421.515380859375,429.49468994140625,426.8861389160156,433.1523742675781,436.02288818359375,422.9755554199219,475.0050964355469,483.9035949707031,461.54425048828125,266.52825927734375,482.1941833496094,467.58953857421875,458.9459533691406,457.448974609375,452.60467529296875,457.86700439453125
2024-12-02 00:00:00,2024-12-02 12:59:59.999,335.52587890625,221.8986053466797,0.6613690853118896,1031.94775390625,13.588123321533203,421.6734313964844,346.3766174316406,473.9026184082031,463.71343994140625,537.8014526367188,432.9817810058594,351.190673828125,469.6899108886719,458.587158203125,539.19580078125,533.5843505859375,84.25971984863281,3.99491286277771,70.48268127441406,6.779626369476318,2.1469831466674805,319.53704833984375,1.9709014892578125,271.40081787109375,535.2880249023438,287.5641174316406,527.9453125,531.5021362304688,12.656737327575684,5.034984111785889,244.47811889648438,303.9662170410156,287.6864929199219,308.3262634277344,290.9046936035156,0.0,-0.2777819037437439,149.63388061523438,75.54088592529297,-0.0234375,110.0,0.05009765923023224,36.13053512573242,36.87843322753906,0.0732421875,166.9471435546875,3.699531316757202,235.2963409423828,82.82743835449219,24.72374725341797,62.2256965637207,7.490383625030518,250.01681518554688,78.11820220947266,51.34477615356445,166.9471435546875,7.118773460388184,250.84913635253906,78.11820220947266,50.36883544921875,0.0,-0.2999413013458252,156.59921264648438,82.60321044921875,0.091796875,111.41801452636719,7.209826469421387,265.6039123535156,76.85472106933594,50.33052444458008,110.75395965576172,7.206067085266113,258.0414733886719,77.89067840576172,45.15360641479492,1346.7001953125,4.677819728851318,4.315863132476807,-78.21855163574219,522.7966918945312,541.0731201171875,337.8671569824219,383.12518310546875,288.8094177246094,320.7987976074219,283.8263244628906,268.4250793457031,276.8542785644531,286.8113098144531,279.6898193359375,-162.60491943359375,-103.82534790039062,-0.2801399230957031,-0.29513707756996155,-0.15056036412715912,-0.2540777921676636,-0.7036683559417725,-0.7383214235305786,-80.61813354492188,541.9273071289062,510.81231689453125,383.3255920410156,376.051025390625,295.24017333984375,305.5193786621094,302.8499755859375,286.12066650390625,310.59295654296875,304.3899230957031,278.2498779296875,-171.55262756347656,-129.5218963623047,-0.2760676145553589,-0.32120439410209656,-0.3284049928188324,-0.3262779414653778,-1.2999999523162842,-1.2999999523162842,0.27195048332214355,0.3035546541213989,0.066770538687706,0.09224989265203476,0.09585823863744736,8.54551887512207,8.127435684204102,7.899831771850586,7.557172775268555,123.74459838867188,121.81949615478516,111.16849517822266,125.79476165771484,136.95919799804688,135.51539611816406,0.21028168499469757,0.32738953828811646,0.10791544616222382,0.11026237159967422,0.0649460181593895,8.417892456054688,8.161943435668945,7.8510422706604,-0.7036683559417725,-0.7383214235305786,-1.3141621351242065,-1.2820991277694702,575.9990844726562,-1.2999999523162842,-1.2999999523162842,-1.4450533390045166,-1.441946029663086,145.51382446289062,-0.09775390475988388,-0.0038309732917696238,-0.09999999403953552,-0.09999999403953552,-0.015098334290087223,0.02275843732059002,0.002973307389765978,-0.09091796725988388,-0.010358290746808052,-0.0012111545074731112,0.0,38.71668243408203,89.2515869140625,88.50435638427734,37.61190414428711,87.01396179199219,87.08381652832031,43.02741241455078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.01396179199219,88.50435638427734,89.2515869140625,43.02741241455078,37.61190414428711,38.71668243408203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,771.8876342773438,574.8395385742188,68.75418853759766,74.146484375,50.172889709472656,9.255859375,-0.23000000417232513,66.32147216796875,69.52027893066406,9.720000267028809,10.259757041931152,-0.3100000023841858,67.24671936035156,69.9961166381836,52.84011459350586,10.111832618713379,0.23000000417232513,65.00719451904297,69.96858978271484,9.739999771118164,11.521461486816406,-0.3700000047683716,0?,0?,0.0,29.13900375366211,14.111814498901367,338.70916748046875,344.35614013671875,338.6678161621094,343.735107421875,1087.3214111328125,921.8460083007812,14.958902359008789,24.461441040039062,500.66363525390625,510.9638671875,524.7633056640625,506.04913330078125,474.795654296875,516.134521484375,525.172119140625,531.7020263671875,516.4347534179688,530.9922485351562,518.8269653320312,498.79986572265625,514.7001953125,496.2013854980469,518.7979736328125,521.7216796875,508.5622253417969,488.3608703613281,515.0291137695312,507.56884765625,522.4210205078125,523.5885620117188,516.4886474609375,519.4813232421875,507.59747314453125,481.92498779296875,497.16558837890625,503.56439208984375,516.7968139648438,519.5519409179688,513.0386352539062,513.4032592773438,508.7166748046875,507.64508056640625,510.0641174316406,502.8983459472656,448.52984619140625,517.6856689453125,548.7284545898438,509.1822814941406,554.1591186523438,544.413330078125,557.103759765625,553.9442138671875,559.9086303710938,555.2945556640625,557.6666259765625,554.254150390625,533.0233154296875,514.1734008789062,507.412353515625,434.9659118652344,448.9361572265625,480.7912292480469,437.62261962890625,518.5931396484375,256.52105712890625,367.7193603515625,345.0971374511719,473.828369140625,487.939697265625,493.8158264160156,421.2257385253906,442.897216796875,478.2680358886719,511.88055419921875,492.5062255859375,471.05413818359375,485.973876953125,490.9483642578125,525.3829345703125,484.5851745605469,481.13885498046875,452.2608337402344,504.91241455078125,483.0090637207031,505.9073791503906,492.4942321777344,483.361328125,477.0238342285156,491.01873779296875,493.7845458984375,475.8377685546875,467.61883544921875,467.01739501953125,478.31195068359375,487.78173828125,501.82080078125,497.6168212890625,500.4642639160156,538.31640625,563.0623779296875,545.3751831054688,561.4158325195312,552.5933227539062,577.0640869140625,561.9010009765625,584.0575561523438,408.0462646484375,408.1033020019531,412.2803649902344,422.7373046875,428.45538330078125,408.9801025390625,487.4726867675781,482.2969665527344,470.9404296875,266.9903869628906,493.21234130859375,466.5221252441406,455.91412353515625,453.7837219238281,447.7898254394531,453.1419982910156
