Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-02 00:00:00,2024-12-02 13:59:59.999,304.9755554199219,206.60169982910156,0.6772763133049011,969.4473266601562,12.28312873840332,415.7425537109375,336.7887878417969,475.975341796875,464.8134460449219,535.2705688476562,426.0657653808594,341.3389587402344,472.1009216308594,465.95208740234375,541.456787109375,533.0890502929688,73.54635620117188,2.663823366165161,66.73692321777344,2.06719970703125,1.952556848526001,318.8064270019531,1.7848151922225952,319.837646484375,536.602294921875,321.2188720703125,524.270751953125,530.6158447265625,0.0,0.0,240.01693725585938,297.8648376464844,287.0916442871094,302.36883544921875,290.2958679199219,0.0,-0.2991459369659424,110.22543334960938,67.70377349853516,-0.0234375,110.0,0.05009765923023224,37.07018280029297,37.37710952758789,0.0732421875,175.90049743652344,-0.28447267413139343,156.3883819580078,77.36463928222656,-0.013671875,0.0,8.006856918334961,243.79786682128906,72.08979797363281,51.61951446533203,175.90049743652344,7.64327335357666,242.23255920410156,72.08979797363281,53.42113494873047,0.0,-0.29999998211860657,120.40384674072266,74.01785278320312,0.091796875,116.57311248779297,7.746933937072754,259.60833740234375,71.6959228515625,53.396141052246094,115.17874908447266,7.7582173347473145,251.71884155273438,72.03726196289062,48.20625686645508,1318.1624755859375,4.845510482788086,4.5942559242248535,-76.75173950195312,515.2186889648438,524.5480346679688,350.2773132324219,374.8243713378906,293.431640625,314.586669921875,281.592041015625,268.6098327636719,273.6056823730469,280.4770202636719,276.74786376953125,-155.01319885253906,-100.0499267578125,-0.2796843647956848,-0.27053171396255493,-0.13799534738063812,-0.25530439615249634,-0.6529187560081482,-0.6831904649734497,-80.45552062988281,537.8750610351562,502.830078125,387.1076354980469,370.0589294433594,296.925537109375,301.84228515625,306.6312561035156,285.2611999511719,311.43817138671875,301.682373046875,275.2233581542969,-165.04400634765625,-124.34715270996094,-0.2771126627922058,-0.3037209212779999,-0.30707135796546936,-0.33075281977653503,-1.2999999523162842,-1.2999999523162842,0.2797863483428955,0.31241390109062195,0.07445209473371506,0.10921232402324677,0.10757633298635483,8.933843612670898,8.558204650878906,8.407349586486816,8.109756469726562,120.89505004882812,118.55362701416016,108.77222442626953,122.7906723022461,133.41136169433594,131.9873046875,0.21985477209091187,0.33564329147338867,0.11722396314144135,0.11983092129230499,0.07452970743179321,8.82634162902832,8.598142623901367,8.371889114379883,-0.6529187560081482,-0.6831904649734497,-1.2331668138504028,-1.1997736692428589,550.045166015625,-1.2999999523162842,-1.2999999523162842,-1.3518624305725098,-1.353464126586914,54.46690368652344,-0.09775390475988388,0.0012453071540221572,-0.09999999403953552,-0.09999999403953552,-0.0774051696062088,0.030405761674046516,0.008943739347159863,-0.09091796725988388,-0.011621094308793545,0.010127766989171505,0.0,56.29265213012695,63.70988082885742,63.31175231933594,57.244937896728516,68.9888687133789,68.97509765625,68.66568756103516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,68.9888687133789,63.31175231933594,63.70988082885742,68.66568756103516,57.244937896728516,56.29265213012695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,777.4193115234375,540.7391357421875,70.06184387207031,74.146484375,31.98828125,9.255859375,-0.23000000417232513,69.73828125,70.666015625,9.720000267028809,8.982357025146484,-0.3100000023841858,66.23046875,79.10081481933594,35.34358215332031,10.111832618713379,0.23000000417232513,67.80859375,69.84375,9.739999771118164,10.390487670898438,-0.3700000047683716,0?,0?,0.0,24.863101959228516,12.798128128051758,332.0526123046875,337.244873046875,332.403076171875,336.5798034667969,999.98486328125,854.8176879882812,13.550446510314941,24.97824478149414,500.2889404296875,510.51123046875,524.37109375,504.52960205078125,469.64349365234375,509.2663879394531,516.9722290039062,524.3738403320312,510.8330993652344,529.735107421875,519.800048828125,498.9223937988281,516.7515258789062,499.72735595703125,525.48291015625,519.9983520507812,505.6831970214844,486.72509765625,509.2507019042969,500.849365234375,515.7254028320312,517.4559326171875,510.7244567871094,513.5181884765625,502.4718322753906,476.8661804199219,492.35406494140625,507.7988586425781,519.889892578125,523.7610473632812,515.8927001953125,514.7313232421875,510.63726806640625,510.4601135253906,512.9833374023438,506.1058349609375,450.9655456542969,520.2273559570312,548.8148193359375,500.5362548828125,544.5296020507812,532.569091796875,544.1829833984375,546.725830078125,560.7223510742188,557.5308227539062,560.4530029296875,557.2999267578125,528.6958618164062,506.5480651855469,498.6961975097656,435.9773254394531,456.75189208984375,493.16705322265625,443.53173828125,532.1610717773438,256.33001708984375,359.8805847167969,338.708251953125,487.8677978515625,503.0617370605469,471.3407897949219,422.0245056152344,448.4527587890625,484.6712341308594,516.4221801757812,494.83465576171875,467.14898681640625,486.5392761230469,480.81915283203125,527.8952026367188,468.7208251953125,476.7822570800781,440.01397705078125,491.63409423828125,495.2835693359375,497.14166259765625,482.0983581542969,473.8177795410156,489.6911926269531,479.677978515625,494.74053955078125,478.4498291015625,473.5777587890625,472.9253234863281,483.844970703125,487.5134582519531,501.5179138183594,497.1100769042969,499.6927185058594,528.8668212890625,549.2340698242188,533.9210815429688,547.3023681640625,556.4663696289062,577.6405639648438,564.4963989257812,584.1301879882812,404.62091064453125,401.1871337890625,402.9404296875,414.3056945800781,421.7161865234375,401.7327575683594,500.0545959472656,472.3078308105469,482.0048522949219,266.72393798828125,505.7140197753906,476.972900390625,464.4593505859375,461.7401428222656,454.5585021972656,460.5306091308594
2024-12-02 00:00:00,2024-12-02 14:59:59.999,339.8871765136719,242.0626678466797,0.711328387260437,1062.390869140625,13.149083137512207,426.0617370605469,342.9963684082031,485.21307373046875,466.5771179199219,545.136474609375,435.431640625,347.59356689453125,486.67767333984375,465.09320068359375,550.7251586914062,542.5032348632812,84.62425994873047,9.466930389404297,79.39632415771484,14.796449661254883,2.18168568611145,327.8692932128906,2.0027472972869873,269.1576232910156,541.6713256835938,287.298583984375,535.5480346679688,538.6064453125,17.747634887695312,7.1848554611206055,244.71298217773438,301.9581298828125,288.0091247558594,306.7164306640625,291.3541564941406,36.36450958251953,1.6853805780410767,126.67988586425781,65.24687194824219,10.269637107849121,110.0,0.05009765923023224,37.18962478637695,37.37710952758789,0.0732421875,168.19000244140625,4.212274074554443,191.80740356445312,76.45838928222656,27.380529403686523,76.96793365478516,7.669275283813477,245.8048553466797,71.77814483642578,51.062808990478516,168.19000244140625,7.293654441833496,246.98092651367188,71.77814483642578,52.86721420288086,0.0,-0.29502472281455994,97.27129364013672,67.3851318359375,0.091796875,112.33024597167969,7.391201972961426,261.65771484375,70.59740447998047,52.834136962890625,110.13639068603516,7.4132399559021,253.4706573486328,71.23795318603516,47.651485443115234,1405.8553466796875,4.168025493621826,4.011897563934326,-32.21204376220703,531.8736572265625,543.3829345703125,342.1595764160156,382.1622314453125,289.5948791503906,322.524169921875,286.70281982421875,270.40936279296875,274.8314514160156,285.81439208984375,278.3528747558594,-118.30480194091797,-78.83180236816406,-0.23876382410526276,-0.2585821747779846,-0.13341124355793,-0.22010914981365204,-0.6972979307174683,-0.7320492267608643,-35.781917572021484,548.90576171875,519.0938720703125,385.7648620605469,376.98126220703125,296.0350341796875,307.8353271484375,305.7276611328125,291.9300231933594,315.1894836425781,303.55340576171875,284.4019470214844,-127.81444549560547,-92.50214385986328,-0.23367105424404144,-0.28591832518577576,-0.2972090244293213,-0.2835703194141388,-1.2999999523162842,-1.2999999523162842,0.30268019437789917,0.33451366424560547,0.08831638097763062,0.11950746178627014,0.12627875804901123,8.81222152709961,8.418047904968262,8.099265098571777,7.733494281768799,124.29293060302734,121.11856079101562,111.0691909790039,123.59722900390625,134.37652587890625,133.09228515625,0.2391701191663742,0.3590056598186493,0.13589762151241302,0.14226247370243073,0.09274116158485413,8.711206436157227,8.466449737548828,8.062274932861328,-0.6972979307174683,-0.7320492267608643,-1.3398598432540894,-1.3055514097213745,608.091796875,-1.2999999523162842,-1.2999999523162842,-1.4434294700622559,-1.4468170404434204,147.8030548095703,-0.09775390475988388,0.028445664793252945,-0.09999999403953552,-0.09999999403953552,0.01220328826457262,0.053059786558151245,0.02474251389503479,-0.09555181115865707,-0.006809587590396404,0.0301954485476017,0.0,32.923702239990234,72.99767303466797,72.4666748046875,36.30879211425781,74.48674011230469,74.48265075683594,39.05352020263672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,74.48674011230469,72.4666748046875,72.99767303466797,39.05352020263672,36.30879211425781,32.923702239990234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,776.982666015625,628.9080200195312,69.6871109008789,75.69671630859375,59.142635345458984,9.255859375,-0.23000000417232513,67.53883361816406,69.71040344238281,9.720000267028809,25.2084903717041,-0.3100000023841858,66.72200012207031,78.41009521484375,59.41764831542969,10.111832618713379,0.23000000417232513,66.06049346923828,69.67912292480469,9.739999771118164,26.149085998535156,-0.3700000047683716,0?,0?,0.0,21.30313491821289,13.691644668579102,328.3773498535156,334.8111877441406,329.41424560546875,333.8760986328125,1091.418701171875,903.3263549804688,14.488509178161621,25.27366828918457,505.28204345703125,516.520263671875,531.5587768554688,511.5855712890625,478.302734375,519.866455078125,528.7175903320312,535.7923583984375,520.4546508789062,537.3716430664062,526.5291748046875,504.5799560546875,523.895751953125,507.59625244140625,535.2801513671875,532.5347290039062,515.394775390625,492.0856628417969,518.8631591796875,510.111083984375,526.6607666015625,528.2886962890625,520.6357421875,524.106689453125,511.35797119140625,484.2312927246094,500.0015869140625,516.1104736328125,528.9701538085938,533.5505981445312,524.6448974609375,521.9898071289062,517.2800903320312,516.8557739257812,520.1294555664062,512.4046630859375,454.3094787597656,526.5418090820312,556.4908447265625,507.3937072753906,555.4047241210938,544.47509765625,554.7138061523438,555.5582275390625,566.8399658203125,561.7268676757812,564.4229736328125,562.9937133789062,538.85791015625,504.39117431640625,504.3074645996094,436.4832763671875,458.78790283203125,492.9563293457031,446.2258605957031,538.5537719726562,255.25758361816406,367.3101501464844,340.1585693359375,476.9789123535156,493.8172607421875,501.375244140625,420.6020202636719,444.7690124511719,492.34783935546875,532.9756469726562,496.95062255859375,475.0839538574219,498.9769287109375,509.1124572753906,545.026611328125,490.9583435058594,489.36285400390625,464.3773498535156,507.9908752441406,489.04400634765625,516.376220703125,498.93670654296875,492.8720397949219,493.8963623046875,499.12567138671875,516.4729614257812,500.61224365234375,495.043212890625,497.3163146972656,506.4467468261719,491.7789001464844,506.62255859375,503.8872375488281,506.0486755371094,541.3889770507812,564.5098876953125,546.7530517578125,561.9409790039062,560.2188720703125,583.8976440429688,566.8657836914062,589.7183227539062,410.4599609375,409.45263671875,412.8802185058594,421.3233947753906,428.8730163574219,408.9383544921875,504.3562927246094,491.8653869628906,485.9215087890625,265.6584777832031,509.9849853515625,471.41082763671875,459.419921875,456.56182861328125,449.5725402832031,455.0672912597656
2024-12-02 00:00:00,2024-12-02 15:59:59.999,536.5026245117188,372.8342590332031,0.6972200274467468,1618.6258544921875,16.017276763916016,453.2936706542969,379.25537109375,480.0990295410156,459.9415283203125,546.17919921875,457.4734802246094,379.1880798339844,489.709228515625,456.36224365234375,547.166259765625,541.1028442382812,128.82965087890625,20.095991134643555,120.47865295410156,35.37870407104492,3.3998255729675293,330.59722900390625,3.162684440612793,246.17723083496094,551.6412963867188,259.5511474609375,546.214111328125,548.9824829101562,47.93071746826172,29.006593704223633,267.95648193359375,326.2882385253906,296.0456237792969,331.68939208984375,299.43212890625,113.26982879638672,7.728231430053711,262.8170471191406,70.4739761352539,49.86233139038086,110.0,0.05009765923023224,37.908905029296875,37.523197174072266,0.0732421875,164.6061248779297,7.595700263977051,268.78125,74.76211547851562,56.428810119628906,111.69928741455078,7.815644264221191,268.00994873046875,74.09468078613281,55.19599533081055,164.6061248779297,7.430315017700195,268.08734130859375,74.09468078613281,56.99530029296875,112.59679412841797,6.562779903411865,246.50526428222656,79.2019271850586,45.66279602050781,108.64250183105469,7.625289440155029,283.9984436035156,72.52537536621094,56.930419921875,107.90029907226562,7.655263423919678,275.0028381347656,72.54460144042969,51.760711669921875,1905.0284423828125,3.2237987518310547,3.054492235183716,-23.72843360900879,642.8886108398438,596.339599609375,343.6823425292969,417.4138488769531,300.4398193359375,356.6995849609375,315.8839416503906,286.08929443359375,300.2659912109375,316.925048828125,308.7663879394531,-168.95823669433594,-104.53435516357422,-0.29621416330337524,-0.4198656976222992,-0.24149952828884125,-0.2679676413536072,-1.224754810333252,-1.2777421474456787,-26.014307022094727,635.6476440429688,610.6934814453125,383.53558349609375,414.8072814941406,303.62158203125,345.12445068359375,315.22967529296875,319.1723327636719,320.76824951171875,324.1419372558594,318.273193359375,-173.59628295898438,-137.10369873046875,-0.29092276096343994,-0.43954381346702576,-0.48021581768989563,-0.34184518456459045,-1.2999999523162842,-1.2999999523162842,0.8429199457168579,0.8986974358558655,0.3149718642234802,0.42872118949890137,0.44317832589149475,9.82371711730957,9.342846870422363,8.489371299743652,7.880107879638672,140.5343780517578,135.72903442382812,122.96208953857422,138.7489013671875,150.93211364746094,148.9644317626953,0.8430169224739075,0.9339722990989685,0.5059904456138611,0.4508741796016693,0.3308124244213104,9.744298934936523,9.437252044677734,8.51124095916748,-1.224754810333252,-1.2777421474456787,-2.3444740772247314,-2.3095037937164307,1066.582275390625,-1.2999999523162842,-1.2999999523162842,-2.5413818359375,-2.542185068130493,1243.84619140625,-0.09775390475988388,0.2481744885444641,-0.09999999403953552,-0.09999999403953552,0.32686230540275574,0.32638391852378845,0.2274358719587326,0.26895055174827576,0.19976842403411865,0.3182908296585083,0.0,9.408587455749512,95.26398468017578,94.51844024658203,10.546459197998047,94.47455596923828,94.42013549804688,10.662322998046875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.47455596923828,94.51844024658203,95.26398468017578,10.662322998046875,10.546459197998047,9.408587455749512,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1065.79296875,839.2886962890625,73.51176452636719,76.1640625,84.6039047241211,71.45207977294922,-0.23000000417232513,72.59806823730469,73.39010620117188,9.720000267028809,79.32787322998047,-0.3100000023841858,69.16734313964844,80.81625366210938,83.53022003173828,71.61618041992188,0.23000000417232513,71.57269287109375,72.72220611572266,9.739999771118164,78.82575988769531,-0.3700000047683716,0?,0?,0.0,33.74824905395508,17.068023681640625,334.6144104003906,348.8477783203125,335.058837890625,347.9700927734375,1681.099365234375,1376.541259765625,18.289112091064453,25.338661193847656,510.5626220703125,519.7035522460938,530.1285400390625,511.67877197265625,482.7696838378906,522.950439453125,535.8889770507812,539.2586669921875,527.241943359375,537.2374267578125,522.9876708984375,504.37518310546875,524.5538330078125,507.07598876953125,529.8477783203125,532.7697143554688,521.4696655273438,497.2207946777344,520.7646484375,513.4398193359375,529.9277954101562,530.2229614257812,522.3488159179688,528.070068359375,512.6599731445312,487.3057556152344,501.24029541015625,515.866943359375,528.8532104492188,531.2359619140625,521.7841186523438,521.66064453125,515.062744140625,513.208984375,516.5359497070312,508.3684997558594,463.1128845214844,546.2354125976562,571.3451538085938,512.9668579101562,566.6404418945312,555.89208984375,569.5574951171875,566.1138916015625,575.4994506835938,561.718017578125,567.964111328125,564.1716918945312,553.6636352539062,510.8211364746094,536.3444213867188,447.17681884765625,457.9335632324219,498.1815490722656,445.5946960449219,509.5216064453125,255.6129913330078,379.6423034667969,353.3946838378906,460.8858947753906,475.1304016113281,537.9196166992188,428.7027282714844,454.6189880371094,517.98876953125,518.3089599609375,481.4427490234375,499.68536376953125,531.8255615234375,514.5455932617188,523.80810546875,524.8054809570312,519.4437255859375,482.0302734375,504.1673583984375,474.7786865234375,527.747802734375,516.3209838867188,510.16851806640625,471.4066162109375,516.4616088867188,512.8348388671875,497.111083984375,491.9314270019531,493.0318603515625,502.51824951171875,493.082275390625,508.3772888183594,508.71917724609375,509.82940673828125,546.0039672851562,582.9031982421875,556.8169555664062,577.8656616210938,551.3969116210938,581.3563232421875,560.6982421875,583.7675170898438,438.1175231933594,434.9513244628906,437.36053466796875,441.9364929199219,448.4087219238281,436.9811706542969,480.9316101074219,510.03173828125,465.2784423828125,264.55145263671875,483.9126892089844,460.1627197265625,451.55535888671875,448.5524597167969,443.8740234375,448.7894287109375
2024-12-02 00:00:00,2024-12-02 16:59:59.999,584.3590087890625,390.91900634765625,0.6691181659698486,1756.7027587890625,16.739229202270508,451.5931396484375,387.884521484375,479.2605895996094,462.9297790527344,544.822998046875,448.3860778808594,382.3243713378906,473.6234130859375,462.6378173828125,545.0018310546875,539.3119506835938,141.26296997070312,18.184154510498047,120.72724151611328,12.786444664001465,3.6842763423919678,328.5276184082031,3.435098171234131,249.9711151123047,548.1531982421875,252.83261108398438,548.6399536132812,548.4181518554688,51.59526824951172,35.705467224121094,272.7420654296875,330.9399719238281,301.41937255859375,336.3760070800781,304.36932373046875,110.3013916015625,7.568395137786865,272.06427001953125,72.93075561523438,49.934654235839844,110.0,0.05009765923023224,38.48808288574219,37.87942123413086,0.0732421875,160.32034301757812,7.438572406768799,275.8730773925781,72.980224609375,58.625125885009766,105.63304901123047,7.6468682289123535,275.744140625,73.13761901855469,52.48014831542969,160.32034301757812,7.286637306213379,276.01715087890625,73.13761901855469,59.20183181762695,113.08403015136719,7.520869731903076,285.9261169433594,77.18209838867188,57.572967529296875,104.04106903076172,7.486753463745117,294.37921142578125,71.95648956298828,59.155029296875,103.06492614746094,7.516043663024902,285.42645263671875,71.05758666992188,53.94806671142578,1988.5145263671875,3.3135855197906494,3.1130709648132324,-44.897281646728516,687.0021362304688,600.546142578125,356.5651550292969,421.4024963378906,312.9259338378906,360.01904296875,324.8933410644531,290.6059875488281,314.708984375,324.2628173828125,317.4869384765625,-220.5376739501953,-130.7845916748047,-0.35357069969177246,-0.4856291711330414,-0.2861940562725067,-0.31384509801864624,-1.366631269454956,-1.4246892929077148,-50.93017578125,659.6820678710938,628.7733154296875,388.1546630859375,421.0803527832031,312.6593322753906,352.74627685546875,328.0978698730469,330.3164978027344,335.6911926269531,333.44659423828125,326.1103210449219,-222.96116638183594,-186.97511291503906,-0.35070687532424927,-0.5155515670776367,-0.5623046159744263,-0.40254250168800354,-1.2999999523162842,-1.2999999523162842,1.0722366571426392,1.1283262968063354,0.4111318290233612,0.5626258850097656,0.5797305107116699,9.612606048583984,9.146036148071289,8.318952560424805,7.715346813201904,141.34910583496094,136.62606811523438,123.15619659423828,146.0194854736328,158.74806213378906,156.6446075439453,1.0948511362075806,1.1689389944076538,0.6606788635253906,0.5811315178871155,0.43141812086105347,9.539506912231445,9.23989200592041,8.344779968261719,-1.366631269454956,-1.4246892929077148,-2.560666084289551,-2.52437424659729,1136.0377197265625,-1.2999999523162842,-1.2999999523162842,-2.8902740478515625,-2.8861029148101807,1590.3433837890625,-0.09775390475988388,0.33312803506851196,-0.09999999403953552,-0.09999999403953552,0.43137305974960327,0.437318354845047,0.3181206285953522,0.382097989320755,0.31584835052490234,0.4513261914253235,0.0,9.153884887695312,98.62603759765625,97.88953399658203,10.012728691101074,96.67191314697266,96.71748352050781,9.769434928894043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.67191314697266,97.88953399658203,98.62603759765625,9.769434928894043,10.012728691101074,9.153884887695312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1170.64013671875,817.87890625,83.0349349975586,76.1640625,84.748046875,78.857421875,-0.23000000417232513,81.443359375,82.72251892089844,9.720000267028809,74.43359375,-0.3100000023841858,79.0145492553711,79.2014389038086,84.60289001464844,78.19276428222656,0.23000000417232513,79.96875,82.32630157470703,9.739999771118164,73.80078125,-0.3700000047683716,0?,0?,0.0,51.931129455566406,17.951919555664062,343.4356994628906,358.42095947265625,343.4330749511719,358.31231689453125,1847.0657958984375,1554.16455078125,19.309633255004883,25.615793228149414,511.2515869140625,520.142333984375,528.573486328125,510.0835876464844,483.0207214355469,522.5101318359375,535.302490234375,538.6738891601562,526.4186401367188,540.30908203125,525.2347412109375,505.70208740234375,521.5756225585938,502.7357482910156,523.9867553710938,526.7744140625,522.89697265625,502.9261169433594,520.4358520507812,512.7071533203125,527.4078979492188,527.789306640625,520.3917236328125,527.1055908203125,512.4861450195312,488.67413330078125,502.2846984863281,509.3997497558594,521.9959106445312,524.5994873046875,517.46630859375,516.1458129882812,509.9729309082031,509.4317321777344,511.162109375,505.5808410644531,464.1396179199219,552.4962158203125,573.1723022460938,514.80712890625,568.0782470703125,558.0531005859375,578.599609375,571.9379272460938,578.2012939453125,556.0032348632812,547.6311645507812,537.672119140625,534.4913940429688,518.2107543945312,554.1851806640625,462.4110412597656,458.93408203125,506.065673828125,446.2262268066406,504.0722351074219,257.9043273925781,386.4923400878906,358.6651611328125,488.8807373046875,497.9654235839844,520.0070190429688,441.86676025390625,475.2213134765625,515.1344604492188,499.3400573730469,491.4876708984375,508.0303649902344,519.2272338867188,485.9764404296875,514.1058349609375,514.6229248046875,504.9115905761719,454.463623046875,492.7677307128906,490.0682373046875,497.1126708984375,487.1524353027344,479.8417663574219,464.0781555175781,491.1886291503906,480.0882263183594,464.7032165527344,461.21917724609375,460.2021789550781,469.4425354003906,494.9556884765625,510.10498046875,512.7446899414062,514.9741821289062,546.3167114257812,587.7029418945312,559.2659912109375,582.8936767578125,523.8980102539062,557.0472412109375,542.1696166992188,558.7711181640625,438.3352966308594,436.4894714355469,434.4999084472656,439.60833740234375,437.7896728515625,431.23980712890625,473.0400085449219,481.0968017578125,459.3935546875,265.6079406738281,480.0448303222656,474.29608154296875,466.2369689941406,463.78277587890625,459.2924499511719,464.60186767578125
2024-12-02 00:00:00,2024-12-02 17:59:59.999,584.1509399414062,390.00927734375,0.667823851108551,1766.1806640625,16.857440948486328,442.8988342285156,390.126708984375,478.48724365234375,463.9317626953125,542.6787719726562,439.6859130859375,395.0533752441406,477.87078857421875,464.9134521484375,544.5595092773438,538.1567993164062,111.45616149902344,16.176898956298828,98.83418273925781,15.795082092285156,3.657987117767334,326.94171142578125,3.410684585571289,249.3914794921875,540.3783569335938,252.98046875,549.6807861328125,544.9908447265625,51.26289749145508,33.296138763427734,272.28363037109375,327.9826965332031,299.371337890625,333.61981201171875,302.35186767578125,108.03205108642578,7.405150413513184,270.9449157714844,72.2891616821289,49.815940856933594,110.0,0.05009765923023224,38.95764923095703,38.35172653198242,0.0732421875,158.3703155517578,7.276589870452881,274.3595886230469,71.98716735839844,58.501678466796875,103.0352783203125,7.477101802825928,274.3664245605469,73.02579498291016,52.85396194458008,158.3703155517578,7.1290364265441895,276.03564453125,73.02579498291016,59.07392501831055,110.48694610595703,7.357983112335205,286.6642761230469,76.47887420654297,57.44935607910156,101.98352813720703,7.324930667877197,294.5904541015625,71.71429443359375,59.0252571105957,101.20549011230469,7.3496270179748535,286.05267333984375,70.52169036865234,53.28822326660156,1960.5382080078125,3.191409111022949,3.0214602947235107,-49.089908599853516,671.9124755859375,592.2481079101562,353.2811584472656,416.4001770019531,310.3492431640625,356.8925476074219,321.8601379394531,288.201416015625,312.82318115234375,321.35595703125,314.24700927734375,-225.6067657470703,-133.53424072265625,-0.3587039113044739,-0.48858773708343506,-0.28411364555358887,-0.31790024042129517,-1.3436235189437866,-1.4045789241790771,-57.75362777709961,654.9564819335938,619.4990234375,394.7721862792969,416.86688232421875,312.0312805175781,354.5862121582031,326.99664306640625,328.89794921875,335.04901123046875,332.3142395019531,324.4328308105469,-235.83383178710938,-193.74118041992188,-0.3596547842025757,-0.5257942080497742,-0.5610781908035278,-0.40898752212524414,-1.2999999523162842,-1.2999999523162842,1.0241889953613281,1.0819553136825562,0.3843943178653717,0.5208672285079956,0.54756760597229,9.38264274597168,8.920442581176758,8.131117820739746,7.542738437652588,139.3724365234375,134.50323486328125,121.12731170654297,147.16439819335938,159.53045654296875,157.69729614257812,1.042376160621643,1.121860384941101,0.6260431408882141,0.548270583152771,0.40189552307128906,9.30578327178955,9.015725135803223,8.154702186584473,-1.3436235189437866,-1.4045789241790771,-2.506256341934204,-2.4589273929595947,1101.6390380859375,-1.2999999523162842,-1.2999999523162842,-2.856644868850708,-2.8529577255249023,1556.8729248046875,-0.09775390475988388,0.3117164671421051,-0.09999999403953552,-0.09999999403953552,0.4070855677127838,0.4095345139503479,0.29213783144950867,0.35803478956222534,0.3065282702445984,0.42285484075546265,0.0,9.156733512878418,99.19166564941406,98.46467590332031,10.00999927520752,98.86588287353516,98.70755767822266,9.831317901611328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.86588287353516,98.46467590332031,99.19166564941406,9.831317901611328,10.00999927520752,9.156733512878418,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1155.794677734375,804.7188110351562,83.27641296386719,76.1640625,84.748046875,78.857421875,-0.23000000417232513,81.443359375,82.978515625,9.720000267028809,74.43359375,-0.3100000023841858,79.9952621459961,79.69696807861328,84.60289001464844,78.19276428222656,0.23000000417232513,79.96875,82.58203125,9.739999771118164,74.36129760742188,-0.3700000047683716,0?,0?,0.0,51.78828811645508,18.1097412109375,346.514892578125,359.9465637207031,347.7095642089844,359.8689270019531,1864.7587890625,1622.5704345703125,19.54995346069336,25.83527374267578,510.7073974609375,520.4912109375,528.5347900390625,509.8463134765625,483.15325927734375,522.63134765625,534.0198974609375,538.3744506835938,526.5625610351562,543.0626220703125,528.1251220703125,508.4476013183594,524.5947265625,502.5781555175781,524.0006103515625,526.0283813476562,523.2408447265625,502.9044189453125,521.1636962890625,513.512451171875,527.5339965820312,527.9988403320312,519.3456420898438,526.1856689453125,512.4865112304688,488.9686584472656,502.7604675292969,511.019287109375,522.7925415039062,524.3745727539062,517.6721801757812,516.4778442382812,510.44134521484375,509.63421630859375,511.9528503417969,506.65509033203125,463.0120849609375,552.3944702148438,573.8794555664062,516.74951171875,567.322998046875,561.3605346679688,583.5340576171875,572.1376953125,571.7281494140625,549.1983032226562,538.1417846679688,525.1027221679688,521.397216796875,517.7771606445312,546.4710693359375,453.6945495605469,464.40313720703125,512.4157104492188,451.1138916015625,507.5500793457031,259.532470703125,388.2535400390625,359.82440185546875,493.6026916503906,503.1483459472656,515.3497314453125,443.1685485839844,474.832275390625,520.2460327148438,499.8315124511719,493.2981262207031,503.20330810546875,524.7628173828125,488.41461181640625,516.7356567382812,508.84771728515625,511.598876953125,458.89508056640625,495.4845275878906,492.8168029785156,498.051513671875,487.4310607910156,483.6999206542969,468.1161193847656,494.7976379394531,473.4794921875,461.5174560546875,455.71441650390625,455.3280334472656,465.1099853515625,495.63092041015625,510.6110534667969,511.000244140625,514.0348510742188,546.097412109375,587.301513671875,560.390869140625,581.9295654296875,514.7543334960938,551.552734375,535.839111328125,555.3307495117188,430.6912536621094,431.0810852050781,428.4935607910156,436.6369934082031,432.8345947265625,421.1424865722656,476.52374267578125,485.7190856933594,463.5560302734375,267.5401916503906,484.343994140625,477.5283203125,469.4886474609375,467.4743957519531,463.2315368652344,468.362060546875
2024-12-02 00:00:00,2024-12-02 18:59:59.999,586.0101928710938,389.6044921875,0.6644262671470642,1766.0093994140625,16.848068237304688,447.6833801269531,391.9029846191406,478.7247009277344,462.85321044921875,542.8765258789062,441.29217529296875,397.09405517578125,477.64788818359375,464.01971435546875,544.4345092773438,538.2205200195312,112.06395721435547,18.134241104125977,101.2865982055664,16.28703498840332,3.672529935836792,326.9042663574219,3.4241743087768555,249.6511993408203,540.3560791015625,250.78146362304688,551.9949340820312,546.0098266601562,51.01314163208008,41.06816101074219,272.4169006347656,328.3278503417969,299.7414855957031,334.0481262207031,302.3887023925781,107.42158508300781,7.3817620277404785,269.8779602050781,71.64903259277344,49.7744255065918,110.0,0.05009765923023224,38.53110122680664,38.3817253112793,0.0732421875,157.9314422607422,7.252251625061035,273.1715393066406,71.13619995117188,58.4643669128418,102.55537414550781,7.454174041748047,273.0736999511719,72.54977416992188,53.13713455200195,157.9314422607422,7.104236125946045,275.1983642578125,72.54977416992188,59.0323600769043,109.1561279296875,7.336353302001953,285.82415771484375,75.0621109008789,57.408512115478516,101.63922882080078,7.297983169555664,294.0750732421875,70.80026245117188,58.991703033447266,100.59921264648438,7.325248718261719,285.5707702636719,70.2437515258789,52.79254150390625,1963.8399658203125,3.212651014328003,2.9798896312713623,-51.57735824584961,690.138916015625,597.86669921875,355.75250244140625,416.28045654296875,311.38372802734375,356.226806640625,321.5067443847656,286.2850646972656,311.86138916015625,321.040771484375,313.7563781738281,-252.45460510253906,-148.42613220214844,-0.3912813663482666,-0.5169828534126282,-0.302630752325058,-0.342402845621109,-1.3791553974151611,-1.4416555166244507,-55.31339645385742,659.1558227539062,628.085205078125,394.11199951171875,418.0928649902344,310.86322021484375,348.54351806640625,326.43994140625,328.3859558105469,334.3199768066406,333.1396179199219,323.6101379394531,-251.47926330566406,-209.30392456054688,-0.38527193665504456,-0.5404884815216064,-0.5839663743972778,-0.4368228018283844,-1.2999999523162842,-1.2999999523162842,1.0319823026657104,1.091356873512268,0.38440918922424316,0.5225840210914612,0.5520666241645813,9.343008041381836,8.88220500946045,8.099321365356445,7.516388893127441,137.97462463378906,133.24925231933594,119.45504760742188,146.43255615234375,158.03965759277344,156.52967834472656,1.0510762929916382,1.1333112716674805,0.6339125633239746,0.5601365566253662,0.4172317087650299,9.263041496276855,8.969122886657715,8.124009132385254,-1.3791553974151611,-1.4416555166244507,-2.553626537322998,-2.481555461883545,1111.9730224609375,-1.2999999523162842,-1.2999999523162842,-2.9101109504699707,-2.9016737937927246,1610.123291015625,-0.09775390475988388,0.31699255108833313,-0.09999999403953552,-0.09999999403953552,0.4099890887737274,0.41386207938194275,0.2894216477870941,0.35820960998535156,0.3177069425582886,0.42728090286254883,0.0,9.137080192565918,99.88118743896484,99.13224792480469,10.008127212524414,99.53349304199219,99.35819244384766,9.72601318359375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.53349304199219,99.13224792480469,99.88118743896484,9.72601318359375,10.008127212524414,9.137080192565918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1163.7674560546875,800.0449829101562,83.18252563476562,75.96485137939453,84.748046875,79.20541381835938,-0.23000000417232513,81.443359375,82.978515625,9.720000267028809,74.26866149902344,-0.3100000023841858,80.080078125,79.69696807861328,84.60289001464844,77.88117980957031,0.23000000417232513,79.96875,82.58203125,9.739999771118164,74.69136047363281,-0.3700000047683716,0?,0?,0.0,51.165565490722656,18.09688377380371,347.1359558105469,360.0253601074219,348.9601745605469,359.91204833984375,1863.7470703125,1616.0703125,19.500547409057617,22.24384307861328,510.3172607421875,521.499755859375,532.1175537109375,513.2376708984375,486.2125549316406,526.1356201171875,533.4900512695312,535.1640014648438,522.6166381835938,538.5675659179688,524.840576171875,506.5755615234375,524.8798828125,504.0705871582031,526.9868774414062,529.1248168945312,526.5142822265625,504.53179931640625,524.5640869140625,515.9039306640625,528.6295776367188,531.265380859375,521.698974609375,527.4769897460938,512.5098876953125,488.91094970703125,503.74169921875,513.4810180664062,524.0671997070312,524.73876953125,517.64599609375,516.0648193359375,510.6810607910156,510.1612243652344,512.148193359375,507.58990478515625,463.0076904296875,554.211669921875,584.3436889648438,523.5985717773438,577.9544677734375,560.6907348632812,566.6422119140625,557.5111083984375,554.0330810546875,534.5015869140625,524.2048950195312,518.2603149414062,522.6105346679688,519.7633056640625,561.8839721679688,463.29840087890625,472.7611083984375,526.0254516601562,458.6469421386719,516.9013061523438,259.9159240722656,388.0745849609375,360.4453125,488.02972412109375,504.2684020996094,524.0159301757812,448.6524353027344,480.3358154296875,526.1528930664062,492.8779296875,483.05902099609375,514.24267578125,527.0866088867188,486.6180114746094,504.06121826171875,516.1544189453125,515.22021484375,455.0617370605469,488.97686767578125,499.95477294921875,498.2081604003906,485.6816101074219,481.3840637207031,474.0533752441406,496.00048828125,479.97161865234375,466.6259765625,463.8641662597656,461.24932861328125,471.92919921875,495.05950927734375,510.3940124511719,512.8286743164062,515.7357788085938,555.130615234375,599.0408935546875,570.0751342773438,596.2257080078125,509.154541015625,545.5245971679688,530.578369140625,554.9879760742188,434.1984558105469,439.3619384765625,428.91119384765625,433.7063903808594,436.4286193847656,426.6494140625,483.26641845703125,482.561279296875,469.69915771484375,268.3044128417969,491.8357849121094,484.7947998046875,476.482177734375,474.3808288574219,469.99188232421875,475.91204833984375
2024-12-02 00:00:00,2024-12-02 19:59:59.999,584.945556640625,380.3955383300781,0.6500921249389648,1753.784912109375,16.76725959777832,451.8076171875,393.71807861328125,480.22833251953125,464.0447082519531,545.2588500976562,445.56781005859375,399.6270751953125,479.4903564453125,464.041259765625,546.4746704101562,540.5245361328125,110.42774963378906,18.351957321166992,99.33907318115234,18.206815719604492,3.6879332065582275,329.9278564453125,3.440901279449463,250.11517333984375,539.73583984375,250.72998046875,552.8908081054688,546.1760864257812,52.06809616088867,44.28326416015625,272.6290588378906,329.3748779296875,300.4289855957031,334.9870300292969,303.017333984375,108.64244079589844,7.357200622558594,269.42950439453125,72.47575378417969,48.46687316894531,110.0,0.05009765923023224,37.13036346435547,38.11020278930664,0.0732421875,158.0290069580078,7.230268955230713,272.7109069824219,71.6316146850586,57.15044403076172,103.5648422241211,7.433324813842773,272.6075134277344,73.16223907470703,51.82304000854492,158.0290069580078,7.078857421875,274.71051025390625,73.16223907470703,57.711273193359375,109.81793975830078,7.314218044281006,286.0331115722656,75.82536315917969,56.08713912963867,102.69442749023438,7.273673057556152,293.72540283203125,72.03244018554688,57.66876220703125,100.57781982421875,7.308836460113525,285.2738342285156,70.41029357910156,51.478004455566406,1962.7325439453125,3.399254322052002,2.924441337585449,-50.515235900878906,691.9240112304688,603.1569213867188,354.3215026855469,418.6838073730469,310.6439514160156,358.1580810546875,321.2579650878906,285.02117919921875,311.5499572753906,321.4150085449219,313.2098693847656,-264.6543273925781,-154.76678466796875,-0.40105149149894714,-0.5297698974609375,-0.3095255494117737,-0.3500159978866577,-1.383437156677246,-1.4462990760803223,-52.86756134033203,665.6376953125,630.1238403320312,392.3471374511719,419.29833984375,311.7954406738281,347.5903625488281,326.8361511230469,328.5345458984375,334.4685363769531,333.055908203125,323.29595947265625,-262.07568359375,-224.78895568847656,-0.39596986770629883,-0.5518554449081421,-0.5911107659339905,-0.4482707381248474,-1.2999999523162842,-1.2999999523162842,1.0140379667282104,1.0755085945129395,0.37612804770469666,0.5179567337036133,0.5432530641555786,9.350967407226562,8.89240550994873,8.085182189941406,7.497640132904053,135.97866821289062,130.89283752441406,117.1241683959961,143.58724975585938,156.58123779296875,154.3594207763672,1.0323024988174438,1.1162234544754028,0.623076319694519,0.550527811050415,0.4069271385669708,9.27147102355957,8.968340873718262,8.111858367919922,-1.383437156677246,-1.4462990760803223,-2.5448977947235107,-2.4623587131500244,1098.5584716796875,-1.2999999523162842,-1.2999999523162842,-2.8979926109313965,-2.890302896499634,1598.1929931640625,-0.09775390475988388,0.3117126226425171,-0.09999999403953552,-0.09999999403953552,0.4024043679237366,0.4055861234664917,0.28258875012397766,0.35185062885284424,0.3119128346443176,0.41967010498046875,0.0,9.158258438110352,99.07716369628906,98.31266021728516,10.021581649780273,97.69799041748047,97.6565170288086,9.841156005859375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.69799041748047,98.31266021728516,99.07716369628906,9.841156005859375,10.021581649780273,9.158258438110352,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1157.786865234375,804.9028930664062,82.14920806884766,76.15625,84.748046875,79.5143814086914,-0.23000000417232513,81.2790756225586,82.33646392822266,9.720000267028809,73.66702270507812,-0.3100000023841858,80.080078125,79.47476196289062,84.50968170166016,77.9035415649414,0.23000000417232513,79.79794311523438,81.80489349365234,9.739999771118164,74.04188537597656,-0.3700000047683716,0?,0?,0.0,56.00740432739258,18.008174896240234,347.73272705078125,360.2774658203125,349.0625305175781,360.1586608886719,1841.830322265625,1595.42333984375,19.316925048828125,20.2226619720459,515.0533447265625,525.2752685546875,533.8003540039062,514.2620239257812,487.42236328125,528.3145751953125,535.4418334960938,538.109619140625,525.1319580078125,540.0240478515625,526.622802734375,508.33941650390625,528.5562744140625,506.8517150878906,528.6100463867188,531.6603393554688,529.2590942382812,506.1590881347656,526.4674072265625,517.6600341796875,530.124755859375,534.134521484375,523.8125,527.2868041992188,512.7100830078125,489.6108093261719,504.8986511230469,516.992431640625,527.4575805664062,527.2998657226562,520.250244140625,518.6040649414062,512.5490112304688,511.6054992675781,513.9808959960938,509.67523193359375,467.01251220703125,560.758056640625,586.7498779296875,521.4628295898438,579.6830444335938,555.603515625,559.2340698242188,545.6199340820312,553.9174194335938,541.5277099609375,527.0294189453125,513.485595703125,513.5803833007812,522.879150390625,564.6159057617188,466.69122314453125,473.66448974609375,525.5318603515625,459.3509826660156,518.0789184570312,260.3739318847656,388.63470458984375,361.01800537109375,484.5660705566406,502.774169921875,529.6553955078125,450.4326171875,482.4200439453125,530.66357421875,496.38958740234375,481.862060546875,517.7508544921875,533.9972534179688,490.7378234863281,504.4842224121094,520.240966796875,522.8789672851562,458.0729064941406,497.0581359863281,501.9020690917969,498.1785583496094,484.1346740722656,480.78179931640625,475.41058349609375,497.0196838378906,487.705322265625,471.4519958496094,467.672607421875,464.4194641113281,479.2902526855469,499.0185546875,514.656982421875,514.6693115234375,517.2312622070312,557.1424560546875,596.0889282226562,571.5799560546875,594.9116821289062,509.1867980957031,547.41357421875,529.882080078125,556.1032104492188,437.2890930175781,442.72491455078125,432.8775939941406,438.6532897949219,441.5128479003906,428.6623840332031,484.6766357421875,481.6886901855469,471.4316711425781,268.8429870605469,494.34283447265625,486.61480712890625,478.81317138671875,476.9554138183594,472.65716552734375,478.8619079589844
