Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-02 00:00:00,2024-12-02 20:59:59.999,479.33258056640625,302.15228271484375,0.6304144859313965,1449.318359375,16.521469116210938,439.0339660644531,392.7020568847656,482.18475341796875,466.3959655761719,544.8031616210938,439.0289001464844,398.4134216308594,479.9377746582031,463.85638427734375,547.4246826171875,540.7179565429688,81.287353515625,14.114612579345703,66.91051483154297,15.6207275390625,3.0337140560150146,324.17156982421875,2.8171794414520264,241.83761596679688,539.8523559570312,254.2923583984375,544.6202392578125,542.2804565429688,36.257572174072266,26.29958152770996,262.38946533203125,321.9050598144531,293.0874328613281,327.02154541015625,295.8894348144531,109.57084655761719,6.752048015594482,260.86114501953125,80.78372955322266,40.17064666748047,110.0,0.05009765923023224,36.089698791503906,37.520545959472656,0.0732421875,157.22665405273438,6.962924480438232,266.81689453125,76.82829284667969,50.72368621826172,106.88865661621094,7.1570844650268555,266.8332214355469,78.41773223876953,45.32257843017578,157.22665405273438,6.789637565612793,273.21160888671875,78.41773223876953,51.229652404785156,45.50285720825195,2.4925293922424316,240.2493896484375,87.44971466064453,18.571985244750977,105.72395324707031,6.921927452087402,286.6885070800781,76.55970764160156,51.20964813232422,103.53196716308594,6.965699195861816,278.5286560058594,76.07977294921875,45.008941650390625,1689.5784912109375,3.722496271133423,3.548487424850464,-77.76614379882812,634.4290161132812,593.1353149414062,345.04437255859375,409.2615966796875,300.4438781738281,348.0303039550781,311.4297180175781,281.6134948730469,303.6373291015625,309.40753173828125,302.66583251953125,-225.62774658203125,-135.40530395507812,-0.34524741768836975,-0.42863914370536804,-0.2448161244392395,-0.3018207550048828,-1.0869033336639404,-1.1391453742980957,-82.03195190429688,606.5469360351562,586.7445678710938,385.2543640136719,406.7156066894531,302.4810485839844,334.3648376464844,316.567138671875,319.7186584472656,324.0652770996094,320.0606689453125,310.67919921875,-228.99072265625,-190.0826873779297,-0.34087124466896057,-0.4608541429042816,-0.48544439673423767,-0.3888644874095917,-1.2999999523162842,-1.2999999523162842,0.5277897715568542,0.5829668045043945,0.16398237645626068,0.22705113887786865,0.23817318677902222,8.801552772521973,8.373398780822754,7.712615489959717,7.215732097625732,130.29449462890625,126.40404510498047,113.37625885009766,138.55128479003906,150.80499267578125,148.82923889160156,0.497740775346756,0.6120761632919312,0.27514803409576416,0.2487749606370926,0.17315207421779633,8.713848114013672,8.432482719421387,7.7149271965026855,-1.0869033336639404,-1.1391453742980957,-1.9840208292007446,-1.9051772356033325,844.884033203125,-1.2999999523162842,-1.2999999523162842,-2.2467243671417236,-2.2399160861968994,946.8516235351562,-0.09775390475988388,0.09075138717889786,-0.09999999403953552,-0.09999999403953552,0.15222138166427612,0.1437726765871048,0.09219935536384583,0.03207709267735481,0.11575138568878174,0.13402892649173737,0.0,9.406152725219727,96.87582397460938,96.15039825439453,10.253646850585938,96.60183715820312,96.60467529296875,10.090893745422363,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.60183715820312,96.15039825439453,96.87582397460938,10.090893745422363,10.253646850585938,9.406152725219727,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,938.4061279296875,751.177001953125,79.24799346923828,76.15625,83.29751586914062,35.33973693847656,-0.23000000417232513,75.07982635498047,79.89598846435547,9.720000267028809,64.4358139038086,-0.3100000023841858,77.5835189819336,73.34374237060547,81.54593658447266,34.10358428955078,0.23000000417232513,73.76252746582031,80.43911743164062,9.739999771118164,64.08162689208984,-0.3700000047683716,0?,0?,0.0,51.649192810058594,17.39529037475586,347.4249572753906,359.210693359375,343.20135498046875,358.94342041015625,1530.652587890625,1352.494140625,18.479022979736328,19.93526840209961,510.10552978515625,521.101806640625,532.1202392578125,512.918701171875,484.4654846191406,525.5877685546875,534.9926147460938,538.3176879882812,524.2738647460938,539.1388549804688,525.9254150390625,507.9562072753906,527.1473999023438,505.7405700683594,527.5587768554688,532.3718872070312,529.5269775390625,507.94769287109375,524.75146484375,516.255859375,528.9498901367188,532.5645141601562,523.6826782226562,526.1521606445312,513.0059814453125,490.0023498535156,504.8288879394531,515.0292358398438,525.2966918945312,524.7860717773438,518.779052734375,517.6016235351562,512.8548583984375,510.9713439941406,513.1718139648438,508.8689270019531,453.2684326171875,540.8778076171875,570.7064208984375,523.0082397460938,579.369873046875,556.2962646484375,568.482666015625,561.5173950195312,575.7599487304688,558.6534423828125,528.0625,515.717041015625,501.48101806640625,522.3113403320312,555.773681640625,468.8365173339844,466.7435607910156,505.2745056152344,456.3781433105469,518.0870361328125,260.7457580566406,383.37774658203125,359.433349609375,479.8645935058594,498.2817687988281,534.223876953125,447.9787292480469,478.5450744628906,507.2916564941406,506.2583312988281,488.9380187988281,519.132080078125,515.7631225585938,495.3659973144531,504.9122009277344,523.1398315429688,513.8690185546875,460.81494140625,500.6991882324219,497.4461669921875,509.9022521972656,492.64471435546875,489.103271484375,480.19940185546875,504.0606384277344,492.3155517578125,474.9796447753906,471.55963134765625,469.12091064453125,482.88507080078125,496.3160095214844,511.23388671875,515.8971557617188,518.1140747070312,566.9385986328125,598.9031982421875,573.82763671875,593.5571899414062,516.0936279296875,552.3689575195312,535.726318359375,558.6626586914062,424.529541015625,431.4457702636719,424.6142272949219,430.6974182128906,433.87689208984375,422.6380920410156,488.9748840332031,490.2690124511719,475.5522766113281,269.92462158203125,498.9540710449219,484.80718994140625,477.07647705078125,475.3548889160156,471.0266418457031,476.2376403808594
2024-12-02 00:00:00,2024-12-02 21:59:59.999,384.6569519042969,257.8719177246094,0.6690403819084167,1187.802490234375,15.733870506286621,422.1065368652344,374.9598083496094,475.7510986328125,465.9619445800781,538.7230834960938,433.1620178222656,381.19464111328125,479.4863586425781,465.052978515625,546.0445556640625,537.2893676757812,78.81501007080078,6.565906524658203,63.11490249633789,11.580184936523438,2.4368104934692383,315.5945129394531,2.2469840049743652,267.3702087402344,539.8688354492188,314.71368408203125,534.2158203125,537.0067749023438,24.34341812133789,0.6141485571861267,250.33799743652344,308.3538513183594,284.51654052734375,313.15753173828125,287.82708740234375,34.30894088745117,1.696925401687622,195.79042053222656,83.04981994628906,11.579413414001465,110.0,0.051097821444272995,35.4080696105957,36.96546173095703,0.0732421875,161.10899353027344,5.635223388671875,242.87515258789062,81.61660766601562,39.1108283996582,96.99480438232422,7.361332416534424,254.46539306640625,73.51581573486328,51.515384674072266,161.10899353027344,6.996307849884033,257.2724914550781,73.51581573486328,54.00841522216797,0.0,-0.2745324671268463,163.07102966308594,84.16020965576172,0.1640625,106.93830871582031,7.0922112464904785,269.8030090332031,71.74443054199219,53.96588134765625,105.44696807861328,7.129328727722168,262.2530822753906,72.35977935791016,47.77301025390625,1481.544921875,3.9479928016662598,3.8649508953094482,-46.777244567871094,549.5177612304688,554.6868286132812,333.1502990722656,391.717041015625,286.98760986328125,329.4032897949219,296.27392578125,271.9033203125,281.2485656738281,292.295654296875,286.27630615234375,-144.76734924316406,-92.13473510742188,-0.2596721053123474,-0.3088993430137634,-0.16772830486297607,-0.2349478006362915,-0.8127543926239014,-0.8535018563270569,-50.67586135864258,551.567626953125,529.1206665039062,387.1160583496094,384.51763916015625,294.1354064941406,312.0589904785156,298.8067626953125,299.61444091796875,306.0881042480469,304.1788635253906,292.869384765625,-153.780029296875,-118.07508850097656,-0.25676798820495605,-0.33805620670318604,-0.35571855306625366,-0.30486130714416504,-1.2999999523162842,-1.2999999523162842,0.4574522376060486,0.4872748851776123,0.1473110169172287,0.21549876034259796,0.22637151181697845,8.51226806640625,8.12236499786377,7.787556171417236,7.415754318237305,124.57464599609375,121.58512115478516,109.8282241821289,125.1610107421875,136.7294464111328,134.71388244628906,0.39203059673309326,0.5228098034858704,0.24951831996440887,0.23719672858715057,0.1651758849620819,8.415709495544434,8.159667015075684,7.751053810119629,-0.8127543926239014,-0.8535018563270569,-1.525399923324585,-1.4546685218811035,671.8504028320312,-1.2999999523162842,-1.2999999523162842,-1.6751850843429565,-1.670627474784851,375.4618225097656,-0.09775390475988388,0.09393677115440369,-0.09999999403953552,-0.09999999403953552,0.09459638595581055,0.13686496019363403,0.0855112299323082,-0.0905139222741127,0.10245180130004883,0.12593142688274384,0.0,25.962631225585938,86.22740173339844,85.55054473876953,25.4046630859375,87.87378692626953,87.81736755371094,27.851564407348633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.87378692626953,85.55054473876953,86.22740173339844,27.851564407348633,25.4046630859375,25.962631225585938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,856.5363159179688,625.0401611328125,70.95816802978516,76.34168243408203,64.37946319580078,9.626953125,-0.23000000417232513,73.45602416992188,71.35371398925781,9.720000267028809,27.848787307739258,-0.3100000023841858,68.32484436035156,78.57283020019531,63.2933235168457,9.779999732971191,0.23000000417232513,72.3773193359375,71.63874816894531,9.739999771118164,27.852407455444336,-0.3700000047683716,0?,0?,0.0,30.26062774658203,16.338760375976562,344.0252380371094,354.32293701171875,341.84228515625,353.74755859375,1242.621826171875,1082.8111572265625,17.247013092041016,19.33798599243164,502.03912353515625,512.7044067382812,525.6143188476562,507.5160827636719,479.66741943359375,518.0922241210938,528.3167724609375,534.3729858398438,520.825927734375,534.906982421875,522.9060668945312,506.25030517578125,520.45556640625,502.1414489746094,526.7941284179688,532.1952514648438,521.0679931640625,498.8299255371094,516.6815185546875,509.77911376953125,524.0751342773438,526.0225219726562,518.6764526367188,521.6913452148438,509.36578369140625,486.2181396484375,499.55316162109375,509.51324462890625,521.6348266601562,521.6911010742188,516.5530395507812,516.0272827148438,513.6817016601562,511.4177551269531,513.2315673828125,506.5072937011719,450.98675537109375,519.290283203125,551.7354125976562,514.0011596679688,562.4513549804688,552.0333251953125,566.4833984375,567.5205078125,572.1255493164062,566.051025390625,558.9899291992188,546.3331298828125,513.9440307617188,515.087646484375,522.9977416992188,436.80426025390625,461.55609130859375,491.6550598144531,451.1095886230469,529.2046508789062,260.22412109375,380.2138671875,354.4562683105469,481.0283508300781,495.7903747558594,522.6240844726562,437.4305725097656,463.0613098144531,488.60443115234375,517.2376708984375,498.1080017089844,499.128662109375,492.60162353515625,503.7127380371094,511.94134521484375,509.0757141113281,488.6167907714844,470.7484436035156,495.79937744140625,492.4404602050781,516.5930786132812,499.486572265625,494.9383239746094,487.06878662109375,500.9596862792969,490.585693359375,473.6479187011719,470.9963684082031,464.7104187011719,475.10565185546875,489.8109130859375,503.1171875,507.2676696777344,508.99041748046875,549.586669921875,572.3789672851562,553.8343505859375,570.6421508789062,544.3901977539062,574.7362670898438,558.8665771484375,580.8029174804688,408.1024169921875,411.26953125,412.3929443359375,423.0006408691406,429.4383544921875,412.0093688964844,496.7040710449219,492.6364440917969,481.0029296875,270.00762939453125,503.371337890625,478.1136169433594,468.4172058105469,466.6656799316406,460.8828125,466.0802307128906
2024-12-02 00:00:00,2024-12-02 22:59:59.999,406.01544189453125,258.6397399902344,0.6402639150619507,1258.6759033203125,14.526406288146973,434.0840759277344,364.3414306640625,477.79833984375,463.72808837890625,539.4303588867188,449.916259765625,366.2351989746094,472.7358093261719,452.13079833984375,538.5845947265625,533.962646484375,104.44782257080078,10.56148910522461,77.95072937011719,17.514944076538086,2.614198923110962,321.9938659667969,2.416719913482666,250.63409423828125,538.9266967773438,302.2005310058594,527.454345703125,533.2369384765625,24.371864318847656,8.077670097351074,254.38778686523438,317.1120910644531,289.6479187011719,321.61187744140625,292.544189453125,50.2014045715332,3.011134147644043,222.07003784179688,80.20545196533203,17.65132713317871,110.0,0.07255461066961288,34.62772750854492,36.43820571899414,0.0732421875,159.61138916015625,7.050889492034912,260.7100524902344,80.98175048828125,47.761573791503906,112.29936981201172,7.26573371887207,259.3612365722656,75.47994232177734,48.44844055175781,159.61138916015625,6.884416580200195,263.169677734375,75.47994232177734,50.34224319458008,0.0,-0.2762695550918579,123.71051025390625,74.42671203613281,0.1640625,107.80413055419922,6.9820661544799805,273.81756591796875,73.86578369140625,50.31502151489258,106.47551727294922,7.023039817810059,265.7532653808594,74.04107666015625,44.11098098754883,1539.406005859375,4.155790328979492,3.9024391174316406,-70.55065155029297,580.9068603515625,571.2523803710938,334.1336364746094,401.57501220703125,290.2214660644531,338.6495666503906,303.1021423339844,278.8683776855469,292.03466796875,300.16693115234375,294.0176086425781,-173.58546447753906,-107.55411529541016,-0.284601092338562,-0.35660481452941895,-0.1968965083360672,-0.2525251507759094,-0.9167233109474182,-0.962330162525177,-73.55084991455078,554.1777954101562,538.37158203125,387.03570556640625,391.9175720214844,295.64910888671875,321.3340759277344,303.9058837890625,306.5982666015625,310.57470703125,308.3077087402344,299.9856262207031,-179.90695190429688,-142.4446563720703,-0.28089722990989685,-0.38307857513427734,-0.4036422073841095,-0.3280760645866394,-1.2999999523162842,-1.2999999523162842,0.48008814454078674,0.5129314064979553,0.15052075684070587,0.2165851593017578,0.22408436238765717,8.547134399414062,8.150932312011719,7.722198963165283,7.316150188446045,128.26856994628906,124.76249694824219,112.64124298095703,127.45743560791016,139.38140869140625,137.0009307861328,0.42570486664772034,0.5503749847412109,0.2531086504459381,0.237820565700531,0.16812820732593536,8.45942211151123,8.191906929016113,7.686448097229004,-0.9167233109474182,-0.962330162525177,-1.6986147165298462,-1.6222097873687744,736.2612915039062,-1.2999999523162842,-1.2999999523162842,-1.862465262413025,-1.8599419593811035,562.8995971679688,-0.09775390475988388,0.08542043715715408,-0.09999999403953552,-0.09999999403953552,0.13188490271568298,0.13707289099693298,0.0875634253025055,-0.09214071184396744,0.10154961794614792,0.12026061117649078,0.0,14.538836479187012,97.69941711425781,96.97735595703125,14.457054138183594,96.05874633789062,95.95259857177734,16.25908851623535,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.05874633789062,96.97735595703125,97.69941711425781,16.25908851623535,14.457054138183594,14.538836479187012,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,882.3258666992188,657.0858154296875,72.53268432617188,78.638671875,75.69569396972656,9.626953125,-0.23000000417232513,71.67839813232422,73.2529067993164,9.720000267028809,37.29557800292969,-0.3100000023841858,70.80435180664062,76.3702163696289,74.20628356933594,9.779999732971191,0.23000000417232513,70.56705474853516,74.09132385253906,9.739999771118164,37.459434509277344,-0.3700000047683716,0?,0?,0.0,29.83639907836914,15.249957084655762,341.0284423828125,349.5500793457031,340.2754211425781,349.0475158691406,1322.1566162109375,1111.73193359375,16.32513999938965,18.615442276000977,498.5592041015625,509.4490966796875,523.191650390625,505.2868957519531,477.47515869140625,519.4962158203125,531.5494384765625,538.7232666015625,522.6882934570312,527.514892578125,514.2354736328125,496.78741455078125,512.662353515625,494.9414367675781,519.5340576171875,525.8643188476562,517.693603515625,492.6407775878906,517.070068359375,510.0297546386719,525.1583251953125,526.82861328125,519.0263061523438,522.7615966796875,509.7547912597656,484.776123046875,498.8682556152344,502.6063537597656,515.2965698242188,514.1417846679688,508.1806335449219,508.0883483886719,505.3813781738281,504.6726989746094,504.9413757324219,497.74749755859375,443.7189636230469,511.7926025390625,544.5162353515625,508.09515380859375,555.7921752929688,550.0203247070312,568.5170288085938,562.8082275390625,561.4107055664062,550.8908081054688,548.3565673828125,546.4566040039062,539.3226928710938,517.9221801757812,533.5035400390625,445.81048583984375,450.8848571777344,480.9997863769531,441.06805419921875,514.2655639648438,259.64691162109375,374.12939453125,350.1073913574219,464.6671447753906,478.1147766113281,547.929931640625,436.4444274902344,468.0976257324219,483.0018005371094,509.3561706542969,488.0754089355469,516.7320556640625,487.7697448730469,500.49359130859375,507.62518310546875,531.1620483398438,480.6815490722656,470.0298156738281,488.1982421875,482.2730712890625,511.9159240722656,496.3742980957031,490.81500244140625,475.1765441894531,496.7384948730469,498.1666564941406,485.37054443359375,481.32000732421875,471.9532165527344,481.8792724609375,486.2752990722656,499.8442687988281,503.3070068359375,504.4652099609375,542.5833740234375,564.75439453125,547.1174926757812,563.1002807617188,540.6015625,566.0587768554688,550.2495727539062,571.4149780273438,416.35064697265625,419.686279296875,425.9076232910156,433.2477111816406,440.74835205078125,429.21875,484.46954345703125,487.55029296875,469.2530517578125,269.44219970703125,489.4125671386719,468.35498046875,459.5582275390625,457.2926940917969,451.9445495605469,456.2873229980469
2024-12-02 00:00:00,2024-12-02 23:59:59.999,370.2673645019531,252.150390625,0.6831245422363281,1166.031494140625,15.162871360778809,427.113525390625,359.4459228515625,478.7769470214844,468.825927734375,542.3134155273438,447.6910095214844,370.6275634765625,475.2306823730469,457.97698974609375,546.2003173828125,539.2756958007812,94.1154556274414,6.1548380851745605,79.29796600341797,14.704462051391602,2.369069814682007,318.37835693359375,2.182037591934204,260.5151062011719,552.2695922851562,307.9435119628906,526.7493286132812,539.5856323242188,14.984857559204102,2.1077160835266113,249.26174926757812,310.0230407714844,283.0155334472656,314.4903564453125,285.72088623046875,0.0,-0.28180038928985596,141.21649169921875,75.80795288085938,0.015625,110.0,-0.1984885334968567,34.0731315612793,35.688655853271484,0.126953125,163.87672424316406,7.315106391906738,254.35537719726562,77.66314697265625,51.13644790649414,112.93638610839844,7.533170223236084,253.21835327148438,73.774169921875,50.39555358886719,163.87672424316406,7.156508922576904,253.48033142089844,73.774169921875,52.289764404296875,0.0,-0.2762695550918579,98.7921371459961,67.12173461914062,0.1640625,110.29832458496094,7.250652313232422,265.7021789550781,72.78155517578125,52.25535202026367,108.67667388916016,7.293261528015137,257.9250183105469,73.63839721679688,46.0551643371582,1461.4075927734375,4.138679027557373,3.7329275608062744,-36.53105545043945,561.1004638671875,560.5899658203125,338.366943359375,395.1436767578125,285.16107177734375,330.82110595703125,295.1551513671875,273.8267517089844,284.4100341796875,291.8075866699219,286.54925537109375,-132.2049560546875,-84.96209716796875,-0.24018189311027527,-0.3026237189769745,-0.1649194210767746,-0.2165122777223587,-0.808737576007843,-0.8504214286804199,-39.75558090209961,540.9903564453125,522.6146240234375,381.8585510253906,384.6851501464844,287.646484375,312.35711669921875,291.7361145019531,292.0928955078125,296.9551086425781,300.9845886230469,290.6938171386719,-139.91287231445312,-105.1171875,-0.23554547131061554,-0.329044908285141,-0.34793201088905334,-0.282109797000885,-1.2999999523162842,-1.2999999523162842,0.4513366222381592,0.4745362102985382,0.14662069082260132,0.21276888251304626,0.2268931269645691,8.704229354858398,8.316402435302734,7.98332405090332,7.594529628753662,124.9657211303711,121.5837173461914,110.255615234375,121.53562927246094,133.1602325439453,130.92982482910156,0.37924033403396606,0.5112884640693665,0.24778616428375244,0.2376318871974945,0.16490958631038666,8.612434387207031,8.351716041564941,7.9276533126831055,-0.808737576007843,-0.8504214286804199,-1.517524003982544,-1.439537525177002,667.0601196289062,-1.2999999523162842,-1.2999999523162842,-1.646846055984497,-1.6467490196228027,348.47808837890625,-0.09775390475988388,0.09916653484106064,-0.09999999403953552,-0.09999999403953552,0.1409284472465515,0.1388401985168457,0.09180373698472977,-0.09248047322034836,0.11147287487983704,0.1301046907901764,0.0,12.47420883178711,93.27214813232422,92.53723907470703,15.012216567993164,95.02204132080078,94.94246673583984,16.45953369140625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.02204132080078,92.53723907470703,93.27214813232422,16.45953369140625,15.012216567993164,12.47420883178711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,840.7387084960938,620.66064453125,78.75619506835938,78.638671875,78.69742584228516,9.626953125,-0.23000000417232513,75.59032440185547,78.70587158203125,9.720000267028809,10.073473930358887,-0.3100000023841858,75.71797180175781,77.56298065185547,78.06964874267578,9.779999732971191,0.23000000417232513,74.43035125732422,78.69754028320312,9.739999771118164,11.0703125,-0.3700000047683716,0?,0?,0.0,23.018407821655273,15.740045547485352,338.5405578613281,347.7323913574219,339.55902099609375,347.2618408203125,1215.5201416015625,1021.239501953125,16.725994110107422,18.012149810791016,502.41839599609375,512.9161376953125,526.779052734375,508.5427551269531,480.0969543457031,521.012939453125,531.5804443359375,540.0755615234375,524.1439819335938,530.251708984375,518.8056030273438,500.8155517578125,517.029052734375,502.6201171875,526.603515625,532.38037109375,521.6966552734375,494.51385498046875,518.934814453125,511.26214599609375,526.4360961914062,527.9542236328125,520.674072265625,524.189697265625,511.7844543457031,486.7876281738281,500.7763671875,510.4352722167969,524.1517333984375,525.7723999023438,517.8901977539062,516.614990234375,512.1697998046875,511.94903564453125,513.7099609375,504.6280822753906,445.7413330078125,511.6230773925781,542.1638793945312,504.9435119628906,552.3056640625,544.3893432617188,560.556640625,559.2807006835938,567.0888671875,563.3933715820312,562.998046875,558.1107788085938,548.592041015625,518.5009765625,536.6211547851562,453.22747802734375,442.85321044921875,468.1788024902344,433.5512390136719,503.13128662109375,260.3380126953125,374.28009033203125,350.3023681640625,461.5887145996094,475.2882080078125,547.9046630859375,423.1275329589844,443.13067626953125,472.8133850097656,512.34130859375,494.4386291503906,489.2574462890625,484.4102478027344,509.793212890625,530.6427612304688,517.0993041992188,483.2452392578125,480.472412109375,499.25762939453125,474.96978759765625,516.5618286132812,500.48974609375,493.8193664550781,468.5216369628906,501.2210388183594,516.3883056640625,504.3106689453125,498.94366455078125,493.4067077636719,500.3959655761719,490.12994384765625,503.6161804199219,505.4312744140625,506.4369201660156,540.2330322265625,560.8307495117188,543.8176879882812,559.7461547851562,561.375,585.3787231445312,566.4067993164062,592.023193359375,410.5264892578125,413.5245056152344,419.3744201660156,433.07794189453125,441.251220703125,422.72210693359375,475.6029052734375,491.19561767578125,462.2185363769531,269.0260314941406,479.2618713378906,460.0242919921875,450.7879638671875,448.5533752441406,443.209716796875,447.522216796875
2024-12-03 00:00:00,2024-12-03 00:59:59.999,334.7203674316406,225.72373962402344,0.6750624775886536,1066.3388671875,14.828343391418457,427.5658264160156,357.4197998046875,480.9224548339844,470.591796875,543.5498046875,445.3320007324219,367.6890869140625,476.73431396484375,462.7415771484375,543.5113525390625,538.4365234375,86.28378295898438,5.635035991668701,68.73078918457031,10.010021209716797,2.1465773582458496,316.5473327636719,1.9708225727081299,283.292724609375,538.0442504882812,318.36865234375,523.9674072265625,531.0371704101562,7.079371452331543,0.0,245.0322723388672,310.8692321777344,283.7297058105469,314.97503662109375,286.4162292480469,0.0,-0.2718750238418579,103.34435272216797,66.81961822509766,0.015625,110.0,-0.280135840177536,33.86604690551758,34.70853042602539,0.126953125,158.34881591796875,6.687182426452637,254.53941345214844,79.11215209960938,46.02348709106445,107.68488311767578,6.894138336181641,253.5109405517578,76.81315612792969,45.05332946777344,158.34881591796875,6.53776741027832,253.45953369140625,76.81315612792969,46.96345901489258,0.0,-0.2762695550918579,82.33100891113281,61.33808898925781,0.1640625,108.16938018798828,6.61791467666626,265.8392639160156,76.2682113647461,46.93319320678711,107.0811767578125,6.660109996795654,257.90570068359375,77.57170104980469,40.73386764526367,1398.251220703125,4.493768692016602,4.379501819610596,-57.46406173706055,542.643310546875,544.1954345703125,336.2403869628906,394.6073303222656,284.2978820800781,329.6726989746094,295.35528564453125,273.511474609375,284.9690246582031,290.2281799316406,285.7079772949219,-146.40115356445312,-93.17403411865234,-0.2504744231700897,-0.3033594787120819,-0.16572654247283936,-0.22381891310214996,-0.7797463536262512,-0.8209596276283264,-60.356346130371094,535.7710571289062,518.4151000976562,381.9410400390625,384.826904296875,286.8354797363281,313.324462890625,294.0760192871094,296.99371337890625,299.6433410644531,298.7127380371094,289.6216735839844,-155.0220947265625,-117.90984344482422,-0.2470988631248474,-0.33222708106040955,-0.34869030117988586,-0.2928568422794342,-1.2999999523162842,-1.2999999523162842,0.3370829224586487,0.35835447907447815,0.09158339351415634,0.13788290321826935,0.14167165756225586,8.006407737731934,7.63331413269043,7.326719760894775,6.95024299621582,123.88897705078125,121.02674102783203,110.01360321044922,121.730712890625,133.17393493652344,130.84730529785156,0.25438544154167175,0.39039841294288635,0.15465451776981354,0.15329639613628387,0.10127165168523788,7.915921688079834,7.665058612823486,7.273737907409668,-0.7797463536262512,-0.8209596276283264,-1.4412713050842285,-1.3609267473220825,620.347412109375,-1.2999999523162842,-1.2999999523162842,-1.5721110105514526,-1.573099136352539,274.3302307128906,-0.09775390475988388,0.032932888716459274,-0.09999999403953552,-0.09999999403953552,0.07142369449138641,0.0643174946308136,0.032856717705726624,-0.09248047322034836,0.05324240401387215,0.048719700425863266,0.0,15.293067932128906,94.95826721191406,94.25802612304688,15.853599548339844,95.13385009765625,95.12987518310547,18.806293487548828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.13385009765625,94.25802612304688,94.95826721191406,18.806293487548828,15.853599548339844,15.293067932128906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,792.96337890625,605.245361328125,77.3294677734375,78.638671875,77.74100494384766,9.626953125,-0.23000000417232513,72.19407653808594,78.22604370117188,9.720000267028809,10.039266586303711,-0.3100000023841858,77.53515625,74.87039947509766,74.61380767822266,9.779999732971191,0.23000000417232513,70.40667724609375,78.2342529296875,9.739999771118164,11.0703125,-0.3700000047683716,0?,0?,0.0,22.77547264099121,15.319977760314941,338.50201416015625,348.5298156738281,339.3529357910156,348.1548156738281,1118.7359619140625,948.1560668945312,16.248226165771484,17.372711181640625,503.25030517578125,513.145751953125,526.9783935546875,509.6056823730469,479.5735168457031,522.2669677734375,531.6080932617188,539.72265625,522.1131591796875,528.3926391601562,518.16357421875,499.47039794921875,515.1174926757812,501.821044921875,524.3560791015625,527.0407104492188,516.1670532226562,493.02557373046875,520.5633544921875,511.9954528808594,526.9871215820312,528.395751953125,521.4131469726562,524.7294921875,512.6508178710938,487.22808837890625,501.7720031738281,508.11767578125,521.5679931640625,525.4356079101562,516.9133911132812,516.933349609375,510.0557861328125,510.76092529296875,512.3387451171875,504.5932922363281,446.75726318359375,509.1290588378906,538.3076782226562,502.04937744140625,548.8267822265625,540.8331298828125,554.2901611328125,551.1345825195312,555.37109375,549.62060546875,547.1500854492188,546.4521484375,541.532470703125,521.63818359375,526.2933959960938,446.7779846191406,441.3883361816406,465.81903076171875,431.7695617675781,499.96728515625,261.5318603515625,371.69830322265625,349.40057373046875,463.46527099609375,478.22943115234375,533.1969604492188,420.7169189453125,440.9920959472656,473.6686096191406,509.5015869140625,495.9595031738281,479.5926513671875,485.83465576171875,508.61993408203125,533.2776489257812,504.9030456542969,482.6895446777344,482.1915283203125,503.2804870605469,474.7786865234375,516.82373046875,500.9354248046875,493.798828125,467.8379211425781,501.3313293457031,518.4760131835938,504.5807800292969,503.1531066894531,502.49542236328125,506.7632751464844,491.3143310546875,504.5563659667969,503.44708251953125,505.40399169921875,537.1389770507812,557.6767578125,540.8906860351562,556.96240234375,549.6923217773438,573.5233764648438,555.3849487304688,580.0911254882812,410.90618896484375,413.4273681640625,419.269287109375,432.1618957519531,438.7025146484375,420.4394226074219,473.9441833496094,491.80157470703125,461.29193115234375,269.4610900878906,477.1651306152344,460.8363952636719,452.30926513671875,449.9776611328125,444.8825378417969,448.3858642578125
2024-12-03 00:00:00,2024-12-03 01:59:59.999,324.1403503417969,221.8072052001953,0.6841291785240173,1037.9351806640625,14.771714210510254,428.3252868652344,353.4932861328125,480.3684997558594,470.19805908203125,542.1824951171875,444.4933166503906,366.0918884277344,475.410400390625,463.3038330078125,543.6406860351562,538.0819091796875,84.0857162475586,5.4023919105529785,72.23265838623047,8.564556121826172,2.063324451446533,314.7124938964844,1.8903988599777222,315.2852783203125,546.140869140625,316.2932434082031,524.7626342773438,535.4835205078125,0.0,0.0,242.99420166015625,308.09490966796875,282.0113220214844,312.3388366699219,284.6046142578125,0.0,-0.2718750238418579,80.91324615478516,60.21117401123047,0.015625,110.0,-0.2904485762119293,33.1304817199707,33.84911346435547,0.126953125,157.50360107421875,6.573883056640625,251.06919860839844,77.77731323242188,45.246578216552734,106.10061645507812,6.776702880859375,249.98333740234375,76.56074523925781,44.26538848876953,157.50360107421875,6.425545692443848,250.14410400390625,76.56074523925781,46.18327331542969,0.0,-0.2762695550918579,71.13028717041016,56.70379638671875,0.1640625,107.57792663574219,6.502964019775391,262.996826171875,75.7832260131836,46.149593353271484,106.58118438720703,6.544857025146484,254.95236206054688,78.00045776367188,39.94489288330078,1389.0849609375,4.67180061340332,4.457090377807617,-48.761573791503906,542.4088745117188,542.6749267578125,343.2457275390625,392.4970703125,285.07550048828125,328.0133056640625,293.05816650390625,272.07012939453125,281.54852294921875,287.3785400390625,283.86370849609375,-136.32235717773438,-87.35234832763672,-0.24083749949932098,-0.29250141978263855,-0.15808908641338348,-0.2164391726255417,-0.7570670247077942,-0.7973953485488892,-51.46147537231445,532.8286743164062,515.33203125,381.8109436035156,383.7431945800781,284.5287170410156,310.8026123046875,285.8905334472656,286.46722412109375,291.9708251953125,298.8314208984375,286.42767333984375,-144.70533752441406,-108.2369613647461,-0.23755906522274017,-0.31943246722221375,-0.3348558843135834,-0.28376471996307373,-1.2999999523162842,-1.2999999523162842,0.3262685537338257,0.34705621004104614,0.086969293653965,0.13172242045402527,0.13746178150177002,7.870761394500732,7.50588321685791,7.2019829750061035,6.830941677093506,121.63444519042969,118.64030456542969,107.94520568847656,119.51162719726562,130.93019104003906,128.7530059814453,0.24296946823596954,0.37860703468322754,0.1487983912229538,0.1494385302066803,0.09680715948343277,7.780377388000488,7.530298709869385,7.147632598876953,-0.7570670247077942,-0.7973953485488892,-1.406538963317871,-1.3220716714859009,609.10205078125,-1.2999999523162842,-1.2999999523162842,-1.5268694162368774,-1.5305441617965698,231.11550903320312,-0.09775390475988388,0.03194360435009003,-0.09999999403953552,-0.09999999403953552,0.06819756329059601,0.061115019023418427,0.031184272840619087,-0.09248047322034836,0.049743082374334335,0.04492578282952309,0.0,16.049657821655273,94.76123809814453,94.01496124267578,20.216289520263672,93.57706451416016,93.4725570678711,24.24134063720703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.57706451416016,94.01496124267578,94.76123809814453,24.24134063720703,20.216289520263672,16.049657821655273,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,787.27978515625,601.81298828125,76.43514251708984,78.638671875,77.41015625,9.626953125,-0.23000000417232513,71.861328125,77.8671875,9.720000267028809,10.043716430664062,-0.3100000023841858,77.53515625,75.724365234375,73.9978256225586,9.779999732971191,0.23000000417232513,69.65625,77.962890625,9.739999771118164,11.0703125,-0.3700000047683716,0?,0?,0.0,20.736404418945312,15.23302173614502,337.73394775390625,347.147216796875,339.9290771484375,346.7920837402344,1083.8087158203125,913.508544921875,16.12149429321289,16.72140121459961,502.27923583984375,512.3543701171875,526.0186767578125,508.70556640625,478.7236633300781,520.8375244140625,530.3659057617188,538.9559326171875,522.6989135742188,530.0073852539062,519.94921875,500.6414794921875,516.3182373046875,502.61627197265625,525.256591796875,526.4169921875,514.2333374023438,492.49224853515625,519.4107055664062,510.7467346191406,525.3125,526.61181640625,519.8964233398438,522.9373779296875,511.3522644042969,485.8309326171875,500.2434997558594,508.5862121582031,521.7249145507812,526.2393188476562,517.6072998046875,517.0352172851562,510.4571533203125,511.1949462890625,512.8699951171875,505.4452819824219,446.9177551269531,511.16070556640625,539.0661010742188,502.2385559082031,548.1974487304688,540.6143798828125,553.8406982421875,554.1488647460938,565.174072265625,560.4541015625,556.3856811523438,550.5591430664062,541.8109130859375,518.55908203125,526.0980224609375,452.7900390625,439.1910705566406,463.2515869140625,429.6025390625,497.1380310058594,262.7088317871094,371.4710388183594,348.5633850097656,461.0744323730469,474.9995422363281,522.2526245117188,417.4766540527344,437.0594482421875,471.5318603515625,509.02032470703125,493.9204406738281,473.44622802734375,483.48828125,508.01824951171875,535.1099853515625,497.80810546875,480.71514892578125,481.3357849121094,509.2718200683594,471.1836242675781,513.2202758789062,497.8952331542969,490.4826965332031,465.8741455078125,498.15557861328125,518.8527221679688,506.75933837890625,505.7273254394531,510.6811828613281,512.2761840820312,490.6116638183594,503.9369201660156,502.75958251953125,505.2514343261719,537.3843994140625,557.9480590820312,541.242919921875,557.9370727539062,556.2874145507812,579.7155151367188,560.6758422851562,584.7788696289062,411.0455322265625,413.6867980957031,420.1966857910156,431.5213623046875,436.86358642578125,418.8927917480469,471.95819091796875,488.823974609375,459.6236267089844,270.16668701171875,474.6602478027344,457.5082092285156,448.6802673339844,446.4758605957031,441.3345031738281,444.6924133300781
2024-12-03 00:00:00,2024-12-03 02:59:59.999,327.5487365722656,226.68138122558594,0.6923316717147827,1048.5667724609375,14.733078002929688,426.52569580078125,352.424560546875,479.4795837402344,471.3035583496094,542.334716796875,443.83135986328125,365.27008056640625,475.5552978515625,464.4805603027344,544.9327392578125,538.7659301757812,84.66615295410156,4.337730884552002,74.32102966308594,7.911896228790283,2.083298444747925,315.1788635253906,1.9102188348770142,315.8941650390625,545.3305053710938,316.9689636230469,522.7430419921875,534.0103759765625,0.0,0.0,243.47305297851562,307.6525573730469,282.1104431152344,311.8671875,284.7253112792969,0.0,-0.2718750238418579,67.15311431884766,54.998565673828125,0.015625,110.0,-0.287784606218338,32.24142837524414,33.032806396484375,0.126953125,157.45083618164062,6.5916314125061035,251.06919860839844,76.30351257324219,46.22177505493164,105.80846405029297,6.793313026428223,249.98333740234375,75.49798583984375,45.24298858642578,157.45083618164062,6.442331790924072,249.74964904785156,75.49798583984375,47.16868591308594,0.0,-0.2762695550918579,62.3633918762207,52.80820846557617,0.1640625,106.26934051513672,6.526219367980957,262.2987976074219,74.23108673095703,47.101837158203125,106.21685791015625,6.568024158477783,254.6164093017578,76.88109588623047,40.92866516113281,1385.2686767578125,4.80195426940918,4.388650894165039,-55.86396408081055,538.9218139648438,545.277099609375,343.8665771484375,393.0921325683594,285.79962158203125,329.0935363769531,293.83209228515625,272.46759033203125,281.61566162109375,287.4794616699219,284.0427551269531,-143.53529357910156,-91.22498321533203,-0.249713733792305,-0.2981725037097931,-0.16038082540035248,-0.22374974191188812,-0.7598825693130493,-0.8005014061927795,-59.005859375,534.28466796875,515.1566162109375,384.6505432128906,383.9357604980469,285.9971008300781,310.8708801269531,288.3995361328125,279.0849304199219,291.18804931640625,301.1651306152344,286.3435974121094,-151.58273315429688,-114.50627899169922,-0.24707475304603577,-0.32567957043647766,-0.33785280585289,-0.2941378653049469,-1.2999999523162842,-1.2999999523162842,0.3157019317150116,0.3344026207923889,0.08105835318565369,0.12057660520076752,0.1256321668624878,7.882261753082275,7.519495010375977,7.216228008270264,6.847620010375977,122.13997650146484,119.31255340576172,108.37604522705078,118.84900665283203,130.54348754882812,128.34100341796875,0.23145945370197296,0.36661553382873535,0.13748972117900848,0.13865725696086884,0.08976616710424423,7.794698238372803,7.541594505310059,7.160282135009766,-0.7598825693130493,-0.8005014061927795,-1.4129539728164673,-1.3194068670272827,612.423583984375,-1.2999999523162842,-1.2999999523162842,-1.5260276794433594,-1.5302503108978271,230.6724090576172,-0.09775390475988388,0.021599529311060905,-0.09999999403953552,-0.09999999403953552,0.05803501978516579,0.051921334117650986,0.023858290165662766,-0.09248047322034836,0.04079131409525871,0.03391468524932861,0.0,23.412004470825195,84.87718963623047,84.26849365234375,28.641332626342773,86.49320220947266,86.60034942626953,34.37565612792969,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.49320220947266,84.26849365234375,84.87718963623047,34.37565612792969,28.641332626342773,23.412004470825195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.2745971679688,599.9888305664062,77.44497680664062,78.638671875,77.41015625,9.626953125,-0.23000000417232513,71.861328125,77.8671875,9.720000267028809,10.0628080368042,-0.3100000023841858,77.53515625,77.55938720703125,74.70179748535156,9.779999732971191,0.23000000417232513,70.91171264648438,77.962890625,9.739999771118164,11.0703125,-0.3700000047683716,0?,0?,0.0,18.633756637573242,15.205253601074219,337.07293701171875,346.46246337890625,339.31414794921875,346.0518798828125,1093.15234375,921.8770751953125,16.083675384521484,16.23044776916504,502.8484802246094,512.6429443359375,526.3120727539062,508.8258361816406,477.8489074707031,520.1878051757812,529.84033203125,538.9180908203125,522.9345092773438,530.586181640625,520.8953247070312,501.3572692871094,517.9882202148438,504.4441833496094,527.6654663085938,527.413818359375,514.1785278320312,492.1182861328125,518.8756713867188,510.03045654296875,524.6217651367188,526.1165771484375,519.2322998046875,522.2352905273438,510.952880859375,485.6186828613281,500.02734375,509.81787109375,522.8806762695312,527.7302856445312,519.3142700195312,518.2527465820312,511.89324951171875,512.5858764648438,514.625732421875,507.2221374511719,446.3814697265625,510.02825927734375,537.7363891601562,499.8841857910156,545.6112670898438,537.9386596679688,551.0508422851562,552.6148681640625,564.4815673828125,559.6870727539062,557.5528564453125,552.3789672851562,541.720703125,517.4341430664062,522.517333984375,450.1938171386719,439.4703674316406,464.08038330078125,429.5318298339844,498.0549621582031,263.9835510253906,369.86273193359375,348.0577697753906,460.51361083984375,474.225341796875,515.7594604492188,414.8454895019531,432.7723693847656,471.02105712890625,509.6711120605469,492.7571105957031,466.8277893066406,482.46990966796875,507.56195068359375,538.7597045898438,491.3122253417969,479.5649719238281,480.55474853515625,510.6944885253906,469.6405944824219,510.34942626953125,495.3120422363281,487.9330139160156,466.4264221191406,495.44342041015625,522.978271484375,512.7723999023438,507.3197326660156,515.5144653320312,514.2146606445312,490.9524841308594,504.2298278808594,502.4472351074219,504.9393615722656,534.149658203125,554.6829223632812,538.1201171875,554.5065307617188,558.7194213867188,582.5499267578125,563.2312622070312,587.1495361328125,409.9150085449219,412.0284118652344,418.48797607421875,431.2113037109375,437.3492431640625,417.7802429199219,472.31964111328125,486.3634948730469,460.04156494140625,271.1365051269531,475.1623840332031,455.04547119140625,446.0149230957031,443.6837463378906,438.630615234375,442.1911926269531
2024-12-03 00:00:00,2024-12-03 03:59:59.999,327.0058288574219,226.68116760253906,0.6930603384971619,1043.4613037109375,14.6572904586792,425.7523498535156,352.2467041015625,480.3218078613281,471.0492858886719,543.126708984375,441.3639221191406,362.9864807128906,475.9884338378906,464.4154968261719,544.2666015625,538.6612548828125,84.88832092285156,4.772284507751465,72.9565200805664,8.122451782226562,2.0902206897735596,316.1474914550781,1.9150729179382324,314.63568115234375,545.8078002929688,318.05560302734375,525.8781127929688,535.958740234375,0.7938175797462463,0.0,243.4009246826172,307.0786437988281,284.3262023925781,311.25146484375,287.1667175292969,0.0,-0.2718750238418579,57.92268371582031,50.7520637512207,0.015625,110.0,-0.28933992981910706,31.656978607177734,32.22073745727539,0.126953125,157.29147338867188,6.5942840576171875,251.06919860839844,75.17982482910156,46.41757583618164,105.79484558105469,6.79627799987793,249.8680877685547,75.0059585571289,45.435604095458984,157.29147338867188,6.444897651672363,249.74964904785156,75.0059585571289,47.373741149902344,0.0,-0.2762695550918579,55.965572357177734,49.58427810668945,0.1640625,105.84040069580078,6.529318809509277,262.2987976074219,74.61393737792969,46.31688690185547,105.9306411743164,6.572661399841309,254.0792999267578,76.34075164794922,41.12238311767578,1385.160888671875,4.81785249710083,4.3980793952941895,-47.268978118896484,540.7601928710938,544.8724365234375,346.8308410644531,392.11895751953125,288.29345703125,328.8043518066406,294.3183898925781,273.35577392578125,281.956787109375,288.1842956542969,284.4916076660156,-134.79380798339844,-86.10263061523438,-0.24509631097316742,-0.28353720903396606,-0.1521020382642746,-0.22118932008743286,-0.7366822957992554,-0.7767495512962341,-50.36518478393555,538.0418090820312,516.4328002929688,390.8236083984375,383.6653747558594,290.4093017578125,310.63470458984375,297.44622802734375,273.39910888671875,295.4740905761719,303.7354736328125,285.08587646484375,-143.22499084472656,-106.26250457763672,-0.24289365112781525,-0.3110138773918152,-0.3229711055755615,-0.29243093729019165,-1.2999999523162842,-1.2999999523162842,0.3240603506565094,0.3427864611148834,0.08612706512212753,0.12737758457660675,0.13391444087028503,7.881692409515381,7.524290561676025,7.216993808746338,6.849698066711426,122.01862335205078,119.45880889892578,108.22900390625,118.47354125976562,130.25144958496094,128.1602325439453,0.2373407483100891,0.3747806251049042,0.14573025703430176,0.14551275968551636,0.09419716149568558,7.793426513671875,7.540989398956299,7.152115345001221,-0.7366822957992554,-0.7767495512962341,-1.385486125946045,-1.2898399829864502,608.75390625,-1.2999999523162842,-1.2999999523162842,-1.4955010414123535,-1.4963051080703735,197.86976623535156,-0.09775390475988388,0.029815971851348877,-0.09999999403953552,-0.09999999403953552,0.0658036321401596,0.05880957096815109,0.029001682996749878,-0.09248047322034836,0.04591148719191551,0.04210904985666275,0.0,28.52719497680664,80.15986633300781,79.6099624633789,35.127220153808594,79.39592742919922,79.2601318359375,42.138427734375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,79.39592742919922,79.6099624633789,80.15986633300781,42.138427734375,35.127220153808594,28.52719497680664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,786.0357666015625,599.1195068359375,77.57649993896484,78.638671875,76.56816101074219,9.626953125,-0.23000000417232513,71.861328125,77.8671875,9.720000267028809,10.03691577911377,-0.3100000023841858,77.53515625,77.35066223144531,74.77589416503906,9.779999732971191,0.23000000417232513,71.21484375,77.962890625,9.739999771118164,11.0703125,-0.3700000047683716,0?,0?,0.0,18.102327346801758,15.126224517822266,336.5690002441406,346.4902038574219,339.2291259765625,346.108642578125,1085.9600830078125,915.2861328125,16.022258758544922,16.0018367767334,503.4060363769531,513.125732421875,526.6079711914062,509.24853515625,478.78704833984375,521.0156860351562,530.4953002929688,539.4265747070312,522.8311767578125,530.021484375,520.41455078125,501.1072082519531,517.97021484375,504.0943603515625,527.1107788085938,526.1575317382812,513.1098022460938,491.4734191894531,519.9385375976562,510.9963073730469,525.7123413085938,527.2882690429688,520.0488891601562,523.1033935546875,511.8109436035156,486.185302734375,500.67376708984375,509.0589294433594,521.8948974609375,526.7877807617188,518.8590087890625,517.4579467773438,511.1844482421875,511.9806823730469,514.2576293945312,507.2086486816406,448.5141906738281,512.6432495117188,540.0811767578125,500.8192138671875,547.9522094726562,540.0324096679688,552.2536010742188,554.7073364257812,566.6049194335938,561.5642700195312,559.1470336914062,553.762939453125,541.5299072265625,516.800537109375,521.8681030273438,450.9584045410156,439.0651550292969,463.61077880859375,429.2925109863281,499.1810302734375,264.7096862792969,370.0823974609375,347.7388610839844,456.6258239746094,470.7860107421875,516.1171875,415.06988525390625,433.6246337890625,471.96563720703125,509.7979431152344,489.6885986328125,468.5094299316406,483.71844482421875,509.3527526855469,540.6458129882812,493.3511962890625,480.0602722167969,481.4999084472656,512.0255737304688,468.55303955078125,510.15997314453125,495.1690673828125,488.095703125,466.9775390625,495.66009521484375,524.22998046875,515.7809448242188,509.1910400390625,518.6212768554688,517.0382080078125,491.54229736328125,505.0074157714844,502.0867919921875,504.5397033691406,537.1032104492188,557.9600219726562,540.9237670898438,557.4403686523438,559.6392211914062,583.289306640625,564.559326171875,587.815673828125,409.5252380371094,411.14404296875,417.2763366699219,428.7652282714844,435.10626220703125,416.2667236328125,472.8135681152344,486.6737060546875,460.5257873535156,271.88629150390625,475.7505798339844,454.31658935546875,445.4725036621094,443.1893005371094,438.1942443847656,441.53399658203125
