Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-03 00:00:00,2024-12-03 04:59:59.999,395.8415832519531,277.9331359863281,0.7030964493751526,1247.2806396484375,15.52781867980957,421.76226806640625,360.5049133300781,476.47314453125,466.8793640136719,539.5684814453125,446.2655334472656,375.49786376953125,473.6150207519531,455.9609680175781,547.7655029296875,538.5597534179688,96.85767364501953,6.6380205154418945,91.63723754882812,16.83154296875,2.53843355178833,318.29986572265625,2.3422133922576904,233.85772705078125,544.0210571289062,321.16668701171875,527.1683959960938,535.6813354492188,32.8052978515625,0.0,252.3367919921875,309.9538269042969,286.92108154296875,314.42791748046875,290.04888916015625,0.0,-0.2837616503238678,51.40521240234375,47.30615997314453,0.015625,110.0,2.798969030380249,112.53021240234375,47.49440383911133,15.749861717224121,168.5337371826172,7.617801666259766,255.4328155517578,73.4014663696289,53.48350143432617,116.46527099609375,7.831328868865967,253.5545654296875,73.23078918457031,52.59162902832031,168.5337371826172,7.4339985847473145,254.2367401123047,73.23078918457031,54.506309509277344,0.0,-0.2773546874523163,50.23903274536133,46.978179931640625,0.1640625,112.4263687133789,7.5501275062561035,265.40753173828125,71.9437255859375,53.430294036865234,112.33390808105469,7.597382545471191,257.3948669433594,73.42281341552734,48.24488067626953,1551.7686767578125,4.31396484375,3.6016228199005127,-31.406152725219727,578.7619018554688,578.5770263671875,335.8175964355469,401.2827453613281,289.1600341796875,337.814208984375,296.42913818359375,275.60211181640625,284.1338806152344,296.8575439453125,291.4774169921875,-133.56146240234375,-85.04779052734375,-0.25439557433128357,-0.3038661777973175,-0.16789905726909637,-0.2313627004623413,-0.8450191020965576,-0.8912323117256165,-34.54822540283203,550.7491455078125,529.939208984375,398.3066711425781,388.4687194824219,297.5079345703125,315.86724853515625,304.97698974609375,281.0227966308594,303.03363037109375,312.1628723144531,291.1426086425781,-142.43243408203125,-105.66244506835938,-0.25227078795433044,-0.3314240574836731,-0.34848859906196594,-0.3045620322227478,-1.2999999523162842,-1.2999999523162842,0.4838990271091461,0.5100497603416443,0.15776179730892181,0.22864694893360138,0.2401415854692459,9.236775398254395,8.842916488647461,8.337495803833008,7.903345108032227,126.34811401367188,122.79936218261719,110.72893524169922,119.4701919555664,132.0724334716797,129.63597106933594,0.4170230031013489,0.5475749969482422,0.2660291790962219,0.25152692198753357,0.17616358399391174,9.157400131225586,8.871139526367188,8.282135009765625,-0.8450191020965576,-0.8912323117256165,-1.6379622220993042,-1.52426016330719,746.6649780273438,-1.2999999523162842,-1.2999999523162842,-1.7463350296020508,-1.7462974786758423,447.9530029296875,-0.09775390475988388,0.1075761467218399,-0.09999999403953552,-0.09999999403953552,0.1576189547777176,0.15490204095840454,0.10234638303518295,-0.09180591255426407,0.11375556141138077,0.14605987071990967,0.0,26.491973876953125,80.4371337890625,79.896484375,29.69588279724121,87.96236419677734,87.99263763427734,34.70595932006836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.96236419677734,79.896484375,80.4371337890625,34.70595932006836,29.69588279724121,26.491973876953125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,871.3029174804688,680.4894409179688,82.1507339477539,78.638671875,80.70204162597656,9.626953125,-0.23000000417232513,79.54371643066406,81.92672729492188,33.61445236206055,10.086482048034668,-0.3100000023841858,79.09283447265625,83.11492156982422,79.43144989013672,9.779999732971191,0.23000000417232513,78.23252868652344,81.3460693359375,33.642784118652344,11.0703125,-0.3700000047683716,0?,0?,0.0,16.856857299804688,16.16337013244629,336.976318359375,348.65899658203125,340.0291748046875,348.0628967285156,1290.0771484375,1078.361328125,17.203964233398438,15.422428131103516,501.2797546386719,511.2970275878906,525.18798828125,508.3426208496094,478.5758361816406,518.2073364257812,527.730224609375,536.0809326171875,522.4158935546875,526.6937255859375,518.1174926757812,502.2256164550781,522.615234375,508.880859375,531.8473510742188,534.9232177734375,522.7487182617188,495.9968566894531,517.83984375,509.2288818359375,523.3423461914062,524.8053588867188,517.5345458984375,520.8370361328125,508.77392578125,484.24859619140625,497.5922546386719,515.2264404296875,529.6456298828125,533.7960815429688,524.4312133789062,521.8505249023438,514.1795043945312,514.067138671875,517.309814453125,508.9991149902344,446.38330078125,514.1873168945312,544.9985961914062,503.2887878417969,550.7192993164062,541.5565185546875,553.5457153320312,553.3572387695312,554.122802734375,549.9273071289062,555.1299438476562,554.632568359375,550.091796875,517.7217407226562,530.4089965820312,445.9878845214844,438.1675720214844,462.1384582519531,428.4434814453125,494.0322570800781,265.1825866699219,372.0650329589844,350.3329772949219,447.0494079589844,463.0760498046875,541.5848388671875,416.78118896484375,434.6809387207031,469.8639831542969,505.0051574707031,478.526611328125,485.1908264160156,482.6180725097656,505.8376770019531,528.4103393554688,518.6123657226562,482.0495910644531,478.7572326660156,505.8423767089844,464.70159912109375,511.7777404785156,496.1930236816406,489.6166687011719,462.28826904296875,496.33758544921875,532.0384521484375,522.33349609375,514.8819580078125,524.2324829101562,524.4236450195312,488.34942626953125,501.68505859375,506.4473571777344,507.3052062988281,538.33740234375,560.0235595703125,541.7304077148438,558.4080810546875,558.9520263671875,587.4354858398438,563.2297973632812,590.8069458007812,408.6572570800781,409.0130310058594,412.7995300292969,428.2106018066406,441.4965515136719,425.0829772949219,468.2200927734375,488.16082763671875,455.7639465332031,272.0815124511719,470.41705322265625,449.0001525878906,439.6148681640625,437.2419128417969,432.370849609375,436.8518371582031
2024-12-03 00:00:00,2024-12-03 05:59:59.999,505.50579833984375,326.6275634765625,0.6459459066390991,1551.7899169921875,16.35573959350586,425.3268737792969,376.0498962402344,474.5351867675781,466.4465637207031,540.1865234375,446.6321716308594,380.4674072265625,473.2902526855469,453.72198486328125,542.5913696289062,536.343505859375,121.71067810058594,6.533463001251221,96.1023178100586,22.370372772216797,3.1834120750427246,321.7819519042969,2.9548499584198,241.68255615234375,539.6614379882812,311.031005859375,530.1231079101562,534.8948974609375,40.50189971923828,3.9543423652648926,264.8180847167969,321.0819091796875,293.9697265625,325.8390808105469,296.7698059082031,19.153167724609375,0.3923536241054535,68.17304992675781,47.33827590942383,2.2372982501983643,110.0,7.875156402587891,259.0054626464844,73.05558013916016,47.85361862182617,169.02462768554688,7.936923503875732,267.41937255859375,74.92249298095703,56.85105895996094,118.06409454345703,8.15125560760498,265.4912414550781,74.25284576416016,55.98537063598633,169.02462768554688,7.72575044631958,269.8827209472656,74.25284576416016,57.61164855957031,0.0,-0.2733984589576721,46.793983459472656,44.94356918334961,0.1640625,112.29391479492188,7.867539882659912,278.7103576660156,71.08819580078125,55.04149627685547,113.34320068359375,7.917964935302734,270.4694519042969,73.34005737304688,51.06183624267578,1786.2210693359375,3.560879945755005,3.2734932899475098,-31.133121490478516,618.5390625,591.7277221679688,338.6361083984375,413.7275085449219,297.8572082519531,350.3094787597656,312.4996032714844,283.546142578125,299.11376953125,312.9408264160156,305.8216857910156,-157.99610900878906,-96.78775024414062,-0.2812693417072296,-0.3800380229949951,-0.22131825983524323,-0.2529192864894867,-1.0933384895324707,-1.1493549346923828,-33.11258316040039,590.9113159179688,574.2095336914062,404.9822082519531,404.6705017089844,307.13031005859375,335.0654296875,311.7416687011719,309.73663330078125,320.7170104980469,322.04302978515625,309.01910400390625,-161.23825073242188,-126.50773620605469,-0.2789669930934906,-0.40376782417297363,-0.43879303336143494,-0.33180245757102966,-1.2999999523162842,-1.2999999523162842,0.7627802491188049,0.8163328766822815,0.2818215787410736,0.40197768807411194,0.4165589511394501,9.874249458312988,9.450791358947754,8.724141120910645,8.226508140563965,133.92355346679688,129.89466857910156,116.16649627685547,129.42343139648438,141.9336395263672,139.7201385498047,0.7512180805206299,0.8564457297325134,0.46933895349502563,0.427542120218277,0.3180438280105591,9.804534912109375,9.487882614135742,8.717645645141602,-1.0933384895324707,-1.1493549346923828,-2.1133947372436523,-1.9782840013504028,964.0812377929688,-1.2999999523162842,-1.2999999523162842,-2.2783124446868896,-2.280385971069336,981.1090087890625,-0.09775390475988388,0.22525626420974731,-0.09999999403953552,-0.09999999403953552,0.30464136600494385,0.3112630844116211,0.21990451216697693,-0.08794569224119186,0.22000472247600555,0.3088674247264862,0.0,12.519755363464355,98.65534210205078,97.91036224365234,13.076020240783691,98.80322265625,98.68585205078125,14.7158784866333,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.80322265625,97.91036224365234,98.65534210205078,14.7158784866333,13.076020240783691,12.519755363464355,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1021.5759887695312,764.6227416992188,83.71004486083984,78.638671875,81.931640625,9.626953125,-0.23000000417232513,83.080078125,83.884765625,76.21910095214844,13.124762535095215,-0.3100000023841858,81.26860046386719,85.092041015625,81.45690155029297,9.779999732971191,0.23000000417232513,81.15943145751953,83.314453125,76.23909759521484,14.061640739440918,-0.3700000047683716,0?,0?,0.0,23.842008590698242,17.30177879333496,340.74127197265625,354.16375732421875,343.26275634765625,353.8381652832031,1620.39892578125,1373.9884033203125,18.675689697265625,16.034151077270508,506.94354248046875,516.8240966796875,529.3873901367188,511.3825988769531,481.2076416015625,517.7430419921875,526.372802734375,532.519775390625,519.7604370117188,521.759765625,513.6350708007812,501.0999450683594,522.4464111328125,506.59539794921875,527.2462768554688,529.33349609375,520.8846435546875,496.4986267089844,519.004150390625,510.7158203125,524.6105346679688,525.720947265625,518.0559692382812,522.0258178710938,509.31964111328125,485.16510009765625,498.0308837890625,513.13134765625,527.2001342773438,529.3404541015625,520.6229248046875,518.7567138671875,512.8920288085938,511.5586242675781,514.1207885742188,506.3755187988281,453.4835205078125,533.8333740234375,563.3391723632812,507.4606018066406,549.6427612304688,537.8616943359375,547.5855102539062,544.6805419921875,538.0306396484375,536.659912109375,552.5474853515625,554.0199584960938,554.4100341796875,522.4862670898438,536.9111938476562,442.9985046386719,442.0389404296875,468.4519348144531,432.5498962402344,496.2044677734375,266.4177551269531,377.5753173828125,354.7986145019531,456.2963562011719,470.326171875,537.1127319335938,424.4319763183594,446.82550048828125,482.20172119140625,503.052490234375,479.9850158691406,499.1225280761719,496.8488464355469,499.9161071777344,511.64404296875,521.89306640625,494.0154724121094,466.4866943359375,493.45819091796875,468.42144775390625,510.4494323730469,495.19805908203125,488.5393981933594,463.301025390625,493.90655517578125,509.93902587890625,496.3517150878906,490.3915710449219,491.5641174316406,496.82147216796875,492.20281982421875,506.4456787109375,505.2355651855469,506.5150146484375,535.0678100585938,559.0000610351562,539.4512329101562,555.9832763671875,552.5668334960938,586.2401123046875,558.711669921875,586.2877807617188,417.6012268066406,412.4057312011719,413.2765808105469,426.3739318847656,445.902099609375,430.9773254394531,469.65277099609375,486.8752746582031,456.88037109375,272.92193603515625,471.6940612792969,454.0233154296875,445.8108215332031,442.9683837890625,438.587646484375,443.3616638183594
2024-12-03 00:00:00,2024-12-03 06:59:59.999,580.7965087890625,379.9986572265625,0.6550894379615784,1763.951171875,16.753156661987305,441.2952575683594,383.9393310546875,477.68609619140625,462.0113525390625,542.665283203125,445.9986877441406,376.99395751953125,476.9720458984375,460.0252990722656,543.4630737304688,537.791015625,150.16537475585938,17.239076614379883,118.57978057861328,21.236860275268555,3.631469488143921,326.0596618652344,3.3808975219726562,249.7334442138672,538.98486328125,276.2389221191406,542.8767700195312,540.9437255859375,44.4755859375,19.21925926208496,272.03460693359375,328.11663818359375,299.3158264160156,333.3846435546875,302.1163635253906,117.68891906738281,7.690120220184326,262.0804748535156,75.77674102783203,46.87599563598633,110.0,7.740941047668457,269.625244140625,76.1634292602539,49.73569107055664,165.5138702392578,7.832703113555908,272.4096984863281,74.0448989868164,58.591705322265625,115.8961410522461,8.02636432647705,274.18768310546875,73.94969940185547,57.72749710083008,165.5138702392578,7.58634090423584,279.9523620605469,73.94969940185547,59.15309143066406,0.0,-0.2820684611797333,45.51959228515625,43.22292709350586,0.1640625,108.94568634033203,7.764285087585449,287.6520080566406,72.19468688964844,55.55466079711914,110.34920501708984,7.814197063446045,279.2500915527344,73.15496826171875,52.35915756225586,1989.68310546875,2.542395830154419,3.1959636211395264,-46.311622619628906,652.1566162109375,599.0363159179688,348.1427001953125,417.56524658203125,307.20703125,355.3804016113281,321.7159118652344,286.04827880859375,308.9187316894531,321.7389831542969,314.39019775390625,-198.34593200683594,-118.23230743408203,-0.32996422052383423,-0.4683869481086731,-0.2791592478752136,-0.2928245961666107,-1.3274205923080444,-1.392218828201294,-48.02156448364258,639.46630859375,611.2335815429688,407.23406982421875,415.5445556640625,311.6263732910156,345.2447204589844,320.92431640625,324.02142333984375,330.53033447265625,329.9135437011719,321.6841125488281,-200.8963165283203,-164.06997680664062,-0.3285122811794281,-0.4917562007904053,-0.5331257581710815,-0.38397666811943054,-1.2999999523162842,-1.2999999523162842,0.9138379096984863,0.9721978306770325,0.3279421329498291,0.4442693889141083,0.46528422832489014,10.072324752807617,9.603952407836914,8.649874687194824,8.090914726257324,137.595458984375,132.9506072998047,119.0955581665039,138.2718963623047,150.6028594970703,148.71664428710938,0.9251689314842224,1.0202831029891968,0.5455709099769592,0.4813781976699829,0.3570534586906433,10.00702953338623,9.6671724319458,8.691100120544434,-1.3274205923080444,-1.392218828201294,-2.5348737239837646,-2.3948495388031006,1142.562255859375,-1.2999999523162842,-1.2999999523162842,-2.8060708045959473,-2.8070180416107178,1507.829833984375,-0.09775390475988388,0.2539006173610687,-0.09999999403953552,-0.09999999403953552,0.35006624460220337,0.3598659038543701,0.2549678683280945,-0.08837844431400299,0.25183969736099243,0.35644766688346863,0.0,11.703289031982422,98.43046569824219,97.66202545166016,12.040066719055176,94.84141540527344,94.72889709472656,11.46633529663086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.84141540527344,97.66202545166016,98.43046569824219,11.46633529663086,12.040066719055176,11.703289031982422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1135.42236328125,854.2916259765625,84.916259765625,78.6432113647461,81.931640625,9.626953125,-0.23000000417232513,83.5703125,83.884765625,78.19145965576172,73.13565063476562,-0.3100000023841858,81.38671875,85.89802551269531,82.38209533691406,9.779999732971191,0.23000000417232513,81.466796875,83.314453125,78.21145629882812,73.42998504638672,-0.3700000047683716,0?,0?,0.0,28.59494400024414,17.947202682495117,344.5408020019531,358.14727783203125,345.3881530761719,358.0099792480469,1850.063232421875,1543.11865234375,19.540761947631836,16.451704025268555,509.39288330078125,520.0423583984375,531.9848022460938,512.4524536132812,483.38751220703125,521.4337158203125,530.5407104492188,532.537109375,520.3849487304688,526.4130249023438,516.2609252929688,501.2821960449219,520.9334106445312,505.0848388671875,525.4069213867188,529.8151245117188,523.498291015625,501.9446105957031,521.8829956054688,513.7267456054688,527.6845092773438,528.54248046875,520.5175170898438,525.6376342773438,511.880859375,487.5224914550781,500.7299499511719,511.5164489746094,524.3535766601562,526.2005004882812,517.3763427734375,514.8846435546875,510.91558837890625,509.92315673828125,511.7119445800781,505.8048095703125,462.86956787109375,548.9578857421875,577.5545654296875,512.5701293945312,560.113037109375,547.2086181640625,556.7743530273438,552.347412109375,553.9747924804688,541.3666381835938,544.1586303710938,546.11279296875,547.3623657226562,523.947265625,544.4285888671875,449.1362609863281,457.9976501464844,499.0726318359375,447.3115539550781,516.4008178710938,267.9779357910156,383.2436828613281,357.90216064453125,471.0066223144531,487.67425537109375,528.85595703125,442.9021911621094,475.4434814453125,514.7178955078125,494.5728759765625,479.3908386230469,522.60400390625,517.989013671875,491.0076904296875,500.49395751953125,523.4666748046875,499.585693359375,461.2099304199219,482.9295349121094,488.7522277832031,504.7524108886719,491.5648193359375,486.81512451171875,472.7838134765625,491.31634521484375,487.5404357910156,478.0045471191406,474.6287841796875,473.55242919921875,474.0429382324219,493.1903381347656,508.59149169921875,510.9875183105469,512.8804321289062,544.2688598632812,576.3173828125,552.7719116210938,569.665771484375,539.215576171875,568.0591430664062,549.078857421875,567.738525390625,430.9640197753906,427.6625671386719,426.209716796875,429.22125244140625,439.4909362792969,435.14862060546875,481.17779541015625,485.4233093261719,467.4422607421875,274.5586242675781,489.0692138671875,472.0824890136719,463.593994140625,461.5118408203125,456.9278869628906,462.90966796875
2024-12-03 00:00:00,2024-12-03 07:59:59.999,585.69677734375,380.01922607421875,0.6476792693138123,1755.1873779296875,16.73112678527832,447.62786865234375,385.7647705078125,473.4002990722656,460.2984313964844,542.8173828125,453.7017517089844,382.5995788574219,479.5303649902344,460.149658203125,546.45166015625,539.345458984375,143.33749389648438,14.456439018249512,125.16712951660156,24.25355339050293,3.6882503032684326,328.73486328125,3.4364635944366455,250.59548950195312,551.4815063476562,254.19046020507812,541.3126220703125,546.5508422851562,42.848148345947266,33.83779525756836,272.87481689453125,331.1761474609375,301.966064453125,336.63824462890625,304.61016845703125,112.37705993652344,7.640544414520264,270.4621276855469,75.5597915649414,48.77107238769531,110.0,7.612574577331543,272.115234375,78.00199890136719,49.491886138916016,163.1642608642578,7.710939407348633,274.4816589355469,74.736328125,58.185569763183594,114.28190612792969,7.905539512634277,277.68035888671875,75.07414245605469,57.72397232055664,163.1642608642578,7.468818664550781,284.14459228515625,75.07414245605469,58.7462158203125,0.0,-0.2821289300918579,44.82948303222656,41.87055206298828,0.1640625,106.98481750488281,7.6433281898498535,291.8094177246094,73.57765197753906,55.14313888549805,108.6491928100586,7.691164970397949,283.4882507324219,73.80754852294922,51.95918273925781,1976.7926025390625,2.326984167098999,3.0977656841278076,-50.53982925415039,658.2764282226562,599.949462890625,351.4452819824219,419.79931640625,309.3202209472656,357.1091003417969,324.0324401855469,287.8929138183594,312.95147705078125,324.53948974609375,316.1294860839844,-208.44578552246094,-124.15777587890625,-0.34047624468803406,-0.4735237956047058,-0.28549015522003174,-0.3002197742462158,-1.3361448049545288,-1.3998366594314575,-52.204166412353516,656.6480102539062,617.1837768554688,403.22442626953125,416.191650390625,311.4934997558594,345.30670166015625,326.05047607421875,327.94842529296875,334.5988464355469,331.0271911621094,324.0339660644531,-210.0211944580078,-175.23052978515625,-0.33861079812049866,-0.5015855431556702,-0.5442465543746948,-0.39426010847091675,-1.2999999523162842,-1.2999999523162842,0.9229742884635925,0.9805277585983276,0.32903167605400085,0.4531841278076172,0.47099921107292175,9.902901649475098,9.440166473388672,8.513671875,7.963816165924072,136.67990112304688,131.58016967773438,118.0238265991211,139.62147521972656,153.47393798828125,151.1548614501953,0.9348859190940857,1.0294570922851562,0.5504763126373291,0.4880370795726776,0.36462363600730896,9.834543228149414,9.501903533935547,8.55285930633545,-1.3361448049545288,-1.3998366594314575,-2.517988443374634,-2.3997764587402344,1118.13330078125,-1.2999999523162842,-1.2999999523162842,-2.8321149349212646,-2.832789421081543,1533.7783203125,-0.09775390475988388,0.2567377984523773,-0.09999999403953552,-0.09999999403953552,0.3534175753593445,0.3630313575267792,0.2543165385723114,-0.0897415354847908,0.2575313448905945,0.35987967252731323,0.0,9.188591003417969,98.7694320678711,98.0239486694336,10.02817153930664,98.6495361328125,98.61042785644531,9.845908164978027,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.6495361328125,98.0239486694336,98.7694320678711,9.845908164978027,10.02817153930664,9.188591003417969,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1137.323974609375,839.4632568359375,84.916259765625,78.64453125,81.931640625,9.626953125,-0.23000000417232513,83.5703125,82.72789764404297,78.19145965576172,76.33126068115234,-0.3100000023841858,81.38671875,85.28993225097656,82.38209533691406,9.779999732971191,0.23000000417232513,81.466796875,82.27489471435547,78.21145629882812,77.01171875,-0.3700000047683716,0?,0?,0.0,36.05943298339844,17.935787200927734,347.06768798828125,359.6009521484375,346.7189025878906,359.5936279296875,1844.55615234375,1537.0633544921875,19.384862899780273,16.803667068481445,511.9434814453125,522.6780395507812,532.1703491210938,511.6353759765625,483.501953125,522.9149169921875,530.8367919921875,530.709228515625,518.5859375,528.7570190429688,520.8633422851562,506.41497802734375,527.549560546875,507.8039245605469,526.87841796875,528.716796875,524.5115356445312,503.6800842285156,522.1757202148438,514.1685180664062,528.0301513671875,528.5865478515625,520.8101806640625,526.7623291015625,512.240478515625,487.97137451171875,501.3512268066406,518.127197265625,532.757568359375,533.4247436523438,523.5283813476562,521.0189819335938,515.4583740234375,514.5529174804688,516.1760864257812,510.512451171875,462.3361511230469,555.6692504882812,580.8302001953125,514.921875,561.7968139648438,546.6213989257812,557.9273681640625,553.5970458984375,567.762451171875,551.714111328125,554.86376953125,548.3909912109375,542.7279663085938,524.9405517578125,553.5320434570312,454.26837158203125,462.8703308105469,510.00311279296875,452.01922607421875,512.2601318359375,269.53399658203125,383.4418640136719,359.0338439941406,473.4608154296875,488.41729736328125,516.5442504882812,434.19573974609375,459.9189147949219,526.8003540039062,486.93951416015625,480.4010314941406,500.4071960449219,531.5526123046875,488.38604736328125,502.8580627441406,506.5338439941406,517.1363525390625,462.9048156738281,489.1693420410156,484.20159912109375,512.9156494140625,500.1339111328125,496.4485778808594,470.3536071777344,504.06817626953125,487.302978515625,477.2030944824219,473.035888671875,472.6091003417969,478.1407470703125,494.5646667480469,510.6285095214844,512.3261108398438,514.2513427734375,543.833251953125,580.7434692382812,556.7026977539062,573.7637939453125,545.305908203125,581.13330078125,563.2223510742188,582.3681640625,438.27001953125,434.0364074707031,429.8562316894531,438.9137268066406,449.5870666503906,437.6309509277344,479.2634582519531,496.6806945800781,466.0019836425781,276.1839904785156,488.6351318359375,467.8544921875,459.799560546875,458.6156921386719,454.74627685546875,461.2747497558594
2024-12-03 00:00:00,2024-12-03 08:59:59.999,584.669189453125,384.1746826171875,0.6567235589027405,1731.653564453125,16.622665405273438,456.1545104980469,388.5912170410156,473.9819030761719,457.72735595703125,541.81494140625,459.3920593261719,384.8715515136719,480.2066345214844,459.9961853027344,546.7665405273438,539.0283203125,142.8178253173828,19.1817569732666,124.79890441894531,25.593704223632812,3.7102458477020264,330.0964660644531,3.4584312438964844,251.15191650390625,561.770263671875,259.6601257324219,549.6560668945312,555.824951171875,44.59452819824219,34.940185546875,273.0435485839844,332.90557861328125,303.3648376464844,338.280029296875,306.13262939453125,112.69013214111328,7.647401809692383,272.3040466308594,77.33255767822266,48.825927734375,110.0,7.643288612365723,273.5362854003906,76.29900360107422,52.830997467041016,162.31448364257812,7.722057819366455,275.71478271484375,75.7096939086914,58.24161148071289,114.0996322631836,7.922036170959473,279.267333984375,75.73493194580078,58.25184631347656,162.31448364257812,7.485713481903076,286.2076721191406,75.73493194580078,58.79964828491211,0.0,-0.2821289300918579,44.55845642089844,40.890811920166016,0.1640625,107.27682495117188,7.647120475769043,293.8110656738281,75.89974212646484,55.208805084228516,108.62286376953125,7.69131326675415,285.4349060058594,73.93828582763672,52.019935607910156,2000.3677978515625,3.0764896869659424,3.1316022872924805,-44.56124496459961,681.0355834960938,618.340576171875,356.14984130859375,423.1279296875,311.6988830566406,360.0582580566406,325.4027099609375,288.39886474609375,314.6691589355469,325.5769958496094,318.17767333984375,-219.40338134765625,-129.3942108154297,-0.3547240197658539,-0.49116653203964233,-0.2958666980266571,-0.31182625889778137,-1.374792456626892,-1.4386416673660278,-46.78514099121094,664.757080078125,620.9423217773438,403.0447082519531,418.7842102050781,313.1097106933594,343.5784912109375,328.00299072265625,330.0522155761719,336.4849548339844,333.8044738769531,326.0429382324219,-217.4305877685547,-183.82797241210938,-0.3501697778701782,-0.5146654844284058,-0.5602657198905945,-0.40623220801353455,-1.2999999523162842,-1.2999999523162842,0.9485302567481995,1.004142165184021,0.3312765657901764,0.4477032721042633,0.4658830165863037,9.892991065979004,9.427152633666992,8.516813278198242,7.9705705642700195,138.0958251953125,132.92974853515625,118.99152374267578,141.66598510742188,155.3645477294922,152.8860321044922,0.9638672471046448,1.0548686981201172,0.5544199347496033,0.48959237337112427,0.36226069927215576,9.822420120239258,9.496776580810547,8.55420970916748,-1.374792456626892,-1.4386416673660278,-2.5810606479644775,-2.5011258125305176,1142.349609375,-1.2999999523162842,-1.2999999523162842,-2.9104552268981934,-2.9092636108398438,1611.041259765625,0.07734982669353485,0.28702613711357117,-0.09999999403953552,-0.09999999403953552,0.3477497100830078,0.3697004020214081,0.2528075873851776,-0.09556513279676437,0.26512473821640015,0.36166393756866455,0.0,9.18964958190918,97.25118255615234,96.5052490234375,10.025416374206543,99.76464080810547,99.57648468017578,9.844366073608398,23.06444549560547,23.524444580078125,22.98444366455078,22.9244441986084,99.76464080810547,96.5052490234375,97.25118255615234,9.844366073608398,10.025416374206543,9.18964958190918,23.06444549560547,23.524444580078125,22.98444366455078,22.9244441986084,1164.15478515625,836.1913452148438,90.3514175415039,85.41157531738281,81.931640625,9.626953125,23.06444549560547,89.04961395263672,88.4185562133789,79.6287841796875,76.330078125,22.98444366455078,87.28997039794922,90.28779602050781,82.38209533691406,9.779999732971191,23.524444580078125,87.1770248413086,88.1552963256836,79.6487808227539,77.01171875,22.9244441986084,0?,0?,0.0,42.92093276977539,17.816484451293945,348.0933837890625,359.24810791015625,349.4489440917969,358.9456481933594,1831.690185546875,1519.1842041015625,19.182035446166992,18.818883895874023,510.7536315917969,521.0256958007812,529.4007568359375,509.8213806152344,481.9791259765625,521.9181518554688,532.6705932617188,533.7185668945312,522.5045776367188,536.4572143554688,524.1780395507812,507.54010009765625,527.87158203125,506.05804443359375,524.8165893554688,528.3101806640625,527.3585815429688,506.6777038574219,520.828857421875,512.9747314453125,527.5079345703125,528.21875,518.8182983398438,525.0086669921875,510.8382873535156,486.8064880371094,500.3288879394531,516.4197387695312,529.5099487304688,528.7612915039062,520.1583251953125,518.38427734375,512.3344116210938,511.7178955078125,513.503173828125,508.36627197265625,464.24139404296875,560.66015625,582.4149780273438,516.51953125,564.9661865234375,557.00146484375,571.7568359375,568.0388793945312,580.05712890625,559.4934692382812,559.6708374023438,542.05517578125,542.9849853515625,529.6052856445312,569.5056762695312,471.77569580078125,458.0744323730469,499.0130615234375,447.998291015625,506.4524841308594,270.9433898925781,385.963134765625,359.611328125,469.2524108886719,479.909423828125,523.475830078125,435.84454345703125,466.6279296875,514.292236328125,499.8141784667969,478.0941467285156,509.2037658691406,523.4667358398438,498.02008056640625,501.3392333984375,517.5858154296875,519.5445556640625,466.620361328125,496.2692565917969,477.4547424316406,515.3560791015625,502.7417907714844,498.0993957519531,468.55670166015625,505.6324462890625,486.35394287109375,474.3848571777344,471.5299987792969,469.9455261230469,478.8589782714844,493.40167236328125,509.6923522949219,515.4749145507812,517.8158569335938,548.9058837890625,587.6152954101562,561.3763427734375,580.8587646484375,541.0267944335938,578.67138671875,565.5084838867188,584.37841796875,443.9602966308594,440.2379150390625,438.2615051269531,445.5146484375,451.2518615722656,441.73040771484375,476.7878112792969,497.96173095703125,463.5892333984375,277.67059326171875,485.21807861328125,463.6314392089844,456.4330749511719,455.2657165527344,451.7894592285156,457.5091857910156
2024-12-03 00:00:00,2024-12-03 09:59:59.999,588.1166381835938,386.30841064453125,0.6570611596107483,1734.65673828125,16.7633056640625,459.7511291503906,391.1617126464844,470.4429016113281,456.5387268066406,541.4248046875,458.22186279296875,387.3861389160156,473.251708984375,458.44647216796875,544.55615234375,537.7040405273438,141.75418090820312,16.620582580566406,130.4815673828125,17.835256576538086,3.7163546085357666,328.5725402832031,3.4655866622924805,250.5472412109375,554.8737182617188,253.5310516357422,564.5217895507812,559.6341552734375,49.83070373535156,37.82842254638672,273.1868591308594,333.1668395996094,303.3792724609375,338.9037170410156,306.2547912597656,112.31554412841797,7.605450630187988,273.30828857421875,77.82713317871094,48.965667724609375,110.0,7.630477428436279,274.3180847167969,71.38734436035156,54.74496841430664,161.06683349609375,7.676406383514404,276.4747619628906,75.26534271240234,58.377418518066406,112.54692840576172,7.873603343963623,280.81072998046875,75.97929382324219,57.52678298950195,161.06683349609375,7.443939685821533,288.4345703125,75.97929382324219,58.94404983520508,0.0,-0.2821289300918579,44.569313049316406,40.2913703918457,0.1640625,107.10670471191406,7.596527099609375,296.2037353515625,76.01786041259766,55.58151626586914,107.63265228271484,7.633668899536133,287.8266906738281,74.18861389160156,52.17027282714844,2016.1331787109375,2.84940505027771,3.0142712593078613,-50.445621490478516,707.487548828125,628.0316162109375,354.9494323730469,424.53936767578125,311.4244079589844,359.6954040527344,325.5359802246094,288.46966552734375,315.8981018066406,325.937255859375,318.06158447265625,-249.00167846679688,-145.17454528808594,-0.38266706466674805,-0.5226378440856934,-0.3110191822052002,-0.33526965975761414,-1.4179661273956299,-1.4805843830108643,-54.47716522216797,696.5725708007812,629.6383666992188,402.3504943847656,420.3665466308594,315.6196594238281,346.5853576660156,330.8056335449219,332.2222900390625,339.0381774902344,335.8098449707031,326.9112548828125,-249.42312622070312,-213.95901489257812,-0.38149455189704895,-0.5535253286361694,-0.593044638633728,-0.43612605333328247,-1.2999999523162842,-1.2999999523162842,0.9625460505485535,1.0161131620407104,0.33108481764793396,0.4510599374771118,0.4563857614994049,9.813727378845215,9.34801197052002,8.459884643554688,7.9215264320373535,139.16351318359375,133.84039306640625,119.79805755615234,145.02236938476562,158.37315368652344,156.1694793701172,0.9817605018615723,1.0681531429290771,0.5490959882736206,0.47322630882263184,0.34639066457748413,9.737680435180664,9.423022270202637,8.493985176086426,-1.4179661273956299,-1.4805843830108643,-2.6367602348327637,-2.5980186462402344,1156.1903076171875,-1.2999999523162842,-1.2999999523162842,-3.0021798610687256,-3.000816583633423,1702.8853759765625,0.22768546640872955,0.30436381697654724,-0.09999999403953552,-0.09999999403953552,0.3323754668235779,0.36888420581817627,0.24741274118423462,-0.09307080507278442,0.26530736684799194,0.3560270071029663,0.0,9.14877700805664,94.36014556884766,93.65135192871094,10.02203369140625,99.76770782470703,99.57694244384766,9.851513862609863,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.76770782470703,93.65135192871094,94.36014556884766,9.851513862609863,10.02203369140625,9.14877700805664,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1185.43603515625,830.7062377929688,94.07331085205078,91.263671875,81.931640625,9.626953125,39.77000045776367,93.66015625,93.27734375,80.53276062011719,76.330078125,39.689998626708984,91.34765625,94.60255432128906,82.38105010986328,9.779999732971191,40.22999954223633,91.474609375,93.208984375,80.5527572631836,76.98316955566406,39.630001068115234,0?,0?,0.0,43.079978942871094,17.97206687927246,348.8675231933594,359.5551452636719,350.2026062011719,359.1712951660156,1855.9593505859375,1549.12109375,19.333805084228516,21.62428092956543,516.4481201171875,523.5072631835938,529.056396484375,510.15179443359375,483.0597229003906,524.646728515625,532.4598999023438,531.8658447265625,519.2904663085938,535.7040405273438,522.6678466796875,505.61248779296875,524.2916870117188,503.0113830566406,522.4866943359375,528.9566040039062,531.1611328125,512.0738525390625,523.1851196289062,515.1393432617188,529.0309448242188,530.1964721679688,520.2481079101562,527.0377197265625,511.7122497558594,487.0224304199219,501.1990661621094,513.7750854492188,524.9502563476562,524.2948608398438,516.5380249023438,515.3284912109375,509.7770080566406,508.3099365234375,510.6365051269531,505.5268249511719,482.21160888671875,583.7352905273438,594.4605102539062,531.53125,584.957763671875,563.638427734375,577.26220703125,566.7860717773438,579.0661010742188,559.42529296875,540.119873046875,518.4415283203125,527.3786010742188,534.3325805664062,588.2374267578125,490.5675354003906,456.6242370605469,502.52484130859375,443.17620849609375,489.83648681640625,272.31719970703125,385.0417175292969,360.1898498535156,467.6301574707031,478.6351623535156,531.2571411132812,436.693603515625,471.04095458984375,522.5247802734375,481.99481201171875,477.6283264160156,517.7521362304688,532.9268188476562,488.4370422363281,497.0963134765625,521.4708862304688,525.801025390625,462.0776062011719,488.5596008300781,476.0179138183594,512.9314575195312,498.4645690917969,492.8975830078125,458.498046875,507.2910461425781,478.0868835449219,468.2134094238281,464.3183288574219,461.71380615234375,471.4955139160156,496.5545654296875,512.9248046875,518.9882202148438,522.2848510742188,569.5973510742188,610.034423828125,580.3968505859375,605.2011108398438,518.4421997070312,555.719970703125,545.5105590820312,565.443603515625,450.67108154296875,447.6669921875,436.5721740722656,448.38531494140625,449.18389892578125,440.5133056640625,465.62030029296875,494.6974182128906,453.8177185058594,278.70538330078125,471.48504638671875,463.0431213378906,455.9292297363281,454.6405334472656,451.3415222167969,457.0046081542969
2024-12-03 00:00:00,2024-12-03 10:59:59.999,521.4240112304688,332.09686279296875,0.6391175389289856,1548.56201171875,15.163298606872559,443.7928771972656,382.1327819824219,469.03961181640625,459.43255615234375,541.1500244140625,453.6465759277344,387.1871643066406,468.21051025390625,454.416748046875,543.7516479492188,536.9108276367188,112.74424743652344,9.133383750915527,90.65462493896484,13.005315780639648,3.308819055557251,329.0026550292969,3.077641487121582,245.4121856689453,557.087890625,257.08294677734375,534.558837890625,545.7223510742188,43.78433609008789,33.30134201049805,266.8032531738281,325.8590087890625,297.3953857421875,331.2340393066406,300.204345703125,28.202163696289062,1.4271187782287598,209.46194458007812,82.62248229980469,9.080681800842285,110.0,7.499384880065918,267.29400634765625,73.97727966308594,51.973201751708984,161.60299682617188,7.554956912994385,271.8152770996094,75.48493957519531,55.720252990722656,112.34783172607422,7.771754741668701,272.8150329589844,77.17024993896484,54.85811996459961,161.60299682617188,7.353165149688721,281.61737060546875,77.17024993896484,56.25871276855469,0.0,-0.2861776649951935,45.127811431884766,39.8505973815918,0.1640625,107.081298828125,7.482338905334473,289.7110900878906,74.80035400390625,54.707149505615234,108.32646179199219,7.496626853942871,281.56256103515625,75.72712707519531,49.51729965209961,1845.3236083984375,3.5038559436798096,3.2979698181152344,-68.81380462646484,666.4620361328125,603.8076782226562,347.2519226074219,413.3996887207031,303.3829650878906,350.34100341796875,317.0875549316406,285.7491455078125,309.1381530761719,316.5426330566406,309.6614074707031,-220.33877563476562,-132.36782836914062,-0.3440065383911133,-0.45715171098709106,-0.2639414370059967,-0.30317506194114685,-1.221522331237793,-1.2770076990127563,-73.10423278808594,620.7949829101562,587.1174926757812,393.28961181640625,406.6932678222656,307.0226745605469,342.84326171875,321.3670959472656,323.75616455078125,329.4353942871094,323.8531188964844,316.6164855957031,-223.4764404296875,-181.85679626464844,-0.34260308742523193,-0.4857272803783417,-0.5226709246635437,-0.39260929822921753,-1.2999999523162842,-1.2999999523162842,0.7937122583389282,0.8501412272453308,0.26931360363960266,0.3568383753299713,0.372808039188385,9.389772415161133,8.953213691711426,8.295801162719727,7.8195648193359375,136.2869110107422,131.83340454101562,118.5285415649414,142.72137451171875,153.90504455566406,152.312744140625,0.7999787330627441,0.8964373469352722,0.4477856159210205,0.39413002133369446,0.27778396010398865,9.299656867980957,9.02049446105957,8.291373252868652,-1.221522331237793,-1.2770076990127563,-2.2737908363342285,-2.243164300918579,997.2841186523438,-1.2999999523162842,-1.2999999523162842,-2.584514617919922,-2.5825045108795166,1285.077392578125,0.16981396079063416,0.2388392835855484,-0.09999999403953552,-0.09999999403953552,0.26409244537353516,0.2938660681247711,0.19032397866249084,-0.09768259525299072,0.21362152695655823,0.2790030241012573,0.0,9.171916007995605,97.42546081542969,96.63041687011719,10.020384788513184,99.51834869384766,99.33434295654297,9.955756187438965,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.51834869384766,96.63041687011719,97.42546081542969,9.955756187438965,10.020384788513184,9.171916007995605,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1096.427001953125,748.85791015625,93.13721466064453,91.263671875,81.931640625,9.626953125,39.77000045776367,92.5408706665039,93.27734375,79.10548400878906,30.441448211669922,39.689998626708984,91.34765625,93.42916107177734,81.2137451171875,9.779999732971191,40.22999954223633,90.48477935791016,93.208984375,79.12548065185547,30.520185470581055,39.630001068115234,0?,0?,0.0,47.77279281616211,16.27381134033203,347.51312255859375,356.3399353027344,348.05389404296875,355.81982421875,1647.275634765625,1421.2987060546875,17.473405838012695,23.257789611816406,509.085205078125,519.2149047851562,529.3007202148438,511.0404357910156,482.4751281738281,522.4575805664062,529.2642822265625,530.3582763671875,517.7399291992188,533.04150390625,520.0836181640625,503.89306640625,523.385986328125,501.2020568847656,521.5719604492188,524.649169921875,527.3153076171875,508.9033508300781,522.6231689453125,514.700927734375,530.1778564453125,531.4829711914062,520.3775024414062,526.3006591796875,511.72064208984375,486.4991455078125,501.31829833984375,511.1082763671875,523.4813842773438,524.4931640625,516.3262939453125,516.2703857421875,508.55908203125,506.9051208496094,509.2546691894531,503.19622802734375,449.324951171875,544.7042236328125,569.9462890625,516.70068359375,561.8753662109375,542.4228515625,563.3099975585938,561.9180297851562,574.0294799804688,560.9923095703125,554.1286010742188,538.269287109375,530.7842407226562,531.3897705078125,569.5406494140625,479.37530517578125,443.27728271484375,475.09356689453125,434.43402099609375,483.0277099609375,273.0338134765625,379.05084228515625,355.5917663574219,462.4078369140625,473.1083068847656,529.7273559570312,433.05194091796875,467.9388427734375,495.2392272949219,477.1558837890625,470.9683532714844,517.476806640625,511.57745361328125,484.94158935546875,492.092529296875,526.7218627929688,513.0653076171875,456.1838684082031,490.6678161621094,470.18048095703125,515.2067260742188,500.7369384765625,497.7190246582031,454.71124267578125,508.5198669433594,480.32733154296875,468.1822814941406,464.1873474121094,461.4758605957031,474.16400146484375,492.8671569824219,508.72869873046875,515.771240234375,519.8378295898438,543.3536376953125,577.7653198242188,553.171875,574.1516723632812,540.8795776367188,576.3983154296875,560.765869140625,583.1661987304688,434.1361999511719,431.492919921875,426.39154052734375,439.298583984375,447.13427734375,432.95465087890625,461.7683410644531,499.6370544433594,450.1595458984375,279.70269775390625,466.08929443359375,459.9975891113281,452.9148864746094,451.2611999511719,447.7290954589844,452.4034118652344
2024-12-03 00:00:00,2024-12-03 11:59:59.999,508.40155029296875,326.999755859375,0.6424643397331238,1508.498779296875,14.90833568572998,446.92779541015625,383.2339782714844,472.7789306640625,454.49542236328125,540.5259399414062,457.66253662109375,379.9010009765625,470.91094970703125,452.04351806640625,544.5154418945312,537.1140747070312,120.60309600830078,17.42982292175293,84.96536254882812,19.82356071472168,3.2571749687194824,330.840087890625,3.0285613536834717,242.80584716796875,548.014404296875,251.10536193847656,540.2124633789062,544.0052490234375,59.85322189331055,26.290145874023438,265.85150146484375,324.3453369140625,295.2842712402344,329.7138671875,298.5302429199219,0.0,-0.29995912313461304,138.8811492919922,75.27078247070312,0.0,110.0,7.810325622558594,265.5315856933594,72.00314331054688,52.92632293701172,163.43624877929688,7.690622329711914,269.59942626953125,74.02755737304688,56.13117218017578,113.45198059082031,7.915642261505127,268.3844909667969,75.9631118774414,55.26414108276367,163.43624877929688,7.497518062591553,277.03338623046875,75.9631118774414,56.66286849975586,0.0,-0.2970224618911743,45.44004821777344,39.789066314697266,0.1640625,108.25863647460938,7.6171488761901855,285.4702453613281,72.63383483886719,55.120758056640625,109.13311767578125,7.619326114654541,277.2367248535156,74.41801452636719,50.924949645996094,1803.479736328125,3.409719705581665,3.381995916366577,-54.18385314941406,659.2830200195312,597.2802124023438,337.48626708984375,409.9381408691406,297.7515563964844,346.93408203125,313.1573486328125,284.7935791015625,303.8544616699219,313.9396667480469,306.46380615234375,-190.72161865234375,-117.30402374267578,-0.31279438734054565,-0.4194371998310089,-0.24170954525470734,-0.27833518385887146,-1.1575227975845337,-1.2092788219451904,-56.715576171875,616.396728515625,584.896728515625,390.8846740722656,403.92279052734375,305.599609375,339.25701904296875,317.8241882324219,319.52734375,324.7582092285156,321.5464782714844,313.70684814453125,-192.7965087890625,-153.47320556640625,-0.30712175369262695,-0.4451497495174408,-0.48412349820137024,-0.35660064220428467,-1.2999999523162842,-1.2999999523162842,0.7905083298683167,0.8453208804130554,0.2773713767528534,0.3779277801513672,0.3906590938568115,9.455260276794434,9.022892951965332,8.424636840820312,7.9646196365356445,135.6181182861328,131.14239501953125,118.2542953491211,138.37484741210938,149.62933349609375,148.30567932128906,0.7942555546760559,0.8947851657867432,0.4627593159675598,0.41500699520111084,0.30174800753593445,9.36521053314209,9.094243049621582,8.412459373474121,-1.1575227975845337,-1.2092788219451904,-2.1696345806121826,-2.1373095512390137,960.3134765625,-1.2999999523162842,-1.2999999523162842,-2.425323963165283,-2.422240734100342,1125.5931396484375,0.18830916285514832,0.25595465302467346,-0.09999999403953552,-0.09999999403953552,0.2790565490722656,0.30753543972969055,0.20103605091571808,-0.09944981336593628,0.22472704946994781,0.2965620458126068,0.0,9.163419723510742,99.3946533203125,98.6549072265625,10.021871566772461,99.75987243652344,99.5763931274414,9.858636856079102,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.75987243652344,98.6549072265625,99.3946533203125,9.858636856079102,10.021871566772461,9.163419723510742,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1077.089599609375,726.3472290039062,93.16638946533203,91.263671875,81.931640625,9.626953125,39.77000045776367,92.95703125,93.27734375,79.91818237304688,14.770069122314453,39.689998626708984,91.34765625,93.3603286743164,81.28192138671875,9.779999732971191,40.22999954223633,91.25567626953125,93.208984375,79.93817901611328,15.017578125,39.630001068115234,0?,0?,0.0,40.57579040527344,15.956696510314941,343.4749450683594,350.6689147949219,345.2618713378906,350.01239013671875,1599.359130859375,1356.4461669921875,17.045825958251953,23.973913192749023,506.9828796386719,516.7901000976562,527.5535888671875,510.00469970703125,482.3777770996094,521.63916015625,528.8729858398438,528.7020874023438,517.71533203125,533.24658203125,519.2349243164062,503.7109375,525.0067749023438,501.4899597167969,521.6714477539062,523.5396728515625,523.57080078125,505.4852600097656,522.627197265625,515.15234375,531.490966796875,532.6838989257812,521.075927734375,527.2349243164062,511.6304016113281,485.70703125,500.3706970214844,509.9056701660156,523.9865112304688,526.272705078125,517.3511352539062,517.8135375976562,508.4999084472656,507.3771057128906,510.0126953125,503.4132995605469,457.3896484375,548.8057861328125,572.4901123046875,516.7613525390625,563.2599487304688,551.4388427734375,565.8551025390625,556.9092407226562,558.5767822265625,552.0139770507812,558.4335327148438,556.0806884765625,536.517578125,534.3984985351562,551.2777099609375,458.7182312011719,437.73004150390625,467.7276916503906,429.04150390625,481.5003662109375,273.0786437988281,377.1341857910156,353.25738525390625,460.41473388671875,470.8929748535156,537.56640625,431.89520263671875,467.646728515625,494.1578369140625,490.6607360839844,474.5845947265625,518.9804077148438,516.5723876953125,493.60894775390625,495.94970703125,533.4996337890625,513.6712646484375,467.0074157714844,496.3784484863281,467.3575744628906,526.3564453125,515.0275268554688,512.0120239257812,451.7846984863281,519.5390014648438,488.9851989746094,476.0394592285156,469.757080078125,468.4231262207031,482.4973449707031,490.01922607421875,505.7525939941406,512.3623657226562,517.7176513671875,546.4863891601562,577.7211303710938,554.4822387695312,570.5711059570312,553.2510375976562,587.3665771484375,568.5324096679688,587.694580078125,436.60784912109375,430.92657470703125,429.3674621582031,440.17864990234375,450.57379150390625,438.1243896484375,459.1085205078125,513.9351806640625,446.8683776855469,279.77349853515625,460.7859191894531,458.8982849121094,452.09979248046875,449.8548583984375,445.88885498046875,450.02142333984375
