Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-03 00:00:00,2024-12-03 12:59:59.999,495.7886657714844,311.27490234375,0.6276190876960754,1494.8997802734375,15.140263557434082,436.7718200683594,385.2768859863281,473.26910400390625,460.28875732421875,540.9476318359375,444.83575439453125,380.9988098144531,469.5948181152344,455.0270080566406,542.5182495117188,536.2605590820312,111.71878051757812,11.658538818359375,74.31021118164062,14.214048385620117,3.1726033687591553,326.73486328125,2.945596933364868,244.58407592773438,543.8785400390625,284.3172607421875,537.7694091796875,540.8982543945312,42.47586441040039,12.479265213012695,264.8023986816406,321.7596130371094,294.3177185058594,326.76654052734375,297.2084655761719,0.0,-0.29999053478240967,104.85513305664062,67.22150421142578,0.0,110.0,6.838158130645752,263.8904113769531,74.90962219238281,44.031394958496094,163.86895751953125,7.670804977416992,268.9504699707031,74.98759460449219,54.364280700683594,114.05850982666016,7.893594741821289,267.721923828125,76.47332763671875,53.50505065917969,163.86895751953125,7.47738790512085,275.8690185546875,76.47332763671875,54.88377380371094,0.0,-0.2999916076660156,45.82063674926758,39.789066314697266,0.1640625,110.646484375,7.590794563293457,285.0329895019531,75.7331314086914,53.35427474975586,108.35211181640625,7.596642971038818,276.7041931152344,72.7545394897461,51.17861557006836,1778.06103515625,3.5781476497650146,3.4013187885284424,-60.079200744628906,663.4768676757812,607.4393310546875,344.00823974609375,409.0830383300781,300.03192138671875,345.60333251953125,313.2177429199219,285.2247619628906,303.5118103027344,311.49371337890625,306.5629577636719,-188.47055053710938,-116.18167114257812,-0.3069877326488495,-0.406963050365448,-0.23437903821468353,-0.27414095401763916,-1.1235357522964478,-1.1723711490631104,-62.53494644165039,619.0933227539062,588.1629638671875,390.3531188964844,403.6303405761719,307.31170654296875,339.04278564453125,318.72021484375,319.4654235839844,325.9307556152344,321.2113952636719,312.1847229003906,-193.16860961914062,-152.7623291015625,-0.3034341633319855,-0.43644818663597107,-0.47288528084754944,-0.35218751430511475,-1.2999999523162842,-1.2999999523162842,0.7377753853797913,0.7926041483879089,0.2547869086265564,0.35063299536705017,0.3592228889465332,9.408195495605469,8.975886344909668,8.403193473815918,7.945618152618408,134.9080352783203,130.5358428955078,117.84981536865234,137.8204803466797,149.59751892089844,147.67161560058594,0.7382593750953674,0.8397670984268188,0.42411234974861145,0.3789795935153961,0.27460840344429016,9.316520690917969,9.046451568603516,8.385939598083496,-1.1235357522964478,-1.1723711490631104,-2.1024069786071777,-2.0694117546081543,930.0316772460938,-1.2999999523162842,-1.2999999523162842,-2.350423574447632,-2.3473799228668213,1050.5987548828125,0.15357978641986847,0.22912061214447021,-0.09999999403953552,-0.09999999403953552,0.2513703405857086,0.27905943989753723,0.17904430627822876,-0.09999096393585205,0.20541441440582275,0.26521483063697815,0.0,9.132826805114746,99.57352447509766,98.84188079833984,10.023225784301758,99.22808074951172,99.06240844726562,9.856148719787598,38.84222412109375,39.302223205566406,38.76222229003906,38.70222473144531,99.22808074951172,98.84188079833984,99.57352447509766,9.856148719787598,10.023225784301758,9.132826805114746,38.84222412109375,39.302223205566406,38.76222229003906,38.70222473144531,1053.7135009765625,724.3599243164062,92.90731811523438,91.10081481933594,81.931640625,9.626953125,38.84222412109375,92.76365661621094,93.06364440917969,71.48563385009766,14.748770713806152,38.76222229003906,91.34765625,93.04413604736328,80.84651947021484,9.779999732971191,39.302223205566406,91.61650085449219,93.208984375,71.4579849243164,15.017578125,38.70222473144531,0?,0?,0.0,40.451393127441406,16.174619674682617,342.51910400390625,351.9234313964844,344.71875,351.28631591796875,1585.2288818359375,1373.1279296875,17.290409088134766,25.316160202026367,510.72076416015625,518.9221801757812,527.7537841796875,509.7420654296875,482.635498046875,520.3942260742188,526.4945068359375,528.6844482421875,517.5476684570312,529.0927124023438,515.77783203125,498.70941162109375,518.3948974609375,497.1297912597656,520.2703857421875,524.7315673828125,527.6259765625,511.4383544921875,520.9868774414062,513.25341796875,528.9994506835938,530.4625244140625,520.23779296875,525.5662841796875,510.7104187011719,485.7517395019531,499.82525634765625,504.67718505859375,517.8809204101562,519.7643432617188,513.2081909179688,509.791015625,503.47259521484375,502.6103210449219,504.79962158203125,498.4649353027344,466.9544677734375,554.1104125976562,571.8292846679688,514.5369262695312,558.5137939453125,546.2135009765625,558.9948120117188,549.7493896484375,549.1336059570312,541.4176635742188,548.6752319335938,549.0919189453125,534.68896484375,530.9813232421875,558.4986572265625,478.9054870605469,450.9382019042969,491.8956298828125,439.0642395019531,492.9031677246094,273.1920471191406,377.35943603515625,353.65289306640625,461.1859436035156,476.0597229003906,548.9227905273438,444.758056640625,496.9088134765625,514.376220703125,477.4858703613281,472.1800231933594,547.1122436523438,525.171142578125,477.75030517578125,483.8486328125,552.8956298828125,514.4258422851562,460.2755126953125,479.5071716308594,478.8326110839844,517.317138671875,505.4854431152344,501.0052490234375,460.8873596191406,508.58392333984375,474.38800048828125,461.969482421875,459.2686462402344,458.5072937011719,466.49005126953125,493.899169921875,509.1410827636719,518.3458251953125,524.10693359375,540.7660522460938,568.2545166015625,547.1961669921875,560.9047241210938,539.2431640625,565.78466796875,551.7293090820312,563.8253173828125,430.53924560546875,421.9307861328125,419.0211181640625,426.23114013671875,433.3642272949219,434.59393310546875,467.8104553222656,500.5990905761719,455.2578125,280.1417236328125,469.5609436035156,468.99249267578125,462.0057067871094,459.5960693359375,455.1655578613281,459.12652587890625
2024-12-03 00:00:00,2024-12-03 13:59:59.999,365.79290771484375,231.6688995361328,0.6349002718925476,1142.482421875,12.714728355407715,429.4864807128906,351.2679138183594,473.0623779296875,461.5711364746094,540.9153442382812,437.04681396484375,352.6241760253906,479.53802490234375,468.3958435058594,549.5997924804688,539.6546630859375,91.69033813476562,5.341265678405762,69.09513854980469,6.858160972595215,2.3503386974334717,327.3145446777344,2.1631834506988525,285.6345520019531,535.8751831054688,325.7364501953125,528.7299194335938,532.2947998046875,12.265604019165039,1.0818672180175781,249.63951110839844,309.85174560546875,287.0229187011719,314.33587646484375,289.798828125,0.0,-0.2874291241168976,84.60235595703125,61.68254470825195,0.0,110.0,-0.27473869919776917,158.94056701660156,86.6733169555664,0.013671875,167.88558959960938,3.2702620029449463,224.56317138671875,86.71605682373047,21.223491668701172,62.463199615478516,7.811697006225586,256.8542785644531,72.09012603759766,51.712562561035156,167.88558959960938,7.438408851623535,257.2691345214844,72.09012603759766,54.27997970581055,0.0,-0.2922256588935852,46.428321838378906,39.789066314697266,0.1640625,110.87865447998047,7.539632320404053,272.54144287109375,73.61122131347656,53.934120178222656,109.57682800292969,7.548080921173096,264.6949768066406,71.26006317138672,50.56941223144531,1439.54736328125,4.162228107452393,4.174336910247803,-55.301368713378906,535.9639892578125,533.8053588867188,343.73187255859375,386.7782897949219,291.35009765625,324.1468811035156,295.9146423339844,275.0512390136719,289.372314453125,292.4093933105469,288.4172668457031,-145.98663330078125,-94.7181396484375,-0.25637030601501465,-0.29702773690223694,-0.16205602884292603,-0.2323009967803955,-0.7875437140464783,-0.8250133395195007,-59.12931442260742,549.583740234375,524.7527465820312,381.5957946777344,382.6975402832031,296.6239929199219,319.1346130371094,304.9108581542969,300.8976745605469,310.27069091796875,305.92266845703125,292.0622863769531,-155.3202667236328,-116.71173095703125,-0.25243180990219116,-0.33203208446502686,-0.3517974615097046,-0.2985541522502899,-1.2999999523162842,-1.2999999523162842,0.47603270411491394,0.5072253346443176,0.15762384235858917,0.2309529334306717,0.2335221916437149,8.818744659423828,8.424428939819336,8.224063873291016,7.889095783233643,127.9419937133789,125.06614685058594,114.00123596191406,130.11050415039062,140.94161987304688,139.1646270751953,0.42063379287719727,0.5437398552894592,0.26079079508781433,0.249367356300354,0.17518587410449982,8.712320327758789,8.477751731872559,8.181447982788086,-0.7875437140464783,-0.8250133395195007,-1.4747035503387451,-1.4434798955917358,649.9389038085938,-1.2999999523162842,-1.2999999523162842,-1.6373907327651978,-1.6342089176177979,337.6831359863281,-0.038036052137613297,0.11878472566604614,-0.09999999403953552,-0.09999999403953552,0.011260497383773327,0.1650417298078537,0.09994387626647949,-0.09978979080915451,0.12684081494808197,0.14914333820343018,0.0,24.31352996826172,83.90601348876953,83.29072570800781,23.522520065307617,89.74235534667969,89.66730499267578,25.550981521606445,18.22972297668457,18.689722061157227,18.149723052978516,18.0897216796875,89.74235534667969,83.29072570800781,83.90601348876953,25.550981521606445,23.522520065307617,24.31352996826172,18.22972297668457,18.689722061157227,18.149723052978516,18.0897216796875,864.3831176757812,575.1480102539062,92.90292358398438,91.11392974853516,41.08554458618164,9.626953125,18.22972297668457,92.6796875,92.92877960205078,14.975569725036621,9.230342864990234,18.149723052978516,91.34765625,92.57852935791016,40.09103775024414,9.779999732971191,18.689722061157227,91.22015380859375,93.50505065917969,14.995569229125977,10.368561744689941,18.0897216796875,0?,0?,0.0,31.391324996948242,13.435456275939941,336.7414245605469,343.16632080078125,337.2047424316406,342.4732666015625,1202.3983154296875,1029.4659423828125,14.283495903015137,25.965227127075195,498.93017578125,509.1407775878906,524.0335083007812,508.64013671875,480.4895324707031,522.2011108398438,528.5792846679688,533.51708984375,521.0509033203125,537.6215209960938,526.8648681640625,505.05938720703125,526.4904174804688,504.8997497558594,529.171630859375,525.6456298828125,517.2103271484375,496.1923828125,522.5349731445312,513.6445922851562,529.2796630859375,530.5017700195312,521.9315185546875,526.0933837890625,511.9308166503906,485.24017333984375,500.7922668457031,508.1725769042969,523.3101806640625,529.4550170898438,524.1065673828125,519.7658081054688,513.6754150390625,513.5420532226562,514.8611450195312,507.9470520019531,452.4776611328125,521.9766845703125,547.8389892578125,508.7268371582031,552.533447265625,544.0629272460938,555.58837890625,553.1805419921875,558.67236328125,552.2243041992188,553.3045654296875,552.6661987304688,533.99658203125,527.0784301757812,519.2728881835938,439.8926696777344,454.8095703125,487.1964111328125,442.88287353515625,528.3575439453125,273.4447937011719,370.7538146972656,343.9827880859375,483.4188537597656,495.38330078125,497.20245361328125,428.63067626953125,458.8977966308594,490.0855712890625,515.2633056640625,489.95184326171875,482.85400390625,489.0920104980469,494.26837158203125,498.33453369140625,489.35491943359375,477.2246398925781,464.268310546875,489.8840026855469,485.9644470214844,513.0319213867188,497.8770751953125,491.1498718261719,486.91015625,499.18243408203125,479.7895202636719,471.0690612792969,466.0758972167969,466.3059997558594,472.7711181640625,486.5083312988281,500.6058654785156,504.8525085449219,508.61376953125,538.9115600585938,561.14453125,544.24072265625,557.5050659179688,546.6502685546875,567.3432006835938,555.1008911132812,570.341552734375,413.75726318359375,415.60003662109375,417.4711608886719,423.2847595214844,430.3461608886719,417.07025146484375,493.78240966796875,489.4393310546875,479.3905334472656,280.8818664550781,499.326171875,472.68902587890625,463.620361328125,460.8298645019531,454.6899108886719,459.140380859375
2024-12-03 00:00:00,2024-12-03 14:59:59.999,516.7820434570312,337.0386962890625,0.6533649563789368,1594.021240234375,16.147289276123047,436.5681457519531,375.1442565917969,465.0566101074219,454.1526794433594,535.855224609375,440.33074951171875,372.5146789550781,478.1964111328125,448.56573486328125,538.0753784179688,531.57763671875,128.3250274658203,9.575017929077148,114.9132080078125,32.55338668823242,3.300203800201416,321.87127685546875,3.067713737487793,244.84405517578125,540.4441528320312,271.0520324707031,539.5187377929688,540.0015258789062,43.10152053833008,18.240699768066406,266.09503173828125,318.58612060546875,292.67230224609375,324.0447082519531,296.5062561035156,0.0,-0.28212475776672363,72.14865112304688,57.46426010131836,0.0,110.0,6.735711574554443,236.8592071533203,77.1538314819336,43.67852783203125,165.19447326660156,7.5427985191345215,262.1632385253906,77.78726196289062,49.59579849243164,116.75626373291016,7.788931369781494,261.9882507324219,71.75772857666016,50.86456298828125,165.19447326660156,7.407379150390625,263.2681579589844,71.75772857666016,54.24726867675781,98.02027130126953,5.432908058166504,208.28912353515625,70.14073181152344,33.47385787963867,110.33473205566406,7.586702823638916,278.20001220703125,73.20664978027344,54.72589111328125,109.80717468261719,7.6064229011535645,269.8433532714844,71.95166015625,50.5385627746582,1850.455322265625,3.184690237045288,2.900567054748535,-18.508609771728516,594.6758422851562,569.1934814453125,337.2070617675781,401.7542419433594,295.6233825683594,342.4208984375,305.63739013671875,280.1796569824219,292.6934814453125,308.7725524902344,301.3150329589844,-154.63624572753906,-97.33743286132812,-0.28334158658981323,-0.3917001485824585,-0.2231442630290985,-0.2558870315551758,-1.136944055557251,-1.1859207153320312,-21.25968360900879,625.982666015625,590.4765625,386.35223388671875,402.0430908203125,304.74554443359375,334.0303039550781,313.18109130859375,308.0718994140625,318.0531311035156,320.9715270996094,308.4406433105469,-160.8991241455078,-125.09770965576172,-0.2760104835033417,-0.41024479269981384,-0.4524664282798767,-0.3266664743423462,-1.2999999523162842,-1.2999999523162842,0.7927621006965637,0.8364911675453186,0.29054197669029236,0.40173110365867615,0.42020219564437866,9.738420486450195,9.247589111328125,8.445528984069824,7.856189250946045,135.90054321289062,131.24163818359375,118.7385025024414,134.45883178710938,146.22108459472656,144.52337646484375,0.7814555764198303,0.8817504644393921,0.4787002205848694,0.43254896998405457,0.31324851512908936,9.649775505065918,9.349575996398926,8.463322639465332,-1.136944055557251,-1.1859207153320312,-2.1745829582214355,-2.139543294906616,988.693359375,-1.2999999523162842,-1.2999999523162842,-2.373973846435547,-2.374636173248291,1075.7200927734375,-0.061681635677814484,0.24384024739265442,-0.09999999403953552,-0.09999999403953552,0.25197961926460266,0.3323487639427185,0.22323483228683472,0.2160828709602356,0.25936734676361084,0.32095593214035034,0.0,13.02457332611084,96.10472869873047,95.4083480834961,14.15073013305664,95.72994232177734,95.56424713134766,13.396862983703613,8.94777774810791,9.407777786254883,8.867777824401855,8.807778358459473,95.72994232177734,95.4083480834961,96.10472869873047,13.396862983703613,14.15073013305664,13.02457332611084,8.94777774810791,9.407777786254883,8.867777824401855,8.807778358459473,1033.814208984375,816.6761474609375,89.18061065673828,91.11328125,63.07880783081055,56.70635986328125,8.94777774810791,89.98721313476562,90.45539855957031,68.04497528076172,9.175254821777344,8.867777824401855,88.6831283569336,88.71025848388672,62.23566436767578,56.46708679199219,9.407777786254883,87.93595886230469,91.8011474609375,72.79691314697266,10.365234375,8.807778358459473,0?,0?,0.0,30.464508056640625,17.16243553161621,335.51092529296875,347.86077880859375,336.2378845214844,346.6927185058594,1674.202880859375,1389.37744140625,18.38626480102539,26.325374603271484,503.7943115234375,514.1729125976562,522.8812255859375,504.67999267578125,478.0480041503906,516.339111328125,525.6963500976562,528.0560913085938,520.33154296875,527.7499389648438,516.7879638671875,499.8330078125,521.6043090820312,501.4889831542969,520.6980590820312,517.29638671875,508.0403137207031,485.5693359375,516.1836547851562,508.66552734375,523.4857788085938,523.3073120117188,514.7561645507812,519.6034545898438,504.92108154296875,480.25311279296875,493.7908020019531,508.7982482910156,523.0595092773438,527.6644287109375,521.5440063476562,517.3471069335938,509.8044738769531,505.81793212890625,507.5538635253906,500.2105407714844,464.78851318359375,550.9737548828125,569.5414428710938,513.2567138671875,557.4966430664062,546.923095703125,560.9541625976562,558.1865234375,567.5343627929688,555.8331909179688,557.4644165039062,555.3163452148438,543.4049072265625,521.7529296875,513.5458374023438,430.3582458496094,461.1310729980469,506.44158935546875,450.5874328613281,515.6946411132812,273.1037292480469,380.3522033691406,352.59197998046875,461.1221923828125,472.6949157714844,513.9630737304688,421.64862060546875,442.92254638671875,525.0330810546875,499.467041015625,475.0504150390625,480.68255615234375,530.1843872070312,491.4515075683594,494.53643798828125,501.8379821777344,513.1344604492188,462.3179931640625,486.10601806640625,468.4608459472656,514.0062255859375,500.81268310546875,494.08721923828125,474.8168029785156,500.293701171875,495.20281982421875,483.1553649902344,477.7499084472656,473.3813781738281,483.1791076660156,487.6371765136719,503.2208251953125,494.6753845214844,496.55426025390625,540.8230590820312,567.6708374023438,546.5203857421875,561.7459716796875,548.6103515625,577.4344482421875,559.1672973632812,578.49609375,428.43927001953125,420.4765625,419.4483642578125,425.2626647949219,437.0414123535156,424.0094909667969,483.9104919433594,491.8156433105469,469.3673400878906,280.3084411621094,487.5447692871094,453.4591979980469,445.24322509765625,442.4158020019531,437.6673889160156,442.63067626953125
2024-12-03 00:00:00,2024-12-03 15:59:59.999,567.3731689453125,352.6321716308594,0.6210140585899353,1753.248291015625,16.67734718322754,426.1789855957031,386.3238220214844,475.6893310546875,467.24871826171875,542.3353881835938,430.30322265625,384.9859313964844,470.1285095214844,463.7287292480469,545.2711791992188,538.2163696289062,117.64954376220703,7.619441509246826,83.13919830322266,7.3418660163879395,3.5297954082489014,323.64898681640625,3.2856996059417725,247.75790405273438,538.835693359375,308.7386169433594,542.8701782226562,540.9678955078125,39.003944396972656,7.008673667907715,270.6965026855469,323.00689697265625,296.1507568359375,328.3525390625,299.4722595214844,0.0,-0.29690077900886536,64.24591827392578,54.180152893066406,0.0,110.0,7.3864898681640625,267.4482421875,78.55065155029297,48.16099548339844,158.3388214111328,7.0822343826293945,271.13201904296875,80.21654510498047,48.42203903198242,108.64190673828125,7.3231329917907715,270.6636962890625,72.93449401855469,49.692466735839844,158.3388214111328,6.961618900299072,271.48895263671875,72.93449401855469,53.066749572753906,115.12249755859375,7.183000087738037,279.37884521484375,84.27024841308594,50.42226028442383,105.19480895996094,7.153720378875732,288.9280090332031,75.03570556640625,53.54265594482422,104.51256561279297,7.174930572509766,280.1933898925781,73.63455200195312,49.35307312011719,1889.24560546875,2.9926161766052246,2.818448066711426,-55.83556365966797,604.676513671875,568.596923828125,342.0068664550781,410.20703125,301.7314147949219,351.24298095703125,316.74420166015625,285.95526123046875,306.8609313964844,317.2668762207031,308.7311706542969,-201.09014892578125,-123.4410400390625,-0.3273971378803253,-0.44409048557281494,-0.25928977131843567,-0.29141363501548767,-1.242042899131775,-1.293128490447998,-59.49327850341797,638.5198364257812,597.8268432617188,393.3212890625,408.3894958496094,313.55487060546875,345.9859313964844,325.6678466796875,324.1495056152344,332.671875,327.8268127441406,319.31634521484375,-207.97747802734375,-168.5218963623047,-0.32424360513687134,-0.47396284341812134,-0.5147627592086792,-0.3746725618839264,-1.2999999523162842,-1.2999999523162842,0.8348627686500549,0.8922569751739502,0.3079155683517456,0.4254496693611145,0.4396761655807495,9.315789222717285,8.832358360290527,7.995312690734863,7.383999347686768,138.6993865966797,134.1654510498047,120.94325256347656,143.0481414794922,154.47543334960938,153.15406799316406,0.8426221013069153,0.9345399737358093,0.5010702013969421,0.4487375020980835,0.3287476599216461,9.229538917541504,8.936073303222656,8.02515983581543,-1.242042899131775,-1.293128490447998,-2.3298161029815674,-2.298373222351074,1036.6925048828125,-1.2999999523162842,-1.2999999523162842,-2.613084077835083,-2.613009452819824,1314.061767578125,-0.09999999403953552,0.2361133098602295,-0.09999999403953552,-0.09999999403953552,0.2919512093067169,0.3432668149471283,0.22742204368114471,0.2774781286716461,0.2663203179836273,0.32790881395339966,0.0,9.153316497802734,98.71992492675781,97.94752502441406,10.014445304870605,98.17752838134766,98.03217315673828,9.793139457702637,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.17752838134766,97.94752502441406,98.71992492675781,9.793139457702637,10.014445304870605,9.153316497802734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1068.4268798828125,820.82763671875,82.29153442382812,91.11328125,73.62909698486328,77.19140625,-0.23000000417232513,81.66227722167969,84.455078125,73.84127807617188,9.15682601928711,-0.3100000023841858,81.02252197265625,81.11734008789062,71.97216033935547,75.96822357177734,0.23000000417232513,80.09120178222656,86.20703125,78.86127471923828,10.365234375,-0.3700000047683716,0?,0?,0.0,41.30201721191406,17.92376136779785,343.7151184082031,359.2194519042969,345.01849365234375,358.9031066894531,1841.40625,1625.541748046875,19.373197555541992,26.530054092407227,513.2190551757812,521.9032592773438,530.2251586914062,510.12042236328125,480.9669494628906,517.2748413085938,528.2598876953125,534.2658081054688,526.1937866210938,538.0716552734375,525.521728515625,507.5039978027344,526.9173583984375,504.7608947753906,525.9854125976562,520.321044921875,512.7854614257812,495.3790588378906,517.154541015625,509.3192138671875,523.9053955078125,524.5043334960938,516.4574584960938,520.9879150390625,508.7762145996094,485.3756103515625,498.59600830078125,513.12744140625,524.9126586914062,526.985595703125,522.8439331054688,521.4429931640625,514.6948852539062,511.9653625488281,513.7592163085938,507.5466613769531,468.81756591796875,562.2213134765625,579.4486083984375,508.2243347167969,551.416748046875,544.3521118164062,558.9240112304688,559.5950927734375,568.2576904296875,559.9819946289062,553.37890625,539.0861206054688,532.8463745117188,522.9533081054688,516.0726318359375,431.419677734375,444.6248779296875,478.2441711425781,435.1423645019531,490.5397033691406,273.8708801269531,385.6485900878906,358.1612243652344,493.2801818847656,501.5827941894531,499.754150390625,433.6324157714844,457.4469909667969,488.5680847167969,498.7855224609375,496.44940185546875,485.6168518066406,502.8747253417969,488.04510498046875,507.9175109863281,494.8117370605469,497.6136474609375,458.6940002441406,485.3382568359375,486.9269104003906,493.6564636230469,482.21575927734375,477.4720458984375,455.3868713378906,482.44781494140625,483.154296875,467.4087829589844,463.4830627441406,460.6006774902344,471.28466796875,497.174560546875,512.4620361328125,502.3292541503906,504.63531494140625,533.94873046875,562.166259765625,541.3217163085938,555.184814453125,535.100341796875,570.2752685546875,555.3167114257812,574.3712768554688,422.0149841308594,410.965087890625,413.0004577636719,424.26336669921875,427.9144287109375,413.5939025878906,461.66827392578125,475.5892639160156,450.75616455078125,280.32940673828125,467.8160705566406,470.8626708984375,463.3559265136719,461.1801452636719,457.0072937011719,462.1865539550781
2024-12-03 00:00:00,2024-12-03 16:59:59.999,570.47021484375,357.8199462890625,0.6275451183319092,1746.314208984375,16.644390106201172,432.53656005859375,386.2962646484375,480.3972473144531,464.9652404785156,543.8993530273438,434.91748046875,379.8750305175781,471.87921142578125,461.9344177246094,543.9900512695312,538.6116943359375,130.84181213378906,16.11616325378418,90.7590103149414,12.731090545654297,3.5507700443267822,325.1556701660156,3.305500030517578,248.35687255859375,545.5697631835938,283.6225891113281,543.7495727539062,544.8184204101562,37.162200927734375,14.934794425964355,271.03424072265625,324.09130859375,296.8553771972656,329.3472900390625,300.2229309082031,0.0,-0.2944016754627228,58.49740982055664,51.69972229003906,0.0,110.0,7.325498580932617,267.9166259765625,77.29344177246094,48.577659606933594,157.2849884033203,7.045097351074219,271.13629150390625,76.88984680175781,50.296871185302734,105.01885223388672,7.284571647644043,270.59210205078125,71.91610717773438,50.07853698730469,157.2849884033203,6.922863006591797,271.38934326171875,71.91610717773438,53.44474411010742,113.62229919433594,7.136543273925781,280.7979431152344,85.01803588867188,51.77735137939453,103.4767074584961,7.109188079833984,289.002685546875,73.89004516601562,53.93421936035156,102.48448944091797,7.132257461547852,280.5912170410156,71.94874572753906,49.743221282958984,1897.8548583984375,2.0174500942230225,2.8248724937438965,-52.23170471191406,612.4214477539062,566.4818115234375,345.08111572265625,408.6786804199219,302.964599609375,351.0165100097656,316.5203857421875,286.419921875,306.4612731933594,318.0952453613281,308.9649658203125,-202.19277954101562,-121.40727233886719,-0.33264821767807007,-0.4512663185596466,-0.26218247413635254,-0.29393818974494934,-1.2554714679718018,-1.3111262321472168,-55.00436019897461,628.8167114257812,598.6454467773438,387.3037414550781,407.8197326660156,310.9834899902344,341.07745361328125,324.4454345703125,323.7622375488281,331.4658203125,328.9166564941406,320.0326843261719,-205.15289306640625,-168.41461181640625,-0.32306087017059326,-0.47474753856658936,-0.5178082585334778,-0.374946653842926,-1.2999999523162842,-1.2999999523162842,0.8965269923210144,0.9492719173431396,0.33191409707069397,0.45586323738098145,0.47672998905181885,9.196316719055176,8.717531204223633,7.925350189208984,7.3347249031066895,139.30238342285156,134.86666870117188,121.66687774658203,144.43080139160156,154.98301696777344,153.9902801513672,0.9062718749046326,0.9968196153640747,0.5454197525978088,0.4851915240287781,0.3543887734413147,9.113775253295898,8.823278427124023,7.955057144165039,-1.2554714679718018,-1.3111262321472168,-2.3576290607452393,-2.3258821964263916,1046.5570068359375,-1.2999999523162842,-1.2999999523162842,-2.649599313735962,-2.6421873569488525,1349.756103515625,-0.09999999403953552,0.2661917507648468,-0.09999999403953552,-0.09999999403953552,0.3246093690395355,0.36756014823913574,0.24993889033794403,0.3021586835384369,0.2995542287826538,0.3643898069858551,0.0,9.151546478271484,99.61608123779297,98.82597351074219,10.010512351989746,97.09159088134766,97.10052490234375,9.740039825439453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.09159088134766,98.82597351074219,99.61608123779297,9.740039825439453,10.010512351989746,9.151546478271484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1091.47705078125,806.3748168945312,82.14109802246094,84.5870361328125,74.197265625,77.19140625,-0.23000000417232513,82.82122802734375,84.455078125,73.96257781982422,9.10495376586914,-0.3100000023841858,80.48046875,81.28646850585938,73.39138793945312,76.46237182617188,0.23000000417232513,81.05799865722656,86.20703125,78.98257446289062,10.365234375,-0.3700000047683716,0?,0?,0.0,33.972801208496094,17.872722625732422,346.5401611328125,359.32208251953125,348.40826416015625,359.09814453125,1840.3798828125,1589.706787109375,19.268945693969727,26.071935653686523,511.3567810058594,523.60888671875,534.5032348632812,513.3742065429688,482.7909851074219,519.06591796875,530.0459594726562,535.9567260742188,528.7493286132812,540.8758544921875,528.2244262695312,509.9084777832031,527.1539916992188,501.9149475097656,521.4707641601562,518.7672119140625,513.46337890625,495.0411071777344,519.358642578125,511.501220703125,525.9683837890625,526.1038818359375,518.4205932617188,523.254150390625,510.5487976074219,486.6231384277344,500.179443359375,509.8177185058594,521.1544799804688,522.1795654296875,519.103759765625,518.9156494140625,510.97650146484375,509.353515625,511.7776794433594,505.4022216796875,463.27557373046875,554.8040161132812,587.2081909179688,510.39251708984375,552.6151733398438,545.2855834960938,560.5345458984375,564.9214477539062,578.4142456054688,569.9367065429688,558.01708984375,538.6558227539062,529.8706665039062,520.220458984375,522.4515380859375,436.3299560546875,446.34393310546875,486.8226623535156,436.621337890625,493.0713195800781,274.956787109375,391.01287841796875,358.88958740234375,514.140380859375,518.7636108398438,496.8992004394531,441.3221130371094,467.2006530761719,496.0812072753906,491.6216735839844,503.5216979980469,493.17926025390625,507.32470703125,488.664306640625,516.7297973632812,496.5073547363281,500.5359802246094,460.2610778808594,489.26617431640625,499.57025146484375,499.10650634765625,486.6123962402344,481.7053527832031,455.2440490722656,487.0740661621094,470.5838623046875,458.1239929199219,455.7514343261719,453.2953796386719,464.4697570800781,495.745361328125,511.9165954589844,502.7832946777344,504.7135314941406,534.8158569335938,565.4635009765625,542.2369995117188,558.6555786132812,535.2680053710938,570.229248046875,557.2422485351562,576.6539306640625,425.4221496582031,417.9422912597656,418.8274841308594,431.60919189453125,431.4018859863281,415.0586242675781,462.53558349609375,480.7827453613281,451.0132141113281,281.1325988769531,469.9471130371094,482.1819763183594,473.39434814453125,471.20684814453125,466.437255859375,472.6022033691406
2024-12-03 00:00:00,2024-12-03 17:59:59.999,578.4872436523438,354.55810546875,0.6129279136657715,1761.09326171875,16.79148292541504,434.39312744140625,388.5209045410156,479.72100830078125,465.4586181640625,542.8504028320312,440.1227722167969,389.2203369140625,476.37109375,461.51507568359375,544.1450805664062,538.2000122070312,119.59722900390625,15.35999870300293,89.29830169677734,19.14466667175293,3.5994021892547607,325.10589599609375,3.352295160293579,248.57351684570312,551.55078125,271.17694091796875,543.3719482421875,547.4251098632812,40.737510681152344,18.715232849121094,271.6465148925781,325.91693115234375,298.1235656738281,331.14990234375,301.1794128417969,0.0,-0.2983168065547943,53.9688720703125,49.68207550048828,0.0,110.0,7.159531593322754,269.9444885253906,78.66394805908203,47.40657043457031,154.896240234375,6.9058098793029785,272.70269775390625,72.52709197998047,51.613746643066406,98.20172119140625,7.126623153686523,272.4049072265625,72.66203308105469,48.897945404052734,154.896240234375,6.77509880065918,272.9653625488281,72.66203308105469,52.25957107543945,110.33648681640625,6.990822792053223,282.4959411621094,81.22455596923828,53.10141372680664,102.37255859375,6.9526286125183105,290.438232421875,75.18679809570312,52.75490188598633,102.01945495605469,6.976773738861084,281.833984375,72.56144714355469,48.56287384033203,1942.1402587890625,2.9330482482910156,3.113370895385742,-44.739501953125,650.9293823242188,575.3892211914062,350.8196716308594,412.6472473144531,307.2625427246094,355.0902404785156,319.88970947265625,288.0821838378906,310.0380554199219,321.2258605957031,313.1220703125,-205.25047302246094,-121.38046264648438,-0.3347756266593933,-0.4631301760673523,-0.2711505889892578,-0.2971575856208801,-1.2997053861618042,-1.3570002317428589,-47.58934020996094,646.406005859375,609.5942993164062,390.6533203125,411.48443603515625,313.1500549316406,344.5269470214844,327.21099853515625,326.03558349609375,334.1934509277344,331.2352294921875,321.9997863769531,-205.48500061035156,-170.21383666992188,-0.3271346688270569,-0.4843616485595703,-0.5304999351501465,-0.3795734643936157,-1.2999999523162842,-1.2999999523162842,1.046857237815857,1.0961869955062866,0.3972184956073761,0.5486236810684204,0.5757407546043396,8.98037338256836,8.510668754577637,7.752994060516357,7.178159713745117,138.5057830810547,133.4566192626953,120.24879455566406,142.46823120117188,154.57955932617188,152.59788513183594,1.0643411874771118,1.1490336656570435,0.6546602845191956,0.5815444588661194,0.4289604723453522,8.892587661743164,8.611990928649902,7.78021764755249,-1.2997053861618042,-1.3570002317428589,-2.43211030960083,-2.3909671306610107,1075.0557861328125,-1.2999999523162842,-1.2999999523162842,-2.740732431411743,-2.733834981918335,1440.9866943359375,-0.09999999403953552,0.3350636661052704,-0.09999999403953552,-0.09999999403953552,0.4028688073158264,0.4509808123111725,0.3107535243034363,0.36783725023269653,0.3693966269493103,0.45392027497291565,0.0,9.15339183807373,100.21379852294922,99.49958038330078,10.007306098937988,98.66627502441406,98.53909301757812,9.73792839050293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.66627502441406,99.49958038330078,100.21379852294922,9.73792839050293,10.007306098937988,9.15339183807373,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1150.3709716796875,791.8458251953125,81.28815460205078,84.55859375,74.197265625,77.28693389892578,-0.23000000417232513,83.271484375,84.455078125,72.40127563476562,9.113456726074219,-0.3100000023841858,78.00570678710938,80.33966064453125,74.59069061279297,77.28511047363281,0.23000000417232513,80.80859375,86.20703125,77.42127227783203,10.365234375,-0.3700000047683716,0?,0?,0.0,43.983253479003906,18.030546188354492,347.87701416015625,360.1451721191406,350.2592468261719,359.9649963378906,1851.521240234375,1608.05322265625,19.439010620117188,24.883689880371094,513.2987060546875,522.7979736328125,531.0831909179688,510.5003967285156,482.50537109375,517.9708862304688,528.733642578125,535.3364868164062,528.4432373046875,540.4705810546875,528.0250854492188,510.5638427734375,529.2408447265625,501.45965576171875,520.5917358398438,519.3750610351562,516.8877563476562,498.76153564453125,517.7467651367188,510.19757080078125,524.427490234375,525.1791381835938,517.449462890625,522.342529296875,509.64532470703125,486.44244384765625,499.472900390625,511.8741149902344,522.4457397460938,522.9473876953125,519.6707763671875,519.153076171875,510.5396728515625,508.8301696777344,512.01416015625,505.33782958984375,468.576416015625,560.3030395507812,581.3594970703125,509.42523193359375,550.6312866210938,544.1380004882812,560.8120727539062,566.3533325195312,579.5776977539062,571.2886962890625,559.993408203125,537.7390747070312,529.0330200195312,520.847412109375,537.2077026367188,450.94879150390625,456.2358703613281,501.6603088378906,444.1596374511719,498.688720703125,276.02923583984375,392.1631774902344,360.1214599609375,505.94549560546875,514.2871704101562,505.5935363769531,446.4156494140625,476.63641357421875,508.8237609863281,485.7922668457031,500.5887451171875,505.8128662109375,518.8627319335938,489.1221618652344,513.4404296875,505.226806640625,509.8526306152344,466.9000549316406,488.8168640136719,501.19989013671875,505.836181640625,493.4059753417969,489.7095947265625,461.2068176269531,493.8560485839844,466.3368225097656,456.7903137207031,454.615478515625,454.0482177734375,462.85626220703125,497.3289489746094,512.7909545898438,506.535888671875,509.58148193359375,532.9931640625,563.9132690429688,540.093994140625,556.9937133789062,536.1040649414062,572.9969482421875,559.2936401367188,578.5853881835938,428.3125305175781,419.7483825683594,419.3655700683594,434.7401428222656,435.7502136230469,421.31195068359375,468.6318054199219,489.08502197265625,457.6149597167969,282.2566223144531,476.70025634765625,484.7647705078125,476.5216979980469,474.720458984375,470.179443359375,476.0848693847656
2024-12-03 00:00:00,2024-12-03 18:59:59.999,572.7625122070312,357.6528625488281,0.6235759854316711,1741.210205078125,16.604625701904297,434.34564208984375,388.739013671875,481.5489501953125,463.8904113769531,544.1624145507812,437.5690612792969,387.848876953125,478.9952697753906,460.8392333984375,544.8496704101562,539.2059936523438,117.45637512207031,19.198211669921875,85.5597152709961,23.20310401916504,3.5766947269439697,326.9367980957031,3.3296308517456055,248.2797088623047,543.5254516601562,266.6280517578125,543.0996704101562,543.340576171875,44.97063064575195,20.635074615478516,271.30438232421875,324.7778015136719,297.40618896484375,330.134521484375,300.7731628417969,0.0,-0.29957887530326843,50.26528549194336,47.76649856567383,0.0,110.0,7.022109508514404,266.7997741699219,77.74666595458984,47.85137176513672,154.97767639160156,6.895560264587402,271.7500305175781,71.5080795288086,52.05506896972656,96.38853454589844,7.1164350509643555,271.56561279296875,72.78515625,48.82209777832031,154.97767639160156,6.758267402648926,272.3316955566406,72.78515625,52.706993103027344,109.75443267822266,6.974183082580566,282.6918029785156,81.31039428710938,54.05576705932617,101.28353118896484,6.9386467933654785,290.5865478515625,74.74691772460938,53.19850158691406,101.459228515625,6.961735248565674,281.9617919921875,72.53398132324219,49.003517150878906,1862.4698486328125,2.2735044956207275,2.68530535697937,-56.86424255371094,615.29443359375,573.0809936523438,342.83099365234375,411.4377136230469,302.41717529296875,353.1556091308594,317.48687744140625,286.6767883300781,308.7509765625,318.2309875488281,309.7008056640625,-207.11993408203125,-123.67381286621094,-0.33213189244270325,-0.4499371349811554,-0.2617579400539398,-0.2937996983528137,-1.2363662719726562,-1.2909044027328491,-60.150535583496094,646.0237426757812,604.5567016601562,391.6338806152344,410.05499267578125,311.9245910644531,342.73211669921875,325.846923828125,325.20245361328125,333.02081298828125,328.9213562011719,320.33544921875,-209.83474731445312,-173.33079528808594,-0.32762211561203003,-0.47672802209854126,-0.5155327320098877,-0.37884896993637085,-1.2999999523162842,-1.2999999523162842,0.8521862626075745,0.9120977520942688,0.3112892806529999,0.43370261788368225,0.4516056776046753,8.93131160736084,8.468828201293945,7.726368427276611,7.160714149475098,136.91419982910156,132.1649627685547,118.48387145996094,142.3054962158203,154.4393310546875,152.42648315429688,0.8595659136772156,0.9554455280303955,0.5156974792480469,0.45851314067840576,0.3313351273536682,8.845776557922363,8.564033508300781,7.751705169677734,-1.2363662719726562,-1.2909044027328491,-2.305413246154785,-2.2606453895568848,1014.408203125,-1.2999999523162842,-1.2999999523162842,-2.6053249835968018,-2.598536252975464,1305.5108642578125,-0.09999999403953552,0.24544425308704376,-0.09999999403953552,-0.09999999403953552,0.30336910486221313,0.34337836503982544,0.23194512724876404,0.28271716833114624,0.28519439697265625,0.33936166763305664,0.0,9.157017707824707,100.2786865234375,99.5625,10.006038665771484,99.73210906982422,99.5606689453125,9.723237037658691,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.73210906982422,99.5625,100.2786865234375,9.723237037658691,10.006038665771484,9.157017707824707,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1077.3212890625,785.1427001953125,81.51083374023438,84.55859375,74.197265625,78.11471557617188,-0.23000000417232513,83.271484375,84.455078125,72.95677185058594,9.102031707763672,-0.3100000023841858,78.0859375,80.17109680175781,74.59069061279297,77.4193115234375,0.23000000417232513,80.80859375,86.20703125,77.97676849365234,10.365234375,-0.3700000047683716,0?,0?,0.0,35.555484771728516,17.833452224731445,348.50946044921875,360.05987548828125,349.00933837890625,359.87249755859375,1828.7489013671875,1583.552978515625,19.229578018188477,23.035247802734375,515.8095703125,525.772705078125,533.7774658203125,511.7317810058594,482.33062744140625,518.2218017578125,529.5472412109375,536.6258544921875,529.048828125,541.7202758789062,527.8612670898438,511.3315734863281,531.1650390625,504.1988525390625,523.712158203125,520.3090209960938,515.6832275390625,496.1038513183594,517.9473266601562,510.18743896484375,524.2678833007812,525.1194458007812,516.9620361328125,521.6017456054688,509.0770263671875,485.9961853027344,499.1817932128906,514.235107421875,525.207763671875,525.1458740234375,520.978759765625,521.82861328125,512.1217041015625,510.930419921875,514.514892578125,507.4991760253906,468.7473449707031,564.67138671875,584.0986328125,507.2826843261719,548.2679443359375,544.3143310546875,563.553466796875,569.9662475585938,576.5160522460938,559.4721069335938,552.1754760742188,535.3667602539062,529.8926391601562,524.0049438476562,527.821044921875,437.1986083984375,458.9764404296875,505.25311279296875,448.0732421875,509.5142517089844,277.10284423828125,388.3312683105469,359.7484130859375,496.9102783203125,510.10302734375,510.7286071777344,448.5369873046875,475.0019226074219,509.5646057128906,491.955810546875,500.6675720214844,505.2259521484375,521.0177612304688,493.9818115234375,513.0240478515625,505.10552978515625,516.8911743164062,469.72674560546875,497.43536376953125,505.28424072265625,509.6427917480469,496.8602294921875,492.5678405761719,467.6699523925781,496.70709228515625,476.36297607421875,463.966552734375,462.00140380859375,459.5553894042969,472.20550537109375,498.8671875,514.9022827148438,503.6318054199219,506.3213806152344,530.8602294921875,561.2867431640625,537.2188110351562,555.409423828125,534.9417114257812,573.8333129882812,560.335693359375,581.5419921875,429.60406494140625,418.62054443359375,419.6823425292969,432.73101806640625,435.29571533203125,418.0361022949219,475.6658630371094,491.3033447265625,463.6717529296875,283.3830871582031,485.7455139160156,487.3969421386719,479.05438232421875,477.1429748535156,472.77337646484375,479.2711486816406
2024-12-03 00:00:00,2024-12-03 19:59:59.999,577.797607421875,359.7120666503906,0.621918797492981,1758.4085693359375,16.78175163269043,435.9205627441406,390.571533203125,480.6242370605469,463.5816650390625,543.5841674804688,434.3245544433594,382.9421691894531,477.35565185546875,464.49383544921875,545.3843994140625,539.1375122070312,125.1321029663086,18.254636764526367,85.55218505859375,16.07600975036621,3.6000068187713623,326.0886535644531,3.354196786880493,248.88046264648438,539.0758056640625,261.3206787109375,543.530029296875,541.379150390625,43.48011779785156,24.194719314575195,271.64044189453125,324.8120422363281,297.4619445800781,330.2409973144531,301.06109619140625,0.0,-0.2988246977329254,47.365257263183594,45.97317886352539,0.0,110.0,6.960291385650635,263.6174621582031,73.2561264038086,49.72231674194336,154.5128173828125,6.906160831451416,270.611083984375,72.92665100097656,49.19646453857422,98.25762176513672,7.131715774536133,270.2095642089844,71.1655044555664,47.61604309082031,154.5128173828125,6.774595737457275,271.7743835449219,71.1655044555664,53.00957489013672,105.30730438232422,7.00602912902832,281.8888244628906,74.33843231201172,57.406044006347656,99.44580841064453,6.958943843841553,289.8869323730469,72.84391021728516,53.497222900390625,100.56829833984375,6.980392932891846,281.549072265625,70.90362548828125,49.29502487182617,1888.9278564453125,1.6927626132965088,2.790560483932495,-47.85545349121094,625.9940795898438,568.5484619140625,344.196533203125,409.5621032714844,303.02197265625,352.12579345703125,316.8929138183594,285.4254455566406,307.1163635253906,317.5368347167969,308.7783203125,-208.79383850097656,-126.54882049560547,-0.3361210227012634,-0.45731624960899353,-0.26631179451942444,-0.29556483030319214,-1.2588019371032715,-1.3137964010238647,-49.252540588378906,638.7893676757812,604.7843017578125,391.2424621582031,409.8560485839844,309.6767883300781,340.73846435546875,324.39862060546875,324.6183166503906,331.7244567871094,328.62921142578125,320.2420959472656,-209.41537475585938,-172.76649475097656,-0.33014658093452454,-0.48421627283096313,-0.5209454298019409,-0.38221797347068787,-1.2999999523162842,-1.2999999523162842,0.9307228326797485,0.9847318530082703,0.34486669301986694,0.47805774211883545,0.5036818981170654,8.915327072143555,8.451231002807617,7.728972434997559,7.17590856552124,136.78114318847656,131.76966857910156,118.30482482910156,141.22108459472656,153.40582275390625,151.36900329589844,0.9405727386474609,1.0352755784988403,0.5735663175582886,0.5105453729629517,0.3719422221183777,8.82840347290039,8.545634269714355,7.755021572113037,-1.2588019371032715,-1.3137964010238647,-2.351949691772461,-2.2989423274993896,1038.1744384765625,-1.2999999523162842,-1.2999999523162842,-2.6413493156433105,-2.6359524726867676,1341.235107421875,-0.09999999403953552,0.28380581736564636,-0.09999999403953552,-0.09999999403953552,0.34271034598350525,0.38550320267677307,0.2634512186050415,0.3179587721824646,0.3183130621910095,0.3875882029533386,0.0,9.154365539550781,100.1550064086914,99.42530822753906,10.006275177001953,99.75894927978516,99.57536315917969,9.722816467285156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.75894927978516,99.42530822753906,100.1550064086914,9.722816467285156,10.006275177001953,9.154365539550781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1108.5653076171875,780.3749389648438,82.48385620117188,84.55859375,74.197265625,78.271484375,-0.23000000417232513,83.271484375,82.60668182373047,75.44252014160156,9.089874267578125,-0.3100000023841858,78.0859375,79.49970245361328,72.55785369873047,78.39680480957031,0.23000000417232513,80.80859375,82.03840637207031,80.46251678466797,10.365234375,-0.3700000047683716,0?,0?,0.0,31.97810935974121,18.022672653198242,348.7812805175781,359.8788146972656,346.630615234375,359.7134094238281,1849.13232421875,1604.224365234375,19.439098358154297,22.429759979248047,514.3853759765625,525.8356323242188,534.458984375,512.2738037109375,482.89666748046875,517.051025390625,528.5195922851562,535.9065551757812,530.1663818359375,546.895751953125,531.9415283203125,513.9207153320312,530.7286987304688,502.0611572265625,520.5927734375,519.0939331054688,516.2841186523438,497.4681396484375,517.4699096679688,509.5647277832031,523.4387817382812,523.833251953125,516.0758666992188,520.609130859375,508.1022033691406,485.6434326171875,498.64715576171875,511.2906799316406,521.5601806640625,522.0291137695312,519.0221557617188,519.0772705078125,511.2574768066406,509.9111633300781,513.9517822265625,507.5953674316406,463.55841064453125,558.8543090820312,591.0932006835938,508.2491455078125,547.9454956054688,544.960205078125,564.4736328125,575.5282592773438,574.541259765625,551.8487548828125,538.9747924804688,526.4442749023438,521.7435302734375,522.1612548828125,528.5798950195312,437.6514892578125,462.13739013671875,511.51483154296875,451.6563720703125,523.5100708007812,277.8128967285156,393.90948486328125,360.36712646484375,516.10400390625,519.7413330078125,503.5086669921875,446.76495361328125,474.94281005859375,506.99066162109375,501.5574035644531,509.3818054199219,501.0453796386719,509.26214599609375,493.60418701171875,516.26611328125,500.21923828125,505.39642333984375,463.53106689453125,503.029052734375,501.5710144042969,503.8418273925781,491.016845703125,485.0223693847656,473.1341857910156,490.3380432128906,467.6226501464844,456.49072265625,453.4399719238281,452.21087646484375,461.8268127441406,497.54327392578125,513.9666137695312,505.1374206542969,507.5919189453125,530.8357543945312,562.9979858398438,536.5656127929688,557.6143188476562,524.5120239257812,562.942138671875,551.247802734375,573.2809448242188,429.3218994140625,421.8703918457031,420.5855407714844,432.2769470214844,430.0677490234375,416.4425354003906,481.9409484863281,484.218017578125,469.5416564941406,284.2251892089844,493.01324462890625,484.9597473144531,477.502685546875,475.4913635253906,471.47802734375,477.75750732421875
