Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-03 00:00:00,2024-12-03 20:59:59.999,569.2008666992188,358.1466979980469,0.6294275522232056,1734.780029296875,16.5571231842041,439.8309326171875,393.3048095703125,480.9648132324219,461.29803466796875,543.54248046875,435.37896728515625,381.4366149902344,477.3667297363281,464.8572082519531,545.885009765625,539.523681640625,127.58078002929688,21.372840881347656,80.3490982055664,15.836410522460938,3.568657159805298,326.7333679199219,3.3241689205169678,248.3040313720703,543.8677978515625,255.8749542236328,545.6521606445312,544.6922607421875,41.16154861450195,28.654632568359375,271.2280578613281,325.0127868652344,297.6318664550781,330.3111267089844,301.1696472167969,0.0,-0.29605820775032043,45.28764343261719,44.35776138305664,0.0,110.0,6.931537628173828,263.672119140625,72.11544799804688,49.92604064941406,154.37535095214844,6.861614227294922,271.0,75.49642944335938,48.15237045288086,100.47367858886719,7.091328144073486,270.6300354003906,71.68194580078125,47.374961853027344,154.37535095214844,6.737883567810059,272.3913879394531,71.68194580078125,52.780826568603516,103.68467712402344,6.974635124206543,281.7777404785156,72.23204803466797,57.602291107177734,98.22047424316406,6.928068161010742,289.76806640625,72.48509216308594,53.26028823852539,100.23860168457031,6.946852207183838,281.4097595214844,71.06732177734375,49.07148361206055,1859.311767578125,2.100527286529541,2.809616804122925,-53.33875274658203,634.4954833984375,577.2070922851562,346.8228454589844,411.4471740722656,303.8285827636719,353.2020568847656,317.267333984375,285.7380065917969,307.7017822265625,316.91412353515625,309.07080078125,-214.55642700195312,-130.83001708984375,-0.3410995304584503,-0.45693066716194153,-0.2662096917629242,-0.2990160882472992,-1.2414402961730957,-1.295751690864563,-55.52413558959961,630.7509155273438,603.2079467773438,388.59814453125,410.4023132324219,307.9482116699219,342.81439208984375,323.3763732910156,324.1412048339844,330.8144836425781,327.95855712890625,319.6158142089844,-214.3972930908203,-177.05780029296875,-0.33510756492614746,-0.48427054286003113,-0.5186090469360352,-0.38701146841049194,-1.2999999523162842,-1.2999999523162842,0.8561757206916809,0.9126605987548828,0.3108755648136139,0.4373178482055664,0.45641782879829407,8.8751802444458,8.422845840454102,7.690722942352295,7.137406826019287,136.7064208984375,131.76361083984375,118.19525909423828,140.85269165039062,153.00469970703125,151.0521240234375,0.8592242002487183,0.9577354192733765,0.5191900134086609,0.46324798464775085,0.33738771080970764,8.788479804992676,8.508468627929688,7.716770648956299,-1.2414402961730957,-1.295751690864563,-2.3144643306732178,-2.2599053382873535,1018.6583862304688,-1.2999999523162842,-1.2999999523162842,-2.589094400405884,-2.585076332092285,1289.2437744140625,-0.09999999403953552,0.24924620985984802,-0.09999999403953552,-0.09999999403953552,0.30237430334091187,0.34084606170654297,0.2280784547328949,0.2831468880176544,0.2839440107345581,0.33719775080680847,0.0,9.13122272491455,99.1042709350586,98.37474060058594,10.015961647033691,99.42576599121094,99.3348388671875,9.78804874420166,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.42576599121094,98.37474060058594,99.1042709350586,9.78804874420166,10.015961647033691,9.13122272491455,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1077.9981689453125,781.2762451171875,82.48385620117188,84.55859375,74.197265625,78.271484375,-0.23000000417232513,80.79138946533203,82.81610107421875,75.78507232666016,9.115836143493652,-0.3100000023841858,78.0859375,79.13643646240234,71.87980651855469,78.39680480957031,0.23000000417232513,79.52120971679688,82.115234375,80.80506896972656,10.365234375,-0.3700000047683716,0?,0?,0.0,32.851802825927734,17.786943435668945,348.7458801269531,359.98468017578125,342.1242370605469,359.6875,1821.7052001953125,1576.367919921875,19.156274795532227,21.824600219726562,510.7615966796875,521.7669677734375,531.6325073242188,511.57281494140625,482.25592041015625,518.7722778320312,533.0689697265625,540.1128540039062,534.167236328125,551.6116943359375,532.781005859375,512.9698486328125,529.3668823242188,501.77294921875,521.1438598632812,521.236328125,518.876708984375,499.6576232910156,518.451416015625,510.1470031738281,524.2616577148438,524.5899658203125,516.8831787109375,521.4603271484375,508.7406311035156,485.8957824707031,499.4670715332031,511.6670837402344,520.6852416992188,520.82568359375,518.1005249023438,517.470458984375,511.1085205078125,509.626708984375,513.0408325195312,506.9102783203125,458.3709411621094,551.263916015625,586.976318359375,508.9288024902344,550.1253662109375,553.097412109375,575.3641357421875,586.8857421875,587.1466674804688,554.7943115234375,538.6798095703125,517.101806640625,523.8951416015625,520.9090576171875,538.0109252929688,444.9575500488281,455.209228515625,497.5843505859375,445.38037109375,519.3316040039062,278.59539794921875,394.5951843261719,360.22515869140625,511.93316650390625,514.6068725585938,511.75146484375,449.4020690917969,480.0880126953125,491.6377868652344,519.2246704101562,504.2710266113281,507.8521423339844,497.62445068359375,508.73394775390625,510.22137451171875,508.3592529296875,496.4661560058594,472.71649169921875,504.1971435546875,500.3277282714844,506.620361328125,492.1315612792969,485.6703186035156,468.0896301269531,490.7928161621094,466.8089904785156,457.0255126953125,456.2764892578125,453.74151611328125,465.86376953125,494.818603515625,510.81866455078125,507.79620361328125,510.205078125,534.2778930664062,568.616455078125,541.3206787109375,563.4971313476562,513.6220092773438,550.8582763671875,543.165771484375,564.4956665039062,428.735107421875,425.4632568359375,426.2123718261719,433.28411865234375,429.14361572265625,418.5746154785156,476.9689025878906,485.2651062011719,465.8365173339844,284.92095947265625,487.02130126953125,485.7247009277344,478.58978271484375,477.12091064453125,473.361328125,478.6009216308594
2024-12-03 00:00:00,2024-12-03 21:59:59.999,483.324951171875,285.5537109375,0.5908764004707336,1487.7373046875,15.969266891479492,435.6009826660156,389.78668212890625,478.9741516113281,461.92584228515625,541.0399780273438,434.7405700683594,380.32537841796875,475.2641906738281,464.7142028808594,544.8666381835938,537.6917724609375,108.38922882080078,15.598942756652832,67.03916931152344,11.463178634643555,3.0617306232452393,322.37908935546875,2.8413472175598145,254.38011169433594,540.5263671875,275.6689147949219,536.0740356445312,538.1510009765625,24.843469619750977,15.809408187866211,263.1505126953125,320.32879638671875,292.9192810058594,325.2944030761719,295.9771423339844,0.0,-0.2894287109375,43.810489654541016,42.93526077270508,0.0,110.0,5.529693603515625,243.94728088378906,73.91719818115234,36.68722152709961,159.102783203125,7.175471782684326,265.5936279296875,74.99918365478516,48.20745849609375,108.408935546875,7.391988277435303,266.31304931640625,75.50646209716797,44.95877456665039,159.102783203125,7.014833450317383,272.4122314453125,75.50646209716797,50.35806655883789,26.12166976928711,1.3046165704727173,232.05686950683594,89.70855712890625,9.042741775512695,105.18888092041016,7.145072937011719,284.81488037109375,76.58504486083984,49.65876770019531,106.05314636230469,7.17526388168335,276.5316467285156,73.68124389648438,46.659725189208984,1659.4979248046875,3.0529699325561523,3.444457769393921,-72.2293930053711,577.4093017578125,562.1981811523438,340.3368225097656,403.9206848144531,296.5835266113281,344.7945251464844,310.34783935546875,282.24798583984375,301.48175048828125,307.8302917480469,300.98675537109375,-204.21377563476562,-124.24855041503906,-0.31960561871528625,-0.40774598717689514,-0.23145869374275208,-0.27972373366355896,-1.0520774126052856,-1.101301670074463,-75.72755432128906,586.41064453125,572.2894287109375,380.37994384765625,402.2126770019531,300.97149658203125,335.1996765136719,316.0035400390625,317.82330322265625,323.21746826171875,318.47314453125,309.8201904296875,-207.82603454589844,-166.42510986328125,-0.3154506981372833,-0.4362724721431732,-0.460990846157074,-0.3641098737716675,-1.2999999523162842,-1.2999999523162842,0.6008949875831604,0.6432427763938904,0.2027462273836136,0.2857343852519989,0.29910773038864136,8.89929485321045,8.464388847351074,7.916891574859619,7.449928283691406,132.6715545654297,128.6740264892578,115.77763366699219,136.91293334960938,148.74224853515625,146.81553649902344,0.5680477619171143,0.6843377947807312,0.3386107385158539,0.3107510507106781,0.21922872960567474,8.804056167602539,8.536635398864746,7.9024152755737305,-1.0520774126052856,-1.101301670074463,-1.9413586854934692,-1.8898905515670776,840.1368408203125,-1.2999999523162842,-1.2999999523162842,-2.1627464294433594,-2.158721685409546,862.8569946289062,-0.09999999403953552,0.13606415688991547,-0.09999999403953552,-0.09999999403953552,0.18361619114875793,0.2083945870399475,0.13181546330451965,-0.014553901739418507,0.17188113927841187,0.19505393505096436,0.0,9.825865745544434,97.13973236083984,96.39481353759766,10.443961143493652,98.87418365478516,98.70465850830078,10.72341251373291,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.87418365478516,96.39481353759766,97.13973236083984,10.72341251373291,10.443961143493652,9.825865745544434,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,943.8773193359375,715.6398315429688,80.14422607421875,84.16345977783203,72.51910400390625,22.241819381713867,-0.23000000417232513,78.9605941772461,80.08480834960938,59.17683029174805,9.142324447631836,-0.3100000023841858,77.9145736694336,75.89095306396484,71.73680877685547,22.750288009643555,0.23000000417232513,77.51375579833984,80.29052734375,63.150203704833984,10.365234375,-0.3700000047683716,0?,0?,0.0,34.97822952270508,16.923324584960938,347.00469970703125,357.1440124511719,335.4807434082031,356.6836242675781,1572.62939453125,1370.07080078125,18.088380813598633,21.385427474975586,504.5690002441406,515.0110473632812,527.0117797851562,509.5812683105469,480.62432861328125,519.9442138671875,533.0679321289062,537.8101806640625,527.778076171875,542.6029052734375,525.47216796875,507.2234191894531,525.8468017578125,501.73162841796875,523.8458862304688,523.6761474609375,520.5180053710938,497.68206787109375,519.1983642578125,510.5784912109375,524.8515625,525.7381591796875,517.9105224609375,522.06884765625,509.3720397949219,485.7723693847656,499.8647766113281,509.1657409667969,518.2051391601562,518.8296508789062,516.71630859375,516.1566772460938,510.103271484375,508.903564453125,511.7041931152344,506.0850524902344,449.98260498046875,532.5997314453125,569.9993896484375,508.5726013183594,548.8192749023438,552.794189453125,577.09130859375,570.7948608398438,564.2045288085938,541.787841796875,537.1536254882812,530.3281860351562,521.5352172851562,518.7578735351562,535.9163208007812,439.14776611328125,454.31134033203125,492.14019775390625,444.6994934082031,523.76708984375,279.1985168457031,388.34967041015625,357.3107604980469,502.54595947265625,512.6113891601562,515.8685302734375,444.60491943359375,471.8020324707031,483.3227844238281,512.0540771484375,493.9384460449219,499.1496276855469,491.6337890625,505.0252380371094,500.6290283203125,506.65740966796875,486.1960754394531,473.7945251464844,494.9638366699219,500.1517333984375,511.78826904296875,497.13970947265625,489.8970947265625,470.3994445800781,495.9917297363281,473.0906982421875,462.73443603515625,461.7705993652344,459.09759521484375,468.8792419433594,490.31915283203125,505.37744140625,506.0922546386719,507.9297790527344,535.9212036132812,567.388916015625,543.5171508789062,563.91796875,531.6763916015625,567.7401123046875,554.0435180664062,576.7557983398438,420.7459411621094,423.350341796875,424.9735412597656,429.89752197265625,431.4187927246094,416.57861328125,480.127685546875,489.8178405761719,467.4468994140625,285.6741638183594,487.1302185058594,487.4481201171875,479.4446105957031,477.5327453613281,473.16705322265625,478.321044921875
2024-12-03 00:00:00,2024-12-03 22:59:59.999,474.02764892578125,291.306396484375,0.6148132681846619,1458.5948486328125,16.097667694091797,435.1602783203125,387.6214599609375,474.00531005859375,463.2547912597656,542.1610717773438,443.8940734863281,380.83154296875,478.27764892578125,460.9754943847656,545.0880126953125,538.5662231445312,112.00702667236328,9.044930458068848,70.05533599853516,18.3637752532959,3.0192015171051025,322.4053039550781,2.8010897636413574,240.871826171875,546.0262451171875,292.5573425292969,537.4649658203125,541.8204956054688,38.73125076293945,10.436116218566895,261.9734191894531,319.0322265625,290.10784912109375,323.9217224121094,293.3990173339844,0.0,-0.2928512394428253,42.63011932373047,41.72773742675781,0.0,110.0,5.811961650848389,237.5764923095703,84.74352264404297,33.22993850708008,164.7008514404297,7.647574424743652,264.2057189941406,71.39930725097656,52.12974166870117,113.95186614990234,7.856783866882324,263.3416748046875,73.13460540771484,48.4359245300293,164.7008514404297,7.45969820022583,269.0820007324219,73.13460540771484,53.83477020263672,3.3922111988067627,-0.22204436361789703,169.93356323242188,91.2780532836914,-0.0078125,110.16706085205078,7.584105491638184,278.72528076171875,74.78885650634766,53.59158706665039,110.66863250732422,7.617476940155029,270.8052062988281,71.64264678955078,50.124977111816406,1709.6417236328125,3.408350944519043,3.5612523555755615,-52.35960388183594,584.0853271484375,563.51025390625,331.69976806640625,403.0830078125,291.0267639160156,343.80731201171875,307.402099609375,279.69342041015625,295.5877990722656,307.2113037109375,299.4407043457031,-173.9036865234375,-109.51860809326172,-0.2904416024684906,-0.38649463653564453,-0.22236722707748413,-0.2563270628452301,-1.0581003427505493,-1.1077409982681274,-53.249820709228516,576.4797973632812,564.5635986328125,382.5455322265625,398.36553955078125,298.5655212402344,331.2157897949219,310.6907958984375,311.98248291015625,315.9716491699219,316.2745056152344,307.92218017578125,-177.24879455566406,-137.81423950195312,-0.2848081886768341,-0.41149571537971497,-0.44325679540634155,-0.33434367179870605,-1.2999999523162842,-1.2999999523162842,0.7386320233345032,0.780309796333313,0.2722020447254181,0.39157184958457947,0.4067913889884949,9.406661987304688,8.95887565612793,8.394624710083008,7.927332878112793,131.9454345703125,127.57064056396484,114.74383544921875,130.81764221191406,142.93157958984375,140.50460815429688,0.7153536081314087,0.825246274471283,0.45386552810668945,0.4158231317996979,0.30385062098503113,9.315230369567871,9.030402183532715,8.371357917785645,-1.0581003427505493,-1.1077409982681274,-1.9844865798950195,-1.9249482154846191,876.6287841796875,-1.2999999523162842,-1.2999999523162842,-2.179311513900757,-2.175947666168213,879.5668334960938,-0.09999999403953552,0.2147618532180786,-0.09999999403953552,-0.09999999403953552,0.27921614050865173,0.2996707260608673,0.20167768001556396,-0.09176527708768845,0.25035378336906433,0.2970917224884033,0.0,9.165081024169922,98.37230682373047,97.60614013671875,10.024944305419922,98.19676208496094,98.20378112792969,9.814896583557129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.19676208496094,97.60614013671875,98.37230682373047,9.814896583557129,10.024944305419922,9.165081024169922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,992.1806640625,717.4856567382812,81.88388061523438,82.69373321533203,76.2664794921875,8.6796875,-0.23000000417232513,81.0926513671875,82.37834167480469,58.838863372802734,9.135047912597656,-0.3100000023841858,78.39500427246094,79.01422119140625,74.58574676513672,9.779999732971191,0.23000000417232513,80.05662536621094,82.06150817871094,59.3846435546875,10.365234375,-0.3700000047683716,0?,0?,0.0,30.88997459411621,16.99008560180664,344.4370422363281,354.4408874511719,337.5657043457031,354.0314025878906,1533.8907470703125,1324.6827392578125,18.149518966674805,20.891019821166992,504.4637145996094,514.7250366210938,527.1316528320312,508.8703918457031,480.95391845703125,520.6311645507812,534.4271850585938,540.0562744140625,528.8865356445312,541.716796875,524.2604370117188,505.8975830078125,523.7550048828125,499.8344421386719,523.0424194335938,526.1389770507812,522.0540161132812,498.6294250488281,519.533935546875,511.0465087890625,525.0668334960938,526.56103515625,518.3156127929688,522.2191772460938,509.5283203125,486.04327392578125,499.789306640625,507.0936279296875,517.2173461914062,518.0625610351562,515.5995483398438,516.1358032226562,509.3985290527344,507.896484375,510.0075378417969,503.0481262207031,451.40704345703125,527.6863403320312,563.4160766601562,507.13275146484375,549.5321044921875,552.07373046875,572.9301147460938,577.5547485351562,575.9105224609375,551.945068359375,559.113525390625,543.5149536132812,543.91259765625,522.0346069335938,526.3328247070312,433.1025695800781,455.38006591796875,489.9974670410156,446.16455078125,519.9476928710938,278.9073181152344,389.0107116699219,356.49676513671875,496.4442443847656,507.29974365234375,522.0833740234375,441.084228515625,469.12420654296875,485.1451110839844,512.031982421875,483.4387512207031,504.21600341796875,497.4468078613281,507.4730529785156,484.7550354003906,514.752197265625,490.48553466796875,478.02862548828125,480.2982177734375,493.56787109375,511.79425048828125,497.3092956542969,489.8440246582031,471.55413818359375,495.39300537109375,468.2095031738281,454.9189453125,451.8218994140625,449.737548828125,461.45684814453125,490.21295166015625,505.0787353515625,508.4143981933594,510.0682067871094,536.6666870117188,564.415771484375,542.2670288085938,561.568359375,541.7539672851562,572.1837768554688,559.9140014648438,580.2725219726562,419.2926330566406,419.3578186035156,426.8467102050781,436.5181579589844,436.396240234375,423.14288330078125,482.34002685546875,488.9752502441406,468.7745361328125,285.4746398925781,492.6123962402344,480.9847412109375,472.4346008300781,470.020263671875,465.4285888671875,470.4642333984375
2024-12-03 00:00:00,2024-12-03 23:59:59.999,339.19281005859375,211.513427734375,0.6246004104614258,1080.1746826171875,15.190102577209473,403.6785888671875,378.2337646484375,480.25482177734375,471.9194641113281,541.9703369140625,414.45953369140625,376.31402587890625,479.081298828125,469.424072265625,544.3052368164062,538.2537231445312,58.792232513427734,4.834873199462891,29.962600708007812,6.909422874450684,2.1820056438446045,314.6793212890625,2.0055084228515625,246.81309509277344,541.3501586914062,316.7833251953125,529.1953125,535.4447021484375,16.2913818359375,0.0,245.4615020751953,299.6557922363281,287.90869140625,304.0498046875,291.14385986328125,0.0,-0.2850002646446228,41.56060791015625,40.64169692993164,0.0,110.0,-0.2947324514389038,148.1883087158203,89.3973617553711,0.0166015625,168.36228942871094,0.8360350728034973,206.6535186767578,91.56617736816406,4.452733993530273,25.00859832763672,7.708348274230957,252.3346405029297,67.9681625366211,51.28033447265625,168.36228942871094,7.3519439697265625,251.67808532714844,67.9681625366211,54.350921630859375,0.0,-0.2754005789756775,126.06456756591797,79.90746307373047,-0.0078125,109.9627456665039,7.457691669464111,267.1572570800781,71.691162109375,52.896671295166016,111.28799438476562,7.486412525177002,259.54852294921875,69.89179992675781,48.696197509765625,1343.6533203125,4.031189918518066,4.1005778312683105,-55.22132110595703,525.497802734375,529.3372802734375,337.3009033203125,379.82635498046875,292.0669250488281,317.7295837402344,289.3441162109375,266.7032165527344,265.0089111328125,287.7768249511719,280.39691162109375,-135.18231201171875,-88.27542114257812,-0.2677140533924103,-0.25244635343551636,-0.13262906670570374,-0.24520157277584076,-0.6519227623939514,-0.6864039897918701,-56.39261245727539,540.0325317382812,502.6602783203125,394.44476318359375,374.0149230957031,303.256103515625,307.17291259765625,306.04815673828125,298.6317138671875,315.94744873046875,304.46337890625,293.58154296875,-141.37109375,-105.1983642578125,-0.2630023956298828,-0.2846846580505371,-0.29125919938087463,-0.3214449882507324,-1.2999999523162842,-1.2999999523162842,0.42532554268836975,0.4438992440700531,0.14124497771263123,0.2124490588903427,0.22364288568496704,8.639395713806152,8.250590324401855,8.103506088256836,7.796620845794678,122.76057434082031,120.75507354736328,108.895263671875,123.24895477294922,134.27777099609375,132.3990020751953,0.34389132261276245,0.4786813259124756,0.2378249317407608,0.23454487323760986,0.16298168897628784,8.534577369689941,8.293917655944824,8.067900657653809,-0.6519227623939514,-0.6864039897918701,-1.2585290670394897,-1.2086366415023804,572.23828125,-1.2999999523162842,-1.2999999523162842,-1.3912694454193115,-1.3888344764709473,91.74151611328125,-0.09999999403953552,0.0911392942070961,-0.09999999403953552,-0.09999999403953552,-0.05922606959939003,0.13867107033729553,0.08618471026420593,-0.09596072137355804,0.11487313359975815,0.12170608341693878,0.0,63.48287582397461,48.778629302978516,48.52311325073242,68.1405258178711,49.65393829345703,49.42056655883789,78.93106079101562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,49.65393829345703,48.52311325073242,48.778629302978516,78.93106079101562,68.1405258178711,63.48287582397461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,802.1901245117188,541.419921875,72.80803680419922,78.611328125,17.387571334838867,8.6796875,-0.23000000417232513,70.77167510986328,72.9394302368164,9.720000267028809,9.22391128540039,-0.3100000023841858,70.212890625,72.1661148071289,17.046472549438477,9.779999732971191,0.23000000417232513,69.72391510009766,74.55493927001953,9.739999771118164,10.365234375,-0.3700000047683716,0?,0?,0.0,24.779958724975586,15.720834732055664,343.06365966796875,352.91595458984375,334.8473205566406,352.44732666015625,1137.1571044921875,1036.6837158203125,16.536142349243164,19.612699508666992,503.67926025390625,513.1270751953125,527.88623046875,510.9245910644531,481.214599609375,521.4667358398438,530.7516479492188,537.4390869140625,523.1065063476562,534.4165649414062,519.931884765625,502.5528869628906,521.2889404296875,500.98626708984375,526.4112548828125,528.2652587890625,517.1918334960938,497.0161437988281,521.0377197265625,512.236328125,525.5817260742188,527.392822265625,520.6278686523438,523.4024658203125,512.2899169921875,487.519287109375,502.5534973144531,506.2450866699219,518.8098754882812,519.4324951171875,515.3712158203125,517.1570434570312,511.7140808105469,510.3835754394531,512.371826171875,505.4520263671875,450.1936950683594,518.219482421875,549.1445922851562,506.03485107421875,547.2454833984375,544.3659057617188,563.1505737304688,566.9423217773438,566.7090454101562,559.2471923828125,565.1178588867188,556.44189453125,538.9657592773438,523.7383422851562,509.52374267578125,431.38226318359375,463.9255065917969,500.4083251953125,452.5935974121094,532.160888671875,278.8409423828125,381.8465270996094,352.5921325683594,515.4183349609375,536.6444091796875,509.1094970703125,450.049560546875,481.3030090332031,486.2906799316406,504.2568359375,497.8343811035156,500.9500427246094,487.1798400878906,496.9656677246094,487.8553161621094,501.1792297363281,477.14630126953125,470.0267028808594,469.4049377441406,520.4771118164062,505.8833312988281,490.7845458984375,483.5154724121094,485.2533264160156,489.2510681152344,478.720947265625,463.71917724609375,455.5347595214844,453.45501708984375,462.2022705078125,491.74462890625,505.57965087890625,504.5621337890625,505.701416015625,536.0559692382812,555.0443725585938,538.064208984375,553.3382568359375,556.2791137695312,579.4309692382812,566.9642944335938,588.1724243164062,393.3033447265625,394.4245910644531,398.5869140625,407.02093505859375,412.64324951171875,398.8069152832031,495.4787292480469,482.4837646484375,480.4606018066406,285.4952392578125,507.0818176269531,505.85986328125,495.3946533203125,492.2463684082031,485.72039794921875,491.6391296386719
2024-12-04 00:00:00,2024-12-04 00:59:59.999,403.0481872558594,264.3958435058594,0.6563110947608948,1251.6661376953125,14.654899597167969,426.4669189453125,359.29852294921875,479.3277282714844,466.44207763671875,542.7467041015625,459.8350830078125,375.02532958984375,472.13824462890625,446.6313781738281,549.1597290039062,540.890625,99.81182861328125,8.962413787841797,79.50950622558594,22.61410140991211,2.6215436458587646,326.2680358886719,2.4222662448883057,232.83706665039062,550.6783447265625,329.5534973144531,530.27685546875,540.4042358398438,48.74118423461914,0.0,254.1522979736328,312.0123596191406,285.8370361328125,316.5841369628906,289.16302490234375,0.0,-0.28448837995529175,40.33494186401367,39.42835998535156,0.0,110.0,-0.28249505162239075,98.29759216308594,76.90856170654297,0.0166015625,167.08595275878906,7.677687168121338,250.77378845214844,77.16055297851562,49.514793395996094,122.20431518554688,7.923184394836426,253.7306671142578,67.44032287597656,51.73957824707031,167.08595275878906,7.546356678009033,253.67225646972656,67.44032287597656,56.82217025756836,0.0,-0.2996087074279785,99.54877471923828,70.32708740234375,-0.0078125,110.98080444335938,7.645359516143799,266.3471374511719,69.8575668334961,55.262786865234375,111.83588409423828,7.677903652191162,258.5241394042969,68.13985443115234,51.085426330566406,1533.996337890625,3.9388980865478516,3.122283697128296,-46.34142303466797,581.8832397460938,582.163330078125,318.3782043457031,398.4458923339844,279.7120361328125,334.8935852050781,294.6044921875,272.3816833496094,276.03851318359375,296.6279602050781,287.91845703125,-146.9342803955078,-93.42174530029297,-0.2573845684528351,-0.3264528512954712,-0.1805490255355835,-0.22977672517299652,-0.873210072517395,-0.9191647171974182,-49.89904022216797,535.3086547851562,522.6788940429688,384.8236083984375,384.01556396484375,293.32940673828125,319.0305480957031,295.1318054199219,297.8714904785156,304.2086181640625,304.7183837890625,293.627685546875,-153.07577514648438,-115.28523254394531,-0.2537344694137573,-0.35142025351524353,-0.37123429775238037,-0.30150774121284485,-1.2999999523162842,-1.2999999523162842,0.5763258934020996,0.6061301231384277,0.20987001061439514,0.3064555525779724,0.32205265760421753,9.162425994873047,8.750409126281738,8.401537895202637,7.994271278381348,127.59558868408203,123.61711883544922,111.67822265625,121.48392486572266,133.06072998046875,130.72071838378906,0.520965576171875,0.6452022194862366,0.3493102788925171,0.3292714059352875,0.2384442538022995,9.067734718322754,8.804793357849121,8.345745086669922,-0.873210072517395,-0.9191647171974182,-1.6520648002624512,-1.587606430053711,732.8250122070312,-1.2999999523162842,-1.2999999523162842,-1.7601760625839233,-1.7626527547836304,463.31207275390625,-0.09999999403953552,0.16032405197620392,-0.09999999403953552,-0.09999999403953552,0.21771645545959473,0.21956835687160492,0.1462598443031311,-0.09224756062030792,0.1846449077129364,0.21367184817790985,0.0,13.560746192932129,89.02387237548828,88.34552764892578,16.89261245727539,93.1374740600586,93.06422424316406,18.717512130737305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.1374740600586,88.34552764892578,89.02387237548828,18.717512130737305,16.89261245727539,13.560746192932129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,892.2108764648438,641.8440551757812,78.70442962646484,78.611328125,78.84778594970703,8.6796875,-0.23000000417232513,76.65674591064453,78.02536010742188,9.720000267028809,9.276688575744629,-0.3100000023841858,75.09503173828125,77.708740234375,78.03263092041016,9.779999732971191,0.23000000417232513,75.95002746582031,77.80742645263672,9.739999771118164,10.365234375,-0.3700000047683716,0?,0?,0.0,20.34139060974121,15.35604476928711,339.2403869628906,347.4752502441406,336.7557678222656,346.9745178222656,1297.704345703125,1087.0008544921875,16.302255630493164,18.80210304260254,498.61724853515625,509.7499084472656,525.2520751953125,509.2621765136719,480.21942138671875,522.6454467773438,535.5833740234375,544.239013671875,529.5233154296875,533.9888305664062,517.0119018554688,500.874267578125,524.6414184570312,501.84454345703125,526.695556640625,535.6409912109375,529.9464111328125,496.6355285644531,521.607421875,512.6151123046875,526.7265625,528.5772094726562,520.5855102539062,524.1791381835938,511.7067565917969,486.171875,500.72802734375,509.83868408203125,525.8773193359375,524.7588500976562,518.3474731445312,519.147705078125,513.6221923828125,511.2329406738281,513.4493408203125,503.2044677734375,441.49664306640625,510.5623474121094,544.8526611328125,507.1918029785156,550.629150390625,549.5260620117188,568.2827758789062,570.3984375,564.1070556640625,557.7427368164062,569.0018920898438,563.6812133789062,552.2511596679688,522.642333984375,529.2429809570312,435.1784973144531,438.7662658691406,464.11669921875,430.0971984863281,491.6039123535156,278.4481506347656,375.3059997558594,349.6093444824219,465.7908630371094,491.25323486328125,576.8146362304688,440.12811279296875,470.5472412109375,465.9521179199219,498.77899169921875,479.023681640625,537.05908203125,480.4657897949219,512.2911376953125,489.48382568359375,565.87109375,483.5926208496094,491.4137268066406,480.519775390625,493.30670166015625,517.27685546875,500.6984558105469,494.4428405761719,459.0945129394531,501.5398864746094,518.0960693359375,499.3706970214844,483.2806701660156,477.3713073730469,490.944580078125,486.64801025390625,500.2303161621094,509.8368225097656,508.91461181640625,538.958740234375,559.4356689453125,541.2650756835938,557.9735107421875,562.370849609375,595.9940185546875,575.0669555664062,604.481689453125,407.62091064453125,412.22979736328125,420.7015686035156,440.950927734375,452.9069519042969,432.3216552734375,467.4084777832031,493.372802734375,453.05755615234375,284.6485290527344,471.91534423828125,476.9175720214844,465.6617736816406,463.57928466796875,457.5748291015625,463.0762634277344
2024-12-04 00:00:00,2024-12-04 01:59:59.999,357.4412536621094,227.31695556640625,0.6396252512931824,1137.5592041015625,13.918529510498047,407.2266845703125,355.2734069824219,472.4873962402344,463.5032958984375,532.5491943359375,433.0026550292969,367.8980407714844,473.4599304199219,460.2347412109375,543.0059814453125,532.7586059570312,75.26533508300781,4.97252082824707,56.54410171508789,10.246845245361328,2.3305771350860596,318.5193176269531,2.1451828479766846,256.7830810546875,535.6439208984375,320.6712341308594,518.5462646484375,527.1326904296875,19.992488861083984,0.0,248.48980712890625,304.9305114746094,289.59405517578125,308.8933410644531,292.55810546875,0.0,-0.284075528383255,39.205081939697266,38.218231201171875,0.0,110.0,-0.29074758291244507,74.24800872802734,67.12977600097656,0.0166015625,169.92384338378906,2.1086790561676025,227.65408325195312,78.31269836425781,14.170134544372559,39.01131820678711,7.8955583572387695,253.67124938964844,68.80525970458984,51.07938766479492,169.92384338378906,7.535893440246582,251.60569763183594,68.80525970458984,56.48795700073242,0.0,-0.2999148666858673,82.45223999023438,63.362876892089844,-0.0078125,110.8392562866211,7.6488518714904785,265.29437255859375,68.62664031982422,54.941287994384766,112.90813446044922,7.678858757019043,257.3707580566406,67.9388198852539,50.750205993652344,1410.15380859375,4.2801384925842285,3.87298846244812,-60.87135314941406,542.0504760742188,545.2982177734375,334.2724304199219,386.91473388671875,291.07635498046875,322.3447570800781,300.5641784667969,268.9201354980469,262.7359619140625,291.2294616699219,286.5643310546875,-146.99624633789062,-92.82490539550781,-0.2818470895290375,-0.279448539018631,-0.1490510255098343,-0.2567594051361084,-0.7182771563529968,-0.7579811811447144,-65.03952026367188,528.6563110351562,501.55694580078125,395.9828186035156,374.9986572265625,302.1004638671875,308.7106628417969,297.4005432128906,298.9915771484375,307.9822998046875,303.45068359375,295.6456298828125,-153.7653350830078,-115.50930786132812,-0.27809008955955505,-0.3081393837928772,-0.31560012698173523,-0.3362238109111786,-1.2999999523162842,-1.2999999523162842,0.5056918859481812,0.5295888781547546,0.18104426562786102,0.26868772506713867,0.27850109338760376,8.910569190979004,8.523537635803223,8.320539474487305,7.991637706756592,124.53083038330078,122.08136749267578,110.04875183105469,121.34507751464844,131.8350372314453,129.39389038085938,0.43694207072257996,0.5658145546913147,0.29966700077056885,0.28906723856925964,0.20945073664188385,8.815505027770996,8.562804222106934,8.280501365661621,-0.7182771563529968,-0.7579811811447144,-1.3892508745193481,-1.321236491203308,631.2774658203125,-1.2999999523162842,-1.2999999523162842,-1.503790020942688,-1.5064966678619385,207.61685180664062,-0.09999999403953552,0.12625892460346222,-0.09999999403953552,-0.09999999403953552,0.023919736966490746,0.18772439658641815,0.1212628036737442,-0.0919526070356369,0.15549568831920624,0.17733271420001984,0.0,68.57950592041016,51.889747619628906,51.64840316772461,66.8775405883789,54.681339263916016,54.42870330810547,77.87374877929688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,54.681339263916016,51.64840316772461,51.889747619628906,77.87374877929688,66.8775405883789,68.57950592041016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,845.6444702148438,564.553466796875,77.69235229492188,78.611328125,30.823877334594727,8.6796875,-0.23000000417232513,76.32036590576172,78.44424438476562,9.720000267028809,9.239712715148926,-0.3100000023841858,77.00137329101562,76.021484375,30.54020881652832,9.779999732971191,0.23000000417232513,75.70585632324219,79.1867904663086,9.739999771118164,10.365472793579102,-0.3700000047683716,0?,0?,0.0,17.948015213012695,14.546765327453613,337.5219421386719,346.120849609375,335.2669677734375,345.52801513671875,1196.5765380859375,1049.35498046875,15.420599937438965,17.665679931640625,489.7058410644531,498.7640686035156,513.8742065429688,500.52349853515625,473.55206298828125,514.1406860351562,525.9150390625,535.0243530273438,522.1303100585938,532.771728515625,517.9049682617188,500.9154357910156,522.0794677734375,499.26507568359375,524.0206298828125,524.5191650390625,514.8935546875,489.48779296875,513.2745971679688,504.6838073730469,517.9268798828125,519.3195190429688,512.8076782226562,515.9443359375,504.5937194824219,480.0191955566406,494.1313781738281,507.203125,519.5810546875,520.0216064453125,514.7062377929688,514.7434692382812,511.1365051269531,510.51776123046875,512.2959594726562,505.0066833496094,437.6239318847656,496.06219482421875,526.3206787109375,497.591796875,541.46142578125,540.4175415039062,559.3485107421875,561.1774291992188,558.459228515625,554.0157470703125,558.7316284179688,553.2869262695312,538.9619140625,524.7039184570312,507.5787658691406,424.7630920410156,445.8631896972656,473.2108459472656,433.9442443847656,504.9947509765625,278.42626953125,371.4389953613281,347.0705871582031,489.1631164550781,508.6061706542969,513.6071166992188,433.9344482421875,461.8705749511719,466.8303527832031,515.2628173828125,495.7890625,494.2118835449219,468.2076416015625,513.0873413085938,497.9896545410156,500.0940246582031,463.93011474609375,479.3879699707031,472.06256103515625,498.5904235839844,503.41436767578125,488.8709411621094,480.94879150390625,470.7030029296875,487.7153625488281,500.6003723144531,479.5046691894531,466.33203125,459.7496032714844,471.74688720703125,479.23590087890625,491.0915832519531,499.1316223144531,500.567138671875,529.7276611328125,547.87548828125,531.5066528320312,547.0697631835938,552.5674438476562,581.9396362304688,566.7661743164062,590.5409545898438,392.28814697265625,397.46148681640625,405.2411193847656,423.87786865234375,430.8170471191406,411.2697448730469,478.384765625,479.5499572753906,463.3506774902344,284.82342529296875,483.720458984375,482.10687255859375,471.11480712890625,468.4153137207031,461.9082946777344,467.757080078125
2024-12-04 00:00:00,2024-12-04 02:59:59.999,424.8277893066406,291.4758605957031,0.6872092485427856,1337.7579345703125,14.74921703338623,426.3041687011719,357.73724365234375,473.0508728027344,461.22674560546875,539.5238037109375,451.82733154296875,367.05718994140625,480.35662841796875,448.8106994628906,547.5116577148438,538.4437866210938,107.86547088623047,9.204155921936035,95.92375946044922,30.884796142578125,2.732703447341919,324.43603515625,2.5269312858581543,246.72088623046875,541.3474731445312,327.3838195800781,532.6770629882812,537.0287475585938,40.11875534057617,0.0,256.0419921875,311.42401123046875,286.8297119140625,316.1180419921875,290.231201171875,0.0,-0.26819702982902527,37.9771614074707,36.996192932128906,0.0,110.0,5.861974239349365,205.98939514160156,75.4915542602539,35.27484893798828,166.27621459960938,7.188729286193848,249.29124450683594,78.57632446289062,45.941654205322266,120.47003936767578,7.7518696784973145,254.03683471679688,71.4342269897461,48.78376770019531,166.27621459960938,7.365746021270752,255.76669311523438,71.4342269897461,54.20172882080078,30.107906341552734,1.0108693838119507,104.16381072998047,63.0793342590332,6.175154209136963,110.15071105957031,7.505289554595947,266.5344543457031,69.81842041015625,52.65080642700195,112.36821746826172,7.5414018630981445,258.67413330078125,69.31475830078125,48.45912551879883,1640.5623779296875,3.627284049987793,3.381021499633789,-13.846631050109863,563.8052368164062,568.9163818359375,323.7393493652344,397.9082946777344,283.76007080078125,335.8842468261719,298.3376770019531,271.1102294921875,271.582763671875,298.7862854003906,290.0076904296875,-124.74650573730469,-80.33702850341797,-0.23867173492908478,-0.3196379244327545,-0.1813792735338211,-0.21598243713378906,-0.9241471290588379,-0.9733107686042786,-16.298372268676758,560.2127685546875,539.8887939453125,393.4362487792969,387.10333251953125,296.3592834472656,317.1466979980469,300.6009826660156,299.2932434082031,305.65643310546875,308.3286437988281,296.6527099609375,-129.74993896484375,-95.56063079833984,-0.2356296181678772,-0.342097669839859,-0.36789920926094055,-0.2849913537502289,-1.2999999523162842,-1.2999999523162842,0.5210748910903931,0.5494639873504639,0.17710328102111816,0.25014999508857727,0.2635398805141449,9.396302223205566,8.959823608398438,8.313912391662598,7.824553966522217,129.52565002441406,125.91461944580078,113.26394653320312,125.21321105957031,135.01846313476562,134.1420440673828,0.462054967880249,0.5881752371788025,0.2924337089061737,0.2745114266872406,0.1945008784532547,9.316941261291504,9.019715309143066,8.302739143371582,-0.9241471290588379,-0.9733107686042786,-1.794837236404419,-1.7033556699752808,821.4404907226562,-1.2999999523162842,-1.2999999523162842,-1.9115008115768433,-1.9112613201141357,612.8682250976562,-0.09833769500255585,0.1274893432855606,-0.09999999403953552,-0.09999999403953552,0.1670926958322525,0.16872285306453705,0.1138250082731247,-0.02921774610877037,0.1343679279088974,0.15782900154590607,0.0,11.77571964263916,95.14049530029297,94.3978042602539,12.69128704071045,98.26644897460938,98.17872619628906,13.455728530883789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.26644897460938,94.3978042602539,95.14049530029297,13.455728530883789,12.69128704071045,11.77571964263916,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,885.3922119140625,755.1998291015625,72.4255599975586,73.1386489868164,74.64888763427734,18.208803176879883,-0.23000000417232513,69.82733917236328,71.9076919555664,60.70921325683594,9.216056823730469,-0.3100000023841858,70.08155822753906,69.59561920166016,78.80867767333984,19.371761322021484,0.23000000417232513,68.84190368652344,72.13211059570312,60.66448211669922,10.40211009979248,-0.3700000047683716,0?,0?,0.0,14.776155471801758,15.5267333984375,334.51519775390625,343.2472839355469,334.986083984375,342.5718994140625,1392.009521484375,1148.2188720703125,16.550024032592773,17.804105758666992,498.2685546875,509.5690612792969,523.8370361328125,506.8575134277344,477.2198181152344,517.1213989257812,529.129150390625,537.7241821289062,525.9873046875,533.2951049804688,521.08349609375,503.4739074707031,527.0507202148438,504.3373107910156,526.6893310546875,528.860595703125,516.3458862304688,486.1976013183594,517.1210327148438,508.08892822265625,521.8739624023438,523.1596069335938,515.9974975585938,519.7635498046875,507.0976257324219,481.7266845703125,495.6127624511719,512.43603515625,528.643798828125,530.376220703125,523.8534545898438,521.4407958984375,515.99169921875,514.2207641601562,515.8954467773438,507.2289123535156,450.4745178222656,519.7972412109375,548.4494018554688,502.93243408203125,548.244873046875,544.3941040039062,559.7673950195312,562.6639404296875,559.4671020507812,557.0543212890625,565.072998046875,560.1807250976562,548.0869750976562,518.22119140625,506.2987976074219,417.8427734375,443.0452880859375,471.64093017578125,432.4053039550781,498.8172302246094,277.7602844238281,374.5755615234375,347.6397705078125,471.74664306640625,488.30816650390625,536.65185546875,421.50482177734375,442.0051574707031,481.9761047363281,517.7727661132812,498.2397766113281,485.9361877441406,496.7693786621094,523.04248046875,526.5986328125,514.4727783203125,493.2478332519531,485.7214050292969,486.2568664550781,482.0418395996094,517.636474609375,500.8153991699219,495.7416687011719,465.38470458984375,502.5533142089844,517.5060424804688,499.9118957519531,488.1219787597656,478.8863220214844,496.5976257324219,484.93695068359375,499.1508483886719,497.2454833984375,497.2505798339844,536.6588745117188,557.0762329101562,538.0021362304688,555.3815307617188,560.8501586914062,594.94677734375,574.6261596679688,600.5149536132812,411.0285339355469,410.6858215332031,416.75994873046875,436.6531677246094,448.4632873535156,422.8939514160156,474.5135803222656,494.5906982421875,458.50213623046875,284.0540466308594,477.6021423339844,465.0614318847656,453.9186706542969,451.5455017089844,445.1369323730469,450.8841857910156
2024-12-04 00:00:00,2024-12-04 03:59:59.999,545.488525390625,356.04034423828125,0.6529222726821899,1705.8209228515625,16.737268447875977,425.5943908691406,376.20001220703125,475.8996887207031,464.5367431640625,542.6322631835938,435.50311279296875,380.3638916015625,476.9451904296875,455.0192565917969,542.7963256835938,537.6583862304688,126.77233123779297,11.264693260192871,121.11817932128906,27.605419158935547,3.397127151489258,321.2660217285156,3.157132387161255,260.9717102050781,539.1753540039062,324.6484069824219,537.1615600585938,538.1585693359375,29.700098037719727,0.0,268.933349609375,323.0724182128906,295.540771484375,328.2552185058594,298.6739501953125,0.0,-0.2748091518878937,37.33403396606445,35.964149475097656,0.0,110.0,7.024930953979492,260.4954833984375,70.51892852783203,50.62040328979492,157.70668029785156,6.920727252960205,268.96844482421875,73.15727233886719,48.76506042480469,104.7237777709961,7.152054309844971,268.3504333496094,73.3916015625,52.98663330078125,157.70668029785156,6.794477939605713,267.20184326171875,73.3916015625,52.991153717041016,132.6617889404297,6.751521587371826,272.09136962890625,80.13936614990234,52.004241943359375,103.25174713134766,6.986513614654541,282.55975341796875,72.90251922607422,51.435386657714844,106.33263397216797,7.020997524261475,274.055908203125,72.25462341308594,47.24530029296875,1918.9996337890625,3.254916191101074,3.2890241146087646,-45.399593353271484,594.7864379882812,565.0816040039062,343.730224609375,409.4938659667969,301.25518798828125,351.1780700683594,316.1071472167969,284.0386962890625,302.5953674316406,316.671142578125,308.5034484863281,-182.4864501953125,-113.27708435058594,-0.309620201587677,-0.43006017804145813,-0.2542748749256134,-0.27318471670150757,-1.2289273738861084,-1.2920045852661133,-45.40904998779297,625.683349609375,595.7054443359375,404.7197265625,408.1564636230469,309.8943786621094,340.7994689941406,319.1435852050781,319.1791687011719,324.5475769042969,323.8734130859375,314.94256591796875,-186.46005249023438,-147.4644775390625,-0.30633342266082764,-0.45480823516845703,-0.4874071180820465,-0.35987287759780884,-1.2999999523162842,-1.2999999523162842,0.8565313220024109,0.9323892593383789,0.3232284486293793,0.44566279649734497,0.467469722032547,9.084609985351562,8.633373260498047,7.807987213134766,7.216061592102051,136.3975830078125,131.76036071777344,118.3741455078125,135.59046936035156,148.13780212402344,145.9504852294922,0.8625625371932983,0.9503867030143738,0.5270063281059265,0.46990126371383667,0.34483304619789124,9.005183219909668,8.701722145080566,7.832249164581299,-1.2289273738861084,-1.2920045852661133,-2.3522374629974365,-2.257901191711426,1060.21875,-1.2999999523162842,-1.2999999523162842,-2.5651345252990723,-2.5648908615112305,1266.23193359375,-0.09042968600988388,0.25595682859420776,-0.09999999403953552,-0.09999999403953552,0.3337967097759247,0.3266884386539459,0.24358032643795013,0.3005608916282654,0.26440492272377014,0.33170828223228455,0.0,9.17800521850586,99.12593841552734,98.39640808105469,10.02708911895752,97.73712921142578,97.71873474121094,9.791726112365723,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.73712921142578,98.39640808105469,99.12593841552734,9.791726112365723,10.02708911895752,9.17800521850586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1083.1033935546875,835.9244995117188,71.65872192382812,72.642578125,78.38709259033203,83.17697143554688,-0.23000000417232513,69.412109375,72.859375,80.4032974243164,9.18503189086914,-0.3100000023841858,71.27734375,72.8104476928711,82.61687469482422,81.45008850097656,0.23000000417232513,68.529296875,72.482421875,80.42745971679688,10.404296875,-0.3700000047683716,0?,0?,0.0,27.390119552612305,17.844833374023438,340.5088195800781,355.74847412109375,338.6219482421875,355.5478820800781,1784.7911376953125,1498.0504150390625,19.17377281188965,18.129533767700195,509.45062255859375,520.3912963867188,529.3630981445312,509.637939453125,480.1325988769531,516.7681274414062,528.611572265625,537.6261596679688,525.5697021484375,529.1227416992188,520.8008422851562,502.9752502441406,524.4637451171875,506.8515319824219,526.5442504882812,526.1010131835938,511.9736022949219,487.4203186035156,518.5282592773438,509.6216735839844,521.5465698242188,523.0072021484375,515.501953125,519.8106689453125,508.7568054199219,484.47711181640625,496.9790344238281,511.69427490234375,527.2049560546875,532.1474609375,526.893798828125,518.887451171875,514.7142333984375,514.271240234375,516.1060180664062,509.11016845703125,469.2518005371094,554.3463745117188,568.6171264648438,502.03424072265625,544.0884399414062,538.7905883789062,554.7213745117188,557.7316284179688,556.4447631835938,550.79345703125,555.7290649414062,561.6841430664062,550.8812866210938,520.7200927734375,513.7243041992188,432.3753967285156,443.08343505859375,476.0980224609375,433.46697998046875,478.1049499511719,277.6531066894531,379.2021179199219,356.14013671875,452.1184997558594,462.81512451171875,526.8548583984375,415.1891784667969,432.09039306640625,504.2085876464844,495.0151062011719,482.94122314453125,466.567626953125,528.74755859375,503.8041076660156,542.5509033203125,506.149169921875,518.6567993164062,474.790283203125,516.1174926757812,457.7514953613281,511.45587158203125,495.4667053222656,489.66900634765625,454.2474365234375,496.7742919921875,544.8519897460938,527.4727783203125,518.7973022460938,515.1377563476562,521.1104125976562,495.6166076660156,511.12109375,496.2434997558594,496.4840393066406,528.7229614257812,551.796142578125,531.6914672851562,548.7351684570312,558.164306640625,586.5637817382812,569.61962890625,588.2184448242188,422.0982666015625,409.2345886230469,412.82489013671875,423.9277648925781,434.8816833496094,419.2591247558594,458.8584289550781,486.30401611328125,448.502685546875,283.49908447265625,456.1356506347656,446.408447265625,439.989013671875,436.8656005859375,431.6840515136719,433.20953369140625
