Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-04 00:00:00,2024-12-04 04:59:59.999,561.2315673828125,358.9163818359375,0.6390851736068726,1735.108642578125,16.71542739868164,429.607421875,379.69500732421875,481.2979736328125,465.6503601074219,544.7005615234375,439.9347839355469,384.330078125,478.4997863769531,456.98480224609375,545.4404907226562,539.8629150390625,127.67642211914062,16.354665756225586,108.94003295898438,27.718406677246094,3.4880359172821045,325.08953857421875,3.2439002990722656,247.7337188720703,545.9489135742188,315.9127502441406,542.0484008789062,544.028076171875,36.39082336425781,5.523163795471191,270.382080078125,325.1249694824219,297.8355712890625,330.2265625,300.8520202636719,0.0,-0.2724609375,36.815574645996094,35.260799407958984,0.0,110.0,6.954562187194824,262.481201171875,70.48181915283203,50.40670394897461,156.16795349121094,6.852932929992676,270.29559326171875,74.29229736328125,49.450862884521484,102.7847671508789,7.082024097442627,269.7380065917969,72.802490234375,52.290992736816406,156.16795349121094,6.730336666107178,270.09381103515625,72.802490234375,53.69227981567383,129.50498962402344,6.6903557777404785,278.74053955078125,76.95245361328125,53.014278411865234,100.9934310913086,6.917672157287598,286.71209716796875,72.6926498413086,52.13115692138672,104.47966766357422,6.952342987060547,278.2769470214844,72.63555145263672,47.937137603759766,1946.57470703125,3.2607133388519287,3.15168833732605,-49.61865234375,620.7975463867188,592.4475708007812,346.9405517578125,416.1116638183594,304.7561950683594,355.4364318847656,320.0452880859375,287.5179138183594,309.24652099609375,319.0937805175781,312.8600158691406,-192.52626037597656,-116.74671173095703,-0.32044991850852966,-0.44264739751815796,-0.2639898359775543,-0.28162693977355957,-1.2627341747283936,-1.327642560005188,-51.28958511352539,638.5934448242188,606.6510009765625,408.6407165527344,410.72222900390625,313.98455810546875,345.30377197265625,324.0536193847656,322.5809020996094,330.70849609375,326.9459533691406,317.59954833984375,-195.4776611328125,-156.52525329589844,-0.31772708892822266,-0.4693742096424103,-0.5032367706298828,-0.37188521027565,-1.2999999523162842,-1.2999999523162842,0.9364704489707947,1.0291236639022827,0.3584481179714203,0.4991522431373596,0.5206079483032227,8.962943077087402,8.517804145812988,7.722383499145508,7.14122200012207,133.9426727294922,128.9141082763672,115.56700134277344,138.0987548828125,150.81607055664062,148.67201232910156,0.9520161151885986,1.024731993675232,0.5858045816421509,0.5211851000785828,0.38892045617103577,8.88251781463623,8.58740520477295,7.745194911956787,-1.2627341747283936,-1.327642560005188,-2.400953769683838,-2.2983899116516113,1073.2369384765625,-1.2999999523162842,-1.2999999523162842,-2.644852876663208,-2.643217086791992,1345.32275390625,-0.09042968600988388,0.28986072540283203,-0.09999999403953552,-0.09999999403953552,0.3780617415904999,0.3799585700035095,0.2791280746459961,0.3362772464752197,0.3116310238838196,0.3886064291000366,0.0,9.162162780761719,99.85616302490234,99.102294921875,10.023208618164062,97.149169921875,97.09306335449219,9.835363388061523,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.149169921875,99.102294921875,99.85616302490234,9.835363388061523,10.023208618164062,9.162162780761719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1121.658935546875,824.9306030273438,80.4649887084961,76.7828369140625,78.494140625,83.802734375,-0.23000000417232513,77.870361328125,79.65361785888672,80.33287048339844,9.176676750183105,-0.3100000023841858,77.25093078613281,81.02276611328125,84.20166778564453,81.69524383544922,0.23000000417232513,76.55804443359375,79.36428833007812,80.3570327758789,10.404296875,-0.3700000047683716,0?,0?,0.0,36.10803985595703,17.867246627807617,344.98480224609375,358.8836669921875,343.2268371582031,358.7603759765625,1807.256103515625,1526.4302978515625,19.219825744628906,17.873815536499023,515.1326904296875,526.0169677734375,533.379638671875,512.060546875,481.5392761230469,517.8363037109375,529.9012451171875,537.93994140625,525.16015625,528.1732177734375,518.351318359375,500.4495849609375,523.2346801757812,509.66845703125,531.4298706054688,531.4412841796875,519.2696533203125,495.49249267578125,519.5164794921875,510.8638000488281,522.5732421875,523.5203247070312,516.2921752929688,520.8877563476562,510.18157958984375,485.8584899902344,498.5238037109375,512.117431640625,526.0281372070312,529.8157348632812,524.0842895507812,520.1749267578125,515.5568237304688,515.524169921875,516.8916015625,509.6537780761719,474.309326171875,568.9365234375,580.5687255859375,503.7815856933594,546.0626831054688,540.7984008789062,554.2149658203125,556.911865234375,554.0402221679688,545.103515625,551.691650390625,561.9490356445312,557.9509887695312,526.9280395507812,532.9332275390625,444.25848388671875,444.30487060546875,475.00189208984375,434.9681091308594,477.41375732421875,278.2012939453125,381.55462646484375,358.02276611328125,455.4705810546875,467.32647705078125,541.360107421875,425.1470642089844,446.0325012207031,501.2891845703125,492.83544921875,476.9837341308594,486.49810791015625,529.5926513671875,498.35382080078125,520.6463623046875,524.7210083007812,526.8003540039062,473.6168212890625,507.13897705078125,465.3848571777344,512.0299072265625,495.6535949707031,491.44134521484375,456.79296875,497.7547912597656,533.7014770507812,516.8424072265625,508.72296142578125,504.4544372558594,512.6627197265625,500.344970703125,516.350341796875,504.7637023925781,504.919189453125,530.9382934570312,556.3303833007812,534.9639892578125,553.1898803710938,555.8370361328125,585.5157470703125,569.3218994140625,585.4654541015625,428.5458068847656,411.4546203613281,414.92181396484375,421.32861328125,437.6477966308594,430.5018310546875,460.234375,487.3848571777344,451.76898193359375,283.9532775878906,459.414306640625,457.345947265625,451.9539489746094,448.6824645996094,443.2326965332031,444.4509582519531
2024-12-04 00:00:00,2024-12-04 05:59:59.999,568.6697998046875,364.4269104003906,0.641106367111206,1750.7215576171875,16.789804458618164,430.05145263671875,380.9198303222656,482.7323913574219,466.3037414550781,544.1777954101562,440.5747375488281,383.0704345703125,476.92401123046875,457.1608581542969,545.1624755859375,539.4056396484375,132.82215881347656,17.34893035888672,106.63621520996094,26.185108184814453,3.5320706367492676,324.9264221191406,3.2873828411102295,247.8820343017578,548.5233154296875,314.9730529785156,540.5773315429688,544.699462890625,40.453147888183594,6.107506275177002,270.9688720703125,325.7413635253906,298.4212341308594,330.7353820800781,301.34564208984375,0.0,-0.2772311270236969,36.08662796020508,34.478271484375,0.0,110.0,7.031141757965088,263.08831787109375,70.85446166992188,49.92853927612305,156.01620483398438,6.941117763519287,270.48626708984375,75.4948501586914,50.440650939941406,103.27128601074219,7.169628143310547,270.1017150878906,71.47145080566406,53.289894104003906,156.01620483398438,6.821305274963379,271.05023193359375,71.47145080566406,54.691749572753906,129.1414794921875,6.77697229385376,280.0291748046875,75.43431854248047,54.01546096801758,101.06867218017578,7.007282733917236,287.76080322265625,71.74021911621094,53.126739501953125,104.19393920898438,7.044659614562988,279.37042236328125,71.57930755615234,48.93452072143555,1956.383544921875,3.2394473552703857,3.0363173484802246,-45.620994567871094,634.42138671875,597.7135620117188,348.362060546875,415.6943054199219,306.40802001953125,355.052734375,320.34906005859375,287.32806396484375,310.34967041015625,319.3348083496094,313.0367431640625,-193.22613525390625,-115.75897979736328,-0.3229062855243683,-0.44692179560661316,-0.2663889229297638,-0.28338825702667236,-1.2775529623031616,-1.3438624143600464,-48.69742965698242,632.3678588867188,602.6836547851562,409.3135986328125,410.2720947265625,314.0250549316406,342.42962646484375,324.593505859375,323.1734619140625,331.4152526855469,327.81842041015625,318.8288269042969,-196.60977172851562,-156.92611694335938,-0.3199867010116577,-0.47394880652427673,-0.5080159306526184,-0.3742741644382477,-1.2999999523162842,-1.2999999523162842,0.9606265425682068,1.051675796508789,0.3684271574020386,0.5095364451408386,0.5352999567985535,9.059405326843262,8.615403175354004,7.8107075691223145,7.229013919830322,133.59083557128906,128.365966796875,114.81523895263672,138.3268280029297,151.1568145751953,148.9843292236328,0.9785267114639282,1.0497301816940308,0.6033788323402405,0.5368955135345459,0.3975917100906372,8.980555534362793,8.682671546936035,7.836211204528809,-1.2775529623031616,-1.3438624143600464,-2.4299399852752686,-2.312100648880005,1086.0926513671875,-1.2999999523162842,-1.2999999523162842,-2.68048095703125,-2.6791493892669678,1381.0640869140625,-0.09042968600988388,0.30165788531303406,-0.09999999403953552,-0.09999999403953552,0.3910316526889801,0.39625006914138794,0.2860725522041321,0.34454086422920227,0.32503318786621094,0.4064938724040985,0.0,9.162166595458984,99.25316619873047,98.5007553100586,10.024208068847656,97.29705047607422,97.2857894897461,9.816802024841309,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.29705047607422,98.5007553100586,99.25316619873047,9.816802024841309,10.024208068847656,9.162166595458984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1131.0960693359375,825.2695922851562,82.43321990966797,77.609375,78.494140625,83.802734375,-0.23000000417232513,80.853515625,81.46898651123047,80.33287048339844,9.192566871643066,-0.3100000023841858,79.3584976196289,82.69352722167969,84.22274017333984,81.96406555175781,0.23000000417232513,79.04448699951172,81.00287628173828,80.3570327758789,10.404296875,-0.3700000047683716,0?,0?,0.0,38.76991653442383,17.962182998657227,346.6452941894531,359.1087951660156,347.6529846191406,358.8436584472656,1824.98046875,1542.1278076171875,19.353975296020508,17.106769561767578,512.6953735351562,523.6002807617188,531.441162109375,510.8524475097656,481.6001281738281,518.1324462890625,530.6240234375,539.03076171875,527.5571899414062,530.96337890625,520.1629638671875,501.577392578125,522.6163940429688,506.8608093261719,527.6964111328125,528.935302734375,520.2661743164062,497.8855285644531,519.3251342773438,510.5987243652344,522.22802734375,523.2709350585938,516.2114868164062,520.8739013671875,510.0209655761719,486.03045654296875,498.4928283691406,510.12567138671875,522.3314208984375,526.904541015625,520.5997924804688,517.9931030273438,514.019287109375,513.0167846679688,514.2333984375,506.9234313964844,467.7781066894531,561.2465209960938,576.8406372070312,503.3159484863281,546.146240234375,542.6990356445312,557.9500732421875,562.8751831054688,563.0908813476562,553.0872192382812,556.00048828125,556.8954467773438,552.2200927734375,531.6696166992188,542.1325073242188,449.42950439453125,444.4858093261719,473.1942138671875,435.78228759765625,482.597412109375,278.8660888671875,383.8566589355469,358.6243896484375,464.0736389160156,473.67486572265625,537.4718627929688,430.1612243652344,455.300537109375,495.48345947265625,495.7135009765625,482.2734680175781,496.41845703125,518.1986083984375,496.0328674316406,520.6699829101562,526.4222412109375,515.90869140625,470.9087829589844,505.932373046875,469.60723876953125,507.0611877441406,490.6933288574219,486.5037841796875,460.0603942871094,492.5833740234375,515.963134765625,500.66973876953125,494.3401794433594,489.4742736816406,498.4119567871094,498.36053466796875,513.9591674804688,506.4319152832031,507.330078125,531.1084594726562,557.5579223632812,535.8106689453125,554.306884765625,548.8045654296875,580.3885498046875,565.9595336914062,578.5789794921875,427.1590270996094,412.5013122558594,417.0296936035156,425.5671691894531,434.00946044921875,430.74847412109375,463.9558410644531,482.57940673828125,455.2560119628906,284.7315368652344,464.3468933105469,461.2356872558594,455.9366149902344,452.68701171875,447.0960693359375,448.55609130859375
2024-12-04 00:00:00,2024-12-04 06:59:59.999,584.4307250976562,376.2991638183594,0.6442646980285645,1792.2650146484375,16.986482620239258,429.9921875,380.6468200683594,480.5157775878906,468.3982238769531,544.635498046875,443.4744873046875,381.8170471191406,474.67620849609375,458.1506042480469,544.9047241210938,539.5033569335938,139.72482299804688,12.525866508483887,115.5636215209961,23.34463882446289,3.635058879852295,325.14654541015625,3.3849782943725586,249.10105895996094,548.2872314453125,315.8507080078125,540.8956298828125,544.6935424804688,46.47614288330078,7.053563117980957,272.50128173828125,327.74041748046875,299.9883117675781,332.8030700683594,303.0650634765625,0.0,-0.2882009446620941,35.349365234375,33.768497467041016,0.0,110.0,7.236227512359619,263.98944091796875,69.97290802001953,51.62278747558594,157.41783142089844,7.136889457702637,271.41510009765625,75.51042175292969,52.964752197265625,104.685791015625,7.366115093231201,271.0130920410156,70.79220581054688,54.1511116027832,157.41783142089844,7.013010025024414,272.16015625,70.79220581054688,56.392356872558594,121.91447448730469,7.105016708374023,281.8936462402344,74.6546401977539,55.70331573486328,101.21459197998047,7.208219051361084,289.5429382324219,70.46176147460938,54.830711364746094,104.50166320800781,7.245716094970703,281.1888732910156,70.3465576171875,50.638206481933594,1991.2359619140625,3.301119089126587,3.0147173404693604,-46.70911407470703,633.5379028320312,587.943115234375,346.92327880859375,416.0586242675781,306.9673156738281,355.6866760253906,321.2227783203125,286.32470703125,310.7270202636719,321.74395751953125,313.96807861328125,-208.13607788085938,-123.82669067382812,-0.3410531282424927,-0.4750908613204956,-0.2829703092575073,-0.2980356812477112,-1.3372914791107178,-1.4063910245895386,-49.86967849731445,627.89892578125,600.9758911132812,409.7464904785156,411.0152587890625,315.90179443359375,343.4517822265625,326.9125671386719,324.92852783203125,334.17962646484375,330.30938720703125,321.3523254394531,-210.5616455078125,-169.18527221679688,-0.3371235132217407,-0.49678754806518555,-0.5335727334022522,-0.3925688564777374,-1.2999999523162842,-1.2999999523162842,1.0548630952835083,1.1429671049118042,0.40799176692962646,0.5633150339126587,0.5927188992500305,9.300435066223145,8.85066032409668,8.022042274475098,7.431008815765381,134.00669860839844,128.5281524658203,114.707763671875,139.01239013671875,152.27536010742188,150.0010528564453,1.0787369012832642,1.1422735452651978,0.6683548092842102,0.5933253169059753,0.4435940384864807,9.22476863861084,8.916611671447754,8.048595428466797,-1.3372914791107178,-1.4063910245895386,-2.5352890491485596,-2.4014437198638916,1128.89599609375,-1.2999999523162842,-1.2999999523162842,-2.810965061187744,-2.8095881938934326,1511.4703369140625,-0.09042968600988388,0.34081581234931946,-0.09999999403953552,-0.09999999403953552,0.43862369656562805,0.44673919677734375,0.32047632336616516,0.3828519880771637,0.3636227548122406,0.45908668637275696,0.0,9.158095359802246,100.10038757324219,99.32937622070312,10.023597717285156,98.5718994140625,98.49918365478516,9.75784683227539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.5718994140625,99.32937622070312,100.10038757324219,9.75784683227539,10.023597717285156,9.158095359802246,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1168.719970703125,822.5300903320312,83.48421478271484,77.609375,80.73352813720703,84.30992126464844,-0.23000000417232513,80.853515625,83.1328125,81.14674377441406,9.229158401489258,-0.3100000023841858,79.462890625,83.15776824951172,84.91757202148438,82.85295104980469,0.23000000417232513,79.6328125,81.935546875,81.17090606689453,10.404296875,-0.3700000047683716,0?,0?,0.0,42.74996566772461,18.209989547729492,347.8245544433594,360.2254943847656,350.1942443847656,359.898193359375,1874.9906005859375,1583.599365234375,19.650405883789062,16.279586791992188,511.6981506347656,523.3394775390625,531.5264282226562,510.36541748046875,481.2918701171875,517.9469604492188,531.0009765625,541.3807373046875,530.9968872070312,536.5526733398438,526.0179443359375,506.1593017578125,524.8758544921875,503.75341796875,523.0418090820312,525.3065795898438,517.5661010742188,497.2212829589844,518.4319458007812,509.72967529296875,521.4197998046875,522.7440185546875,515.7418823242188,520.4189453125,510.16204833984375,486.564697265625,498.7708740234375,509.51507568359375,520.9559326171875,524.4434204101562,519.3948974609375,516.8207397460938,512.7954711914062,510.9890441894531,512.4676513671875,505.5794677734375,462.3951721191406,558.225341796875,576.5097045898438,501.5986633300781,543.7879028320312,542.7681884765625,561.2726440429688,569.935791015625,576.0811157226562,560.4864501953125,555.3773803710938,543.65966796875,542.1539916992188,531.8336181640625,538.6546020507812,441.65673828125,440.62786865234375,466.3788757324219,432.1174011230469,477.4637756347656,279.2472839355469,387.9955139160156,359.87359619140625,479.9551696777344,483.75677490234375,519.3572998046875,428.800537109375,451.6326599121094,483.635986328125,499.1212158203125,497.3367614746094,485.1298828125,506.40667724609375,494.7081604003906,532.1781005859375,507.64178466796875,506.8414611816406,468.9383544921875,507.3186340332031,470.585205078125,499.905029296875,483.8607177734375,479.9974060058594,456.5,485.7141418457031,494.95458984375,479.3406982421875,472.30572509765625,468.5225830078125,479.13153076171875,498.02294921875,513.7056884765625,504.98583984375,505.47808837890625,528.8129272460938,554.896240234375,533.557373046875,551.0674438476562,537.2257690429688,573.0150756835938,560.0721435546875,575.5117797851562,426.6449279785156,412.600341796875,418.2993469238281,436.7971496582031,435.5018005371094,426.72894287109375,460.4938049316406,476.2511291503906,451.71856689453125,285.07843017578125,461.078125,461.0511169433594,455.3692932128906,452.4627990722656,446.81536865234375,448.8055114746094
2024-12-04 00:00:00,2024-12-04 07:59:59.999,577.0645141601562,375.47003173828125,0.6503669619560242,1752.989990234375,16.65048599243164,436.87261962890625,380.90948486328125,476.4602355957031,462.23712158203125,543.3446044921875,448.6568603515625,383.280517578125,478.877685546875,455.8636474609375,543.491943359375,538.2886962890625,136.3623809814453,15.622153282165527,121.73883056640625,31.166717529296875,3.616884708404541,326.5022277832031,3.369748830795288,248.93919372558594,549.3623046875,282.29248046875,543.3872680664062,546.3101806640625,47.17120361328125,17.1318359375,272.15289306640625,328.5647888183594,300.3656921386719,333.6596374511719,303.5096130371094,0.0,-0.2854900062084198,34.61521530151367,32.963802337646484,0.0,110.0,7.205163478851318,263.9538269042969,69.92630767822266,50.83650588989258,157.06983947753906,7.112259387969971,271.21923828125,73.79380798339844,54.11588668823242,103.31470489501953,7.332632541656494,270.97412109375,71.03319549560547,52.97551727294922,157.06983947753906,6.98633337020874,272.3051452636719,71.03319549560547,56.391357421875,110.9458236694336,7.2163987159729,282.6180114746094,76.64636993408203,55.70302963256836,100.8792953491211,7.18677282333374,290.3687438964844,71.2054672241211,54.83308792114258,103.43714141845703,7.2251482009887695,281.9947509765625,70.3476791381836,50.627620697021484,1943.8038330078125,3.2887649536132812,3.0067121982574463,-56.01852035522461,634.740478515625,590.7916870117188,346.4048767089844,417.94598388671875,306.1641845703125,356.990478515625,320.8517761230469,286.23687744140625,310.7723083496094,320.8617858886719,313.1513977050781,-219.2440948486328,-130.208984375,-0.3493124842643738,-0.4792109429836273,-0.28362423181533813,-0.30449530482292175,-1.3164384365081787,-1.3840336799621582,-58.561866760253906,621.7913818359375,598.5001220703125,405.00164794921875,410.70635986328125,313.7326354980469,340.2656555175781,326.211181640625,325.2641906738281,334.0322265625,330.000732421875,321.5632629394531,-217.65802001953125,-178.3311767578125,-0.3468016982078552,-0.5020673274993896,-0.5367405414581299,-0.4017918109893799,-1.2999999523162842,-1.2999999523162842,0.961292564868927,1.0515248775482178,0.3660057485103607,0.5115405917167664,0.5316965579986572,9.295516967773438,8.846688270568848,8.000714302062988,7.405270576477051,133.52859497070312,128.09715270996094,114.2290267944336,140.12049865722656,153.2287139892578,151.1365509033203,0.9799649715423584,1.048772931098938,0.5998017191886902,0.5347129702568054,0.4001200497150421,9.223050117492676,8.909546852111816,8.028825759887695,-1.3164384365081787,-1.3840336799621582,-2.4803378582000732,-2.3686816692352295,1096.3232421875,-1.2999999523162842,-1.2999999523162842,-2.76994252204895,-2.768704652786255,1470.371826171875,-0.09042968600988388,0.2965618968009949,-0.09999999403953552,-0.09999999403953552,0.3885517418384552,0.393863320350647,0.27946504950523376,0.3400234580039978,0.31939589977264404,0.40267205238342285,0.0,9.174616813659668,100.26461029052734,99.51139831542969,10.02354907989502,98.5735855102539,98.50753021240234,9.847373962402344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.5735855102539,99.51139831542969,100.26461029052734,9.847373962402344,10.02354907989502,9.174616813659668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1133.173095703125,810.6569213867188,83.48421478271484,77.609375,81.26953125,84.56425476074219,-0.23000000417232513,80.853515625,83.13951873779297,81.4334945678711,9.145638465881348,-0.3100000023841858,79.462890625,82.93641662597656,85.08452606201172,82.96693420410156,0.23000000417232513,79.6328125,82.5850601196289,81.45765686035156,10.404296875,-0.3700000047683716,0?,0?,0.0,44.14459228515625,17.848745346069336,348.4901123046875,360.2438049316406,351.2631530761719,359.8055114746094,1840.061279296875,1535.093505859375,19.219106674194336,17.198087692260742,506.180908203125,518.5225219726562,528.609619140625,509.72442626953125,481.828369140625,520.7559814453125,534.5928344726562,542.3152465820312,530.9349365234375,538.5206298828125,525.8854370117188,505.6297607421875,523.7543334960938,502.627685546875,521.017333984375,524.7296752929688,517.4608764648438,496.0716247558594,520.9978637695312,512.1610717773438,523.969970703125,525.09521484375,517.6395874023438,522.8886108398438,511.71075439453125,487.01959228515625,499.6246643066406,510.3231201171875,521.54052734375,522.536376953125,518.3721313476562,516.1697387695312,511.260986328125,508.8139343261719,511.3438415527344,504.9893493652344,455.42193603515625,549.6386108398438,573.8408813476562,505.52947998046875,550.8688354492188,550.9315795898438,571.36181640625,580.6738891601562,586.4216918945312,565.554443359375,542.5325317382812,536.438232421875,536.29833984375,531.2078857421875,541.7342529296875,443.36492919921875,438.4101257324219,461.87066650390625,429.9105529785156,475.5260009765625,279.6376953125,385.3258361816406,359.407958984375,472.6777648925781,480.7229919433594,522.5986328125,426.83062744140625,447.0694580078125,481.14605712890625,500.1242370605469,491.31170654296875,481.93768310546875,506.986572265625,504.08038330078125,525.7116088867188,506.7591857910156,511.2646789550781,482.9904479980469,505.07049560546875,469.77874755859375,514.2379150390625,497.5957946777344,495.37255859375,455.6629333496094,501.8956604003906,493.74859619140625,476.96331787109375,471.69586181640625,469.2542724609375,478.8205871582031,492.6001892089844,508.294189453125,504.0037841796875,504.6884460449219,536.2884521484375,565.8953247070312,542.1856079101562,560.8896484375,533.8603515625,570.8388671875,558.990478515625,578.17578125,429.220458984375,420.3448181152344,424.1855773925781,441.9950866699219,441.30743408203125,429.621337890625,459.41241455078125,491.8233337402344,450.94122314453125,285.4102783203125,460.45782470703125,460.7873229980469,454.9258728027344,452.05682373046875,446.2500915527344,448.5787048339844
2024-12-04 00:00:00,2024-12-04 08:59:59.999,568.175537109375,377.99822998046875,0.6647669076919556,1739.0771484375,16.558454513549805,432.8125915527344,380.44586181640625,473.21142578125,462.114501953125,540.3154296875,442.46002197265625,377.2668762207031,466.8874206542969,457.03900146484375,543.1685791015625,536.7823486328125,141.33050537109375,11.373140335083008,111.66514587402344,12.373208045959473,3.564605474472046,324.4490051269531,3.3200573921203613,247.91213989257812,543.114013671875,283.2196350097656,541.1569213867188,542.1392822265625,47.4923095703125,14.39423656463623,271.2842102050781,326.4881591796875,298.6113586425781,331.541015625,301.8622741699219,0.0,-0.293212890625,34.371910095214844,32.55246353149414,0.0,110.0,7.160016059875488,262.56585693359375,69.73877716064453,51.0380744934082,156.86553955078125,7.0688395500183105,270.0724792480469,71.66162109375,54.498348236083984,101.36100006103516,7.285171985626221,269.58599853515625,70.71565246582031,53.35478210449219,156.86553955078125,6.942142009735107,271.8530578613281,70.71565246582031,56.77488327026367,109.18807220458984,7.172342777252197,282.4449462890625,75.43937683105469,56.088218688964844,102.08234405517578,7.130147457122803,290.2333068847656,73.5325927734375,55.23089599609375,102.04251861572266,7.167316436767578,281.8405456542969,69.55067443847656,51.02490997314453,1930.424560546875,3.270815849304199,2.6784398555755615,-50.31254959106445,636.70751953125,587.8366088867188,341.50439453125,414.8076477050781,302.7037353515625,354.5872497558594,317.7027282714844,284.9005432128906,308.11956787109375,318.40362548828125,310.0888671875,-211.7234344482422,-125.64418029785156,-0.34226009249687195,-0.4637758135795593,-0.27538302540779114,-0.29906952381134033,-1.2925496101379395,-1.3582350015640259,-52.37727737426758,624.5570678710938,595.5327758789062,402.3883056640625,409.0967102050781,312.0968933105469,335.0260009765625,324.4461364746094,324.36602783203125,332.245361328125,328.5677795410156,319.9327697753906,-209.97010803222656,-170.65911865234375,-0.33765673637390137,-0.4877343773841858,-0.5253244042396545,-0.39217841625213623,-1.2999999523162842,-1.2999999523162842,0.9496631622314453,1.0368521213531494,0.36245232820510864,0.502851665019989,0.5242513418197632,9.2149076461792,8.76250171661377,7.937652111053467,7.353546619415283,134.4506072998047,129.15269470214844,115.27714538574219,141.72860717773438,154.1284637451172,152.2335205078125,0.9673359990119934,1.0351146459579468,0.591647744178772,0.5322425961494446,0.39420244097709656,9.13573169708252,8.830551147460938,7.965542316436768,-1.2925496101379395,-1.3582350015640259,-2.443986177444458,-2.3746867179870605,1085.80712890625,-1.2999999523162842,-1.2999999523162842,-2.725048303604126,-2.724468946456909,1425.82958984375,-0.09042968600988388,0.2949535548686981,-0.09999999403953552,-0.09999999403953552,0.3832704722881317,0.390426903963089,0.27841800451278687,0.33579570055007935,0.31615808606147766,0.39934855699539185,0.0,9.133638381958008,100.01703643798828,99.26029968261719,10.019944190979004,99.4666748046875,99.33226013183594,9.783645629882812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.4666748046875,99.26029968261719,100.01703643798828,9.783645629882812,10.019944190979004,9.133638381958008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1125.059814453125,805.358642578125,83.48421478271484,77.609375,81.26953125,84.68359375,-0.23000000417232513,81.7046890258789,83.3125,81.4334945678711,9.141602516174316,-0.3100000023841858,79.462890625,82.93641662597656,85.08452606201172,82.96693420410156,0.23000000417232513,80.58263397216797,82.666015625,81.45765686035156,10.404296875,-0.3700000047683716,0?,0?,0.0,40.81904983520508,17.76308822631836,348.2715759277344,359.1337585449219,350.82110595703125,358.7040100097656,1834.4320068359375,1557.9007568359375,19.114953994750977,19.79403305053711,505.2478942871094,516.20703125,525.4380493164062,507.0655212402344,480.4410705566406,518.6604614257812,532.0564575195312,538.906005859375,528.0158081054688,537.4907836914062,524.7872924804688,504.4294738769531,523.8660278320312,501.25445556640625,520.9278564453125,525.7803344726562,519.9806518554688,497.3823547363281,518.8372192382812,510.0093994140625,521.6613159179688,523.10595703125,515.5905151367188,520.7598266601562,509.6886291503906,485.2029113769531,497.6965637207031,508.35906982421875,518.9486694335938,518.4651489257812,514.7742919921875,513.8474731445312,509.2247619628906,506.48565673828125,509.5154724121094,503.7065734863281,458.0574645996094,547.084228515625,568.5437622070312,505.2568054199219,550.3517456054688,550.3285522460938,571.6643676757812,581.9232788085938,584.5094604492188,565.2247924804688,547.829833984375,517.7830810546875,529.2481689453125,531.0784912109375,539.9454345703125,443.8904724121094,436.3203430175781,462.9067077636719,427.7498474121094,471.6553649902344,279.6644592285156,382.88262939453125,358.3046875,466.2926330566406,477.1060485839844,524.905517578125,428.8207092285156,451.1956787109375,481.2662048339844,480.7677307128906,480.7444152832031,490.0993957519531,501.5240783691406,486.1209411621094,512.5504150390625,513.4951171875,501.0438232421875,467.2357482910156,498.1717224121094,469.7300109863281,502.2064514160156,487.7854309082031,483.23828125,450.9244384765625,489.6973571777344,487.7475891113281,472.6031494140625,467.4735412597656,464.82574462890625,474.6834411621094,491.8443908691406,506.6107177734375,505.7489929199219,506.2499084472656,535.006591796875,564.6154174804688,541.3052978515625,560.4678344726562,514.2153930664062,550.8989868164062,542.5086059570312,563.7302856445312,425.4040222167969,418.3652648925781,420.3920593261719,437.8768005371094,435.3788146972656,423.4367980957031,455.0740661621094,479.4253845214844,446.2941589355469,285.5587158203125,456.1185302734375,460.3514404296875,454.6838684082031,451.7178955078125,446.11968994140625,448.2126770019531
2024-12-04 00:00:00,2024-12-04 09:59:59.999,574.239990234375,376.8341064453125,0.6561077833175659,1741.19775390625,16.599061965942383,433.2794494628906,384.7608642578125,476.048583984375,461.6506042480469,541.4891357421875,438.7750244140625,383.3027038574219,473.53485107421875,459.7354736328125,543.149169921875,537.181640625,128.81777954101562,15.843932151794434,95.54279327392578,17.728273391723633,3.5908353328704834,325.6432800292969,3.343536376953125,248.27359008789062,545.239013671875,260.1889343261719,542.7092895507812,543.8060913085938,45.34605026245117,24.669723510742188,271.43975830078125,325.6755676269531,298.4659118652344,330.895751953125,301.4859924316406,0.0,-0.2980878949165344,34.371910095214844,32.13749694824219,0.0,110.0,7.1777801513671875,262.9587097167969,69.87559509277344,50.52943801879883,157.1313018798828,7.08936882019043,270.2280578613281,71.77998352050781,53.99982452392578,101.48995208740234,7.309005260467529,269.88787841796875,71.25969696044922,53.58995819091797,157.1313018798828,6.961834907531738,272.1253967285156,71.25969696044922,56.263031005859375,108.87312316894531,7.197140216827393,282.2568664550781,74.84603118896484,55.60109329223633,103.11141967773438,7.1487202644348145,290.0567932128906,73.99449157714844,56.32468795776367,102.25028228759766,7.167740345001221,281.5087890625,69.03294372558594,50.539581298828125,1938.388671875,3.4418294429779053,2.9490740299224854,-53.78820037841797,660.5809326171875,588.7711181640625,348.43011474609375,413.0328369140625,306.2197570800781,353.35052490234375,318.6788024902344,286.0213623046875,308.51385498046875,318.59173583984375,311.6428527832031,-227.01177978515625,-133.6214599609375,-0.3573669493198395,-0.4797998368740082,-0.2837183177471161,-0.31165820360183716,-1.3111977577209473,-1.378383755683899,-56.44261169433594,627.8453979492188,597.1954345703125,395.62786865234375,408.96575927734375,311.0972595214844,338.7358093261719,324.1727294921875,324.58245849609375,332.4619140625,328.7069396972656,320.3427429199219,-226.68026733398438,-187.27548217773438,-0.3524298071861267,-0.5052663683891296,-0.540659487247467,-0.4059310555458069,-1.2999999523162842,-1.2999999523162842,0.9719281792640686,1.0587865114212036,0.37299782037734985,0.5210466384887695,0.5358350872993469,9.244417190551758,8.787897109985352,7.962284564971924,7.375953674316406,136.35142517089844,131.476806640625,117.71137237548828,144.55575561523438,155.4073028564453,154.34829711914062,0.992859959602356,1.0576585531234741,0.6064423322677612,0.5395374298095703,0.3981582522392273,9.159723281860352,8.862875938415527,7.990696907043457,-1.3111977577209473,-1.378383755683899,-2.471043109893799,-2.4330170154571533,1092.780029296875,-1.2999999523162842,-1.2999999523162842,-2.7609364986419678,-2.7592833042144775,1461.498291015625,-0.09042968600988388,0.3026663064956665,-0.09999999403953552,-0.09999999403953552,0.394321471452713,0.39973682165145874,0.2877994179725647,0.3436891734600067,0.3266536593437195,0.41077807545661926,0.0,9.12390422821045,99.22218322753906,98.48311614990234,10.015710830688477,99.46257019042969,99.31147003173828,9.82706069946289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.46257019042969,98.48311614990234,99.22218322753906,9.82706069946289,10.015710830688477,9.12390422821045,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1132.4002685546875,806.025634765625,83.4215316772461,77.609375,81.26953125,84.68359375,-0.23000000417232513,81.81640625,83.70769500732422,81.20169067382812,9.119823455810547,-0.3100000023841858,79.462890625,82.93641662597656,85.08452606201172,82.96693420410156,0.23000000417232513,80.689453125,83.06653594970703,81.2258529663086,10.404296875,-0.3700000047683716,0?,0?,0.0,44.10710906982422,17.82121467590332,348.08624267578125,359.2165222167969,351.16021728515625,358.8898010253906,1839.5396728515625,1581.593505859375,19.161325454711914,22.72460174560547,503.7738037109375,512.7496948242188,522.46826171875,506.84368896484375,483.98077392578125,525.0252685546875,538.0778198242188,540.7954711914062,527.6492309570312,537.3331909179688,524.8067016601562,504.2448425292969,523.5137939453125,501.3455810546875,520.7532958984375,526.1554565429688,523.3768310546875,503.12115478515625,524.1968994140625,515.2308349609375,527.258544921875,528.7269287109375,520.7732543945312,526.4029541015625,514.7018432617188,489.0440979003906,501.6607360839844,509.05267333984375,519.2965698242188,519.4713134765625,514.92236328125,513.1371459960938,508.1936950683594,505.8717956542969,508.2696838378906,503.46099853515625,455.2394714355469,535.6443481445312,555.9005737304688,508.7657775878906,559.33935546875,563.27392578125,583.8043212890625,579.9498291015625,573.83740234375,547.274658203125,528.670654296875,523.5680541992188,529.4073486328125,529.5994873046875,550.4965209960938,457.2318420410156,449.8555603027344,480.3975524902344,439.8628845214844,488.7919616699219,280.0564270019531,383.1836853027344,358.8740234375,466.43475341796875,482.9812316894531,530.5533447265625,436.69732666015625,465.34332275390625,493.89581298828125,480.7648010253906,477.123291015625,503.0373229980469,504.4949645996094,488.73638916015625,504.8898010253906,522.3988037109375,498.43914794921875,470.3421325683594,495.3564147949219,478.4242248535156,509.1003723144531,494.0706787109375,491.9662780761719,465.2896423339844,496.5344543457031,485.357177734375,471.290771484375,467.5969543457031,461.35272216796875,470.4452209472656,491.029296875,504.82269287109375,510.576171875,511.9385681152344,545.4779663085938,576.7553100585938,552.5151977539062,571.5048217773438,522.2766723632812,558.1412353515625,546.5687255859375,569.247314453125,421.0572814941406,421.2695617675781,422.0755615234375,430.72802734375,432.5628662109375,423.3818359375,469.43719482421875,488.1239013671875,460.9560546875,286.0260314941406,473.7396545410156,470.0208740234375,464.8027038574219,461.60040283203125,456.2007751464844,457.8316345214844
2024-12-04 00:00:00,2024-12-04 10:59:59.999,573.6041870117188,380.6161193847656,0.6642158627510071,1750.337646484375,16.680112838745117,435.36297607421875,383.5757751464844,474.4710998535156,461.0005187988281,540.2029418945312,436.98095703125,379.57269287109375,471.7121887207031,459.3751220703125,542.7647094726562,536.1982421875,136.228271484375,14.242486000061035,105.4964370727539,14.87971305847168,3.6036040782928467,324.4028625488281,3.3556318283081055,248.59901428222656,535.82568359375,265.80523681640625,544.5584716796875,540.11279296875,43.55006790161133,21.349573135375977,271.6912841796875,325.5336608886719,298.35345458984375,331.1949157714844,301.91082763671875,0.0,-0.2913755774497986,34.929561614990234,32.13749694824219,0.0,110.0,7.291144847869873,263.6866455078125,71.43558502197266,50.83156204223633,157.2481689453125,7.109524726867676,269.8324279785156,73.70616912841797,54.29743957519531,103.12703704833984,7.337414741516113,269.2516784667969,72.01008605957031,55.17961883544922,157.2481689453125,6.981534481048584,271.77880859375,72.01008605957031,56.56829071044922,106.7356185913086,7.225303649902344,282.5876770019531,73.3691635131836,57.53236389160156,104.6156234741211,7.1575164794921875,290.4209899902344,73.14838409423828,55.38140869140625,102.18986511230469,7.163782596588135,281.95245361328125,69.48625183105469,50.84393310546875,1945.629150390625,3.196139097213745,2.614180564880371,-45.377784729003906,647.4862060546875,586.0431518554688,345.3641662597656,412.41290283203125,303.84869384765625,352.84783935546875,317.60272216796875,286.4523010253906,307.5204772949219,318.0985412597656,310.44305419921875,-222.94082641601562,-133.20681762695312,-0.35196083784103394,-0.4805038273334503,-0.28015634417533875,-0.3093739449977875,-1.312727451324463,-1.377859354019165,-48.69905471801758,656.6280517578125,606.73193359375,395.58203125,411.26165771484375,312.62872314453125,342.38848876953125,324.5547790527344,324.8851013183594,332.7261047363281,329.482421875,320.1833190917969,-225.28492736816406,-187.75360107421875,-0.3502978980541229,-0.506909966468811,-0.5398656129837036,-0.40258127450942993,-1.2999999523162842,-1.2999999523162842,1.0019607543945312,1.088258147239685,0.38665491342544556,0.5445766448974609,0.5579710006713867,9.250242233276367,8.791619300842285,7.980088233947754,7.3941826820373535,136.0458526611328,130.94749450683594,117.21825408935547,143.86964416503906,156.0474853515625,154.23165893554688,1.0243000984191895,1.0868206024169922,0.6287042498588562,0.5576568245887756,0.40211525559425354,9.16392993927002,8.871131896972656,8.005160331726074,-1.312727451324463,-1.377859354019165,-2.470963478088379,-2.438615083694458,1093.12109375,-1.2999999523162842,-1.2999999523162842,-2.7549214363098145,-2.7532262802124023,1455.4613037109375,-0.09042968600988388,0.3193773925304413,-0.09999999403953552,-0.09999999403953552,0.41069626808166504,0.41910019516944885,0.2971290647983551,0.3577897250652313,0.35260698199272156,0.4305873215198517,0.0,9.124982833862305,99.83761596679688,99.10294342041016,10.00985050201416,99.7669906616211,99.57654571533203,9.86280345916748,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7669906616211,99.10294342041016,99.83761596679688,9.86280345916748,10.00985050201416,9.124982833862305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1141.7093505859375,803.91796875,83.24787902832031,77.609375,81.26953125,84.68359375,-0.23000000417232513,81.81640625,84.388671875,80.83078002929688,9.096211433410645,-0.3100000023841858,79.462890625,83.70439147949219,85.98553466796875,83.89970397949219,0.23000000417232513,80.6575927734375,83.755859375,80.85494232177734,10.404296875,-0.3700000047683716,0?,0?,0.0,44.576515197753906,17.890718460083008,347.70489501953125,358.98480224609375,351.1124267578125,358.61212158203125,1843.4205322265625,1572.7022705078125,19.208539962768555,24.070600509643555,511.05926513671875,518.9999389648438,524.523681640625,505.5285339355469,480.3806457519531,518.681396484375,531.9008178710938,535.1334228515625,522.7432861328125,534.7511596679688,524.2472534179688,504.6975402832031,523.5419921875,501.16021728515625,521.36865234375,526.7726440429688,521.5863037109375,500.0879821777344,518.249267578125,509.5031433105469,521.1946411132812,522.4673461914062,514.8973999023438,519.999755859375,508.6380920410156,484.5562744140625,496.7502746582031,510.1632385253906,519.534912109375,519.0618286132812,515.1165771484375,514.3096923828125,509.3496398925781,506.45166015625,509.0522766113281,504.2485046386719,469.4830322265625,557.3369140625,564.4083862304688,506.2963562011719,552.5418090820312,558.8268432617188,580.5618896484375,582.3467407226562,569.9286499023438,546.7073364257812,511.0798645019531,507.8962707519531,524.2291259765625,530.5370483398438,550.7013549804688,450.9172668457031,452.4346923828125,487.8854064941406,441.68280029296875,489.93988037109375,280.0770568847656,383.43701171875,358.5276184082031,468.58807373046875,482.3210754394531,524.0652465820312,434.0749206542969,459.4929504394531,501.349853515625,478.5869445800781,480.89166259765625,496.91943359375,515.5545043945312,480.5522155761719,505.8852233886719,517.7079467773438,511.12322998046875,458.0640563964844,493.87042236328125,476.1068420410156,501.8539733886719,486.7145080566406,482.9048767089844,465.5517883300781,487.7838439941406,486.3741149902344,471.9339904785156,469.39044189453125,462.9097900390625,474.1959533691406,495.9056701660156,510.0466003417969,507.7466735839844,508.5659484863281,537.7427978515625,566.3490600585938,543.2632446289062,562.331298828125,504.751708984375,537.3283081054688,528.3006591796875,551.9190673828125,428.92108154296875,420.5756530761719,419.2799987792969,428.26495361328125,431.1940612792969,422.4940490722656,470.3573303222656,479.2823181152344,461.61572265625,286.08074951171875,475.2203063964844,467.0501708984375,461.69677734375,458.65008544921875,452.7294616699219,454.6996765136719
2024-12-04 00:00:00,2024-12-04 11:59:59.999,585.2057495117188,371.93402099609375,0.6362773776054382,1792.5743408203125,17.085914611816406,436.674072265625,387.2720031738281,474.6474914550781,461.0159606933594,540.5120239257812,435.8492736816406,384.60888671875,473.307861328125,462.1935729980469,543.1369018554688,536.3009033203125,130.9932861328125,15.595149040222168,104.0081787109375,13.695457458496094,3.676002025604248,323.8200378417969,3.425633430480957,249.65370178222656,529.2335205078125,254.3434600830078,544.0079956054688,536.5325317382812,43.49052429199219,31.039762496948242,272.8135986328125,327.29608154296875,299.4051513671875,332.8910827636719,302.443359375,0.0,-0.2905372083187103,35.57897186279297,32.465694427490234,0.0,110.0,7.462095260620117,269.0594787597656,73.91481018066406,50.30696105957031,157.97010803222656,7.144663333892822,271.9716796875,76.00584411621094,53.80707550048828,104.11636352539062,7.369457244873047,271.54437255859375,73.5607681274414,53.29888916015625,157.97010803222656,7.011384963989258,274.1000671386719,73.5607681274414,55.107574462890625,107.04415893554688,7.266519069671631,284.7686767578125,73.13803100585938,56.46773147583008,106.6794204711914,7.185016632080078,292.8414306640625,72.10206604003906,53.576473236083984,104.46226501464844,7.189641952514648,284.07763671875,71.4515380859375,49.38396453857422,1979.812255859375,3.321045398712158,3.0670366287231445,-50.389583587646484,665.0252685546875,588.8173217773438,351.30902099609375,415.5806884765625,307.7743225097656,355.9878234863281,321.1015625,288.2178649902344,310.9082946777344,321.3402099609375,313.9999084472656,-248.1394500732422,-147.58197021484375,-0.37911921739578247,-0.506830632686615,-0.29965534806251526,-0.33053338527679443,-1.3783230781555176,-1.4438837766647339,-55.44951248168945,656.9202270507812,612.4700927734375,393.2250671386719,414.0080261230469,313.75445556640625,347.8960266113281,327.1880798339844,327.41473388671875,335.5220031738281,331.8757019042969,322.2998046875,-248.24862670898438,-208.72775268554688,-0.37712010741233826,-0.5374031066894531,-0.5716677308082581,-0.42897695302963257,-1.2999999523162842,-1.2999999523162842,1.0690950155258179,1.1590476036071777,0.4173322916030884,0.5848584771156311,0.5988706946372986,9.343844413757324,8.871240615844727,8.038061141967773,7.434955596923828,137.15345764160156,131.8287353515625,118.16532897949219,145.48040771484375,157.4348907470703,155.99847412109375,1.0951223373413086,1.1524394750595093,0.6748237609863281,0.5994269847869873,0.4430679678916931,9.25794792175293,8.965635299682617,8.063379287719727,-1.3783230781555176,-1.4438837766647339,-2.57218861579895,-2.5393383502960205,1128.3089599609375,-1.2999999523162842,-1.2999999523162842,-2.8826756477355957,-2.88041615486145,1582.9390869140625,-0.09042968600988388,0.3460766673088074,-0.09999999403953552,-0.09999999403953552,0.44267910718917847,0.4665451645851135,0.3237297832965851,0.3812580704689026,0.3935810625553131,0.47342514991760254,0.0,9.281978607177734,99.61518096923828,98.88301849365234,10.013118743896484,99.16865539550781,99.0274429321289,9.773275375366211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.16865539550781,98.88301849365234,99.61518096923828,9.773275375366211,10.013118743896484,9.281978607177734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1167.7698974609375,812.044677734375,90.58340454101562,86.43894958496094,81.26953125,76.32505798339844,-0.23000000417232513,90.34684753417969,91.16849517822266,81.3117446899414,9.185669898986816,-0.3100000023841858,86.99862670898438,90.58779907226562,86.37295532226562,75.15354919433594,0.23000000417232513,88.8166275024414,90.81401824951172,81.33590698242188,10.404296875,-0.3700000047683716,0?,0?,0.0,54.329280853271484,18.332523345947266,348.9458923339844,361.5218811035156,352.7429504394531,361.168212890625,1890.07421875,1625.698974609375,19.67589569091797,25.251480102539062,508.73779296875,518.7181396484375,526.6229858398438,508.3414611816406,482.3266296386719,519.7758178710938,531.7779541015625,533.7814331054688,521.3746948242188,535.111572265625,522.6173706054688,503.47210693359375,523.1141357421875,503.4837646484375,525.5796508789062,527.5469970703125,523.0877075195312,504.4552001953125,519.8445434570312,511.2596435546875,523.2670288085938,524.1319580078125,516.6038818359375,521.9382934570312,510.4662780761719,486.13079833984375,498.4520263671875,512.3115844726562,520.1817626953125,520.3285522460938,516.7822265625,515.4298095703125,510.519775390625,508.5044860839844,510.6697692871094,506.3446350097656,461.9644470214844,555.4505615234375,570.0942993164062,508.2543029785156,552.6224365234375,557.7603149414062,581.8801879882812,575.75244140625,549.547119140625,521.5671997070312,502.3109436035156,497.50860595703125,516.4708862304688,530.6184692382812,558.1521606445312,458.86651611328125,447.0048828125,475.9997253417969,437.71978759765625,484.10638427734375,280.0770568847656,386.176513671875,360.398681640625,473.3730163574219,485.3803405761719,519.4854125976562,433.373779296875,456.7662048339844,490.8541259765625,480.6964416503906,485.0889892578125,491.4519348144531,509.726318359375,486.0001220703125,505.157958984375,510.6544189453125,508.52935791015625,464.93292236328125,485.3526306152344,476.1398620605469,508.59454345703125,493.1239318847656,491.38385009765625,461.5063171386719,495.5672912597656,483.2601318359375,470.72216796875,468.24090576171875,463.04443359375,472.991455078125,494.5730285644531,509.2406311035156,511.2710266113281,512.7188110351562,539.6126098632812,571.0631713867188,545.771240234375,567.076904296875,497.6543273925781,535.2039184570312,523.4925537109375,548.1751098632812,429.5629577636719,423.72674560546875,420.83221435546875,425.99505615234375,432.8042297363281,422.2294006347656,465.713134765625,488.0238952636719,457.7142028808594,286.08074951171875,471.04083251953125,467.6973876953125,462.6773376464844,459.9397888183594,454.48223876953125,456.503173828125
