Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-04 00:00:00,2024-12-04 12:59:59.999,534.191650390625,344.7566833496094,0.6461483240127563,1632.094482421875,15.717726707458496,441.6584777832031,379.9283752441406,473.0754089355469,458.84808349609375,541.0377197265625,442.46270751953125,375.1344299316406,479.2414855957031,460.8033447265625,544.9029541015625,537.3275146484375,128.72479248046875,14.005293846130371,103.03397369384766,20.88206672668457,3.3916611671447754,326.5697021484375,3.1545164585113525,245.1795196533203,534.7545776367188,273.3466796875,542.8877563476562,538.8827514648438,40.625186920166016,18.154216766357422,268.5939025878906,325.38653564453125,297.55694580078125,330.8287048339844,301.1305236816406,3.627101421356201,-0.23928433656692505,64.25181579589844,36.510704040527344,0.0,110.0,7.567789077758789,267.70989990234375,75.56541442871094,51.17825698852539,161.70614624023438,7.282838821411133,270.27947998046875,75.14311981201172,54.06458282470703,107.00179290771484,4.367672443389893,218.9137725830078,73.51298522949219,24.7249698638916,161.70614624023438,7.127109050750732,270.68017578125,73.51298522949219,54.93974685668945,110.21790313720703,7.378547191619873,282.5877685546875,74.47435760498047,56.595149993896484,109.00788879394531,7.280472755432129,290.7829895019531,73.52310943603516,53.86498260498047,106.64950561523438,7.28839111328125,282.26922607421875,72.22828674316406,49.42405319213867,1837.4898681640625,3.448338270187378,3.3016457557678223,-62.26856994628906,598.6016235351562,582.3922729492188,342.7040100097656,411.4559631347656,301.68896484375,352.048095703125,316.11669921875,287.0262756347656,307.3586120605469,316.13433837890625,308.4747009277344,-224.22486877441406,-135.76466369628906,-0.347495973110199,-0.4558134973049164,-0.2643415033817291,-0.3046710193157196,-1.2222840785980225,-1.2792506217956543,-67.05317687988281,639.7041015625,601.0387573242188,395.06390380859375,409.1918640136719,311.2493591308594,345.3697814941406,323.22393798828125,323.8316345214844,331.4140930175781,326.489013671875,317.3067626953125,-228.20916748046875,-185.2808074951172,-0.3464210629463196,-0.48707228899002075,-0.5160921812057495,-0.39569419622421265,-1.2999999523162842,-1.2999999523162842,0.7687604427337646,0.8636960387229919,0.2853938937187195,0.39682242274284363,0.40914106369018555,9.335282325744629,8.86499309539795,8.117653846740723,7.559021472930908,136.079833984375,131.5450897216797,118.1884765625,145.61270141601562,157.02699279785156,155.895751953125,0.7759948372840881,0.8604130148887634,0.46286505460739136,0.415884405374527,0.3021571636199951,9.245064735412598,8.957951545715332,8.13481616973877,-1.2222840785980225,-1.2792506217956543,-2.2757413387298584,-2.243515729904175,996.6121215820312,-1.2999999523162842,-1.2999999523162842,-2.566605806350708,-2.5641839504241943,1266.9300537109375,-0.09042968600988388,0.21252913773059845,-0.09999999403953552,-0.09999999403953552,0.29142019152641296,0.1883118748664856,0.20004357397556305,0.2566297650337219,0.26932021975517273,0.307869017124176,0.0,9.815190315246582,97.00625610351562,96.27398681640625,10.300829887390137,97.31135559082031,97.2358169555664,10.249375343322754,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.31135559082031,96.27398681640625,97.00625610351562,10.249375343322754,10.300829887390137,9.815190315246582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1047.65234375,789.796875,99.59197998046875,69.1494369506836,81.46463012695312,65.466796875,-0.23000000417232513,100.85629272460938,100.5625,81.17668914794922,12.088858604431152,-0.3100000023841858,96.130859375,62.08938980102539,85.83758544921875,63.85169982910156,0.23000000417232513,98.7008285522461,99.826171875,81.20085144042969,13.006226539611816,-0.3700000047683716,0?,0?,0.0,53.30643844604492,16.847492218017578,348.489990234375,358.6480712890625,351.27789306640625,358.1507873535156,1710.9268798828125,1444.04296875,18.019763946533203,25.882091522216797,509.6851501464844,518.9417114257812,525.86962890625,506.47552490234375,479.066162109375,517.4973754882812,530.4896850585938,534.40234375,523.653564453125,540.8893432617188,527.8713989257812,506.392333984375,527.11328125,503.323974609375,523.3385009765625,525.9671020507812,518.126953125,497.2691345214844,517.6766967773438,508.74041748046875,520.7913208007812,521.9927978515625,514.7186279296875,519.919189453125,508.2674255371094,483.74493408203125,496.5096740722656,513.7808837890625,522.53369140625,521.1898193359375,518.0283203125,518.166015625,512.5469360351562,509.4918212890625,512.0745849609375,506.7657165527344,467.712646484375,557.5169677734375,568.5914916992188,504.9329528808594,547.9215698242188,552.4318237304688,577.0828247070312,578.7876586914062,572.5897827148438,557.6093139648438,534.3399047851562,516.5055541992188,502.60693359375,525.8943481445312,532.7694702148438,436.4934997558594,451.6817321777344,485.0934753417969,440.4154357910156,494.04193115234375,280.0770568847656,382.0782165527344,356.7220153808594,475.5906066894531,486.06005859375,508.380615234375,424.94775390625,443.71502685546875,499.0976257324219,486.30499267578125,488.9216003417969,472.4237976074219,517.0991821289062,490.45526123046875,516.0234985351562,493.7260437011719,513.2938232421875,468.9848937988281,497.0361022949219,472.37469482421875,509.4268493652344,493.824462890625,490.9595031738281,468.5129089355469,495.1781921386719,485.9797058105469,471.6678161621094,467.7770690917969,460.6170654296875,473.08251953125,494.93878173828125,509.5903625488281,504.5316467285156,505.6355895996094,534.9757690429688,563.0286865234375,539.975341796875,559.6071166992188,520.5608520507812,558.8836669921875,546.47509765625,569.9927368164062,433.54888916015625,424.6717529296875,423.721923828125,433.97723388671875,439.6531677246094,420.619873046875,472.5572509765625,487.48785400390625,463.4102783203125,286.25616455078125,478.82781982421875,463.8394775390625,458.2128601074219,455.3308410644531,449.4399108886719,451.45159912109375
2024-12-04 00:00:00,2024-12-04 13:59:59.999,518.1792602539062,344.0258483886719,0.6636293530464172,1567.2735595703125,15.046987533569336,448.36151123046875,377.4904479980469,473.51348876953125,455.2283935546875,539.7755126953125,451.7681579589844,374.37152099609375,500.15655517578125,457.0270690917969,543.5345458984375,536.0702514648438,122.91041564941406,17.64813804626465,105.9245834350586,45.21400451660156,3.2896034717559814,328.7974548339844,3.057213306427002,243.4911651611328,543.6181640625,274.1171569824219,539.262939453125,541.4218139648438,40.30583953857422,18.317541122436523,266.93341064453125,324.8459167480469,296.0569152832031,330.22821044921875,299.9801940917969,0.0,-0.28462013602256775,62.28693389892578,39.1876106262207,0.0,110.0,8.262763977050781,266.2287902832031,70.30473327636719,56.5793571472168,173.51036071777344,8.012991905212402,268.5201110839844,72.08036804199219,57.22224044799805,114.51664733886719,-0.2790611982345581,161.08114624023438,73.94618225097656,0.00390625,173.51036071777344,7.792675495147705,265.0065612792969,73.94618225097656,56.45201873779297,117.95115661621094,8.07828140258789,279.68365478515625,73.6243667602539,60.432613372802734,114.05303955078125,7.9588117599487305,288.6147766113281,74.67263793945312,59.671932220458984,111.66468048095703,7.982169151306152,280.1553039550781,69.58106994628906,53.709110260009766,1790.032470703125,3.331295967102051,3.392024040222168,-50.45895004272461,560.3394775390625,572.541015625,336.19488525390625,408.8409729003906,297.5093688964844,350.6065368652344,313.35150146484375,286.59576416015625,303.2000732421875,315.0896301269531,306.1652526855469,-187.46324157714844,-115.4698486328125,-0.30938854813575745,-0.40984463691711426,-0.2384657859802246,-0.27439481019973755,-1.148568034172058,-1.2034058570861816,-54.58053207397461,625.5222778320312,599.0967407226562,389.57183837890625,407.9530029296875,307.88189697265625,342.36834716796875,319.474853515625,321.2447204589844,327.0304260253906,323.81951904296875,315.71160888671875,-193.53225708007812,-154.93533325195312,-0.307020366191864,-0.4446052014827728,-0.4755198061466217,-0.35604146122932434,-1.2999999523162842,-1.2999999523162842,0.822048544883728,0.9136328101158142,0.3226257264614105,0.4637167155742645,0.4688871204853058,9.901946067810059,9.443767547607422,8.794075012207031,8.286346435546875,135.3932342529297,130.69125366210938,117.6292724609375,143.48516845703125,154.87811279296875,153.4962921142578,0.8253498077392578,0.9095873832702637,0.5165235996246338,0.46686339378356934,0.3418419063091278,9.83030891418457,9.533853530883789,8.800676345825195,-1.148568034172058,-1.2034058570861816,-2.1635944843292236,-2.1298201084136963,960.2124633789062,-1.2999999523162842,-1.2999999523162842,-2.425825595855713,-2.423715114593506,1126.23388671875,-0.0553918182849884,0.26141414046287537,-0.09999999403953552,-0.09999999403953552,0.34177395701408386,-0.08984027802944183,0.23390209674835205,0.3003793954849243,0.3170168101787567,0.36092209815979004,0.0,9.01986026763916,98.75874328613281,98.0277328491211,10.007661819458008,99.78271484375,99.567626953125,9.884188652038574,7.068610668182373,7.528611660003662,6.988611221313477,6.928610801696777,99.78271484375,98.0277328491211,98.75874328613281,9.884188652038574,10.007661819458008,9.01986026763916,7.068610668182373,7.528611660003662,6.988611221313477,6.928610801696777,1048.3212890625,741.7188720703125,99.59197998046875,13.603515625,83.767578125,65.466796875,7.068610668182373,0?,100.5625,83.42415618896484,9.440011978149414,6.988611221313477,96.130859375,11.770000457763672,87.53771209716797,64.38156127929688,7.528611660003662,100.416015625,99.826171875,83.44831848144531,9.970043182373047,6.928610801696777,0?,0?,0.0,46.20809555053711,16.130367279052734,345.25994873046875,352.72894287109375,347.2232971191406,352.2119140625,1646.790283203125,1354.953369140625,17.255159378051758,26.374601364135742,508.1907958984375,518.476806640625,525.2203979492188,504.6204528808594,478.4900207519531,515.8237915039062,529.3485717773438,534.9354248046875,526.11083984375,543.2174072265625,527.4566650390625,507.1983947753906,526.6426391601562,501.77685546875,522.1631469726562,523.9927978515625,511.8265686035156,489.1470947265625,516.596923828125,507.7662048339844,519.8657836914062,521.1698608398438,513.4555053710938,518.5123901367188,506.4380798339844,481.7127990722656,494.478271484375,513.660888671875,523.6417846679688,521.4932861328125,516.5003662109375,517.5130615234375,512.2576293945312,508.12860107421875,511.3874206542969,504.9770812988281,466.90728759765625,554.0001831054688,566.2783203125,503.403564453125,543.4702758789062,545.939453125,569.12744140625,579.403076171875,583.42236328125,578.0025024414062,563.274169921875,552.188720703125,525.6314697265625,513.4466552734375,500.8291015625,418.1879577636719,472.07159423828125,511.2092590332031,459.3814392089844,523.3902587890625,279.9127197265625,383.4296569824219,354.22979736328125,479.31817626953125,488.2314758300781,501.4356689453125,421.2227478027344,440.1350402832031,525.4527587890625,510.9579772949219,490.5045166015625,464.4972839355469,540.643310546875,510.59149169921875,517.15771484375,486.1157531738281,532.6043701171875,481.203369140625,500.2907409667969,471.50177001953125,521.6087036132812,504.79400634765625,502.32611083984375,494.1315002441406,506.3636779785156,491.9369201660156,474.9043884277344,469.3963623046875,459.8750305175781,472.50128173828125,492.9640197753906,507.93841552734375,497.19830322265625,497.6579284667969,530.1412963867188,556.3802490234375,534.4715576171875,554.134033203125,556.025390625,592.872314453125,579.0831298828125,603.505615234375,437.328369140625,428.10064697265625,432.1622619628906,446.70941162109375,451.581787109375,422.06451416015625,500.01214599609375,498.96636962890625,489.5138244628906,286.7835998535156,507.5390625,462.150146484375,456.03802490234375,452.49566650390625,446.23504638671875,447.79730224609375
2024-12-04 00:00:00,2024-12-04 14:59:59.999,526.2906494140625,355.0367126464844,0.6746284365653992,1577.120849609375,15.219050407409668,453.2975769042969,377.2401123046875,471.1688537597656,449.09423828125,536.0198364257812,454.5155029296875,369.6822509765625,495.9759521484375,456.9820556640625,543.2374267578125,534.0438842773438,130.43295288085938,23.28093910217285,115.71189880371094,41.83626937866211,3.3461525440216064,328.2713928222656,3.112102508544922,244.1657257080078,541.1889038085938,267.22894287109375,543.9912109375,542.4873657226562,49.15989685058594,19.71839141845703,267.63970947265625,326.1869812011719,297.0776062011719,331.7666015625,300.7136535644531,71.70067596435547,3.7342936992645264,174.2541046142578,58.27539825439453,23.198698043823242,110.0,7.686030387878418,268.1858825683594,71.50450134277344,53.31962203979492,164.25531005859375,7.455777168273926,269.362060546875,70.87217712402344,55.580631256103516,107.74756622314453,-0.27568328380584717,128.47230529785156,71.7330093383789,0.00390625,164.25531005859375,7.2473883628845215,267.8507385253906,71.7330093383789,56.112606048583984,110.15229034423828,7.507169246673584,280.8122863769531,72.98650360107422,58.85801315307617,106.46105194091797,7.4192376136779785,289.1603698730469,72.45830535888672,59.09611129760742,109.30120849609375,7.4275898933410645,281.0533142089844,72.99270629882812,48.901275634765625,1828.6856689453125,3.3259119987487793,3.4789624214172363,-46.28144454956055,581.6316528320312,559.603759765625,334.27532958984375,407.20623779296875,297.2760009765625,350.3171691894531,314.122802734375,287.4595642089844,303.60626220703125,316.3878479003906,307.8887023925781,-181.9727325439453,-111.64973449707031,-0.3077161908149719,-0.42132532596588135,-0.24329745769500732,-0.27442020177841187,-1.1842892169952393,-1.2408311367034912,-48.53740310668945,628.125,602.9885864257812,388.0386962890625,409.56781005859375,309.0935974121094,341.2607116699219,321.05853271484375,322.3457946777344,328.2459411621094,325.80511474609375,317.5464172363281,-185.93946838378906,-149.7762451171875,-0.30178484320640564,-0.44308462738990784,-0.48041439056396484,-0.35177987813949585,-1.2999999523162842,-1.2999999523162842,0.7203102111816406,0.8132968544960022,0.25200319290161133,0.3248440623283386,0.3465149402618408,9.413801193237305,8.944391250610352,8.207940101623535,7.691996097564697,136.85000610351562,132.0150604248047,118.88749694824219,144.6687469482422,156.00376892089844,154.7160186767578,0.7279673218727112,0.8131995797157288,0.40988674759864807,0.36477479338645935,0.26222676038742065,9.33486557006836,9.04715347290039,8.251124382019043,-1.1842892169952393,-1.2408311367034912,-2.2393195629119873,-2.2059545516967773,998.3610229492188,-1.2999999523162842,-1.2999999523162842,-2.501821994781494,-2.5003929138183594,1202.416015625,0.1408092975616455,0.22633425891399384,-0.09999999403953552,-0.09999999403953552,0.24503439664840698,-0.09573578089475632,0.16524015367031097,0.21978329122066498,0.24017231166362762,0.2574671506881714,0.0,9.143233299255371,99.06694030761719,98.33625030517578,10.000600814819336,99.7618179321289,99.56424713134766,9.89006519317627,44.59499740600586,45.05500030517578,44.51499938964844,44.45499801635742,99.7618179321289,98.33625030517578,99.06694030761719,9.89006519317627,10.000600814819336,9.143233299255371,44.59499740600586,45.05500030517578,44.51499938964844,44.45499801635742,1058.420166015625,770.2661743164062,99.59197998046875,13.603515625,83.767578125,65.466796875,44.59499740600586,0?,100.5625,82.0223159790039,45.10987854003906,44.51499938964844,96.130859375,11.770000457763672,86.5358657836914,62.53777313232422,45.05500030517578,96.02556610107422,99.826171875,82.04647827148438,45.45646286010742,44.45499801635742,0?,0?,0.0,43.46739959716797,16.283828735351562,343.58392333984375,351.6719055175781,344.93890380859375,351.0623474121094,1661.2535400390625,1349.9263916015625,17.504629135131836,26.774822235107422,502.7837829589844,513.5380859375,520.6194458007812,501.28192138671875,476.2606506347656,514.3203125,528.3812866210938,532.9678955078125,524.2264404296875,542.46923828125,524.7119140625,504.7560119628906,522.2011108398438,498.6900329589844,521.4611206054688,523.8602294921875,512.23681640625,490.7273864746094,514.615478515625,506.02783203125,518.112060546875,519.2364501953125,511.4849853515625,516.6817626953125,504.1190490722656,479.1811218261719,491.9527893066406,508.6597595214844,518.182861328125,517.035888671875,512.6780395507812,513.2061157226562,508.35284423828125,505.3267517089844,508.2592468261719,503.33782958984375,467.6869201660156,556.400390625,568.8614501953125,505.40948486328125,548.790771484375,550.8777465820312,573.935791015625,579.2453002929688,579.5228881835938,565.8394165039062,549.5717163085938,546.6262817382812,546.4188232421875,514.7576293945312,502.54742431640625,417.381103515625,464.2414855957031,502.6581115722656,451.91748046875,509.8650207519531,279.6684875488281,382.9602355957031,353.9227294921875,471.860107421875,479.1416015625,511.560791015625,420.7837219238281,441.28704833984375,520.6903076171875,502.0003967285156,482.4543151855469,470.6756591796875,537.6535034179688,509.9278259277344,508.48724365234375,495.9895935058594,528.4696655273438,484.3815002441406,490.0773010253906,466.103759765625,524.3408203125,508.3886413574219,505.768798828125,482.22137451171875,509.9938049316406,485.38555908203125,469.3067932128906,462.73175048828125,456.49627685546875,462.7755126953125,487.7370910644531,502.7123718261719,500.2472839355469,500.8202209472656,535.1583251953125,562.0524291992188,539.3737182617188,559.3545532226562,543.9422607421875,578.3700561523438,568.388671875,587.4527587890625,440.7227478027344,430.312255859375,437.7697448730469,448.48114013671875,447.4156494140625,429.1410827636719,488.6266784667969,502.10101318359375,477.3159484863281,286.025634765625,494.1554260253906,457.30157470703125,451.11865234375,447.6726379394531,441.72601318359375,443.4149169921875
2024-12-04 00:00:00,2024-12-04 15:59:59.999,576.9235229492188,380.7672424316406,0.660099446773529,1751.912109375,16.80402374267578,441.513427734375,385.9140930175781,468.0348205566406,457.78753662109375,536.1893310546875,442.7774963378906,375.1578674316406,474.2538757324219,461.657470703125,539.636962890625,532.2313232421875,146.3900909423828,10.127562522888184,116.04814147949219,14.821571350097656,3.624279499053955,321.1133728027344,3.3769326210021973,249.34779357910156,536.6270141601562,270.98284912109375,539.8795776367188,538.211669921875,45.76179504394531,19.621339797973633,271.9544677734375,328.5998840332031,299.2969970703125,334.0160827636719,302.37548828125,102.90828704833984,7.366461277008057,260.37042236328125,72.0212173461914,45.938907623291016,110.0,7.60088586807251,273.1351623535156,70.01158905029297,54.223697662353516,159.92230224609375,7.368596076965332,273.3631896972656,72.08142852783203,53.52455520629883,107.48979949951172,-0.2759886085987091,104.55681610107422,70.37872314453125,0.00390625,159.92230224609375,7.1686530113220215,274.6456298828125,70.37872314453125,57.4366340637207,106.46195220947266,7.424661159515381,287.1579895019531,71.93396759033203,60.200687408447266,103.34075164794922,7.35091495513916,295.1429748535156,70.92823028564453,59.22063446044922,106.50279235839844,7.359918594360352,286.65509033203125,71.48661041259766,50.23070526123047,1966.541748046875,3.0358223915100098,3.5871927738189697,-66.26496124267578,617.38525390625,559.4258422851562,342.40679931640625,411.41534423828125,305.2381591796875,355.81884765625,321.73468017578125,290.7773132324219,311.2405090332031,324.1654052734375,315.42694091796875,-225.86102294921875,-138.19790649414062,-0.3560636341571808,-0.48860490322113037,-0.28759241104125977,-0.3133436143398285,-1.3547446727752686,-1.4180747270584106,-66.4840316772461,639.1211547851562,608.904296875,387.518310546875,414.4434509277344,313.21600341796875,347.71624755859375,327.39959716796875,328.8984069824219,335.8165283203125,333.26531982421875,325.15142822265625,-224.9261016845703,-188.7578887939453,-0.34936052560806274,-0.5131601691246033,-0.5528250932693481,-0.4019104838371277,-1.2999999523162842,-1.2999999523162842,0.9084093570709229,1.0000722408294678,0.3203934133052826,0.40957605838775635,0.425384521484375,9.424555778503418,8.938908576965332,8.132391929626465,7.601721286773682,139.4832000732422,133.95228576660156,120.5758285522461,150.12164306640625,161.88253784179688,160.45449829101562,0.9318092465400696,0.9968008399009705,0.5136939287185669,0.4476158320903778,0.3258688747882843,9.347274780273438,9.05538272857666,8.196371078491211,-1.3547446727752686,-1.4180747270584106,-2.5387604236602783,-2.5078113079071045,1120.714111328125,-1.2999999523162842,-1.2999999523162842,-2.8961575031280518,-2.8957011699676514,1597.2972412109375,0.2579910159111023,0.31116607785224915,-0.09999999403953552,-0.09999999403953552,0.3006525933742523,-0.08806939423084259,0.21203821897506714,0.2660875618457794,0.30864253640174866,0.3314681351184845,0.0,9.155311584472656,100.25092315673828,99.5458984375,9.99864387512207,98.20600128173828,98.12909698486328,9.86906909942627,50.92416763305664,51.3841667175293,50.84416580200195,50.7841682434082,98.20600128173828,99.5458984375,100.25092315673828,9.86906909942627,9.99864387512207,9.155311584472656,50.92416763305664,51.3841667175293,50.84416580200195,50.7841682434082,1169.90380859375,796.6275024414062,99.59197998046875,13.603515625,83.34032440185547,65.50135803222656,50.92416763305664,101.9961?,100.5625,82.25067138671875,70.60223388671875,50.84416580200195,96.130859375,11.770000457763672,85.78660583496094,63.10224914550781,51.3841667175293,97.640625,99.826171875,82.27483367919922,70.67761993408203,50.7841682434082,0?,0?,0.0,54.23141098022461,18.017030715942383,345.5274963378906,357.6182861328125,338.21142578125,357.3534851074219,1866.7867431640625,1579.6021728515625,19.52288818359375,27.71662139892578,502.9537658691406,514.0094604492188,523.9590454101562,503.78594970703125,476.7458801269531,513.1532592773438,525.4280395507812,529.0537109375,517.4234008789062,536.1928100585938,522.5146484375,504.0361328125,521.3678588867188,498.2304992675781,519.652099609375,519.7367553710938,510.8344421386719,493.3303527832031,513.8946533203125,504.9928894042969,516.90673828125,518.2305297851562,511.09124755859375,516.4703979492188,504.7132263183594,481.13128662109375,493.5534362792969,508.1275329589844,516.6707153320312,516.6827392578125,513.2847290039062,511.96783447265625,507.578125,505.12701416015625,508.2837219238281,503.4436950683594,459.3126220703125,549.5939331054688,573.5852661132812,505.4853210449219,548.0228881835938,547.0709838867188,569.1798706054688,569.2116088867188,564.6428833007812,548.832275390625,536.473876953125,537.2188110351562,539.8924560546875,517.2258911132812,508.7893981933594,422.4333801269531,448.7374572753906,479.33642578125,439.2543640136719,490.5451354980469,279.6684875488281,385.1499328613281,358.8087463378906,475.2301025390625,480.7022705078125,500.296142578125,420.16546630859375,440.5155334472656,492.99371337890625,484.4757995605469,482.5661926269531,466.0218505859375,508.23046875,486.1073303222656,504.3038024902344,484.3524475097656,505.77789306640625,464.7982177734375,483.5596008300781,463.4891662597656,506.5871276855469,495.3243713378906,490.8616638183594,466.3855895996094,497.0080871582031,476.9583435058594,463.61724853515625,460.08404541015625,455.35736083984375,455.33367919921875,488.878662109375,503.2920227050781,500.8231201171875,502.9241638183594,532.9413452148438,564.6044311523438,542.1210327148438,561.1542358398438,535.7874755859375,571.0701904296875,560.646240234375,580.2333984375,432.28741455078125,425.9333801269531,428.4982604980469,440.1586608886719,439.6824951171875,423.36920166015625,471.26373291015625,487.82147216796875,462.45281982421875,285.6258239746094,477.4046630859375,454.8236389160156,449.48199462890625,446.52410888671875,441.4027099609375,442.8359375
2024-12-04 00:00:00,2024-12-04 16:59:59.999,565.190673828125,378.8709411621094,0.6696640253067017,1703.8375244140625,16.51955223083496,437.7718200683594,385.80426025390625,483.7669982910156,463.0127258300781,544.6746215820312,442.24755859375,380.77880859375,478.7051696777344,464.8606262207031,545.5164794921875,539.7947387695312,133.39349365234375,22.258176803588867,96.13529968261719,16.286603927612305,3.550264596939087,327.5987243652344,3.30587100982666,248.08724975585938,543.8104858398438,271.58782958984375,544.0574340820312,543.9990844726562,41.86327362060547,20.130796432495117,270.879150390625,326.21221923828125,298.400146484375,331.7267150878906,301.32080078125,101.67742156982422,7.437955379486084,268.5443420410156,74.05948638916016,49.293113708496094,110.0,7.674302577972412,271.7083435058594,71.56945037841797,52.193912506103516,160.917724609375,7.438022136688232,272.20849609375,73.69679260253906,52.55232620239258,110.02639770507812,-0.26523423194885254,89.8930892944336,70.06112670898438,0.00390625,160.917724609375,7.2399797439575195,273.8096008300781,70.06112670898438,57.07194519042969,108.05060577392578,7.496485233306885,285.48828125,72.37409210205078,59.835182189941406,106.21737670898438,7.416680335998535,293.7220153808594,72.98765563964844,58.06192398071289,107.2623062133789,7.432866096496582,285.28887939453125,71.5161361694336,49.873558044433594,1888.978515625,1.9459810256958008,3.1185853481292725,-49.854103088378906,595.0199584960938,569.0750122070312,342.6955261230469,411.97540283203125,303.9220886230469,354.1647644042969,319.8289794921875,291.5575866699219,310.4820251464844,321.1388244628906,312.61883544921875,-193.0793914794922,-122.9171142578125,-0.3197599947452545,-0.4387781322002411,-0.25675880908966064,-0.28323894739151,-1.2482690811157227,-1.3104091882705688,-49.59090042114258,629.6198120117188,596.572265625,385.28692626953125,407.7488708496094,311.4554443359375,346.22857666015625,325.3103332519531,325.8765869140625,333.78900146484375,329.4678649902344,322.08056640625,-195.0367431640625,-160.99365234375,-0.3112145662307739,-0.46679285168647766,-0.5049634575843811,-0.36303409934043884,-1.3885849714279175,-1.3716070652008057,0.8450711965560913,0.9352425932884216,0.31309452652931213,0.42469924688339233,0.4422870874404907,9.543957710266113,9.049920082092285,8.217796325683594,7.674445152282715,139.43499755859375,134.759521484375,121.04456329345703,151.41636657714844,161.41104125976562,160.9716796875,0.8554852604866028,0.9335590600967407,0.5085074305534363,0.45003077387809753,0.32380905747413635,9.470094680786133,9.171171188354492,8.284738540649414,-1.2482690811157227,-1.3104091882705688,-2.362335205078125,-2.3309214115142822,1051.935546875,-1.3885849714279175,-1.3716070652008057,-2.691070556640625,-2.68972110748291,1303.100341796875,-0.09825032204389572,0.2441648542881012,-0.09999999403953552,-0.09999999403953552,0.3312099874019623,-0.09111328423023224,0.2226337343454361,0.29307472705841064,0.31722140312194824,0.33515694737434387,0.0,9.151988983154297,98.84992218017578,98.13349151611328,10.000434875488281,97.87812805175781,97.81869506835938,9.837868690490723,2.0450000762939453,2.504999876022339,1.965000033378601,1.904999852180481,97.87812805175781,98.13349151611328,98.84992218017578,9.837868690490723,10.000434875488281,9.151988983154297,2.0450000762939453,2.504999876022339,1.965000033378601,1.904999852180481,1084.791259765625,804.1423950195312,84.11206817626953,5.369124889373779,82.74372863769531,77.16483306884766,2.0450000762939453,81.7611083984375,86.32624053955078,80.04624938964844,74.02373504638672,1.965000033378601,84.0464096069336,4.771944522857666,80.65484619140625,76.73355865478516,2.504999876022339,81.16353607177734,87.35192108154297,80.0704116821289,73.63502502441406,1.904999852180481,0?,0?,0.0,41.56418228149414,17.7102108001709,347.3769836425781,359.34326171875,340.4308776855469,359.0558166503906,1812.5452880859375,1544.246826171875,19.09164047241211,27.570816040039062,508.5329284667969,520.8823852539062,532.8204345703125,512.5670776367188,486.0785217285156,523.7884521484375,534.1235961914062,536.8545532226562,522.54833984375,538.0391845703125,525.407958984375,506.36224365234375,527.0023193359375,504.65234375,528.7734375,527.327880859375,517.583251953125,498.0372619628906,524.8406982421875,515.8924560546875,528.0883178710938,529.3469848632812,522.3897705078125,527.9813232421875,515.5519409179688,490.01495361328125,503.4838562011719,514.2049560546875,523.8775024414062,523.9074096679688,520.344482421875,518.0103759765625,513.2979736328125,512.2135009765625,514.5423583984375,510.2569274902344,460.0387878417969,545.8168334960938,574.7070922851562,509.73577880859375,554.9658203125,551.0758666992188,571.8539428710938,573.99365234375,566.9833984375,557.56689453125,546.35546875,545.2578125,546.4288940429688,519.9616088867188,509.7617492675781,427.7281799316406,462.2840881347656,502.4148864746094,450.1651306152344,503.2210693359375,280.00408935546875,387.7339172363281,359.3139953613281,485.4710693359375,502.8170471191406,515.5736694335938,434.83935546875,456.46173095703125,508.7209167480469,478.1817321777344,492.5461120605469,485.15582275390625,515.983642578125,483.3787841796875,511.6648864746094,500.645263671875,505.6037902832031,466.02630615234375,494.2490539550781,489.5496826171875,508.2537841796875,497.5174255371094,496.12835693359375,476.3653564453125,503.0061340332031,495.826904296875,480.8331604003906,474.4687194824219,469.4588928222656,474.1761169433594,494.749755859375,509.65838623046875,505.9576110839844,506.7171630859375,539.6851196289062,571.0703125,548.711181640625,567.7536010742188,546.6375122070312,582.1932983398438,570.9920043945312,594.1755981445312,427.9002685546875,424.23675537109375,424.07562255859375,434.65374755859375,440.07220458984375,422.5747985839844,481.68963623046875,494.1856994628906,472.10565185546875,285.8990783691406,489.9097595214844,478.5652160644531,472.7792663574219,469.4312438964844,463.3681640625,465.28668212890625
2024-12-04 00:00:00,2024-12-04 17:59:59.999,570.5835571289062,388.7496643066406,0.6807333827018738,1717.5274658203125,16.63853645324707,444.90386962890625,384.795654296875,478.8526306152344,461.3642578125,543.313232421875,447.42510986328125,381.6707763671875,480.2080383300781,464.2021789550781,545.781982421875,539.4265747070312,137.41641235351562,19.306760787963867,117.38674926757812,19.107952117919922,3.6015336513519287,328.2893981933594,3.3547873497009277,248.82972717285156,538.8594360351562,257.2205810546875,542.5712890625,540.7328491210938,44.19061279296875,28.212202072143555,271.7254943847656,328.4631652832031,299.4722900390625,334.0138244628906,302.5104675292969,100.66849517822266,7.515271186828613,269.160888671875,72.08100128173828,50.88340377807617,110.0,7.748552322387695,271.9232177734375,72.25196838378906,53.7170524597168,162.32740783691406,7.5122151374816895,272.4223327636719,73.22981262207031,54.39997482299805,108.52015686035156,-0.2638668715953827,78.79528045654297,71.268798828125,0.00390625,162.32740783691406,7.302690505981445,273.9256286621094,71.268798828125,56.4399299621582,108.60041046142578,7.5666117668151855,286.0439453125,73.27020263671875,61.69060134887695,106.17066955566406,7.4896087646484375,294.0773010253906,73.21331787109375,59.91456604003906,107.68479919433594,7.505383014678955,285.5091552734375,71.9039077758789,51.722312927246094,1930.206787109375,2.1354198455810547,3.1079964637756348,-50.96004104614258,587.0069580078125,572.5458984375,340.97137451171875,414.5859069824219,303.5008544921875,355.33917236328125,320.4231262207031,291.1862487792969,310.7166442871094,322.3606872558594,313.51007080078125,-204.77590942382812,-127.52845764160156,-0.33621156215667725,-0.46929770708084106,-0.27224645018577576,-0.2965277433395386,-1.3055144548416138,-1.3703047037124634,-52.83668518066406,637.7151489257812,605.0695190429688,382.9443359375,410.6377258300781,311.1260070800781,350.70220947265625,325.6225891113281,326.8219299316406,333.9115905761719,330.0357360839844,323.4145812988281,-209.92933654785156,-174.3799285888672,-0.3292745053768158,-0.49098435044288635,-0.5283957719802856,-0.38132330775260925,-1.461594820022583,-1.4414092302322388,0.940255880355835,1.0271034240722656,0.35199102759361267,0.4762687385082245,0.5004193186759949,9.615696907043457,9.119229316711426,8.292203903198242,7.745070457458496,137.9869842529297,132.82598876953125,119.40058135986328,148.0934295654297,160.06468200683594,158.7386932373047,0.9594250321388245,1.027740478515625,0.5747304558753967,0.5095071196556091,0.36922597885131836,9.54277229309082,9.240691184997559,8.357850074768066,-1.3055144548416138,-1.3703047037124634,-2.449845314025879,-2.4129984378814697,1079.454345703125,-1.461594820022583,-1.4414092302322388,-2.7816944122314453,-2.782089948654175,1321.497314453125,-0.09999999403953552,0.27877357602119446,-0.09999999403953552,-0.09999999403953552,0.3785998523235321,-0.09111328423023224,0.25544169545173645,0.3292284905910492,0.3693273961544037,0.3856925070285797,0.0,9.168540000915527,97.70587158203125,96.9437484741211,10.003106117248535,97.4935073852539,97.60143280029297,9.7918701171875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.4935073852539,96.9437484741211,97.70587158203125,9.7918701171875,10.003106117248535,9.168540000915527,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1126.2022705078125,804.0133666992188,81.38426971435547,5.361328125,81.767578125,79.21279907226562,-0.23000000417232513,80.20703125,83.7578125,80.14903259277344,75.60787963867188,-0.3100000023841858,77.8621826171875,4.769999980926514,80.32489013671875,79.26844787597656,0.23000000417232513,78.7066879272461,85.220703125,80.1731948852539,74.78880310058594,-0.3700000047683716,0?,0?,0.0,47.26971435546875,17.8217830657959,347.64019775390625,358.91925048828125,343.31182861328125,358.6943359375,1819.5050048828125,1526.4659423828125,19.143695831298828,25.140058517456055,508.08551025390625,521.4080810546875,532.3134155273438,511.8293762207031,485.8519592285156,523.5029907226562,534.12548828125,534.1741943359375,519.5964965820312,536.3583984375,525.4566040039062,507.72027587890625,530.9487915039062,507.0800476074219,531.0372314453125,529.1117553710938,518.40966796875,497.7201232910156,524.618408203125,515.93408203125,528.4042358398438,529.5090942382812,522.0105590820312,527.8543701171875,515.2257080078125,489.8466796875,503.3641662597656,517.6629638671875,526.9588012695312,527.25732421875,523.1442260742188,520.3916625976562,515.1814575195312,513.7531127929688,516.23876953125,513.357666015625,458.0374450683594,548.1806640625,574.7775268554688,511.7015380859375,556.1779174804688,550.907470703125,570.5069580078125,567.6648559570312,561.572998046875,548.156494140625,534.414794921875,538.4423828125,545.3536376953125,523.9689331054688,506.5204162597656,424.4518127441406,465.88104248046875,507.2496643066406,454.4763488769531,507.0850524902344,280.97802734375,386.6462707519531,359.49993896484375,487.0600280761719,505.2352600097656,505.6069030761719,432.864501953125,450.6192626953125,512.7946166992188,483.3415832519531,490.4558410644531,476.6949768066406,517.2787475585938,482.7749938964844,507.0356140136719,488.9616394042969,512.4163208007812,462.95477294921875,487.1732482910156,492.0278625488281,510.2772521972656,500.67547607421875,498.9601745605469,481.0431823730469,507.0556640625,493.48394775390625,476.7264099121094,469.7268371582031,465.56207275390625,471.0312805175781,494.29632568359375,509.7573547363281,504.67816162109375,505.7196044921875,539.6023559570312,573.54296875,550.8718872070312,570.25146484375,539.1130981445312,574.144775390625,565.2888793945312,590.4251708984375,434.70770263671875,430.7357177734375,429.2481384277344,439.2500915527344,447.1589660644531,426.273193359375,486.10845947265625,497.7642822265625,477.86102294921875,286.79132080078125,496.5260009765625,480.1047058105469,473.4567565917969,470.7120361328125,464.3454895019531,467.2294616699219
2024-12-04 00:00:00,2024-12-04 18:59:59.999,573.2100830078125,384.5584411621094,0.6705286502838135,1731.4693603515625,16.76584815979004,445.590576171875,387.9212951660156,482.7425537109375,463.455078125,543.216552734375,448.5103454589844,381.01947021484375,480.71746826171875,466.1292419433594,545.5394287109375,539.1749877929688,141.27565002441406,21.149465560913086,110.744384765625,17.675519943237305,3.6017956733703613,326.6899719238281,3.354797840118408,249.13192749023438,541.7156982421875,262.556640625,543.724365234375,542.7828979492188,40.22484588623047,23.762941360473633,271.8483581542969,329.62158203125,300.25653076171875,335.20977783203125,303.2504577636719,97.75505828857422,7.396073818206787,269.9119873046875,70.6926040649414,51.399269104003906,110.0,7.623397350311279,272.7181701660156,70.23312377929688,53.19069290161133,161.47372436523438,7.3869218826293945,273.07196044921875,71.37944793701172,53.87775421142578,105.3554916381836,-0.2666458487510681,69.85621643066406,74.21373748779297,0.00390625,161.47372436523438,7.16890287399292,274.5916442871094,74.21373748779297,54.37813186645508,106.2820816040039,7.4405622482299805,286.9588928222656,71.57647705078125,61.15082550048828,104.16141510009766,7.361326694488525,294.9841003417969,72.46754455566406,59.384944915771484,106.24851989746094,7.376686096191406,286.57830810546875,72.17744445800781,51.19321060180664,1962.5538330078125,2.2881243228912354,3.299588918685913,-50.85545349121094,579.7089233398438,574.6546020507812,342.734375,417.678466796875,304.8875732421875,357.68841552734375,322.1758728027344,290.9651184082031,312.11895751953125,324.7209167480469,315.445068359375,-208.32144165039062,-128.79940795898438,-0.3401022255420685,-0.4749830961227417,-0.2795794606208801,-0.2996833920478821,-1.3367246389389038,-1.4024221897125244,-53.289405822753906,638.3755493164062,608.904296875,389.0759582519531,412.64886474609375,312.5099792480469,351.4484558105469,327.4833068847656,328.2551574707031,335.8935546875,331.8815002441406,325.54498291015625,-211.35134887695312,-176.63328552246094,-0.33466920256614685,-0.5003882050514221,-0.5382499098777771,-0.38745129108428955,-1.5027680397033691,-1.4830886125564575,1.0463206768035889,1.131643295288086,0.39844924211502075,0.543542742729187,0.5682779550552368,9.426910400390625,8.940485954284668,8.146041870117188,7.6116943359375,136.85719299316406,131.40966796875,117.92500305175781,147.38613891601562,159.66372680664062,157.98231506347656,1.0723873376846313,1.1352709531784058,0.6495414972305298,0.5749156475067139,0.41946181654930115,9.353235244750977,9.055919647216797,8.207685470581055,-1.3367246389389038,-1.4024221897125244,-2.5054068565368652,-2.4643795490264893,1102.97216796875,-1.5027680397033691,-1.4830886125564575,-2.8631038665771484,-2.863990545272827,1361.9803466796875,-0.09761509299278259,0.322797030210495,-0.09999999403953552,-0.09999999403953552,0.43304961919784546,-0.09111328423023224,0.29678335785865784,0.37399569153785706,0.4251702129840851,0.44571375846862793,0.0,9.16706371307373,98.35894775390625,97.60945892333984,10.004298210144043,98.07159423828125,98.10123443603516,9.810064315795898,0.35333332419395447,0.8133333325386047,0.2733333110809326,0.2133333384990692,98.07159423828125,97.60945892333984,98.35894775390625,9.810064315795898,10.004298210144043,9.16706371307373,0.35333332419395447,0.8133333325386047,0.2733333110809326,0.2133333384990692,1171.2711181640625,791.2738647460938,80.70133972167969,5.316115856170654,82.04097747802734,81.23468017578125,0.35333332419395447,80.34867095947266,83.95289611816406,80.5547103881836,76.1783218383789,0.2733333110809326,77.943359375,4.769999980926514,80.11742401123047,79.43809509277344,0.8133333325386047,78.89998626708984,85.03117370605469,80.31553649902344,75.404296875,0.2133333384990692,0?,0?,0.0,53.736331939697266,17.961549758911133,348.1018371582031,359.84942626953125,344.20831298828125,359.6278076171875,1836.2947998046875,1545.227783203125,19.345169067382812,23.85586166381836,510.5166015625,523.8233032226562,535.0332641601562,512.7318725585938,485.59954833984375,521.8352661132812,530.7953491210938,530.25146484375,517.8355102539062,533.4514770507812,524.6116333007812,507.84661865234375,530.6797485351562,507.47296142578125,531.5614013671875,529.6607055664062,518.0628051757812,497.8397216796875,523.5673217773438,514.8242797851562,527.3118896484375,528.7529907226562,520.6687622070312,526.688232421875,514.157958984375,489.65948486328125,502.8170471191406,517.9259033203125,525.806396484375,526.848388671875,523.0916137695312,521.3182983398438,515.7969360351562,514.4429321289062,515.9033813476562,513.7299194335938,460.8995666503906,551.223388671875,582.8812866210938,512.6157836914062,555.4010620117188,547.2979736328125,561.9835205078125,564.705078125,568.35595703125,556.7634887695312,544.8348999023438,541.5303955078125,542.9232788085938,526.8137817382812,504.6887512207031,425.1270446777344,468.7493896484375,507.6666259765625,458.05169677734375,518.6376953125,281.7146911621094,391.3280029296875,360.4840087890625,500.81488037109375,519.3308715820312,499.9753112792969,436.40301513671875,456.2633056640625,510.7131042480469,489.6561584472656,497.1866760253906,477.4657287597656,517.0171508789062,482.2119140625,507.3919372558594,486.4273986816406,511.37933349609375,459.764892578125,489.2757873535156,500.5653991699219,507.2066650390625,497.7140197753906,497.2239074707031,489.29254150390625,506.6374206542969,491.50543212890625,477.78997802734375,471.6488342285156,465.7972717285156,471.72406005859375,496.2774963378906,511.89453125,504.41693115234375,505.34649658203125,538.2402954101562,574.6395263671875,550.9241943359375,570.9229125976562,543.3074951171875,577.715087890625,569.3409423828125,593.2796630859375,436.41094970703125,431.2621154785156,429.3125915527344,440.58502197265625,449.11077880859375,426.6287536621094,494.6546630859375,496.5213317871094,485.3642272949219,288.0058898925781,505.0667724609375,487.9322509765625,481.6130676269531,479.77685546875,473.3317565917969,476.2395935058594
2024-12-04 00:00:00,2024-12-04 19:59:59.999,558.1481323242188,373.7673645019531,0.6699018478393555,1684.7607421875,16.401569366455078,441.91619873046875,384.9354553222656,474.8782043457031,460.8739318847656,541.7266235351562,448.3846130371094,378.16265869140625,472.94146728515625,460.64886474609375,541.4166259765625,536.3648071289062,138.02725219726562,14.633082389831543,109.48152923583984,14.622207641601562,3.531370162963867,325.5881042480469,3.288456916809082,248.16500854492188,539.5579223632812,271.67431640625,542.2896728515625,540.9754638671875,43.800758361816406,18.110595703125,270.5598449707031,327.519775390625,298.7037048339844,332.98974609375,301.9271545410156,99.95849609375,7.3911542892456055,269.0625915527344,73.38853454589844,48.66535949707031,110.0,7.63038444519043,271.4888000488281,70.59375762939453,52.302146911621094,162.0009307861328,7.388271808624268,272.0323791503906,72.00713348388672,53.321475982666016,106.76744842529297,-0.26054736971855164,63.15003967285156,75.57547760009766,0.00390625,162.0009307861328,7.170672416687012,273.56072998046875,75.57547760009766,53.82556915283203,111.4885025024414,7.443478584289551,277.9085388183594,78.73387145996094,56.21052169799805,105.0662612915039,7.365018367767334,294.1831970214844,73.83602142333984,58.81814193725586,106.95307922363281,7.3839569091796875,285.8560485839844,74.10232543945312,50.633209228515625,1873.5260009765625,2.6635890007019043,3.1895740032196045,-52.51306915283203,581.0630493164062,568.6338500976562,337.787841796875,414.287841796875,301.0032043457031,355.297607421875,319.11376953125,290.2162780761719,310.20050048828125,321.44854736328125,311.9452209472656,-195.5097198486328,-123.24514770507812,-0.3230476379394531,-0.4491714537143707,-0.25860920548439026,-0.2846848666667938,-1.2408174276351929,-1.3026297092437744,-53.00074768066406,633.7281494140625,600.8397216796875,389.30413818359375,409.8912048339844,310.9156494140625,345.8523864746094,325.9338684082031,326.3742980957031,334.1644592285156,329.19110107421875,322.51983642578125,-197.8573455810547,-162.85696411132812,-0.31572872400283813,-0.4683327376842499,-0.5026570558547974,-0.36812978982925415,-1.395037055015564,-1.3761448860168457,0.7417051196098328,0.8372340798377991,0.2553143799304962,0.3460831940174103,0.3633711636066437,9.478728294372559,8.98353099822998,8.158238410949707,7.61707067489624,135.90354919433594,130.75465393066406,117.07581329345703,147.25390625,159.3816375732422,157.7606964111328,0.7465577721595764,0.8347955346107483,0.4208797812461853,0.36666736006736755,0.2593582570552826,9.398890495300293,9.09833812713623,8.223546981811523,-1.2408174276351929,-1.3026297092437744,-2.329188823699951,-2.285463571548462,1026.55224609375,-1.395037055015564,-1.3761448860168457,-2.6597604751586914,-2.6601064205169678,1266.10302734375,0.12314461171627045,0.2192690521478653,-0.09999999403953552,-0.09999999403953552,0.2503560185432434,-0.09111328423023224,0.1623597890138626,0.2208554446697235,0.24940504133701324,0.2530393898487091,0.0,9.162165641784668,99.62108612060547,98.89564514160156,10.004181861877441,99.33688354492188,99.19634246826172,9.801149368286133,35.383888244628906,35.84388732910156,35.30388641357422,35.24388885498047,99.33688354492188,98.89564514160156,99.62108612060547,9.801149368286133,10.004181861877441,9.162165641784668,35.383888244628906,35.84388732910156,35.30388641357422,35.24388885498047,1071.3055419921875,802.2363891601562,86.11499786376953,5.181732654571533,91.09375,86.89759826660156,35.383888244628906,86.39453125,91.34221649169922,85.47081756591797,84.89576721191406,35.30388641357422,74.40059661865234,4.769999980926514,70.20875549316406,73.22481536865234,35.84388732910156,73.19798278808594,74.185546875,73.49497985839844,68.63787078857422,35.24388885498047,0?,0?,0.0,45.61333465576172,17.57206916809082,348.0727844238281,358.6507873535156,341.36798095703125,358.3893127441406,1792.4884033203125,1515.599365234375,18.919517517089844,22.670700073242188,510.1972961425781,523.872802734375,532.6336059570312,508.7960510253906,481.2875061035156,518.5848388671875,530.4432373046875,533.3233032226562,521.4940795898438,535.7437133789062,525.5177001953125,506.05572509765625,526.220703125,502.2865295410156,525.4715576171875,524.9783325195312,515.0598754882812,494.029541015625,519.2238159179688,510.76654052734375,522.8159790039062,524.9450073242188,516.3943481445312,522.0819091796875,509.6258239746094,485.57354736328125,498.3381652832031,512.52734375,520.822509765625,520.4735717773438,516.950439453125,515.8692016601562,510.15106201171875,508.2434997558594,510.18212890625,507.7030944824219,462.2078857421875,555.8272705078125,582.6331176757812,508.6680603027344,550.2642211914062,547.0316772460938,564.6434326171875,568.29443359375,571.1963500976562,557.5986938476562,541.4908447265625,543.9883422851562,546.5125122070312,526.79638671875,501.8265075683594,419.4024963378906,454.9647216796875,491.79638671875,443.9865417480469,489.5852966308594,282.3329162597656,389.3027648925781,359.0717468261719,489.7791442871094,499.9959716796875,500.1902770996094,427.34295654296875,447.44012451171875,502.10198974609375,482.0953063964844,485.0294189453125,470.5322570800781,508.5820007324219,482.5877990722656,510.34844970703125,483.9319152832031,510.78875732421875,467.22900390625,492.71490478515625,481.4576416015625,501.8690490722656,493.1063537597656,491.78515625,467.4012756347656,501.17022705078125,485.7931213378906,468.5408020019531,464.5956115722656,459.8944396972656,466.953369140625,495.256591796875,511.1112976074219,500.7527770996094,501.7716064453125,531.5068969726562,564.1856689453125,542.55322265625,562.4580688476562,544.73291015625,581.1165161132812,570.684814453125,595.0975341796875,434.9178466796875,424.90283203125,428.77801513671875,444.650634765625,448.1891784667969,424.7888488769531,472.16998291015625,490.38800048828125,464.8532409667969,288.270263671875,481.0101013183594,469.61859130859375,463.96246337890625,462.10369873046875,456.61700439453125,459.2144775390625
