Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-04 00:00:00,2024-12-04 20:59:59.999,562.0430908203125,380.6883239746094,0.6785314083099365,1698.319091796875,16.51014518737793,446.21917724609375,384.8728332519531,470.504638671875,458.27667236328125,538.9244995117188,447.9367980957031,383.98455810546875,479.4087219238281,461.8043518066406,541.74462890625,535.2596435546875,131.4384307861328,13.007843971252441,120.8671646118164,19.438495635986328,3.5590274333953857,324.1336364746094,3.314058303833008,248.39419555664062,543.8359985351562,257.6075134277344,542.0606689453125,542.9490966796875,38.44673538208008,25.76930809020996,270.9332580566406,328.1444396972656,299.1190185546875,333.7933654785156,302.2225341796875,98.83211517333984,7.312732696533203,268.9251708984375,73.23394012451172,49.388484954833984,110.0,7.549255847930908,271.5358581542969,70.21871185302734,52.056461334228516,160.3783721923828,7.306769847869873,271.8484191894531,72.23164367675781,52.018035888671875,106.70088958740234,-0.25442466139793396,58.201725006103516,73.64004516601562,0.00390625,160.3783721923828,7.098620414733887,273.31390380859375,73.64004516601562,55.24928665161133,107.47613525390625,7.3665947914123535,285.1744689941406,73.92638397216797,59.68783950805664,100.15133666992188,7.3096818923950195,293.3298645019531,70.53351593017578,60.250736236572266,104.7816390991211,7.319904804229736,284.9600524902344,71.81906127929688,52.04647445678711,1934.07666015625,2.386176347732544,3.107921600341797,-42.15149688720703,593.21240234375,572.9622802734375,342.2816162109375,414.4935607910156,303.1861572265625,355.1714782714844,319.8976135253906,290.1114807128906,309.6092834472656,322.6059265136719,313.3856506347656,-196.03094482421875,-122.4094009399414,-0.32426244020462036,-0.452992707490921,-0.2680187523365021,-0.28617337346076965,-1.2991204261779785,-1.3636738061904907,-41.90597152709961,639.0121459960938,606.6475219726562,387.7503356933594,410.6409912109375,310.49761962890625,346.8816833496094,325.34906005859375,326.1920471191406,333.2166442871094,329.85906982421875,323.51654052734375,-196.75384521484375,-160.63743591308594,-0.3182029724121094,-0.48058634996414185,-0.5173711776733398,-0.37186533212661743,-1.4550268650054932,-1.4367340803146362,0.9979736804962158,1.0832312107086182,0.378213107585907,0.525132417678833,0.5510774254798889,9.355344772338867,8.86953067779541,8.064964294433594,7.535665988922119,137.55982971191406,132.4788818359375,118.73568725585938,147.1344451904297,157.9879608154297,156.96603393554688,1.0186023712158203,1.085702896118164,0.6190175414085388,0.5436864495277405,0.3972717225551605,9.276984214782715,8.975703239440918,8.131717681884766,-1.2991204261779785,-1.3636738061904907,-2.4601399898529053,-2.4119322299957275,1096.5240478515625,-1.4550268650054932,-1.4367340803146362,-2.785142183303833,-2.785775661468506,1331.6368408203125,-0.09951172024011612,0.3059067130088806,-0.09999999403953552,-0.09999999403953552,0.413278192281723,-0.09111328423023224,0.27362141013145447,0.3558492958545685,0.4021463990211487,0.41847434639930725,0.0,9.167458534240723,100.0020751953125,99.28377532958984,10.002312660217285,99.17147064208984,99.04296112060547,9.879817962646484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.17147064208984,99.28377532958984,100.0020751953125,9.879817962646484,10.002312660217285,9.167458534240723,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1145.7257080078125,788.3212280273438,86.9258804321289,5.185546875,90.56233978271484,92.6056900024414,-0.23000000417232513,86.42853546142578,91.96817779541016,85.3254165649414,85.7285385131836,-0.3100000023841858,74.34765625,4.769999980926514,69.29985046386719,76.66085052490234,0.23000000417232513,73.02261352539062,74.88502502441406,73.34957885742188,69.888671875,-0.3700000047683716,0?,0?,0.0,44.940338134765625,17.68316078186035,347.28729248046875,357.7799377441406,343.5509338378906,357.4939880371094,1810.908203125,1526.061767578125,19.014442443847656,22.2149715423584,505.94097900390625,519.0272827148438,528.9022827148438,508.55194091796875,483.5518798828125,519.5297241210938,528.4597778320312,526.4515991210938,514.2859497070312,530.010009765625,521.1860961914062,503.63720703125,527.4971923828125,503.7311096191406,528.7666015625,527.5933227539062,516.9860229492188,496.31475830078125,521.0022583007812,512.1632080078125,524.2101440429688,526.3375854492188,518.029541015625,524.5396118164062,510.6937255859375,486.45062255859375,499.0489501953125,514.959716796875,522.083740234375,521.9652709960938,518.0317993164062,516.54296875,511.3836364746094,510.2961120605469,512.1188354492188,509.0542907714844,459.83306884765625,548.748779296875,578.071044921875,512.5165405273438,555.7513427734375,547.593017578125,563.76025390625,563.3656616210938,570.3323974609375,559.15625,541.97509765625,545.033203125,542.6088256835938,525.6622314453125,511.529296875,429.5173034667969,473.9062805175781,518.0250854492188,461.32513427734375,517.5220947265625,282.7264709472656,387.0176086425781,358.9581604003906,475.5367431640625,498.88934326171875,502.0791320800781,432.3300476074219,450.3991394042969,521.6581420898438,475.55487060546875,473.5268859863281,478.8359680175781,518.6585693359375,480.90887451171875,494.93756103515625,488.6793212890625,512.5667724609375,466.24383544921875,478.10552978515625,491.1798400878906,512.4466552734375,503.3166198730469,502.7397766113281,489.0047302246094,511.41754150390625,485.49737548828125,470.5854187011719,463.37445068359375,457.19586181640625,462.7532043457031,491.6150817871094,506.92071533203125,503.39434814453125,504.5084228515625,536.705810546875,573.7914428710938,549.3258666992188,570.8339233398438,548.4033203125,584.8246459960938,575.411376953125,598.8211669921875,436.226318359375,432.63348388671875,428.9925537109375,440.4731750488281,448.7790832519531,426.770751953125,494.2978515625,502.0791931152344,485.78778076171875,289.1527404785156,506.15533447265625,477.7581481933594,471.18426513671875,469.1648864746094,463.07513427734375,466.8043212890625
2024-12-04 00:00:00,2024-12-04 21:59:59.999,535.7464599609375,366.9119873046875,0.6851993799209595,1617.3533935546875,16.137176513671875,450.8068542480469,385.02435302734375,477.97686767578125,459.8035583496094,544.7449340820312,454.0281677246094,378.3130187988281,482.772216796875,460.6074523925781,545.2955932617188,539.7428588867188,133.3506622314453,18.6679744720459,112.24715423583984,24.6466121673584,3.435716390609741,329.6918640136719,3.198146343231201,246.09512329101562,542.0472412109375,255.35824584960938,541.8609008789062,541.995849609375,47.97001266479492,29.909799575805664,269.0743408203125,327.8097229003906,298.4756164550781,333.4649658203125,301.7509765625,98.04924774169922,7.092255115509033,267.8421630859375,73.91593170166016,47.570247650146484,110.0,7.323867321014404,270.5211181640625,71.98809814453125,50.411720275878906,158.5406036376953,7.080010414123535,271.0052795410156,78.54729461669922,49.12602233886719,108.82412719726562,-0.2702319324016571,54.55112075805664,76.28976440429688,0.00390625,158.5406036376953,6.882926940917969,272.4105529785156,76.28976440429688,53.61591339111328,106.2562484741211,7.145768642425537,284.4658508300781,75.46784973144531,58.04854965209961,99.89726257324219,7.087205410003662,292.4928894042969,71.19267272949219,57.74711990356445,103.9839859008789,7.101363658905029,284.2002868652344,74.11380004882812,50.40981674194336,1822.7236328125,2.401667833328247,3.1415205001831055,-56.93307113647461,578.0130615234375,573.2020263671875,336.9559631347656,413.97113037109375,299.79949951171875,353.5577087402344,317.5164489746094,289.175537109375,308.4994201660156,319.5250549316406,310.31878662109375,-195.31356811523438,-120.46160888671875,-0.3197396695613861,-0.435284286737442,-0.2521306872367859,-0.2812108099460602,-1.1999109983444214,-1.2613574266433716,-58.814029693603516,630.5187377929688,602.3447265625,387.6456298828125,410.23193359375,308.0235595703125,345.5477294921875,323.2717590332031,325.287109375,331.40667724609375,327.0506896972656,320.2348327636719,-198.6729736328125,-161.5568084716797,-0.31514936685562134,-0.46113187074661255,-0.49296095967292786,-0.36657121777534485,-1.346591830253601,-1.3295068740844727,0.7214300036430359,0.8142240643501282,0.2547922134399414,0.35760095715522766,0.37618380784988403,9.111288070678711,8.632558822631836,7.834502220153809,7.309896945953369,134.52513122558594,129.5921173095703,116.3085708618164,145.3836669921875,157.39553833007812,155.68675231933594,0.7232519388198853,0.8151161670684814,0.4224245846271515,0.3704472482204437,0.2656712234020233,9.031942367553711,8.735468864440918,7.899471759796143,-1.1999109983444214,-1.2613574266433716,-2.2470319271087646,-2.1936914920806885,985.6948852539062,-1.346591830253601,-1.3295068740844727,-2.553331136703491,-2.5543501377105713,1208.40966796875,-0.09951172024011612,0.18274520337581635,-0.09999999403953552,-0.09999999403953552,0.26499998569488525,-0.09111328423023224,0.16821631789207458,0.2368352860212326,0.25968852639198303,0.2580914795398712,0.0,9.168696403503418,98.35918426513672,97.6197509765625,10.007240295410156,97.72207641601562,97.71649169921875,9.833389282226562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.72207641601562,97.6197509765625,98.35918426513672,9.833389282226562,10.007240295410156,9.168696403503418,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1037.182373046875,785.5343017578125,86.11917114257812,5.185546875,88.39505004882812,92.62109375,-0.23000000417232513,86.533203125,91.21484375,84.53842163085938,84.6441421508789,-0.3100000023841858,74.34765625,4.769999980926514,67.78610229492188,75.65315246582031,0.23000000417232513,72.29228973388672,75.4296875,72.56258392333984,67.64664459228516,-0.3700000047683716,0?,0?,0.0,42.94137191772461,17.215085983276367,346.8204345703125,357.3436584472656,341.18359375,356.940673828125,1709.7064208984375,1420.6734619140625,18.483463287353516,21.274221420288086,509.7602844238281,523.179931640625,533.4028930664062,514.7756958007812,488.5240783691406,525.6159057617188,532.4302978515625,529.76708984375,517.0260009765625,533.9028930664062,526.1725463867188,507.4337158203125,530.7854614257812,505.0621643066406,527.6729736328125,528.3766479492188,519.6143798828125,497.0495910644531,528.3054809570312,519.1897583007812,532.3212280273438,534.0936889648438,525.2838134765625,532.2130126953125,517.538330078125,491.1555480957031,505.17529296875,518.1066284179688,525.3034057617188,524.9833984375,521.2549438476562,520.2941284179688,514.4854736328125,512.6552124023438,514.2101440429688,511.11981201171875,459.1429748535156,549.2316284179688,577.1095581054688,517.3270263671875,559.8272705078125,546.89794921875,560.5269775390625,561.8662109375,573.0240478515625,562.2520751953125,550.58349609375,545.995849609375,541.9841918945312,527.1866455078125,508.0914306640625,422.80169677734375,480.2289123535156,527.6659545898438,467.0824279785156,526.42822265625,282.6084899902344,383.4589538574219,358.0412902832031,481.4993896484375,503.5599365234375,511.0876159667969,433.87030029296875,454.2790222167969,531.8975830078125,478.0328674316406,481.6258850097656,481.13623046875,530.7880859375,479.26519775390625,510.107177734375,493.2525939941406,522.2222900390625,463.2632141113281,494.8741149902344,495.10992431640625,520.263671875,510.9127197265625,509.9908752441406,495.4683532714844,520.8108520507812,491.968017578125,479.0632629394531,475.02081298828125,468.2496337890625,472.3615417480469,495.1916809082031,511.0928039550781,504.3368225097656,505.39483642578125,539.5865478515625,578.1400146484375,552.6094360351562,575.72412109375,546.959716796875,583.7689208984375,573.3076171875,597.6964721679688,439.6241149902344,437.85736083984375,430.1125793457031,444.409912109375,454.85345458984375,430.40252685546875,500.4718017578125,510.4129943847656,492.2276916503906,289.768798828125,514.5279541015625,483.2639465332031,476.5191345214844,474.12664794921875,467.6884460449219,471.1861877441406
2024-12-04 00:00:00,2024-12-04 22:59:59.999,538.280029296875,364.99072265625,0.6791769862174988,1638.6072998046875,16.55031967163086,450.2585754394531,386.9936218261719,479.5614929199219,461.72711181640625,544.9573364257812,453.0889892578125,375.4571838378906,475.04150390625,462.1320495605469,543.662109375,539.0121459960938,142.3394317626953,18.31416130065918,110.3084487915039,14.623780250549316,3.430915594100952,326.342529296875,3.194450855255127,245.94493103027344,538.3880004882812,252.71092224121094,545.27197265625,541.8613891601562,51.40691375732422,27.30365562438965,269.18341064453125,328.3460998535156,298.6597900390625,333.9161376953125,301.9681701660156,101.45672607421875,7.044151306152344,267.1612243652344,71.86455535888672,48.394222259521484,110.0,7.302243709564209,269.8761901855469,70.4981689453125,50.05466842651367,157.914306640625,7.061100482940674,270.3685607910156,77.93938446044922,49.46293258666992,108.65254211425781,-0.2637139558792114,51.40107345581055,75.6846923828125,0.00390625,157.914306640625,6.866154193878174,272.1278076171875,75.6846923828125,53.97868347167969,106.50079345703125,7.1182966232299805,284.2248840332031,73.26875305175781,57.21410369873047,100.13288879394531,7.064879417419434,292.0738525390625,71.71678161621094,55.7439079284668,102.6380615234375,7.086320400238037,283.81732177734375,72.77237701416016,50.154502868652344,1887.083984375,2.817275047302246,3.386014938354492,-49.35447692871094,581.0732421875,573.0445556640625,334.250732421875,415.4356384277344,300.2087707519531,355.3395690917969,317.296142578125,287.8061828613281,306.9391174316406,320.9405212402344,310.61297607421875,-195.35960388183594,-118.22781372070312,-0.32525119185447693,-0.4432288110256195,-0.2591310739517212,-0.28637218475341797,-1.2398825883865356,-1.3023478984832764,-52.75875473022461,627.8604125976562,604.0910034179688,390.99627685546875,410.8682861328125,309.2443542480469,341.4346008300781,324.3631591796875,322.5734558105469,330.9305114746094,330.2371520996094,321.8236083984375,-199.07281494140625,-161.1938018798828,-0.3210911750793457,-0.46744298934936523,-0.5026719570159912,-0.37429317831993103,-1.3895316123962402,-1.372616171836853,0.8678365349769592,0.9583455920219421,0.31951093673706055,0.44605985283851624,0.46882107853889465,9.066378593444824,8.597785949707031,7.810584545135498,7.289984226226807,133.31991577148438,128.12620544433594,114.69908905029297,143.59593200683594,155.9287872314453,154.018798828125,0.8805899620056152,0.9580300450325012,0.5262674689292908,0.4611245393753052,0.3341648578643799,8.988421440124512,8.694750785827637,7.873286247253418,-1.2398825883865356,-1.3023478984832764,-2.3302454948425293,-2.258519172668457,1027.8267822265625,-1.3895316123962402,-1.372616171836853,-2.640259027481079,-2.642439365386963,1253.497314453125,-0.09951172024011612,0.2465440332889557,-0.09999999403953552,-0.09999999403953552,0.3419320285320282,-0.09111328423023224,0.22263775765895844,0.3011862635612488,0.3348603844642639,0.3419336676597595,0.0,12.526254653930664,98.75238800048828,98.02351379394531,10.122377395629883,97.51048278808594,97.47003173828125,14.269932746887207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.51048278808594,98.02351379394531,98.75238800048828,14.269932746887207,10.122377395629883,12.526254653930664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1099.7567138671875,787.3106689453125,86.7381362915039,5.210474491119385,89.1484375,92.7944107055664,-0.23000000417232513,86.533203125,91.21484375,85.18702697753906,85.30567932128906,-0.3100000023841858,74.34765625,4.769999980926514,68.5235366821289,76.00694274902344,0.23000000417232513,72.638671875,75.4296875,73.21118927001953,68.33203125,-0.3700000047683716,0?,0?,0.0,44.49857711791992,17.630456924438477,346.5699157714844,357.54412841796875,346.60589599609375,357.1355285644531,1739.127197265625,1453.5228271484375,18.992420196533203,19.9119815826416,510.6717224121094,523.3847045898438,533.1484375,514.0885009765625,487.0081787109375,524.6983642578125,534.3612060546875,532.1919555664062,518.2872924804688,532.3440551757812,524.1701049804688,506.0256042480469,529.0217895507812,504.22119140625,526.505615234375,525.35791015625,517.278076171875,495.70556640625,526.3575439453125,517.3650512695312,530.7198486328125,532.8162231445312,523.4093017578125,530.2511596679688,516.0506591796875,490.6622009277344,504.6453552246094,515.9932861328125,523.3943481445312,523.451171875,520.4080810546875,518.8778686523438,512.1002807617188,510.4936218261719,512.669189453125,510.39996337890625,459.6455078125,549.6426391601562,581.20947265625,517.7093505859375,561.9182739257812,552.1433715820312,563.9067993164062,565.9081420898438,567.205810546875,553.845703125,544.3419189453125,544.21875,544.9327392578125,527.4968872070312,501.5975646972656,418.287109375,463.7032775878906,501.2674560546875,453.3247985839844,513.7261962890625,282.6084899902344,386.5472717285156,358.8495788574219,489.24993896484375,510.13800048828125,502.27581787109375,434.7184753417969,454.4887390136719,506.0474853515625,482.5675354003906,486.83782958984375,478.5830993652344,510.36639404296875,480.6813049316406,506.8680419921875,487.5158386230469,510.27325439453125,460.8658142089844,489.730712890625,496.96337890625,506.3058166503906,495.9259033203125,494.1505432128906,482.7418518066406,507.26861572265625,488.2301330566406,475.35418701171875,469.9244384765625,461.76934814453125,468.7971496582031,495.9340515136719,511.73321533203125,503.1921691894531,504.2875061035156,540.6885375976562,582.3370971679688,556.6483154296875,579.3262329101562,544.2284545898438,581.3248901367188,571.9171142578125,595.67236328125,437.7254638671875,436.0789794921875,433.5739440917969,444.6169738769531,453.89886474609375,430.2560119628906,487.2734375,495.0035705566406,479.49627685546875,289.77093505859375,499.8648986816406,484.8262023925781,478.17620849609375,475.96710205078125,469.9366760253906,473.3556823730469
2024-12-04 00:00:00,2024-12-04 23:59:59.999,533.3762817382812,339.8612976074219,0.6365399956703186,1614.8389892578125,16.666706085205078,444.2473449707031,389.5774841308594,478.49346923828125,464.6569519042969,542.9426879882812,446.433837890625,381.1982727050781,474.05133056640625,464.7475280761719,544.0563354492188,538.1708374023438,130.68606567382812,13.311250686645508,93.47924041748047,9.625070571899414,3.3610761165618896,323.79058837890625,3.1264114379882812,249.8596649169922,538.2891845703125,267.213623046875,541.7490234375,540.0054321289062,42.54985427856445,18.682456970214844,268.18768310546875,327.35577392578125,297.5088195800781,332.8048400878906,300.57745361328125,75.47459411621094,4.920325756072998,256.9676513671875,73.5238037109375,32.99937057495117,110.0,7.2574543952941895,269.9058837890625,72.44449615478516,47.932044982910156,157.7744598388672,7.034132957458496,270.2753601074219,74.68407440185547,50.63003158569336,107.80438232421875,-0.2728314697742462,48.907405853271484,73.62124633789062,0.00390625,157.7744598388672,6.8463592529296875,271.0625,73.62124633789062,55.13352584838867,105.79905700683594,6.456629276275635,281.1815185546875,75.89885711669922,49.13532257080078,101.36986541748047,7.021046161651611,292.44976806640625,75.31609344482422,54.10970687866211,102.33287811279297,7.0528669357299805,283.9940490722656,72.69036865234375,49.91365432739258,1865.0599365234375,3.3844070434570312,3.619570255279541,-68.94470977783203,577.5264892578125,568.8073120117188,335.8847351074219,415.5921630859375,300.4746398925781,355.857421875,318.8667297363281,286.958984375,308.1826477050781,320.0179748535156,310.6125183105469,-210.42503356933594,-127.02787017822266,-0.3382161259651184,-0.45842620730400085,-0.2664187252521515,-0.295095831155777,-1.2410922050476074,-1.30399751663208,-72.77561950683594,621.263916015625,602.2140502929688,392.61749267578125,412.5211181640625,309.307373046875,340.11016845703125,324.8328552246094,326.5216979980469,332.6187438964844,329.51605224609375,321.607421875,-215.57098388671875,-174.97756958007812,-0.3338721692562103,-0.4817396104335785,-0.5135183334350586,-0.3858663737773895,-1.3927476406097412,-1.376450538635254,0.9066786170005798,0.9972549080848694,0.3410378694534302,0.479860782623291,0.5049121379852295,8.922717094421387,8.47209644317627,7.760443687438965,7.266051292419434,132.11221313476562,126.79603576660156,113.46258544921875,143.2702178955078,155.4647216796875,153.27359008789062,0.9212203025817871,0.9963657855987549,0.560637354850769,0.4917502999305725,0.3570590615272522,8.841550827026367,8.556278228759766,7.806675910949707,-1.2410922050476074,-1.30399751663208,-2.310561180114746,-2.2328150272369385,1006.583251953125,-1.3927476406097412,-1.376450538635254,-2.629964590072632,-2.630737781524658,1238.798828125,-0.09951172024011612,0.26280882954597473,-0.09999999403953552,-0.09999999403953552,0.3658995032310486,-0.09111328423023224,0.239927276968956,0.29241183400154114,0.3597276210784912,0.3695714771747589,0.0,9.162653923034668,98.54198455810547,97.80167388916016,9.985258102416992,97.91104888916016,97.7979965209961,9.826623916625977,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.91104888916016,97.80167388916016,98.54198455810547,9.826623916625977,9.985258102416992,9.162653923034668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1106.289306640625,758.7791137695312,86.81429290771484,5.201688289642334,89.48516082763672,83.2207260131836,-0.23000000417232513,86.533203125,90.66169738769531,82.67650604248047,62.722251892089844,-0.3100000023841858,74.34765625,4.769999980926514,68.74006652832031,68.33912658691406,0.23000000417232513,72.69746398925781,75.4296875,70.70066833496094,50.84164810180664,-0.3700000047683716,0?,0?,0.0,51.607421875,17.72551918029785,347.71429443359375,359.37982177734375,348.10992431640625,358.964599609375,1714.94775390625,1467.7532958984375,19.072782516479492,19.88139533996582,509.2189636230469,519.5496215820312,528.668212890625,511.31365966796875,485.19708251953125,523.2827758789062,533.17724609375,533.081298828125,518.9979248046875,533.7376708984375,525.7711791992188,506.40716552734375,528.2705688476562,505.414306640625,527.9547729492188,526.5908203125,519.017822265625,497.5761413574219,524.4971923828125,515.3971557617188,528.6248779296875,530.948486328125,521.2014770507812,527.5592041015625,514.4020385742188,489.9161376953125,503.8623962402344,516.0479125976562,522.9894409179688,523.1159057617188,520.4125366210938,519.3916625976562,513.4176025390625,510.89068603515625,512.2166748046875,510.33331298828125,460.77130126953125,544.4027709960938,572.2073364257812,516.5545654296875,560.5675048828125,553.36669921875,564.15283203125,564.038330078125,564.277099609375,553.2681274414062,545.0286254882812,551.010986328125,545.9046020507812,527.9309692382812,501.28131103515625,418.9458923339844,464.88818359375,499.0526123046875,454.6405029296875,515.6267700195312,282.6084899902344,387.2418212890625,359.8191223144531,486.02783203125,502.5017395019531,508.06005859375,435.8145446777344,458.0276794433594,502.0448303222656,482.67218017578125,480.2539978027344,481.5191345214844,502.61383056640625,478.1383056640625,506.5082702636719,490.3403015136719,500.4886779785156,459.7923889160156,491.7945251464844,490.3763732910156,500.6520080566406,492.0636291503906,490.007568359375,486.4810791015625,499.92431640625,488.10150146484375,475.73614501953125,469.48541259765625,460.35015869140625,468.124267578125,495.3111572265625,510.0193786621094,504.5461120605469,506.19329833984375,539.8140869140625,582.0531616210938,556.2216186523438,580.120361328125,549.8153076171875,584.7907104492188,575.5509643554688,597.0491333007812,431.0267639160156,431.0138854980469,430.5622253417969,437.5177307128906,448.0038757324219,427.63897705078125,490.3157958984375,489.5167541503906,483.5298767089844,289.8543701171875,504.0476989746094,480.849609375,475.46142578125,473.24102783203125,467.52642822265625,470.42608642578125
2024-12-05 00:00:00,2024-12-05 00:59:59.999,374.73541259765625,238.06982421875,0.6367297172546387,1156.335205078125,14.581209182739258,426.3706970214844,371.29229736328125,478.6011047363281,465.44525146484375,544.9075927734375,433.7680969238281,375.68487548828125,482.7462463378906,465.14605712890625,547.14501953125,541.0360717773438,78.20691680908203,8.4102783203125,59.1467399597168,12.434284210205078,2.3712892532348633,323.4112854003906,2.1835105419158936,298.4497985839844,536.3744506835938,325.1506042480469,526.63916015625,531.4639892578125,8.838306427001953,0.09467857331037521,250.09701538085938,310.25634765625,284.9421081542969,314.76123046875,287.68341064453125,0.0,-0.29284578561782837,168.2418670654297,78.68579864501953,-0.02734375,110.0,5.972990989685059,248.74668884277344,72.26107788085938,38.22604751586914,158.8345947265625,6.981284141540527,256.6637878417969,73.679443359375,48.16929244995117,116.17842864990234,-0.27372437715530396,46.9982795715332,73.37252044677734,0.00390625,158.8345947265625,6.631432056427002,258.8260498046875,73.37252044677734,52.64596939086914,0.0,-0.29704752564430237,193.07131958007812,88.37345123291016,0.11328125,107.08387756347656,6.8639655113220215,274.6466369628906,74.65896606445312,51.625953674316406,102.992431640625,6.931187629699707,267.17291259765625,72.36071014404297,47.43321990966797,1389.55029296875,4.015005111694336,3.9610402584075928,-74.11404418945312,527.399658203125,546.1214599609375,336.1993103027344,392.9100341796875,287.6241149902344,332.0364685058594,297.686279296875,275.2729797363281,290.6457824707031,292.7066650390625,287.9804992675781,-158.19288635253906,-100.13751983642578,-0.267706960439682,-0.3155874013900757,-0.1705225706100464,-0.23619146645069122,-0.7861440181732178,-0.8299921154975891,-77.87649536132812,544.3869018554688,530.4730834960938,382.53045654296875,387.05291748046875,293.0256652832031,314.1043701171875,301.70233154296875,302.3528137207031,308.8877868652344,306.5780334472656,293.17236328125,-167.01272583007812,-127.28376770019531,-0.2630576193332672,-0.34441712498664856,-0.35471177101135254,-0.309760183095932,-0.8778408765792847,-0.8644080758094788,0.37618711590766907,0.42305615544319153,0.11694162338972092,0.17784760892391205,0.1877741664648056,8.208857536315918,7.8152289390563965,7.552999973297119,7.241844654083252,123.59503173828125,120.485107421875,108.59584045410156,130.94247436523438,141.91748046875,140.26731872558594,0.32331934571266174,0.4413791298866272,0.19839976727962494,0.19149039685726166,0.1287471055984497,8.111804962158203,7.866370677947998,7.535576820373535,-0.7861440181732178,-0.8299921154975891,-1.4501053094863892,-1.3864524364471436,620.2078247070312,-0.8778408765792847,-0.8644080758094788,-1.6150870323181152,-1.6146070957183838,738.60498046875,-0.09951172024011612,0.052409857511520386,-0.09999999403953552,-0.09999999403953552,0.10619959980249405,-0.09111328423023224,0.05401942506432533,-0.09714662283658981,0.09468934684991837,0.08139049261808395,0.0,23.833581924438477,86.7833023071289,86.19755554199219,23.904441833496094,86.38920593261719,86.48493957519531,28.168996810913086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.38920593261719,86.19755554199219,86.7833023071289,28.168996810913086,23.904441833496094,23.833581924438477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,808.4937133789062,580.9595336914062,76.39928436279297,5.214783191680908,75.94999694824219,9.55078125,-0.23000000417232513,74.16785430908203,77.48875427246094,63.75120544433594,9.109147071838379,-0.3100000023841858,69.969970703125,4.769999980926514,66.10546112060547,9.779999732971191,0.23000000417232513,66.87140655517578,70.81621551513672,58.104190826416016,10.166015625,-0.3700000047683716,0?,0?,0.0,32.57041931152344,15.206438064575195,344.1766662597656,351.7780456542969,342.3829345703125,351.23870849609375,1219.29296875,1060.9224853515625,16.132535934448242,18.751182556152344,499.3453063964844,512.2089233398438,529.58203125,516.574462890625,486.7315979003906,528.401611328125,535.1812133789062,540.841796875,526.12353515625,538.720703125,526.1353759765625,504.2359313964844,528.047607421875,504.8414611816406,533.4447021484375,531.6831665039062,519.3001708984375,495.7193908691406,530.2097778320312,520.5242919921875,533.8980712890625,535.965087890625,526.896484375,531.2412719726562,518.041259765625,491.3948974609375,506.2677307128906,513.0435180664062,522.583251953125,523.91552734375,520.6364135742188,521.083740234375,515.7766723632812,514.6666870117188,513.1925659179688,509.3410949707031,448.9762878417969,515.26904296875,548.7280883789062,508.5371398925781,549.524658203125,544.044921875,555.9443969726562,557.5341186523438,559.4935302734375,553.0718383789062,556.6906127929688,561.8989868164062,543.27099609375,524.981689453125,503.9170227050781,431.079345703125,467.12701416015625,494.0985412597656,456.7525329589844,531.6183471679688,282.4993591308594,377.91900634765625,351.8239440917969,484.0545959472656,494.7813415527344,519.4005737304688,431.6789855957031,457.6065979003906,492.6865234375,488.24212646484375,476.16668701171875,480.84429931640625,492.9752197265625,498.5749206542969,504.78350830078125,498.1033630371094,488.12786865234375,480.4525146484375,497.08428955078125,487.3335266113281,523.3922729492188,509.627685546875,507.66180419921875,500.6686096191406,516.3641357421875,508.3414001464844,488.6678466796875,483.41448974609375,472.9779357910156,474.1227722167969,488.9195556640625,502.81689453125,502.77777099609375,504.2923889160156,531.432861328125,558.93408203125,540.6380615234375,559.8778076171875,558.2146606445312,581.8973999023438,572.1672973632812,590.8253784179688,410.7574157714844,415.7178955078125,415.9127502441406,422.9147644042969,431.5901184082031,413.30877685546875,505.287353515625,505.5257568359375,495.8486328125,289.9984130859375,517.9248657226562,478.0976257324219,472.1840515136719,469.40496826171875,462.67803955078125,464.47821044921875
2024-12-05 00:00:00,2024-12-05 01:59:59.999,321.343505859375,215.3218994140625,0.6699650883674622,1008.18017578125,13.40536880493164,417.882080078125,348.81378173828125,482.8602294921875,468.5459289550781,544.6593627929688,427.9100341796875,357.88238525390625,477.2347412109375,463.5471496582031,546.5542602539062,540.5183715820312,69.49111938476562,7.0834479331970215,55.826114654541016,8.121188163757324,2.0588624477386475,322.60687255859375,1.8863435983657837,271.2684020996094,537.4591674804688,324.86309814453125,525.354736328125,531.5091552734375,10.4225435256958,0.0,242.44598388671875,301.51007080078125,285.6412353515625,305.744384765625,288.5447082519531,0.0,-0.2749071717262268,119.50444030761719,68.61827087402344,-0.02734375,110.0,-0.2974710464477539,140.49505615234375,75.35453796386719,0.052734375,175.80191040039062,7.906000137329102,248.26217651367188,69.29460906982422,52.01583480834961,123.73929595947266,-0.26194849610328674,45.219051361083984,69.91374206542969,0.00390625,175.80191040039062,7.6709794998168945,244.87562561035156,69.91374206542969,56.52618408203125,0.0,-0.2891601622104645,141.61474609375,77.95181274414062,0.11328125,113.81672668457031,7.801599502563477,262.3999328613281,70.54725646972656,55.49384689331055,113.37010955810547,7.83427619934082,254.81727600097656,68.11293029785156,51.2987174987793,1312.102294921875,4.8207106590271,4.208503246307373,-51.74547576904297,521.7920532226562,530.301513671875,340.42181396484375,380.28289794921875,288.2978210449219,319.5472717285156,283.6504821777344,267.8262634277344,274.134033203125,284.2120056152344,278.3650207519531,-127.92411804199219,-83.52958679199219,-0.24438442289829254,-0.2609468698501587,-0.13666491210460663,-0.22054240107536316,-0.661275327205658,-0.6998500227928162,-54.29545974731445,526.37646484375,504.587158203125,389.0358581542969,373.9398193359375,294.2732849121094,300.6163330078125,302.41302490234375,283.20513916015625,307.8352355957031,304.5456848144531,277.7197570800781,-137.2846221923828,-98.33375549316406,-0.24097131192684174,-0.28991517424583435,-0.2948874533176422,-0.29150453209877014,-0.7368289828300476,-0.7252752780914307,0.4175940155982971,0.4420233368873596,0.14549021422863007,0.22303228080272675,0.23578567802906036,8.988198280334473,8.597390174865723,8.45773696899414,8.161571502685547,120.22261047363281,117.49089050292969,106.41020202636719,120.37184143066406,131.52391052246094,129.34877014160156,0.34282979369163513,0.46918436884880066,0.24436908960342407,0.24162442982196808,0.1682356745004654,8.885448455810547,8.63590145111084,8.406025886535645,-0.661275327205658,-0.6998500227928162,-1.2550866603851318,-1.1883785724639893,555.193115234375,-0.7368289828300476,-0.7252752780914307,-1.3761430978775024,-1.3790807723999023,643.1685180664062,-0.09951172024011612,0.1007777526974678,-0.09999999403953552,-0.09999999403953552,0.13979464769363403,-0.09111328423023224,0.08339632302522659,-0.09648437798023224,0.12873616814613342,0.12698572874069214,0.0,34.567142486572266,77.31792449951172,92.98175811767578,35.34807586669922,76.93801879882812,76.90784454345703,42.43952941894531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,76.93801879882812,92.98175811767578,77.31792449951172,42.43952941894531,35.34807586669922,34.567142486572266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.3526000976562,526.7535400390625,72.09552764892578,5.28538703918457,69.41796875,9.54969596862793,-0.23000000417232513,70.02734375,72.662109375,9.720000267028809,9.139912605285645,-0.3100000023841858,70.2109375,4.769999980926514,70.18833923339844,9.779999732971191,0.23000000417232513,69.716796875,71.0625,9.877847671508789,10.166015625,-0.3700000047683716,0?,0?,0.0,24.91552734375,13.909034729003906,336.73126220703125,343.373291015625,335.97186279296875,342.74249267578125,1053.6243896484375,913.06787109375,14.694085121154785,18.359277725219727,497.2545166015625,508.79864501953125,526.45556640625,513.795166015625,483.9352722167969,526.9423217773438,534.10009765625,540.5726928710938,524.7162475585938,535.9210815429688,522.5355224609375,500.8923034667969,523.55615234375,502.46484375,532.3638916015625,528.9273071289062,517.1929931640625,492.27447509765625,528.0940551757812,517.4362182617188,531.2997436523438,533.2073364257812,525.0821533203125,528.7974853515625,515.8531494140625,489.29754638671875,504.10711669921875,509.37481689453125,520.3411865234375,521.978759765625,518.147705078125,518.6807250976562,513.3756713867188,513.156494140625,512.8239135742188,507.4669494628906,442.9513244628906,504.7522888183594,537.2719116210938,507.1908264160156,550.9118041992188,546.4811401367188,556.1049194335938,557.572021484375,560.11962890625,553.2913818359375,557.3910522460938,560.689453125,536.6793823242188,519.1430053710938,505.43505859375,435.3865661621094,450.4074401855469,471.9447021484375,440.056640625,513.8680419921875,281.6199035644531,371.1354064941406,344.889892578125,473.5990295410156,484.2281188964844,521.0362548828125,420.0778503417969,443.13330078125,470.6289367675781,496.7757568359375,482.775146484375,471.57366943359375,475.51947021484375,509.79949951171875,523.7700805664062,498.1809997558594,472.66180419921875,487.4625549316406,504.84588623046875,475.4635009765625,518.9061279296875,504.70526123046875,499.0242614746094,483.6421203613281,508.8625793457031,542.452392578125,524.2835693359375,511.81854248046875,502.5262145996094,500.9260559082031,486.6512145996094,499.8558044433594,501.6572265625,503.64556884765625,536.7783203125,559.19140625,542.5145263671875,560.1317749023438,556.9036865234375,578.4908447265625,569.29296875,587.5072631835938,401.3446960449219,406.5782470703125,409.2430419921875,415.3678894042969,423.3284606933594,406.834228515625,489.2742004394531,496.91351318359375,478.8243408203125,288.8402099609375,496.81207275390625,466.80816650390625,460.6226501464844,457.72088623046875,451.2519226074219,452.01055908203125
2024-12-05 00:00:00,2024-12-05 02:59:59.999,329.0951843261719,213.49147033691406,0.6492005586624146,1043.4296875,14.560751914978027,414.63201904296875,354.0847473144531,479.6413269042969,466.6393737792969,543.62255859375,423.0087890625,362.6988220214844,477.33099365234375,460.6935119628906,543.55859375,538.7994384765625,74.14604187011719,6.659670829772949,61.238258361816406,11.664846420288086,2.1244356632232666,318.8408508300781,1.948143720626831,290.5784912109375,535.2684326171875,320.59088134765625,525.2715454101562,530.302978515625,5.8857197761535645,0.0,244.02688598632812,300.3311767578125,285.26544189453125,304.6676025390625,288.28680419921875,0.0,-0.28245314955711365,93.11416625976562,61.5482063293457,-0.02734375,110.0,3.329336404800415,162.3326416015625,74.92509460449219,17.866846084594727,174.5491180419922,7.956270694732666,247.11073303222656,68.04243469238281,51.06460952758789,125.54525756835938,-0.26429957151412964,43.88521194458008,69.22212982177734,0.00390625,174.5491180419922,7.7011799812316895,245.5044708251953,69.22212982177734,55.564247131347656,0.0,-0.2867364287376404,109.98231506347656,69.69657135009766,0.11328125,116.11167907714844,7.874659538269043,260.3586120605469,69.86418914794922,54.51824188232422,108.95697784423828,6.036015033721924,211.2019500732422,73.04605102539062,34.50696563720703,1363.6395263671875,4.726080417633057,4.1899261474609375,-46.380027770996094,530.5861206054688,535.0087890625,343.1976623535156,381.664306640625,291.5643615722656,321.559326171875,282.90362548828125,269.8141174316406,274.681640625,285.1081848144531,281.4969787597656,-123.9937515258789,-82.03804016113281,-0.2451101392507553,-0.2538473606109619,-0.13362185657024384,-0.22262300550937653,-0.6594831943511963,-0.6968784928321838,-48.44534683227539,536.6665649414062,512.35302734375,392.6033935546875,375.2390441894531,295.5594482421875,303.5550537109375,305.86346435546875,280.2455139160156,309.897705078125,305.6800842285156,276.9952087402344,-131.26390075683594,-94.20684051513672,-0.24161691963672638,-0.2826497256755829,-0.28710874915122986,-0.2943691611289978,-0.7352024912834167,-0.7266448140144348,0.3971461057662964,0.4219740331172943,0.1345694214105606,0.20555119216442108,0.21486546099185944,9.102612495422363,8.709939002990723,8.501354217529297,8.206509590148926,120.2734146118164,117.27517700195312,106.33467864990234,119.11495971679688,130.2135009765625,127.94685363769531,0.32194221019744873,0.44865745306015015,0.22386851906776428,0.22086602449417114,0.15193399786949158,9.002326965332031,8.747047424316406,8.476465225219727,-0.6594831943511963,-0.6968784928321838,-1.2703992128372192,-1.2036709785461426,573.4573364257812,-0.7352024912834167,-0.7266448140144348,-1.3859976530075073,-1.3890397548675537,654.823974609375,-0.09726302325725555,0.08493424952030182,-0.09999999403953552,-0.09999999403953552,0.12194458395242691,-0.09111328423023224,0.07125963270664215,-0.09434960782527924,0.10973280668258667,0.057032499462366104,0.0,46.2553825378418,72.10662841796875,99.546875,44.754905700683594,70.02204132080078,69.91814422607422,53.73052978515625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,70.02204132080078,99.546875,72.10662841796875,53.73052978515625,44.754905700683594,46.2553825378418,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,787.6337280273438,576.0775146484375,70.74279022216797,5.275390625,68.15848541259766,9.546875,-0.23000000417232513,54.45956802368164,70.98886108398438,35.35482406616211,9.12390422821045,-0.3100000023841858,68.9716567993164,4.769999980926514,68.46063995361328,9.779999732971191,0.23000000417232513,54.63292694091797,70.20481872558594,35.400390625,10.166015625,-0.3700000047683716,0?,0?,0.0,20.846179962158203,15.037235260009766,334.0226745605469,343.5097961425781,333.11126708984375,343.03485107421875,1093.655517578125,939.9959716796875,15.819540977478027,18.131086349487305,497.7799072265625,508.659912109375,525.7722778320312,513.6126708984375,483.9640808105469,526.0447998046875,534.5428466796875,540.2539672851562,524.3279418945312,532.9208984375,519.4496459960938,498.318359375,522.5018310546875,503.1223449707031,531.6530151367188,528.3567504882812,514.3456420898438,490.7355651855469,527.4816284179688,517.19970703125,530.7852172851562,532.122802734375,524.7439575195312,528.0196533203125,515.6297607421875,488.7460021972656,503.3356018066406,509.92474365234375,520.1366577148438,522.2960205078125,517.9793090820312,517.9025268554688,512.3367919921875,511.6435546875,512.4427490234375,506.2356262207031,446.52984619140625,506.81927490234375,537.1671142578125,506.0995178222656,550.879638671875,545.7752075195312,554.0074462890625,554.28369140625,556.149169921875,548.30908203125,552.8046264648438,559.7953491210938,537.0512084960938,515.1560668945312,507.4572448730469,439.1321105957031,452.7198791503906,476.28521728515625,441.26812744140625,519.0977172851562,280.4739685058594,371.27410888671875,346.69732666015625,467.30902099609375,479.45269775390625,518.6727905273438,421.6676330566406,444.470458984375,473.88287353515625,504.9859313964844,478.09967041015625,475.0923767089844,477.70599365234375,513.0839233398438,521.5255737304688,497.82708740234375,469.5083923339844,480.0605163574219,498.5762023925781,473.9571838378906,511.9836120605469,497.8696594238281,491.6134033203125,485.7125244140625,501.13934326171875,552.9078979492188,536.6005249023438,519.114501953125,513.7435913085938,510.1742858886719,486.9548034667969,500.1407470703125,499.2486267089844,501.2167663574219,537.0415649414062,558.7907104492188,541.7918090820312,559.5999755859375,555.8931274414062,576.84521484375,567.0722045898438,585.2067260742188,399.87664794921875,403.67254638671875,405.5360412597656,410.3116760253906,419.08709716796875,404.7686462402344,492.0079040527344,489.10784912109375,480.250732421875,287.56884765625,499.85205078125,464.6985778808594,458.18182373046875,454.9417419433594,448.500244140625,449.55682373046875
2024-12-05 00:00:00,2024-12-05 03:59:59.999,360.8846740722656,238.8921356201172,0.6640002727508545,1149.9010009765625,14.615287780761719,420.6132507324219,353.43585205078125,481.2099304199219,467.8906555175781,542.218505859375,429.44439697265625,359.1376647949219,481.8536376953125,461.4099426269531,544.0512084960938,538.0785522460938,90.73306274414062,7.6262593269348145,88.7389144897461,15.390508651733398,2.3405678272247314,319.53985595703125,2.153127431869507,283.5560302734375,533.6458129882812,321.8675537109375,525.823486328125,529.680908203125,11.872269630432129,0.0,248.78103637695312,305.0774841308594,287.43499755859375,309.385009765625,290.54052734375,0.0,-0.2891387641429901,76.88445281982422,56.382408142089844,-0.02734375,110.0,7.91370964050293,247.84442138671875,69.9114990234375,49.050758361816406,167.65196228027344,5.968577861785889,243.60867309570312,72.08879089355469,39.310691833496094,101.24116516113281,6.813907623291016,210.94876098632812,71.97740936279297,37.90614700317383,167.65196228027344,7.554063320159912,257.09466552734375,71.97740936279297,56.84318542480469,0.0,-0.2938309609889984,89.30946350097656,63.45515823364258,0.11328125,118.21560668945312,7.781676292419434,262.9403991699219,71.02212524414062,55.779144287109375,40.65833282470703,1.854300856590271,116.07324981689453,64.85022735595703,0.05859375,1435.8831787109375,4.186398983001709,4.153033256530762,-55.79240036010742,562.4891357421875,550.5078735351562,344.15728759765625,391.0275573730469,293.00408935546875,329.15142822265625,289.4144287109375,273.069091796875,278.23809814453125,290.2750244140625,285.1727600097656,-145.19915771484375,-92.72462463378906,-0.2635357975959778,-0.28527382016181946,-0.15267248451709747,-0.23525238037109375,-0.7312167286872864,-0.7740058302879333,-58.80921173095703,555.1317138671875,527.492919921875,396.4588317871094,383.37628173828125,298.3621826171875,311.4111022949219,306.2770690917969,287.08056640625,310.95013427734375,309.1911315917969,283.38897705078125,-152.07521057128906,-115.8964614868164,-0.26021450757980347,-0.3102920651435852,-0.31747016310691833,-0.31291964650154114,-0.8123172521591187,-0.8029344081878662,0.3304360806941986,0.3574032187461853,0.09078177064657211,0.13649818301200867,0.14391778409481049,9.13181209564209,8.733059883117676,8.362988471984863,8.028695106506348,121.91917419433594,118.73985290527344,107.33759307861328,122.48916625976562,133.892333984375,131.87673950195312,0.2571379542350769,0.3853824734687805,0.1536242961883545,0.15274569392204285,0.10115768760442734,9.045066833496094,8.777289390563965,8.38857650756836,-0.7312167286872864,-0.7740058302879333,-1.399198293685913,-1.3241498470306396,625.1236572265625,-0.8123172521591187,-0.8029344081878662,-1.5204449892044067,-1.5236256122589111,711.9137573242188,-0.09670043736696243,0.025974202901124954,-0.09999999403953552,-0.09999999403953552,0.021207790821790695,-0.047424886375665665,0.025330133736133575,-0.09170350432395935,0.05075385421514511,-0.07011640071868896,0.0,36.12313461303711,80.02085876464844,99.544921875,34.12065887451172,80.39619445800781,80.46389770507812,40.08654022216797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.39619445800781,99.544921875,80.02085876464844,40.08654022216797,34.12065887451172,36.12313461303711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,792.2785034179688,643.6048583984375,71.4407958984375,47.04250717163086,55.9512825012207,9.66388988494873,-0.23000000417232513,29.608421325683594,70.5938491821289,75.91255187988281,9.245925903320312,-0.3100000023841858,68.919921875,41.466796875,55.05916976928711,9.779999732971191,0.23000000417232513,30.44251823425293,70.455078125,75.93245697021484,10.166015625,-0.3700000047683716,0?,0?,0.0,19.51787567138672,15.192686080932617,335.3309326171875,346.5110778808594,333.814697265625,345.97479248046875,1195.08056640625,992.681640625,16.074859619140625,17.744369506835938,502.5144348144531,512.2717895507812,525.5169067382812,511.8629150390625,482.18212890625,523.819580078125,531.8937377929688,535.0208740234375,518.5513916015625,525.4714965820312,514.4677734375,494.9828186035156,520.8046875,503.55133056640625,531.4554443359375,532.543212890625,521.2678833007812,496.72998046875,525.0784301757812,514.7620849609375,528.0933837890625,529.7241821289062,522.5758666992188,525.551025390625,512.7615356445312,486.3212890625,500.7669982910156,508.9307861328125,519.201416015625,522.0773315429688,516.9644775390625,517.3455810546875,510.78387451171875,510.6638488769531,512.072265625,505.5732421875,454.2685546875,521.8742065429688,548.3529052734375,507.47119140625,549.388427734375,540.3873291015625,545.2560424804688,541.6073608398438,536.4325561523438,528.7130126953125,539.7910766601562,554.2582397460938,542.6881103515625,517.379638671875,526.2593383789062,450.3735656738281,466.69842529296875,495.39898681640625,454.2542724609375,543.6798706054688,279.6585693359375,369.1080017089844,347.3201904296875,463.0005798339844,485.9256896972656,534.6015625,440.4068298339844,467.4089050292969,492.3031311035156,504.7884521484375,465.62322998046875,511.78717041015625,496.782958984375,505.40618896484375,498.54730224609375,527.9061279296875,482.498779296875,468.89288330078125,473.641845703125,498.7994689941406,509.36962890625,494.7381591796875,490.6123962402344,505.2221984863281,498.3533935546875,546.9055786132812,530.2305908203125,513.6566772460938,510.21661376953125,507.1302490234375,490.04095458984375,503.6776428222656,507.1925354003906,508.6778259277344,535.321533203125,557.6344604492188,539.7294311523438,558.6395874023438,549.228271484375,570.7039794921875,560.49853515625,577.3609008789062,408.6468811035156,409.2272033691406,407.0537109375,409.07476806640625,424.7582702636719,415.82940673828125,512.27734375,487.9544982910156,498.48614501953125,286.84930419921875,521.1396484375,485.13214111328125,476.0899658203125,472.6551208496094,464.6400146484375,466.7502136230469
