Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-05 00:00:00,2024-12-05 04:59:59.999,323.3530578613281,215.9442138671875,0.6680312752723694,1046.08984375,14.217215538024902,402.8609924316406,347.3788757324219,483.3165283203125,471.9198303222656,540.4114379882812,414.9643249511719,354.7952575683594,475.8725280761719,462.3206787109375,541.9090576171875,536.2001342773438,72.2427749633789,4.927624225616455,78.52363586425781,9.900981903076172,2.1133129596710205,316.79998779296875,1.9368270635604858,274.30621337890625,531.2542114257812,318.93597412109375,516.595947265625,524.0342407226562,9.822919845581055,0.0,243.73155212402344,297.21002197265625,291.55908203125,301.2580871582031,294.4938659667969,0.0,-0.29999998211860657,65.80949401855469,52.264801025390625,-0.02734375,110.0,7.986172676086426,246.39134216308594,67.3149642944336,49.898773193359375,170.311279296875,-0.2938476800918579,168.53863525390625,78.25125885009766,0.05859375,0.0,8.086316108703613,245.66639709472656,70.90660095214844,53.175621032714844,170.311279296875,7.674535751342773,254.51535034179688,70.90660095214844,56.956932067871094,0.0,-0.29999998211860657,75.66576385498047,58.064849853515625,0.11328125,118.75027465820312,7.879321098327637,260.6385498046875,68.87699127197266,55.89571762084961,0.0,-0.2777343988418579,110.70553588867188,56.21337890625,0.05859375,1331.1893310546875,4.156792163848877,4.258357524871826,-44.031558990478516,547.0441284179688,528.8797607421875,352.8994445800781,379.5635986328125,300.6919860839844,317.6736755371094,299.9691162109375,266.3165283203125,249.24789428710938,282.5795593261719,281.5549621582031,-118.39923095703125,-78.58885192871094,-0.26320186257362366,-0.22799071669578552,-0.11931828409433365,-0.24178354442119598,-0.6217047572135925,-0.6609289646148682,-46.73951721191406,543.9961547851562,500.0579528808594,407.7836608886719,371.4886169433594,306.5080261230469,299.0192565917969,302.9039611816406,294.68670654296875,312.60272216796875,302.7328796386719,291.2156066894531,-126.25675201416016,-88.51207733154297,-0.258530855178833,-0.25839927792549133,-0.25831276178359985,-0.3204056918621063,-0.6961879134178162,-0.6857434511184692,0.4224125146865845,0.4464867413043976,0.14807340502738953,0.22441428899765015,0.23447032272815704,8.969520568847656,8.592206001281738,8.388705253601074,8.143200874328613,118.47400665283203,116.3447494506836,104.55065155029297,120.10781860351562,131.25851440429688,129.4228057861328,0.3452134132385254,0.47436821460723877,0.24765218794345856,0.24647274613380432,0.17000409960746765,8.876631736755371,8.627290725708008,8.418989181518555,-0.6217047572135925,-0.6609289646148682,-1.2247411012649536,-1.1466221809387207,563.8341674804688,-0.6961879134178162,-0.6857434511184692,-1.3347934484481812,-1.3374319076538086,641.6331176757812,-0.09716796875,0.09341905266046524,-0.09999999403953552,-0.09999999403953552,-0.09589844197034836,0.10679169744253159,0.08421164005994797,-0.09375,0.12433517724275589,-0.09999999403953552,0.0,94.43916320800781,30.509618759155273,99.53355407714844,89.68984985351562,30.757343292236328,30.425800323486328,96.46517944335938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,30.757343292236328,99.53355407714844,30.509618759155273,96.46517944335938,89.68984985351562,94.43916320800781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,792.9275512695312,538.2605590820312,71.35015869140625,60.634765625,10.232421875,9.609244346618652,-0.23000000417232513,5.802734375,71.14690399169922,69.40321350097656,9.157417297363281,-0.3100000023841858,68.919921875,67.82222747802734,9.739999771118164,9.779999732971191,0.23000000417232513,6.052734375,70.455078125,69.4231185913086,10.180570602416992,-0.3700000047683716,0?,0?,0.0,18.668577194213867,14.702750205993652,335.7542724609375,345.0854797363281,336.3813781738281,344.5008850097656,1086.757080078125,921.226806640625,15.513408660888672,16.60204315185547,500.2255859375,507.76300048828125,521.3160400390625,507.0263671875,481.3731384277344,522.5560913085938,531.2866821289062,536.0340576171875,517.5066528320312,522.9749755859375,514.1117553710938,494.53125,519.6380004882812,502.0111999511719,530.6566162109375,529.3839111328125,515.8679809570312,493.9057922363281,522.8448486328125,512.888916015625,525.87939453125,528.2738037109375,522.268310546875,524.7064819335938,513.0250854492188,486.44976806640625,501.31982421875,506.82086181640625,516.6787109375,520.1535034179688,515.4607543945312,516.3148803710938,510.3829650878906,510.9261779785156,512.425537109375,506.54412841796875,450.4099426269531,512.9860229492188,535.1182250976562,500.4060974121094,540.2625122070312,533.50439453125,538.4501342773438,535.2590942382812,531.6611938476562,526.0755615234375,542.4401245117188,551.9088745117188,538.1951293945312,516.5856323242188,516.6912231445312,449.5415344238281,476.68670654296875,507.97430419921875,460.9132385253906,556.5857543945312,278.91729736328125,369.6678466796875,345.63848876953125,500.8268127441406,542.7510375976562,498.85845947265625,459.45770263671875,484.30609130859375,484.9540710449219,516.5889892578125,482.2828063964844,506.6341857910156,469.9618835449219,494.5169677734375,486.5099792480469,500.4878845214844,452.3444519042969,450.21893310546875,445.7262878417969,558.4071044921875,486.36907958984375,473.4070739746094,467.62762451171875,518.655517578125,473.6139221191406,527.0383911132812,508.1544189453125,493.3581848144531,491.4378662109375,487.3175964355469,489.91571044921875,502.27069091796875,503.16229248046875,504.5378112792969,527.0618896484375,545.9625244140625,530.968994140625,547.0078125,549.4852905273438,570.9767456054688,561.30322265625,578.5067138671875,393.50921630859375,393.4588623046875,393.798828125,399.14703369140625,412.84326171875,400.84564208984375,525.31201171875,465.648681640625,510.94720458984375,286.6850891113281,534.7090454101562,542.2683715820312,529.1867065429688,525.8372802734375,513.29638671875,519.559814453125
2024-12-05 00:00:00,2024-12-05 05:59:59.999,352.3553466796875,239.61178588867188,0.6802868247032166,1129.688720703125,14.391475677490234,412.29364013671875,350.796630859375,483.28411865234375,471.24542236328125,545.7134399414062,423.9579772949219,356.6278991699219,479.0561218261719,460.299560546875,544.632568359375,540.127685546875,85.9896011352539,5.198437213897705,87.81475067138672,14.477804183959961,2.286160707473755,320.9697570800781,2.10086989402771,263.98468017578125,535.7227783203125,323.4483642578125,529.9835815429688,533.0308837890625,14.639289855957031,0.0,247.1775665283203,299.4248962402344,289.9400939941406,303.7456359863281,293.0350036621094,39.04442596435547,1.6932876110076904,105.15943908691406,55.86844253540039,8.74299144744873,110.0,7.9955573081970215,247.1757049560547,69.76201629638672,48.28055953979492,170.06968688964844,3.861088514328003,182.56271362304688,75.53538513183594,21.393707275390625,73.2268295288086,8.061538696289062,248.1892547607422,72.00946807861328,51.55755615234375,170.06968688964844,7.628353595733643,254.96389770507812,72.00946807861328,55.3431282043457,5.866025924682617,-0.16740453243255615,67.968017578125,53.705535888671875,0.12642578780651093,118.59918975830078,7.8739333152771,260.1616516113281,68.45803833007812,54.27107238769531,0.0,-0.09531747549772263,93.70398712158203,49.7253532409668,0.05859375,1438.3917236328125,3.880452871322632,4.053827285766602,-23.494890213012695,565.7552490234375,548.8751831054688,347.3555908203125,386.3677062988281,295.9289855957031,325.0969543457031,301.3316345214844,266.4137268066406,249.1229705810547,285.7548522949219,284.8114013671875,-109.75946044921875,-72.76605987548828,-0.24054229259490967,-0.24899815022945404,-0.1319328099489212,-0.22125646471977234,-0.7063317894935608,-0.750491201877594,-25.689388275146484,563.1009521484375,525.9813842773438,407.5556945800781,376.91485595703125,304.11614990234375,304.15924072265625,301.24591064453125,298.85498046875,310.3836669921875,305.40570068359375,291.4246520996094,-116.71188354492188,-81.45800018310547,-0.2380872517824173,-0.27295249700546265,-0.2795972526073456,-0.2949199676513672,-0.7821348905563354,-0.771468460559845,0.3884230852127075,0.41362372040748596,0.126543790102005,0.18978610634803772,0.1987137645483017,9.285338401794434,8.885623931884766,8.45132064819336,8.113509178161621,121.36123657226562,118.96357727050781,106.7455825805664,123.93669891357422,132.121337890625,131.43695068359375,0.3118753433227539,0.4411011338233948,0.2106093168258667,0.2100006490945816,0.14505712687969208,9.204819679260254,8.925204277038574,8.49551773071289,-0.7063317894935608,-0.750491201877594,-1.3943568468093872,-1.3064954280853271,643.863525390625,-0.7821348905563354,-0.771468460559845,-1.492991328239441,-1.4979723691940308,716.2318725585938,-0.09716796875,0.07348717004060745,-0.09999999403953552,-0.09999999403953552,-0.0023993069771677256,0.08026134222745895,0.0625079795718193,-0.08880870044231415,0.09680145978927612,-0.09999999403953552,0.0,56.68072509765625,59.42409896850586,99.529296875,57.12271499633789,55.055992126464844,54.98074722290039,58.440792083740234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,55.055992126464844,99.529296875,59.42409896850586,58.440792083740234,57.12271499633789,56.68072509765625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,797.1500244140625,641.222900390625,70.60124206542969,61.134063720703125,44.616817474365234,10.98307991027832,-0.23000000417232513,5.802734375,70.50231170654297,67.02159881591797,25.700286865234375,-0.3100000023841858,67.89196014404297,66.24010467529297,40.96506881713867,11.186110496520996,0.23000000417232513,6.052734375,70.43386840820312,67.04150390625,26.284225463867188,-0.3700000047683716,0?,0?,0.0,14.008728981018066,14.955368041992188,334.9654235839844,343.7126770019531,336.5136413574219,343.0843200683594,1173.588134765625,980.1710205078125,15.827783584594727,16.321035385131836,507.8973083496094,516.1973876953125,529.6258544921875,513.3501586914062,484.26727294921875,525.2349853515625,533.1511840820312,536.3767700195312,518.134033203125,523.026611328125,514.01025390625,495.38336181640625,522.0938110351562,504.4349060058594,532.2769165039062,533.8406372070312,520.8597412109375,497.2955322265625,526.3651123046875,515.8253784179688,529.2907104492188,531.46533203125,524.7739868164062,527.743896484375,515.0150146484375,487.9541931152344,502.94610595703125,509.4607238769531,519.7869873046875,523.0618286132812,517.768310546875,518.9043579101562,512.0691528320312,512.0904541015625,514.0074462890625,507.6147766113281,460.3972473144531,530.12451171875,551.9155883789062,506.8874206542969,550.0693359375,540.7294921875,543.15283203125,537.74169921875,532.2698974609375,526.087646484375,544.1522827148438,555.5949096679688,544.3248901367188,515.8423461914062,525.525390625,453.8378601074219,475.4442443847656,509.6694641113281,461.2543029785156,551.8323974609375,278.0130920410156,370.352294921875,345.5734558105469,479.2904968261719,516.3822631835938,520.3733520507812,456.2069396972656,485.4966125488281,498.26416015625,504.2903747558594,471.0792236328125,522.9924926757812,491.38043212890625,494.3186340332031,488.24957275390625,522.5806274414062,473.34954833984375,453.8371887207031,455.3775329589844,535.839599609375,497.3083801269531,481.6847229003906,478.994140625,512.762939453125,484.9418029785156,538.5142822265625,522.1529541015625,506.0871887207031,505.0562744140625,500.40875244140625,494.833984375,508.58648681640625,507.33306884765625,508.7135314941406,537.364501953125,557.70654296875,540.2349853515625,556.8864135742188,552.8773803710938,576.37939453125,565.0755004882812,582.93115234375,403.8173828125,400.5017395019531,397.9908142089844,403.19927978515625,420.19110107421875,409.9086608886719,519.7787475585938,476.7272644042969,505.42291259765625,285.45648193359375,529.6397705078125,520.5970458984375,508.1407470703125,505.26348876953125,493.83050537109375,499.70458984375
2024-12-05 00:00:00,2024-12-05 06:59:59.999,533.7681274414062,353.732421875,0.6639294624328613,1660.4298095703125,16.517526626586914,439.018798828125,379.5682067871094,475.1514892578125,462.24945068359375,543.7472534179688,444.758056640625,373.69110107421875,480.7400207519531,460.81121826171875,542.6851806640625,538.0070190429688,140.15054321289062,12.937408447265625,123.3881607055664,21.138744354248047,3.361881971359253,324.0682373046875,3.1249172687530518,253.08924865722656,540.859130859375,272.8563537597656,541.32421875,541.16748046875,32.85456848144531,17.440204620361328,267.7511291503906,323.1267395019531,294.4953308105469,328.4221496582031,297.7011413574219,111.80453491210938,7.3959856033325195,259.6259765625,73.40079498291016,47.267234802246094,110.0,7.705899715423584,266.0271911621094,78.04378509521484,47.255714416503906,161.94821166992188,7.430346965789795,265.385986328125,75.123046875,51.05823516845703,117.19866943359375,7.653629779815674,265.5341796875,77.21336364746094,50.52104568481445,161.94821166992188,7.226611614227295,273.5067443847656,77.21336364746094,54.299678802490234,119.43209838867188,7.320357799530029,265.64898681640625,82.64887237548828,50.074981689453125,114.492919921875,7.615981101989746,278.08856201171875,74.79685974121094,53.23157501220703,0.0,-0.03154899179935455,80.77165222167969,47.513973236083984,0.04344075545668602,1873.8857421875,2.842374086380005,3.3725290298461914,-35.74991989135742,608.8773193359375,589.9019165039062,343.7982177734375,416.8517150878906,299.6972351074219,354.04315185546875,316.318603515625,283.3387756347656,295.7078857421875,315.68701171875,307.6223449707031,-171.0555877685547,-106.20226287841797,-0.29744380712509155,-0.41193756461143494,-0.2424306869506836,-0.26191791892051697,-1.1822221279144287,-1.2450987100601196,-37.307029724121094,633.5469970703125,605.064453125,399.6051330566406,411.7962646484375,304.33319091796875,338.8472900390625,314.0284423828125,318.1040344238281,319.952392578125,322.55718994140625,314.17425537109375,-176.17269897460938,-136.284912109375,-0.2955826222896576,-0.4359442889690399,-0.4617801308631897,-0.34823378920555115,-1.3039240837097168,-1.2908706665039062,0.7193866968154907,0.7684014439582825,0.25337356328964233,0.35362687706947327,0.3696260452270508,9.789177894592285,9.310035705566406,8.292357444763184,7.697834491729736,134.29510498046875,129.50437927246094,115.72370910644531,133.98934936523438,146.75173950195312,144.36082458496094,0.6987426280975342,0.8049366474151611,0.42007169127464294,0.3764101564884186,0.2744198739528656,9.723797798156738,9.389911651611328,8.441215515136719,-1.1822221279144287,-1.2450987100601196,-2.263936758041382,-2.144463300704956,1018.758544921875,-1.3039240837097168,-1.2908706665039062,-2.448183298110962,-2.453812599182129,1151.5693359375,-0.09716796875,0.18630148470401764,-0.09999999403953552,-0.09999999403953552,0.25451231002807617,0.21891610324382782,0.16658639907836914,0.23964472115039825,0.2217441201210022,-0.09999999403953552,0.0,9.598240852355957,99.16725158691406,99.529296875,10.507040977478027,95.72352600097656,95.62738037109375,9.794166564941406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.72352600097656,99.529296875,99.16725158691406,9.794166564941406,10.507040977478027,9.598240852355957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1010.262939453125,863.642578125,70.16422271728516,62.41796875,84.49405670166016,79.03185272216797,-0.23000000417232513,5.802734375,68.98497772216797,65.88215637207031,77.38877868652344,-0.3100000023841858,66.90211486816406,65.94659423828125,78.54857635498047,77.17369079589844,0.23000000417232513,6.052734375,68.65235137939453,65.90206146240234,77.29632568359375,-0.3700000047683716,0?,0?,0.0,23.489425659179688,17.570554733276367,339.1470642089844,352.4857177734375,340.1630859375,352.1306457519531,1723.6156005859375,1426.420166015625,18.92026138305664,17.36411476135254,511.2816467285156,520.5510864257812,531.2955932617188,513.9916381835938,485.91387939453125,525.5098266601562,533.2691040039062,532.4600830078125,518.4323120117188,527.4660034179688,516.52001953125,498.3304138183594,520.4112548828125,502.8603515625,526.1096801757812,528.8429565429688,518.3692016601562,495.3432922363281,526.4811401367188,517.0388793945312,530.269775390625,530.3771362304688,523.6031494140625,528.3365478515625,513.855224609375,487.7879638671875,501.23590087890625,507.2996520996094,518.812255859375,522.008056640625,516.6348266601562,518.06201171875,509.9537048339844,509.3751525878906,511.9521484375,505.1148986816406,467.466064453125,552.4502563476562,575.4597778320312,517.10595703125,563.0401000976562,547.95263671875,552.0062866210938,548.2083740234375,556.4185180664062,546.889892578125,554.046630859375,556.1781616210938,549.4714965820312,520.4818115234375,524.1631469726562,443.6922912597656,471.18646240234375,511.3156433105469,460.1080017089844,527.5057983398438,277.6938171386719,379.5230712890625,354.57525634765625,457.58428955078125,476.40802001953125,523.7410278320312,427.2965393066406,450.0263671875,521.973876953125,480.3462219238281,472.65411376953125,489.4931945800781,531.09326171875,490.7709655761719,509.408447265625,508.5022277832031,512.7606811523438,463.40234375,486.0368957519531,476.6086120605469,511.75823974609375,500.9056396484375,499.12591552734375,492.77325439453125,505.57733154296875,535.4495849609375,520.2800903320312,509.6944885253906,506.56573486328125,501.57916259765625,495.1697692871094,510.3294982910156,504.9711608886719,506.32354736328125,542.7724609375,575.882080078125,550.0286865234375,575.07763671875,551.8287963867188,583.5059814453125,566.5485229492188,587.228759765625,430.889892578125,427.30279541015625,419.19549560546875,425.5914611816406,443.4286193847656,429.5856628417969,499.195556640625,497.9908752441406,488.1158752441406,284.447998046875,508.708251953125,464.4611511230469,457.5345458984375,454.9599304199219,449.05908203125,451.7366943359375
2024-12-05 00:00:00,2024-12-05 07:59:59.999,581.8148193359375,373.7183837890625,0.6421411633491516,1780.961181640625,16.833995819091797,443.5892028808594,384.1382141113281,477.3725891113281,462.9937438964844,541.1712036132812,452.9439392089844,384.5472106933594,477.75830078125,460.4565734863281,543.5493774414062,537.270751953125,141.42984008789062,16.054109573364258,134.89527893066406,20.440670013427734,3.634754180908203,325.0262145996094,3.3859715461730957,249.62811279296875,554.1158447265625,271.29522705078125,546.350341796875,550.4302978515625,40.45364761352539,19.758100509643555,272.3909606933594,330.5274963378906,301.34503173828125,335.98529052734375,304.2005920410156,103.12267303466797,7.116865634918213,269.08648681640625,70.13076782226562,48.61241149902344,110.0,7.393568992614746,273.1271057128906,73.25641632080078,49.821311950683594,154.76658630371094,7.140333652496338,273.08526611328125,71.3275375366211,53.61659240722656,107.7913589477539,7.362060546875,273.2618408203125,73.48135375976562,52.306785583496094,154.76658630371094,6.9495768547058105,282.6705627441406,73.48135375976562,56.868106842041016,111.48152160644531,7.190491676330566,282.88458251953125,76.47773742675781,56.66885757446289,104.65135955810547,7.315831184387207,287.2498779296875,70.49840545654297,55.8027458190918,0.0,-0.05537109449505806,70.77752685546875,44.9642333984375,0.029296875,2032.5439453125,2.6855361461639404,3.349608898162842,-42.63098907470703,667.7774047851562,600.8803100585938,352.16156005859375,420.209716796875,309.89117431640625,359.27227783203125,325.95819091796875,287.3045654296875,311.67742919921875,325.9530029296875,317.2442932128906,-208.03244018554688,-123.83252716064453,-0.34439727663993835,-0.4776831865310669,-0.29157087206840515,-0.2988140881061554,-1.3750600814819336,-1.4458558559417725,-43.54768753051758,677.091796875,625.6239624023438,406.9880065917969,418.366943359375,314.5791320800781,343.03570556640625,327.9299011230469,328.3407897949219,333.5953063964844,332.3957214355469,324.1060791015625,-207.22523498535156,-167.13929748535156,-0.3393554389476776,-0.501410961151123,-0.5395868420600891,-0.39538684487342834,-1.5348838567733765,-1.5211561918258667,1.1320265531539917,1.1899135112762451,0.4236025810241699,0.5734361410140991,0.6013786792755127,9.224472045898438,8.782983779907227,7.917749404907227,7.3812174797058105,135.71482849121094,130.2049560546875,115.86175537109375,139.74465942382812,153.09423828125,150.24923706054688,1.1572586297988892,1.2297253608703613,0.696864902973175,0.6134762763977051,0.4607571065425873,9.15466594696045,8.84930419921875,8.049074172973633,-1.3750600814819336,-1.4458558559417725,-2.5984253883361816,-2.483552932739258,1152.5732421875,-1.5348838567733765,-1.5211561918258667,-2.909259796142578,-2.9043726921081543,1374.1751708984375,0.27268606424331665,0.4204033315181732,-0.09999999403953552,-0.09999999403953552,0.43323835730552673,0.44122347235679626,0.3094807267189026,0.3926681578159332,0.41732504963874817,-0.09999999403953552,0.0,9.178672790527344,99.04644775390625,99.529296875,10.024117469787598,98.76445770263672,98.79403686523438,9.716739654541016,43.654720306396484,44.114723205566406,43.57472229003906,43.51472091674805,98.76445770263672,99.529296875,99.04644775390625,9.716739654541016,10.024117469787598,9.178672790527344,43.654720306396484,44.114723205566406,43.57472229003906,43.51472091674805,1223.2896728515625,809.2540893554688,79.5181884765625,72.47614288330078,86.40625,79.38182830810547,43.654720306396484,5.802734375,76.20929718017578,68.79057312011719,74.93653869628906,43.57472229003906,76.00908660888672,76.26936340332031,79.99595642089844,76.12623596191406,44.114723205566406,6.052734375,75.9220962524414,68.81047821044922,74.54316711425781,43.51472091674805,0?,0?,0.0,34.252376556396484,18.03999137878418,345.20538330078125,358.8114929199219,346.6263427734375,358.71905517578125,1861.342041015625,1548.363525390625,19.421417236328125,17.975488662719727,519.37890625,527.3693237304688,532.3272705078125,511.1432800292969,482.16461181640625,517.8287353515625,525.9296264648438,528.158447265625,517.3141479492188,528.8770751953125,518.6310424804688,501.6374816894531,523.197265625,504.74884033203125,523.9030151367188,525.0237426757812,521.1153564453125,501.1092529296875,518.6325073242188,510.1595764160156,523.0341796875,522.9688110351562,516.7739868164062,521.5597534179688,508.52801513671875,484.34234619140625,497.2362365722656,510.7872009277344,521.25146484375,524.4546508789062,519.1371459960938,520.60400390625,512.142578125,511.23126220703125,513.0775756835938,506.5611877441406,483.0093078613281,573.5091552734375,582.9807739257812,513.9717407226562,557.84912109375,545.4384155273438,559.47802734375,556.225830078125,569.6892700195312,549.6791381835938,557.2396850585938,557.5267333984375,551.1853637695312,523.9348754882812,543.3387451171875,458.9046325683594,471.69354248046875,521.1241455078125,458.5676574707031,501.6036682128906,277.9786682128906,383.97393798828125,358.6222229003906,472.1705322265625,489.46087646484375,523.2574462890625,430.19427490234375,455.078125,533.8679809570312,471.3767395019531,484.9132080078125,492.9224853515625,547.9284057617188,474.9489440917969,511.5950622558594,508.439453125,534.1466674804688,453.2226867675781,489.3021545410156,480.9289855957031,504.7651672363281,497.0336608886719,496.8461608886719,474.9875793457031,502.8954162597656,521.1901245117188,507.8338317871094,501.0965576171875,496.0310974121094,495.32586669921875,501.0562438964844,516.7722778320312,510.9082336425781,512.50244140625,534.0933837890625,567.5418701171875,546.8989868164062,566.0811767578125,555.757080078125,592.8274536132812,575.4901733398438,597.6316528320312,441.0451354980469,428.89117431640625,421.20721435546875,435.6815185546875,450.9121398925781,436.7067565917969,480.62615966796875,495.9581604003906,472.25244140625,284.3346862792969,487.71990966796875,468.48944091796875,461.91552734375,459.9065856933594,454.4704284667969,457.94708251953125
2024-12-05 00:00:00,2024-12-05 08:59:59.999,591.1658935546875,374.5646057128906,0.6331117153167725,1784.80859375,17.021221160888672,444.2655029296875,385.6112060546875,471.8973693847656,463.7872619628906,542.5083618164062,455.40960693359375,389.3302307128906,471.6087646484375,461.1014404296875,544.1609497070312,538.2100219726562,139.3701171875,9.177231788635254,138.54847717285156,12.28260326385498,3.693053960800171,325.91168212890625,3.4424190521240234,249.93841552734375,558.1842041015625,268.0753479003906,551.0693359375,554.6248779296875,43.78510665893555,24.69711685180664,273.095947265625,331.67425537109375,302.2677307128906,337.0780944824219,305.0795593261719,104.04961395263672,7.170240879058838,270.5732421875,71.4908676147461,48.52352523803711,110.0,7.454134464263916,274.13323974609375,73.634765625,49.726585388183594,155.46307373046875,7.1961212158203125,274.1194763183594,72.92815399169922,53.522071838378906,107.99679565429688,7.410227298736572,275.6949157714844,74.78460693359375,52.65242004394531,155.46307373046875,7.001858711242676,285.9477844238281,74.78460693359375,56.770484924316406,111.00106048583984,7.249638080596924,286.5603942871094,76.45853424072266,57.603309631347656,104.6800765991211,7.377994537353516,290.7949523925781,71.80030822753906,55.74330139160156,0.0,-0.055941082537174225,63.53212356567383,42.92805862426758,0.029296875,2076.42578125,2.9990851879119873,3.5497913360595703,-46.307552337646484,704.2601928710938,618.9034423828125,357.3236389160156,422.5625915527344,314.1086730957031,360.8589782714844,328.1933898925781,288.7759704589844,315.3803405761719,327.6214904785156,319.9994201660156,-217.2432403564453,-128.99961853027344,-0.356314480304718,-0.4995766580104828,-0.3051765561103821,-0.30887556076049805,-1.4186217784881592,-1.4903618097305298,-46.77778244018555,699.1689453125,635.1226806640625,414.4468994140625,421.547119140625,319.70843505859375,343.4767150878906,332.9061279296875,332.04638671875,339.80426025390625,336.4029541015625,325.7787170410156,-214.85238647460938,-177.12020874023438,-0.3486119210720062,-0.52167809009552,-0.5613372921943665,-0.4049640893936157,-1.6002025604248047,-1.5857899188995361,1.167722225189209,1.220619559288025,0.42508649826049805,0.5642432570457458,0.5891613364219666,9.316451072692871,8.867637634277344,7.983582496643066,7.438260555267334,135.02166748046875,129.1002197265625,115.09275817871094,143.73573303222656,156.65573120117188,154.08462524414062,1.1972522735595703,1.2655556201934814,0.7005307674407959,0.6131903529167175,0.4457475244998932,9.244935035705566,8.939260482788086,8.115682601928711,-1.4186217784881592,-1.4903618097305298,-2.6543474197387695,-2.575861930847168,1163.975341796875,-1.6002025604248047,-1.5857899188995361,-3.051626205444336,-3.0465919971466064,1451.3526611328125,0.5318310260772705,0.4941490888595581,-0.09999999403953552,-0.09999999403953552,0.41779932379722595,0.5107306838035583,0.3149424195289612,0.3703034222126007,0.443960577249527,-0.09999999403953552,0.0,9.177900314331055,100.28883361816406,99.529296875,10.023489952087402,95.2261962890625,95.18182373046875,9.848002433776855,84.7699966430664,85.2300033569336,84.69000244140625,84.62999725341797,95.2261962890625,99.529296875,100.28883361816406,9.848002433776855,10.023489952087402,9.177900314331055,84.7699966430664,85.2300033569336,84.69000244140625,84.62999725341797,1263.40869140625,813.0328369140625,99.57186126708984,98.349609375,86.40625,68.67990112304688,84.7699966430664,5.802734375,91.513671875,68.96097564697266,64.96324157714844,84.69000244140625,94.9609375,98.8059310913086,79.99595642089844,63.40630340576172,85.2300033569336,6.052734375,91.498046875,68.98088073730469,64.87109375,84.62999725341797,0?,0?,0.0,47.77243423461914,18.25009536743164,348.23907470703125,360.5754699707031,350.9077453613281,360.23638916015625,1882.87451171875,1583.455322265625,19.5819149017334,20.660076141357422,525.7899780273438,531.8419799804688,536.3910522460938,514.2532958984375,483.1543884277344,517.1423950195312,523.4868774414062,527.2965698242188,517.8286743164062,531.0112915039062,520.9671630859375,502.8180847167969,522.53759765625,503.56976318359375,520.86376953125,524.1295166015625,523.7914428710938,507.3480224609375,519.3937377929688,510.5691223144531,523.4444580078125,523.0420532226562,516.5062866210938,521.5767822265625,508.5898132324219,484.7518005371094,497.3666076660156,511.40936279296875,521.233154296875,522.8175048828125,517.8283081054688,518.7681884765625,512.0870361328125,510.3083190917969,512.108642578125,506.1995849609375,494.51751708984375,597.7962646484375,602.8271484375,518.0849609375,557.0404052734375,541.4024658203125,555.095703125,556.0071411132812,573.1408081054688,554.6976318359375,549.5748291015625,555.12939453125,545.9247436523438,526.1723022460938,561.1945190429688,475.4049987792969,452.9898986816406,491.70733642578125,441.6416015625,479.0404357910156,278.7562561035156,386.4045715332031,360.0606384277344,469.6783142089844,481.5857849121094,518.5302734375,423.4422607421875,447.69366455078125,513.5487060546875,472.4730529785156,482.1219177246094,486.0867614746094,538.1840209960938,472.8882751464844,509.7342834472656,505.6121520996094,536.1195678710938,456.1899719238281,490.23944091796875,468.0370178222656,508.1475524902344,498.6266784667969,497.255859375,456.1966857910156,508.5033874511719,506.29791259765625,493.2693786621094,488.28631591796875,483.51336669921875,482.2248229980469,506.0343933105469,522.0568237304688,516.1009521484375,518.8176879882812,533.3401489257812,564.8171997070312,546.2000122070312,560.4580688476562,554.5973510742188,590.666748046875,577.752197265625,598.364990234375,448.55584716796875,428.13470458984375,418.304443359375,442.3909912109375,450.1359558105469,436.8028259277344,460.806884765625,498.3017578125,453.59588623046875,284.5304870605469,465.8259582519531,457.5625305175781,451.8150939941406,449.7250061035156,444.8096923828125,448.06585693359375
2024-12-05 00:00:00,2024-12-05 09:59:59.999,591.1800537109375,371.28448486328125,0.6272927522659302,1765.4122314453125,16.871379852294922,445.6252136230469,385.7493896484375,473.5556335449219,463.0649108886719,542.7720947265625,457.945068359375,388.3438415527344,473.7115478515625,460.7906494140625,545.0090942382812,538.655029296875,140.94435119628906,11.655956268310547,138.74188232421875,15.574082374572754,3.6955246925354004,327.47412109375,3.444410800933838,250.058837890625,555.0916137695312,268.391845703125,549.4132690429688,552.2891235351562,46.757347106933594,24.67509651184082,273.0869445800781,331.8129577636719,302.4956359863281,337.4041442871094,305.3997497558594,104.33320617675781,7.104614734649658,270.5732421875,72.60692596435547,47.895179748535156,110.0,7.39244270324707,274.0714111328125,73.66128540039062,49.10895538330078,154.70343017578125,7.128866195678711,274.1194763183594,73.32251739501953,52.893802642822266,107.13252258300781,7.334670066833496,276.4286193847656,75.69368743896484,52.58686828613281,154.70343017578125,6.93718147277832,286.97076416015625,75.69368743896484,56.151702880859375,110.8059310913086,7.182513236999512,287.7066345214844,77.96300506591797,57.48213195800781,104.04986572265625,7.31867790222168,291.9557189941406,73.10088348388672,55.14570617675781,0.0,-0.09458284825086594,58.173213958740234,41.71281433105469,0.029296875,2048.408447265625,3.182565450668335,3.519923210144043,-64.74474334716797,685.2348022460938,602.7896118164062,355.399169921875,421.878662109375,313.0110778808594,359.5664978027344,327.60211181640625,289.333740234375,315.2286376953125,327.2718811035156,319.40234375,-225.94903564453125,-136.90493774414062,-0.3587934076786041,-0.5009446144104004,-0.3050518333911896,-0.31382185220718384,-1.3955655097961426,-1.4640514850616455,-65.97065734863281,698.477294921875,634.8402099609375,412.86767578125,421.4053649902344,320.6476135253906,351.1982116699219,333.0361328125,332.6349182128906,340.3192138671875,336.391845703125,325.38189697265625,-228.83932495117188,-189.21958923339844,-0.35809749364852905,-0.5287385582923889,-0.5650932788848877,-0.4122508466243744,-1.5797040462493896,-1.5637754201889038,1.0867165327072144,1.1479520797729492,0.3891197741031647,0.5202388763427734,0.5390372276306152,9.261733055114746,8.809359550476074,7.923821449279785,7.37351655960083,135.17669677734375,129.31419372558594,115.44554901123047,145.3957061767578,158.17652893066406,155.6434326171875,1.1167035102844238,1.1836822032928467,0.6413106322288513,0.5577779412269592,0.4106488823890686,9.183900833129883,8.88637638092041,8.055082321166992,-1.3955655097961426,-1.4640514850616455,-2.598449230194092,-2.5612690448760986,1134.3153076171875,-1.5797040462493896,-1.5637754201889038,-3.0046510696411133,-2.9993252754211426,1424.843994140625,0.47792020440101624,0.44728124141693115,-0.09999999403953552,-0.09999999403953552,0.3727641999721527,0.45963427424430847,0.2823842167854309,0.3296341300010681,0.4021283686161041,-0.09999999403953552,0.0,9.171141624450684,100.02241516113281,99.529296875,10.027362823486328,97.53755950927734,97.42617797851562,9.853021621704102,84.25054931640625,84.71055603027344,84.1705551147461,84.11054992675781,97.53755950927734,99.529296875,100.02241516113281,9.853021621704102,10.027362823486328,9.171141624450684,84.25054931640625,84.71055603027344,84.1705551147461,84.11054992675781,1234.8177490234375,813.578369140625,99.57186126708984,98.50092315673828,86.40625,66.00604248046875,84.25054931640625,5.802734375,91.513671875,68.14712524414062,64.93108367919922,84.1705551147461,94.9609375,98.93960571289062,79.99595642089844,63.40630340576172,84.71055603027344,6.052734375,91.498046875,68.16703033447266,64.87109375,84.11054992675781,0?,0?,0.0,54.37278747558594,18.08460807800293,349.6790466308594,361.0230712890625,346.86920166015625,360.8531494140625,1863.265380859375,1556.0943603515625,19.44453239440918,22.780475616455078,526.2315063476562,529.010009765625,533.4293823242188,513.7880249023438,484.7542419433594,519.7125854492188,523.7335815429688,524.6889038085938,515.8338012695312,530.1629028320312,521.3099365234375,502.8778076171875,524.3200073242188,506.2839050292969,524.6113891601562,526.2555541992188,524.2938232421875,504.87255859375,522.3214111328125,513.3343505859375,526.6372680664062,526.1788330078125,519.6981811523438,525.0631713867188,511.67138671875,486.9345397949219,499.94287109375,513.2684326171875,523.8941650390625,524.7987060546875,519.5244750976562,520.556884765625,513.4000244140625,512.133544921875,513.7457275390625,508.72491455078125,495.8179931640625,596.6742553710938,595.709716796875,521.745361328125,561.1707763671875,541.3319702148438,549.3018188476562,548.9765014648438,565.98583984375,554.7229614257812,550.9933471679688,560.7133178710938,548.0241088867188,527.7461547851562,557.0838623046875,464.06695556640625,460.3140563964844,500.64801025390625,447.5947570800781,492.4215087890625,279.8460693359375,382.3571472167969,360.07781982421875,467.8674621582031,486.64764404296875,517.6103515625,426.0797119140625,447.7413330078125,521.5997314453125,472.5660095214844,479.01116943359375,484.3860778808594,539.5989990234375,472.8623962402344,505.9058837890625,502.5291748046875,532.8184204101562,454.58795166015625,491.3175048828125,476.693115234375,511.7400207519531,501.60919189453125,499.0042419433594,467.4658203125,511.56591796875,514.1475830078125,501.69384765625,495.5194396972656,492.55181884765625,490.1284484863281,506.370849609375,521.5870361328125,514.4279174804688,516.64892578125,539.0698852539062,571.2838134765625,552.4332275390625,567.05322265625,561.21240234375,596.0890502929688,582.3091430664062,604.3629150390625,447.8697204589844,432.0758056640625,417.9412841796875,441.5606384277344,456.50054931640625,441.7364196777344,472.1579895019531,501.25262451171875,464.0970153808594,285.72100830078125,478.94207763671875,464.0714416503906,458.0448303222656,456.2351989746094,451.0857849121094,454.6661682128906
2024-12-05 00:00:00,2024-12-05 10:59:59.999,590.1591186523438,375.0303039550781,0.6358084082603455,1760.702880859375,16.898881912231445,452.1986083984375,388.1780700683594,480.35797119140625,458.41387939453125,541.1890258789062,462.2228698730469,390.8955078125,483.50994873046875,456.7497253417969,542.6644287109375,536.588134765625,137.90493774414062,27.13848304748535,136.11241149902344,35.04711151123047,3.711294651031494,326.58502197265625,3.461726188659668,250.48985290527344,560.1763305664062,256.33721923828125,546.3094482421875,553.3956909179688,49.198638916015625,34.43616485595703,273.4339599609375,333.2115783691406,303.2323913574219,338.7210388183594,306.1944274902344,101.33154296875,6.96905517578125,270.9687194824219,71.22431945800781,48.023834228515625,110.0,7.244764804840088,274.3057556152344,71.99452209472656,49.23411178588867,152.15774536132812,6.987542152404785,274.5433654785156,72.45053100585938,53.027042388916016,104.40509033203125,7.188992023468018,277.1808166503906,74.90853118896484,54.17109298706055,152.15774536132812,6.802845001220703,288.6257629394531,74.90853118896484,56.28805160522461,105.74727630615234,7.046805381774902,289.072509765625,74.38607025146484,59.01029968261719,100.12179565429688,7.172358512878418,293.1508483886719,72.76484680175781,55.2572135925293,0.0,-0.1157226637005806,54.426185607910156,40.87309646606445,0.029296875,2037.1097412109375,3.1931240558624268,3.3018805980682373,-43.23611831665039,701.9575805664062,611.8004760742188,354.3365783691406,422.1651306152344,312.31732177734375,360.1921081542969,327.951904296875,291.3729248046875,315.5805969238281,328.4593200683594,320.2790832519531,-217.76304626464844,-132.44772338867188,-0.35286659002304077,-0.48756009340286255,-0.2981581389904022,-0.30748939514160156,-1.3893306255340576,-1.455752968788147,-44.32239532470703,680.3264770507812,626.2044677734375,399.95892333984375,420.4107971191406,317.178466796875,353.4996643066406,331.0875549316406,332.462646484375,338.27777099609375,335.9570007324219,326.54071044921875,-218.289306640625,-181.52426147460938,-0.349298357963562,-0.5199038982391357,-0.5576015710830688,-0.40270182490348816,-1.5656439065933228,-1.549039602279663,1.1440706253051758,1.2258009910583496,0.42303842306137085,0.5724725127220154,0.5939640998840332,9.013733863830566,8.566384315490723,7.749895095825195,7.222427845001221,135.80531311035156,129.61306762695312,115.86510467529297,147.9982147216797,160.37269592285156,158.09617614746094,1.1813050508499146,1.2304166555404663,0.6930059790611267,0.6035012006759644,0.4282711148262024,8.930831909179688,8.648846626281738,7.872276782989502,-1.3893306255340576,-1.455752968788147,-2.596491575241089,-2.565221071243286,1140.74072265625,-1.5656439065933228,-1.549039602279663,-2.986043930053711,-2.980079174041748,1420.4833984375,0.4783361852169037,0.4616950452327728,-0.09999999403953552,-0.09999999403953552,0.41465428471565247,0.5078651905059814,0.31089529395103455,0.36645519733428955,0.45593297481536865,-0.09999999403953552,0.0,9.17011547088623,99.43070983886719,99.54576110839844,10.020702362060547,98.43226623535156,98.24359893798828,9.823582649230957,69.21166229248047,69.67166900634766,69.13166809082031,69.07166290283203,98.43226623535156,99.54576110839844,99.43070983886719,9.823582649230957,10.020702362060547,9.17011547088623,69.21166229248047,69.67166900634766,69.13166809082031,69.07166290283203,1243.3612060546875,793.7586669921875,99.57186126708984,100.13671875,86.40625,66.0859375,69.21166229248047,5.802734375,91.513671875,67.91642761230469,64.9031753540039,69.13166809082031,94.9609375,99.64064025878906,79.99595642089844,63.40630340576172,69.67166900634766,6.0415120124816895,91.498046875,67.93633270263672,64.87109375,69.07166290283203,0?,0?,0.0,54.312164306640625,18.099889755249023,349.77783203125,360.33197021484375,344.3126525878906,360.2273864746094,1870.9119873046875,1534.587890625,19.429275512695312,24.237403869628906,515.1239013671875,522.79736328125,530.6288452148438,510.8765869140625,484.4833068847656,521.0062255859375,527.5205688476562,528.9075317382812,518.8777465820312,533.0429077148438,521.4795532226562,502.58026123046875,524.2229614257812,504.1204833984375,521.8248291015625,523.5672607421875,523.2199096679688,503.72705078125,522.9525756835938,513.787841796875,526.8659057617188,526.3565673828125,519.4913330078125,525.37158203125,511.40740966796875,486.6896667480469,499.94921875,512.2340087890625,522.1124877929688,522.3594970703125,517.0792236328125,518.8091430664062,511.1024475097656,508.8287658691406,511.1056823730469,506.12664794921875,472.7379455566406,577.2049560546875,589.8065795898438,518.801025390625,560.2518310546875,544.117919921875,557.5105590820312,558.8540649414062,574.4637451171875,554.5963134765625,549.793701171875,555.1609497070312,544.4307250976562,531.0018310546875,563.0465087890625,471.6531677246094,460.6315612792969,494.8081970214844,449.4706115722656,501.58544921875,280.2701416015625,385.85784912109375,360.49176025390625,473.42535400390625,489.43341064453125,528.3656005859375,430.1040954589844,455.5093994140625,515.9240112304688,488.9497375488281,483.145263671875,494.2466125488281,536.1039428710938,490.4856872558594,516.1665649414062,512.3809204101562,533.4595947265625,468.803955078125,502.2095947265625,478.6675109863281,519.9059448242188,510.287841796875,506.9114074707031,475.10443115234375,521.0279541015625,515.3358764648438,504.2674255371094,497.80810546875,493.4848327636719,496.4895324707031,498.3448791503906,514.1068115234375,513.0748291015625,515.2337646484375,537.4248046875,573.6736450195312,553.1705322265625,570.2371826171875,555.4569091796875,592.531494140625,583.5291137695312,604.7677001953125,448.00970458984375,439.4819030761719,427.32745361328125,447.81158447265625,458.5789794921875,441.7863464355469,479.7064208984375,509.21771240234375,470.92901611328125,286.5345458984375,487.2576599121094,466.8386535644531,461.00323486328125,459.15960693359375,453.90545654296875,457.3624572753906
2024-12-05 00:00:00,2024-12-05 11:59:59.999,572.5143432617188,353.494140625,0.6170758008956909,1689.8597412109375,16.803817749023438,453.0957946777344,388.2490539550781,480.2005615234375,457.6568908691406,540.3860473632812,464.20489501953125,391.83587646484375,483.1059875488281,456.28863525390625,541.657958984375,535.7360229492188,134.00120544433594,26.861970901489258,130.86183166503906,33.166282653808594,3.608114719390869,325.5404052734375,3.364361524581909,248.8797607421875,555.9559936523438,256.5803527832031,554.185546875,554.8339233398438,49.272335052490234,34.028717041015625,271.88653564453125,333.1292419433594,302.9138488769531,338.2817687988281,305.5635681152344,102.84540557861328,6.841330051422119,271.4644775390625,72.8437271118164,45.81932067871094,110.0,7.125053882598877,274.7127990722656,73.60513305664062,47.004295349121094,151.28135681152344,6.871762275695801,274.88177490234375,73.93023681640625,50.828338623046875,104.61453247070312,7.068203926086426,278.1159973144531,77.19363403320312,51.95628356933594,151.28135681152344,6.6885480880737305,289.3233642578125,77.19363403320312,54.067413330078125,101.26152038574219,6.420526504516602,289.0586853027344,75.90077209472656,50.75287628173828,101.78596496582031,7.042879104614258,293.9162292480469,74.4702377319336,53.03922653198242,0.0,-0.09341773390769958,51.79430389404297,40.15199661254883,0.029296875,1983.1175537109375,3.721109390258789,3.5276808738708496,-65.43241882324219,693.48828125,606.8130493164062,352.96295166015625,422.397705078125,310.44403076171875,359.27764892578125,327.0126953125,291.9641418457031,315.884033203125,327.4360046386719,319.25128173828125,-244.87628173828125,-149.4534149169922,-0.3777531385421753,-0.5024499893188477,-0.30186960101127625,-0.32927966117858887,-1.3635923862457275,-1.428538203239441,-65.37805938720703,656.1221313476562,616.682373046875,394.2995910644531,418.68072509765625,315.69915771484375,354.9775390625,330.3049011230469,332.1958923339844,337.7497253417969,334.19305419921875,325.9594421386719,-241.62496948242188,-203.88156127929688,-0.37089380621910095,-0.5316866040229797,-0.5639484524726868,-0.4232248365879059,-1.5359597206115723,-1.5188380479812622,1.0313777923583984,1.1210774183273315,0.3793747127056122,0.5170404314994812,0.5316094160079956,8.88418960571289,8.436887741088867,7.6310858726501465,7.104736804962158,135.86880493164062,130.0460968017578,116.3259048461914,149.23849487304688,161.34620666503906,159.26007080078125,1.0600711107254028,1.118852972984314,0.620134174823761,0.5443695783615112,0.3935416042804718,8.80262565612793,8.525108337402344,7.749767303466797,-1.3635923862457275,-1.428538203239441,-2.520306348800659,-2.4905877113342285,1091.822509765625,-1.5359597206115723,-1.5188380479812622,-2.9079082012176514,-2.9018099308013916,1371.9244384765625,0.26000162959098816,0.38638657331466675,-0.09999999403953552,-0.09999999403953552,0.36275777220726013,0.4492007791996002,0.2707657516002655,0.3086196482181549,0.40795597434043884,-0.09999999403953552,0.0,9.157496452331543,100.200439453125,99.55078125,10.009654998779297,97.4442138671875,97.22493743896484,9.724623680114746,50.76166534423828,51.2216682434082,50.68166732788086,50.621665954589844,97.4442138671875,99.55078125,100.200439453125,9.724623680114746,10.009654998779297,9.157496452331543,50.76166534423828,51.2216682434082,50.68166732788086,50.621665954589844,1191.3765869140625,791.7792358398438,99.57186126708984,100.13671875,81.09725189208984,63.163169860839844,50.76166534423828,5.802734375,94.85609436035156,70.02928924560547,62.89175796508789,50.68166732788086,94.9609375,99.31546783447266,74.90463256835938,58.8204460144043,51.2216682434082,5.84765625,94.81884002685547,70.2880859375,62.75370788574219,50.621665954589844,0?,0?,0.0,64.53472900390625,17.931324005126953,349.7655944824219,360.13507080078125,339.0093994140625,360.0889587402344,1807.6727294921875,1482.6484375,19.2354736328125,25.39263343811035,506.1565246582031,515.1041870117188,527.6973876953125,512.3486938476562,487.7391357421875,526.0355224609375,530.99560546875,531.961669921875,519.5557250976562,533.5181884765625,520.3954467773438,501.6433410644531,523.7514038085938,503.8274230957031,522.8211059570312,523.3018798828125,520.6679077148438,501.0419616699219,528.1987915039062,517.8059692382812,529.3984985351562,530.9574584960938,524.2361450195312,529.979736328125,514.8303833007812,488.77130126953125,502.5155334472656,511.93023681640625,521.4766235351562,521.8219604492188,516.5403442382812,517.8182373046875,510.07244873046875,507.82861328125,510.267822265625,505.76422119140625,464.75994873046875,560.7973022460938,586.704345703125,532.8480834960938,582.263916015625,555.233642578125,569.20751953125,563.9361572265625,574.0374755859375,543.3987426757812,540.6369018554688,545.03466796875,539.7791137695312,534.6395263671875,563.8052978515625,468.71044921875,463.915283203125,498.62322998046875,452.546630859375,504.3213195800781,280.8592834472656,385.4510803222656,360.96978759765625,477.5903015136719,496.45904541015625,522.6569213867188,433.5859069824219,457.33154296875,511.9383850097656,488.3003234863281,485.9156188964844,493.4150085449219,528.8585205078125,493.66607666015625,515.7073974609375,507.7762451171875,523.221435546875,466.89544677734375,501.53948974609375,487.13189697265625,524.0325317382812,513.8580932617188,507.3547668457031,477.7948303222656,527.1572875976562,513.1676025390625,500.59295654296875,496.471435546875,490.9117431640625,495.8973388671875,491.6302185058594,506.65899658203125,510.96356201171875,512.907958984375,560.4849243164062,601.076171875,574.2816162109375,598.8486328125,547.6627197265625,587.2093505859375,580.8704223632812,602.3060302734375,443.4889221191406,446.1012878417969,430.0263977050781,450.3214416503906,461.95452880859375,442.95806884765625,482.9704895019531,509.9321594238281,473.9149475097656,287.2308044433594,490.31036376953125,474.846435546875,468.2016296386719,466.76513671875,461.0700378417969,464.8280029296875
