Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-05 00:00:00,2024-12-05 12:59:59.999,410.31573486328125,257.0389709472656,0.6287809610366821,1241.906982421875,12.788623809814453,446.0344543457031,347.1249084472656,475.1063537597656,460.5470275878906,539.591552734375,454.08624267578125,354.3327941894531,482.6956787109375,462.64105224609375,546.0858154296875,537.5742797851562,105.37222290039062,9.920648574829102,100.39686584472656,15.213313102722168,2.611931324005127,330.223876953125,2.4151666164398193,246.28919982910156,523.7990112304688,269.9011535644531,522.3343505859375,523.00927734375,30.370840072631836,12.548050880432129,255.2030792236328,319.9701843261719,292.0652770996094,324.14111328125,294.7319030761719,50.47554016113281,2.9555137157440186,237.68521118164062,77.73336791992188,19.74427604675293,110.0,7.153073787689209,262.7593078613281,74.8948974609375,46.5968132019043,155.3599853515625,4.996103286743164,257.124755859375,79.44117736816406,34.14034652709961,83.25934600830078,7.188588619232178,271.549072265625,78.1407241821289,51.82663345336914,155.3599853515625,6.807414531707764,277.1805725097656,78.1407241821289,53.06890869140625,0.0,-0.29999998211860657,208.55894470214844,91.05082702636719,-0.01953125,106.7385482788086,7.035581588745117,281.8607177734375,76.5438461303711,51.71501922607422,0.0,-0.08554688096046448,49.52507400512695,38.87822341918945,0.029296875,1554.638916015625,4.271195888519287,4.4126787185668945,-82.74775695800781,585.4102172851562,571.4149169921875,335.50897216796875,405.5973205566406,293.28497314453125,340.63446044921875,308.5154113769531,282.6844482421875,300.40899658203125,303.68133544921875,299.8490905761719,-182.9677276611328,-113.88416290283203,-0.2936756908893585,-0.3615872859954834,-0.20279426872730255,-0.264039009809494,-0.9271115660667419,-0.9750467538833618,-85.78255462646484,562.8280029296875,550.1151733398438,377.2364807128906,398.2070617675781,299.53924560546875,334.06085205078125,312.1304626464844,316.1118469238281,319.1421203613281,313.4310607910156,303.263916015625,-194.5137939453125,-150.2564239501953,-0.2881110906600952,-0.3902709186077118,-0.40826278924942017,-0.33416908979415894,-1.0421613454818726,-1.0265849828720093,0.5517556667327881,0.6393672823905945,0.20175857841968536,0.28566378355026245,0.29689472913742065,8.346758842468262,7.947556018829346,7.570418834686279,7.227551460266113,127.20570373535156,123.62067413330078,111.01112365722656,141.3061981201172,151.995849609375,150.42735290527344,0.5333057045936584,0.640433132648468,0.3297041356563568,0.3026333749294281,0.2103501260280609,8.251498222351074,8.014453887939453,7.607321739196777,-0.9271115660667419,-0.9750467538833618,-1.7029213905334473,-1.6766189336776733,728.150146484375,-1.0421613454818726,-1.0265849828720093,-1.9489582777023315,-1.9436416625976562,906.9121704101562,-0.09814453125,0.12153534591197968,-0.09999999403953552,-0.09999999403953552,0.12746430933475494,0.2317095845937729,0.13242700695991516,-0.08929552137851715,0.21459567546844482,-0.09999999403953552,0.0,14.237104415893555,95.53276824951172,99.55078125,13.486333847045898,95.8350601196289,95.69330596923828,15.181388854980469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.8350601196289,99.55078125,95.53276824951172,15.181388854980469,13.486333847045898,14.237104415893555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,923.86083984375,630.7781982421875,99.2060775756836,100.13671875,55.50776290893555,13.596358299255371,-0.23000000417232513,5.802734375,99.63255310058594,65.25879669189453,36.50185012817383,-0.3100000023841858,94.9609375,98.20194244384766,50.96369171142578,13.794049263000488,0.23000000417232513,5.84765625,99.71696472167969,65.27870178222656,36.64059066772461,-0.3700000047683716,0?,0?,0.0,47.52614974975586,13.612534523010254,342.71478271484375,350.2718505859375,332.0400390625,349.60784912109375,1309.705078125,1078.46044921875,14.56631851196289,25.684457778930664,500.9115905761719,511.7255554199219,528.2576904296875,511.37091064453125,481.6886291503906,520.7938232421875,526.4896240234375,528.4982299804688,515.6982421875,529.251220703125,517.5618896484375,497.28070068359375,520.5685424804688,505.2383728027344,531.3643798828125,532.9053955078125,528.3865356445312,504.20440673828125,523.98681640625,514.3342895507812,527.3295288085938,528.9296264648438,522.4406127929688,526.57275390625,512.8412475585938,485.803466796875,500.4644775390625,508.3269348144531,518.83349609375,520.133056640625,515.2694702148438,517.8861694335938,512.799072265625,510.0395812988281,511.27642822265625,506.4469299316406,448.0318908691406,522.6441040039062,555.3572998046875,517.2283325195312,557.3521728515625,539.59228515625,547.4736328125,536.84765625,528.7196044921875,518.1800537109375,525.4550170898438,540.394287109375,529.9135131835938,534.2222290039062,541.3985595703125,452.0064392089844,477.1626281738281,507.4830017089844,462.87237548828125,554.9378051757812,281.3521728515625,371.6056823730469,347.646484375,470.8046875,493.5715637207031,532.558837890625,445.8306884765625,480.03814697265625,499.0169677734375,513.31201171875,461.11077880859375,519.2662353515625,501.7619323730469,488.4654846191406,473.1167297363281,519.722412109375,496.2054443359375,445.9024963378906,468.1281433105469,503.5310974121094,509.3916320800781,498.947265625,493.0741271972656,519.0222778320312,511.1539611816406,508.4425354003906,496.4148254394531,492.5647277832031,486.1869201660156,486.4543151855469,488.5357666015625,503.1954650878906,517.224853515625,519.0113525390625,540.4380493164062,571.1157836914062,551.1453857421875,571.848876953125,536.38720703125,560.6304931640625,552.081298828125,569.677734375,430.8091125488281,434.2270812988281,428.7307434082031,429.4298095703125,446.22247314453125,438.15423583984375,524.7107543945312,495.022216796875,513.4503173828125,288.67559814453125,537.91650390625,491.13818359375,482.6011962890625,480.1131286621094,472.4627685546875,475.65789794921875
2024-12-05 00:00:00,2024-12-05 13:59:59.999,315.6819152832031,223.1781463623047,0.707324206829071,1001.7960815429688,12.094950675964355,429.7677917480469,334.6133117675781,477.0531005859375,464.0640563964844,542.0924072265625,439.93548583984375,338.6956481933594,477.05615234375,463.197265625,548.376953125,539.8551635742188,87.2663345336914,4.062985897064209,85.97872924804688,7.526660442352295,2.0378658771514893,327.4666748046875,1.866409420967102,236.482177734375,527.2642211914062,293.7923889160156,522.2833251953125,525.0641479492188,20.539386749267578,4.584782123565674,241.99722290039062,303.9421691894531,288.165771484375,308.14581298828125,291.5898742675781,0.0,-0.2951180040836334,156.10498046875,76.35807800292969,0.1015625,110.0,8.094690322875977,247.3629150390625,70.00633239746094,49.127872467041016,168.7855682373047,1.9070699214935303,185.11007690429688,83.96849060058594,10.810253143310547,43.21609878540039,8.158228874206543,248.69384765625,71.07939910888672,50.89549255371094,168.7855682373047,7.768586158752441,259.052734375,71.07939910888672,57.70314407348633,0.0,-0.2921481132507324,151.04798889160156,82.0767593383789,-0.01953125,118.05128479003906,7.979936122894287,264.40643310546875,71.4548568725586,54.66164779663086,0.0,-0.07518652826547623,47.83967208862305,37.60273742675781,0.029296875,1404.20556640625,4.729840278625488,4.5862507820129395,-33.277587890625,544.1359252929688,534.7786254882812,338.7905578613281,383.24993896484375,290.1144714355469,318.9043884277344,283.76995849609375,269.75390625,277.5740661621094,286.1184997558594,282.28839111328125,-114.24138641357422,-76.40510559082031,-0.23762644827365875,-0.23720213770866394,-0.13145413994789124,-0.22402867674827576,-0.6725869178771973,-0.7067471146583557,-36.61502456665039,551.6875,515.6885986328125,383.4526062011719,377.0163269042969,297.12646484375,305.86663818359375,303.8185119628906,287.59197998046875,305.83026123046875,306.1961669921875,278.60784912109375,-119.86576080322266,-86.67691802978516,-0.23052963614463806,-0.27463582158088684,-0.2871176302433014,-0.28141698241233826,-0.7473300695419312,-0.7344395518302917,0.425617516040802,0.4919027090072632,0.15943850576877594,0.24131518602371216,0.246874138712883,9.157404899597168,8.749263763427734,8.511235237121582,8.225272178649902,121.65911102294922,118.81951141357422,107.42193603515625,131.52186584472656,139.25067138671875,138.45437622070312,0.3980374336242676,0.49951186776161194,0.2622663676738739,0.25708767771720886,0.17963899672031403,9.058820724487305,8.816576957702637,8.526514053344727,-0.6725869178771973,-0.7067471146583557,-1.3098938465118408,-1.2770462036132812,603.2555541992188,-0.7473300695419312,-0.7344395518302917,-1.4498368501663208,-1.4448248147964478,702.5862426757812,-0.09814453125,0.10401182621717453,-0.09999999403953552,-0.09999999403953552,-0.038846783339977264,0.18735796213150024,0.10166666656732559,-0.09072135388851166,0.17598244547843933,-0.09999999403953552,0.0,45.8669548034668,66.69491577148438,99.55078125,43.421905517578125,73.03013610839844,72.9827651977539,48.623504638671875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,73.03013610839844,99.55078125,66.69491577148438,48.623504638671875,43.421905517578125,45.8669548034668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,823.6460571289062,580.54638671875,99.57332611083984,100.1354751586914,33.44677734375,13.59765625,-0.23000000417232513,5.802734375,100.388671875,73.64631652832031,11.052285194396973,-0.3100000023841858,94.9609375,97.64293670654297,32.96581268310547,13.794049263000488,0.23000000417232513,5.84765625,99.767578125,73.66622161865234,10.305645942687988,-0.3700000047683716,0?,0?,0.0,27.935829162597656,12.628177642822266,326.5318603515625,332.3721008300781,324.94512939453125,331.18414306640625,1037.542236328125,852.68408203125,13.422541618347168,26.037431716918945,504.4252624511719,512.7698364257812,528.5321655273438,510.2493591308594,479.2962951660156,520.0821533203125,525.359130859375,528.8145751953125,514.68017578125,524.6087646484375,516.248046875,495.75933837890625,521.11181640625,506.088134765625,536.1801147460938,534.46484375,525.073974609375,496.45751953125,522.4473876953125,511.9080505371094,526.7576293945312,529.2949829101562,522.2271728515625,526.3461303710938,512.2860107421875,483.63763427734375,499.77374267578125,508.1976623535156,519.2650756835938,521.9675903320312,517.1145629882812,520.818603515625,515.7024536132812,513.5048217773438,514.86962890625,508.999267578125,457.57763671875,522.9396362304688,546.8860473632812,504.59423828125,548.0396728515625,534.7366943359375,534.5960693359375,526.899169921875,520.152587890625,512.32958984375,532.448486328125,546.0511474609375,531.3403930664062,525.1995849609375,523.0645751953125,444.7040100097656,490.4622497558594,530.0911865234375,473.27154541015625,573.7930297851562,280.1950988769531,364.59063720703125,337.91424560546875,487.478515625,522.8536987304688,518.738037109375,450.274658203125,482.55322265625,505.7852478027344,511.890380859375,467.758544921875,511.3944091796875,491.4681091308594,473.9167785644531,464.7017517089844,505.15826416015625,477.2793884277344,426.6601257324219,454.2615966796875,537.6317138671875,499.1441345214844,484.19500732421875,479.48486328125,534.9035034179688,492.4552307128906,523.4462280273438,510.821044921875,503.21533203125,497.54913330078125,493.72100830078125,491.58428955078125,505.8705139160156,510.8382263183594,511.7171630859375,533.5614624023438,554.35009765625,538.8778076171875,553.2235107421875,544.60302734375,568.3971557617188,556.4398803710938,575.4080810546875,417.3927307128906,417.2547912597656,412.6375427246094,414.9222412109375,435.4820861816406,422.209716796875,543.7583618164062,480.7265625,528.2344360351562,288.476806640625,553.0418701171875,525.6378784179688,513.06640625,510.3177490234375,498.2513427734375,502.6307678222656
2024-12-05 00:00:00,2024-12-05 14:59:59.999,411.3206787109375,291.1299133300781,0.707341730594635,1293.44775390625,15.256217956542969,444.06951904296875,369.204833984375,474.4518127441406,455.2083435058594,536.9646606445312,448.7414855957031,366.69952392578125,484.6396484375,455.31915283203125,539.2525634765625,532.9718017578125,107.471923828125,16.08535385131836,103.84477233886719,26.183969497680664,2.655632734298706,319.79949951171875,2.4547431468963623,242.60107421875,538.9857788085938,256.50604248046875,540.8169555664062,539.7615356445312,25.48223304748535,13.119481086730957,254.4114227294922,314.3393859863281,288.6481628417969,319.322509765625,292.1728515625,81.30461883544922,4.805413722991943,193.1352996826172,70.86077117919922,28.81549644470215,110.0,7.619608402252197,256.7830810546875,79.33061218261719,44.52198791503906,162.3206787109375,7.400938034057617,255.91940307617188,80.24879455566406,46.421142578125,121.38977813720703,7.592979907989502,260.41436767578125,77.56664276123047,48.796390533447266,162.3206787109375,7.196933269500732,267.38494873046875,77.56664276123047,53.08450698852539,63.925209045410156,3.209963083267212,176.63543701171875,81.64433288574219,19.44040298461914,117.7435302734375,7.497647285461426,271.7709045410156,80.0204086303711,50.053985595703125,0.0,-0.05537109449505806,46.354469299316406,37.03935241699219,0.029296875,1665.18212890625,3.8892195224761963,4.070348739624023,-23.007715225219727,577.037353515625,565.5859375,337.96929931640625,400.09271240234375,290.88677978515625,337.076904296875,300.0396423339844,278.8392333984375,286.53179931640625,300.8951416015625,295.60052490234375,-130.05426025390625,-84.90540313720703,-0.2474554479122162,-0.3253316581249237,-0.18230880796909332,-0.22980308532714844,-0.9306075572967529,-0.9764525294303894,-24.408740997314453,599.2266235351562,576.2275390625,380.11883544921875,399.04730224609375,297.1465759277344,328.25579833984375,303.859619140625,301.4747009277344,310.7901916503906,313.16546630859375,297.4448547363281,-138.4149169921875,-105.91996765136719,-0.2413240224123001,-0.3471100926399231,-0.3738788366317749,-0.2892509996891022,-1.0239393711090088,-1.0098516941070557,0.4035152494907379,0.4801326394081116,0.12588943541049957,0.16881896555423737,0.1792123019695282,9.35734748840332,8.878558158874512,8.151031494140625,7.654470920562744,130.73451232910156,126.89106750488281,114.4815444946289,135.66867065429688,145.60223388671875,144.73089599609375,0.3807050883769989,0.4866127669811249,0.20657341182231903,0.19368289411067963,0.128822922706604,9.269152641296387,8.981293678283691,8.227198600769043,-0.9306075572967529,-0.9764525294303894,-1.7861801385879517,-1.7544574737548828,809.8248291015625,-1.0239393711090088,-1.0098516941070557,-1.946729302406311,-1.943184733390808,923.1639404296875,-0.010524901561439037,0.08558350056409836,-0.09999999403953552,-0.09999999403953552,0.09671346098184586,0.12468603998422623,0.06106377765536308,0.00518001290038228,0.12308970838785172,-0.0942070260643959,0.0,12.752285957336426,91.52525329589844,99.57222747802734,15.375707626342773,99.56429290771484,99.35345458984375,13.72620964050293,25.85472297668457,26.314722061157227,25.774721145629883,25.714723587036133,99.56429290771484,99.57222747802734,91.52525329589844,13.72620964050293,15.375707626342773,12.752285957336426,25.85472297668457,26.314722061157227,25.774721145629883,25.714723587036133,874.8148803710938,790.3931274414062,99.57332611083984,100.130859375,73.32227325439453,37.42954635620117,25.85472297668457,11.227197647094727,99.83110809326172,70.54186248779297,46.089134216308594,25.774721145629883,94.9609375,96.72016906738281,72.7513427734375,37.513092041015625,26.314722061157227,11.45113754272461,99.767578125,70.561767578125,45.95519256591797,25.714723587036133,0?,0?,0.0,32.02519989013672,15.935791015625,331.1116943359375,343.15911865234375,327.0486145019531,342.5668029785156,1338.022705078125,1084.769287109375,16.950706481933594,26.5849666595459,505.2200012207031,514.2721557617188,527.4912109375,508.97357177734375,478.2459411621094,515.8387451171875,521.6759033203125,522.14501953125,513.0219116210938,524.0071411132812,512.9053344726562,493.0494079589844,515.9544677734375,500.19744873046875,525.385498046875,527.7861328125,518.1668090820312,493.42755126953125,518.2469482421875,508.8460388183594,523.2228393554688,524.2770385742188,516.1954956054688,521.0321655273438,506.15338134765625,480.0672912597656,494.01580810546875,501.957763671875,513.2948608398438,516.09619140625,510.95574951171875,513.1775512695312,507.3633728027344,505.6463928222656,507.0867004394531,500.7526550292969,470.152099609375,552.6903686523438,575.1536254882812,519.3160400390625,562.3640747070312,543.269287109375,546.7163696289062,541.4457397460938,545.7192993164062,539.3321533203125,547.5607299804688,556.4324340820312,544.7548828125,528.7625732421875,531.3995361328125,450.3466491699219,471.4873352050781,507.8492736816406,459.341796875,535.8571166992188,278.8963623046875,372.78125,348.6835021972656,453.7018737792969,471.8385009765625,534.53955078125,425.5040588378906,451.1734924316406,517.0575561523438,491.50616455078125,470.8089294433594,493.518798828125,532.2818603515625,487.90704345703125,500.0961608886719,515.4909057617188,522.7546997070312,458.2295837402344,494.3714294433594,472.2940979003906,531.8626098632812,516.2242431640625,513.5887451171875,498.498046875,523.963623046875,540.305419921875,529.5816650390625,520.6920776367188,516.3141479492188,512.967529296875,489.7675476074219,505.25274658203125,504.8238525390625,506.31817626953125,547.7493896484375,573.4943237304688,553.1513671875,573.0401000976562,553.3814086914062,578.8554077148438,566.0668334960938,584.5230102539062,435.4023132324219,428.64892578125,420.85650634765625,426.9935607910156,442.5705871582031,431.0304870605469,507.3190612792969,514.1104125976562,493.564208984375,286.3804626464844,512.8102416992188,462.92327880859375,455.1513366699219,452.7047119140625,445.9212341308594,447.5230407714844
2024-12-05 00:00:00,2024-12-05 15:59:59.999,566.8912963867188,381.65753173828125,0.6743786931037903,1773.9595947265625,16.812665939331055,445.10345458984375,384.7040710449219,468.3820495605469,459.39593505859375,535.0927124023438,448.4582214355469,380.27972412109375,478.0634765625,461.1768798828125,541.220458984375,532.4330444335938,145.61505126953125,8.957643508911133,131.5013427734375,19.42160415649414,3.5909337997436523,320.9461669921875,3.3454132080078125,248.3827362060547,537.3291015625,262.9627380371094,540.8331298828125,539.082763671875,52.77101516723633,20.416831970214844,271.3422546386719,328.8211364746094,298.30145263671875,334.1137390136719,301.375,109.0675048828125,7.387521743774414,267.7554016113281,71.51797485351562,48.09968566894531,110.0,7.688287258148193,272.35308837890625,75.58358001708984,50.59526443481445,157.6316375732422,7.427922248840332,272.30401611328125,71.94784545898438,54.368038177490234,110.20928192138672,7.62129020690918,273.91070556640625,75.21322631835938,54.890769958496094,157.6316375732422,7.2327561378479,284.5978698730469,75.21322631835938,59.1663818359375,114.94044494628906,7.482174396514893,283.9562072753906,78.38075256347656,57.11248016357422,111.77547454833984,7.606874465942383,289.4385986328125,76.6228256225586,57.39773178100586,0.0,-0.05537109449505806,45.221866607666016,36.55615234375,0.029296875,2027.8338623046875,3.654358386993408,3.349463701248169,-41.23889923095703,630.027099609375,589.777587890625,340.7197265625,417.70098876953125,304.3326416015625,357.2494812011719,322.6763000488281,288.88006591796875,309.051513671875,323.7765197753906,316.3912658691406,-197.03518676757812,-122.27761840820312,-0.32916611433029175,-0.4716610312461853,-0.28517788648605347,-0.30015620589256287,-1.3738850355148315,-1.4353586435317993,-43.752830505371094,644.4163208007812,614.8228149414062,388.5150146484375,418.9471435546875,312.2074279785156,351.8866271972656,324.6139221191406,327.53936767578125,331.2176208496094,332.2205505371094,323.9402160644531,-202.2315216064453,-164.44485473632812,-0.32486963272094727,-0.4972459077835083,-0.5384774804115295,-0.37788400053977966,-1.5230801105499268,-1.5049104690551758,1.0161657333374023,1.1025620698928833,0.3770194947719574,0.5049633383750916,0.5224277377128601,9.700209617614746,9.199068069458008,8.267252922058105,7.676931381225586,140.19790649414062,134.4464111328125,120.29074096679688,147.4156036376953,159.3916015625,157.46823120117188,1.0432130098342896,1.1022443771362305,0.6090397834777832,0.5363973379135132,0.3919210433959961,9.62572956085205,9.322213172912598,8.396871566772461,-1.3738850355148315,-1.4353586435317993,-2.5994889736175537,-2.5724563598632812,1164.1993408203125,-1.5230801105499268,-1.5049104690551758,-2.8990225791931152,-2.896273136138916,1376.2454833984375,-0.045313041657209396,0.32325631380081177,-0.09999999403953552,-0.09999999403953552,0.36594218015670776,0.4464662969112396,0.2696911692619324,0.34530752897262573,0.4220941662788391,-0.03897140920162201,0.0,9.27194595336914,100.2755126953125,99.572265625,9.999553680419922,99.57421875,99.3780746459961,9.854849815368652,13.982500076293945,14.442499160766602,13.90250015258789,13.842499732971191,99.57421875,99.572265625,100.2755126953125,9.854849815368652,9.999553680419922,9.27194595336914,13.982500076293945,14.442499160766602,13.90250015258789,13.842499732971191,1183.907958984375,843.9302368164062,99.57332611083984,100.130859375,78.99640655517578,78.66197204589844,13.982500076293945,17.944658279418945,100.83203125,76.5062026977539,67.80615234375,13.90250015258789,94.9609375,99.52902221679688,78.44418334960938,77.8535385131836,14.442499160766602,18.36088752746582,99.767578125,76.52610778808594,67.39152526855469,13.842499732971191,0?,0?,0.0,58.096126556396484,17.994932174682617,340.9200439453125,356.28167724609375,333.0340881347656,356.0124206542969,1851.8065185546875,1546.462158203125,19.386106491088867,26.573646545410156,501.89825439453125,508.9877014160156,521.3690795898438,506.1527404785156,480.4351501464844,516.337890625,524.0123901367188,523.8023681640625,515.894287109375,528.6729736328125,517.787841796875,497.4474182128906,517.9360961914062,502.1674499511719,522.7589111328125,524.991455078125,516.2669677734375,494.7362365722656,517.974365234375,509.1044616699219,523.0206909179688,523.4005126953125,516.7724609375,522.653076171875,508.3157653808594,483.8297119140625,496.8746337890625,504.3340759277344,515.5865478515625,518.3866577148438,512.9031982421875,515.6758422851562,508.25396728515625,507.26904296875,507.99737548828125,502.7200012207031,465.73480224609375,544.677734375,567.9796752929688,518.8841552734375,564.5682373046875,549.4849853515625,557.622314453125,549.2506103515625,557.2933349609375,541.46826171875,544.2606811523438,547.9965209960938,540.9925537109375,525.9310913085938,522.6737670898438,431.6951599121094,477.04901123046875,517.2988891601562,464.55255126953125,533.6748657226562,279.0964660644531,382.31024169921875,357.2228088378906,454.57373046875,468.2605895996094,519.9933471679688,424.14068603515625,447.91009521484375,516.7711791992188,484.23638916015625,468.5364990234375,483.7283630371094,518.2171630859375,481.2395935058594,496.75360107421875,504.524169921875,502.7160339355469,453.64337158203125,488.26348876953125,462.86273193359375,509.769287109375,502.23248291015625,497.53741455078125,497.6571960449219,506.4186706542969,517.4226684570312,507.3907775878906,502.4630126953125,497.421875,498.9230041503906,488.46844482421875,502.1851501464844,505.2901306152344,506.37567138671875,546.2721557617188,581.54150390625,557.4713745117188,577.0354614257812,542.73291015625,577.8145751953125,561.772705078125,581.1251220703125,432.833740234375,434.7930908203125,425.6741027832031,430.677490234375,445.76519775390625,436.6891784667969,504.4853210449219,498.7926330566406,494.1750793457031,286.2037048339844,514.7457885742188,453.8292541503906,448.41986083984375,445.60198974609375,440.7912902832031,442.6238098144531
2024-12-05 00:00:00,2024-12-05 16:59:59.999,578.8154907226562,387.56890869140625,0.66853928565979,1766.81103515625,16.619386672973633,455.4006652832031,388.6581726074219,483.3193664550781,463.9658508300781,544.8569946289062,455.90325927734375,385.8122253417969,484.721923828125,460.89892578125,543.6101684570312,538.72705078125,141.48558044433594,22.226299285888672,129.06878662109375,28.782819747924805,3.6454222202301025,328.06268310546875,3.3970401287078857,249.42025756835938,545.0385131835938,254.3101348876953,544.2398681640625,544.721435546875,55.0829963684082,32.343502044677734,272.3960876464844,326.8829650878906,300.6235656738281,332.2187805175781,303.7942810058594,110.040283203125,7.3287672996521,267.291259765625,73.24724578857422,47.54788589477539,110.0,7.635556221008301,269.6067199707031,71.96858215332031,51.815162658691406,156.75123596191406,7.382263660430908,270.3840026855469,70.62528228759766,54.019622802734375,108.96562194824219,7.576234340667725,273.4098815917969,73.50639343261719,56.11098098754883,156.75123596191406,7.192263603210449,284.7435302734375,73.50639343261719,60.388553619384766,113.06523132324219,7.4358038902282715,284.4474182128906,76.2376480102539,58.32258224487305,109.526123046875,7.559370994567871,289.38385009765625,72.61894226074219,59.34286117553711,0.0,-0.05537109449505806,44.32772445678711,36.53703689575195,0.029296875,1954.7440185546875,3.0446438789367676,3.0241551399230957,-52.73836135864258,642.1476440429688,596.8988037109375,343.4676513671875,410.6497802734375,305.7654724121094,352.947509765625,319.8632507324219,287.40087890625,309.7233581542969,317.8978271484375,312.6222229003906,-208.3011474609375,-129.22218322753906,-0.34276482462882996,-0.4881950914859772,-0.2882426381111145,-0.30705568194389343,-1.3218491077423096,-1.3823078870773315,-54.28178787231445,661.557373046875,617.0140991210938,386.5398254394531,409.2945861816406,313.2350158691406,354.7930908203125,324.18841552734375,324.91845703125,332.3424987792969,329.07354736328125,319.03839111328125,-214.03024291992188,-176.1803741455078,-0.3345847427845001,-0.5121638774871826,-0.5423673987388611,-0.3869394063949585,-1.4709829092025757,-1.4530344009399414,0.8471850156784058,0.937316358089447,0.29791975021362305,0.3972513675689697,0.4175649881362915,9.593525886535645,9.092768669128418,8.197911262512207,7.624444961547852,137.8914031982422,133.16786193847656,118.9004135131836,148.97897338867188,160.12109375,158.90858459472656,0.8648201823234558,0.9360937476158142,0.4916168749332428,0.43022483587265015,0.3076269328594208,9.520630836486816,9.219048500061035,8.319360733032227,-1.3218491077423096,-1.3823078870773315,-2.4661967754364014,-2.438772201538086,1083.8914794921875,-1.4709829092025757,-1.4530344009399414,-2.78216290473938,-2.7786386013031006,1311.0126953125,0.049632731825113297,0.2464088648557663,-0.09999999403953552,-0.09999999403953552,0.2821761667728424,0.3381721079349518,0.20251037180423737,0.2653948962688446,0.3172338902950287,-0.09344857186079025,0.0,10.612380027770996,99.28777313232422,99.572265625,11.64867115020752,96.81807708740234,96.93602752685547,11.04032039642334,24.49361228942871,24.953611373901367,24.413610458374023,24.35361099243164,96.81807708740234,99.572265625,99.28777313232422,11.04032039642334,11.64867115020752,10.612380027770996,24.49361228942871,24.953611373901367,24.413610458374023,24.35361099243164,1119.0284423828125,835.7221069335938,90.04369354248047,93.36764526367188,80.62332153320312,79.88137817382812,24.49361228942871,14.952418327331543,85.76314544677734,77.19275665283203,67.00946807861328,24.413610458374023,87.85469818115234,88.88080596923828,79.77957916259766,78.32359313964844,24.953611373901367,15.48287296295166,85.77735900878906,77.21266174316406,66.22039794921875,24.35361099243164,0?,0?,0.0,49.19287109375,17.82208251953125,346.243896484375,359.3840026855469,331.7496643066406,359.2397155761719,1840.57373046875,1518.846923828125,19.205297470092773,26.224164962768555,514.8843994140625,521.8871459960938,533.1751098632812,515.6681518554688,488.08453369140625,524.4166259765625,530.8707885742188,530.5040893554688,518.861328125,529.7427978515625,519.336181640625,499.7434997558594,521.5289306640625,504.0682373046875,525.5338745117188,529.2764282226562,523.2923583984375,500.7876281738281,527.25537109375,517.4151611328125,531.1180419921875,531.2243041992188,525.3496704101562,531.3768920898438,516.3169555664062,490.1640319824219,504.78753662109375,509.791015625,520.9942626953125,522.1014404296875,515.8660888671875,517.7203979492188,509.31439208984375,509.5627136230469,509.65045166015625,505.44134521484375,469.2325134277344,554.4900512695312,575.1769409179688,522.0842895507812,568.9505004882812,549.6737060546875,562.0624389648438,551.6781005859375,564.3800659179688,542.3545532226562,543.0399780273438,542.8880004882812,538.55859375,527.7466430664062,538.7876586914062,445.18939208984375,486.09295654296875,534.0335693359375,472.4578857421875,533.63232421875,279.98333740234375,383.9756774902344,359.1347351074219,466.9439392089844,485.2526550292969,535.7393798828125,438.87371826171875,466.9367980957031,536.6950073242188,478.079833984375,479.48297119140625,512.5147094726562,541.5984497070312,478.5329284667969,505.855224609375,524.0120849609375,524.7274780273438,455.80206298828125,494.754150390625,483.1316223144531,513.5106811523438,505.1976013183594,504.31744384765625,500.8495788574219,516.9868774414062,517.59375,509.6919250488281,505.0675048828125,499.140869140625,503.7783508300781,499.0395812988281,513.9672241210938,512.2333374023438,512.6702270507812,547.2861328125,586.0698852539062,563.4151611328125,581.9410400390625,541.6650390625,579.6952514648438,565.898193359375,586.5690307617188,441.622314453125,445.3216857910156,429.8576965332031,436.50732421875,449.7948303222656,442.591796875,505.7425231933594,506.2197570800781,497.5787353515625,286.9158630371094,517.80712890625,472.37371826171875,466.60467529296875,463.8196716308594,458.60595703125,461.1917724609375
2024-12-05 00:00:00,2024-12-05 17:59:59.999,587.3356323242188,386.8796691894531,0.6580583453178406,1759.9273681640625,16.634634017944336,456.7156677246094,389.0350646972656,473.47491455078125,459.7916564941406,542.0888671875,459.6297607421875,382.74224853515625,476.8760070800781,460.3258056640625,544.5264892578125,537.9471435546875,148.26974487304688,15.581241607666016,141.9355010986328,18.70319938659668,3.734727382659912,330.27838134765625,3.4837779998779297,250.83187866210938,543.0479736328125,252.69447326660156,550.7347412109375,546.9237060546875,64.04579162597656,41.207305908203125,273.3688049316406,327.91326904296875,304.38165283203125,333.44940185546875,307.8961486816406,109.08216094970703,7.310145378112793,266.669677734375,71.50507354736328,47.43435287475586,110.0,7.613367080688477,269.29498291015625,69.7830581665039,51.703407287597656,156.1157684326172,7.3560566902160645,269.63861083984375,71.61579895019531,52.29315948486328,109.07943725585938,7.554281711578369,273.1197509765625,71.28687286376953,55.98255157470703,156.1157684326172,7.170924186706543,284.8299560546875,71.28687286376953,60.26762390136719,110.79124450683594,7.417724609375,285.2923583984375,73.71354675292969,59.95911407470703,108.83838653564453,7.531289100646973,289.8421325683594,72.07919311523438,59.217803955078125,0.0,-0.05537109449505806,43.36507034301758,36.115379333496094,0.029296875,2013.7078857421875,2.496943712234497,3.222090721130371,-48.33053207397461,668.4436645507812,601.6209106445312,349.4292907714844,411.2663879394531,312.5994567871094,353.15838623046875,317.48828125,289.5717468261719,309.6878967285156,320.7344665527344,314.9772644042969,-210.02392578125,-129.78973388671875,-0.36070963740348816,-0.48675861954689026,-0.2869911789894104,-0.32681915163993835,-1.3328979015350342,-1.3972870111465454,-50.92133712768555,683.4285888671875,628.080078125,397.20745849609375,409.9269104003906,320.628173828125,357.25225830078125,326.390380859375,325.540283203125,337.6568298339844,334.3987121582031,318.6815490722656,-215.5384521484375,-178.3618621826172,-0.3537512719631195,-0.5129228234291077,-0.5383335947990417,-0.41076311469078064,-1.4844251871109009,-1.4699832201004028,0.9976793527603149,1.0830508470535278,0.35965925455093384,0.4762971103191376,0.5091105103492737,9.529796600341797,9.036515235900879,8.164735794067383,7.597019195556641,136.03567504882812,131.1703643798828,116.96379089355469,147.72451782226562,158.996337890625,157.72250366210938,1.0244052410125732,1.0865980386734009,0.5974389314651489,0.5201320648193359,0.3775908350944519,9.462284088134766,9.161147117614746,8.278204917907715,-1.3328979015350342,-1.3972870111465454,-2.5143914222717285,-2.4767212867736816,1117.103515625,-1.4844251871109009,-1.4699832201004028,-2.8442842960357666,-2.8401641845703125,1359.624267578125,0.27575042843818665,0.3433610498905182,-0.09999999403953552,-0.09999999403953552,0.3505466878414154,0.4164881706237793,0.2599325180053711,0.32211434841156006,0.38292253017425537,-0.09980469197034836,0.0,28.78226661682129,81.67984771728516,99.572265625,32.964229583740234,78.4281005859375,83.5258560180664,26.954774856567383,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,78.4281005859375,99.572265625,81.67984771728516,26.954774856567383,32.964229583740234,28.78226661682129,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,1183.8211669921875,829.877197265625,82.9220962524414,88.130859375,81.734375,79.9296875,44.77000045776367,5.564453125,74.4921875,77.99793243408203,68.24365234375,44.689998626708984,79.63204193115234,81.1319808959961,80.55844116210938,78.32359313964844,45.22999954223633,5.91015625,75.2421875,78.01783752441406,67.0234375,44.630001068115234,0?,0?,0.0,44.429046630859375,17.826662063598633,347.42962646484375,359.016357421875,333.13568115234375,358.5956726074219,1839.9530029296875,1515.72412109375,19.333295822143555,24.728242874145508,521.63720703125,527.4873657226562,534.6768188476562,514.2955932617188,485.2490539550781,520.2685546875,525.0654296875,524.7652587890625,514.8009643554688,528.6873168945312,519.2420654296875,500.6556701660156,524.48583984375,505.9696960449219,525.9431762695312,529.583984375,525.8673706054688,505.25628662109375,523.4931030273438,513.8204345703125,526.4053344726562,526.7369995117188,521.7051391601562,526.9337158203125,511.72894287109375,485.72515869140625,499.95965576171875,511.96002197265625,523.4586181640625,523.7748413085938,517.7848510742188,519.7183227539062,510.46630859375,510.97137451171875,511.4700012207031,507.5054016113281,482.0528869628906,577.1627807617188,590.1348266601562,530.574951171875,577.3410034179688,549.1672973632812,559.004150390625,548.262451171875,559.1058959960938,537.93310546875,533.9173583984375,538.4054565429688,535.64306640625,530.052978515625,548.2184448242188,447.4462890625,477.88824462890625,531.6378784179688,462.359619140625,508.28662109375,280.7025146484375,382.5679931640625,359.2755126953125,462.8507995605469,482.0888366699219,531.75146484375,433.56427001953125,461.453125,547.5365600585938,465.6513366699219,473.6389465332031,505.3560791015625,561.3612060546875,468.7306823730469,498.219482421875,516.4181518554688,544.73779296875,444.1321716308594,488.57415771484375,478.9511413574219,509.21307373046875,502.7660827636719,496.3602294921875,478.1851501464844,514.3504028320312,514.29736328125,503.2499084472656,499.2129211425781,493.7272033691406,498.83099365234375,502.1656494140625,517.7221069335938,516.0946044921875,517.349365234375,552.2321166992188,592.1625366210938,566.4913940429688,586.8314819335938,538.0978393554688,575.2715454101562,561.7295532226562,581.5723266601562,450.6686706542969,446.58038330078125,426.6684265136719,440.6727294921875,453.3220520019531,445.8426208496094,483.5132141113281,496.3008728027344,475.76025390625,287.2249450683594,493.2562255859375,468.0944519042969,461.7169189453125,459.72650146484375,454.2280578613281,457.6461486816406
2024-12-05 00:00:00,2024-12-05 18:59:59.999,589.5240478515625,388.80914306640625,0.6600679159164429,1733.38623046875,16.505691528320312,457.1082763671875,388.2981262207031,471.2766418457031,460.99969482421875,544.9918212890625,459.5316162109375,379.5188293457031,475.0005187988281,461.4728088378906,549.19677734375,541.9285278320312,148.4921112060547,11.236871719360352,143.45645141601562,14.878417015075684,3.7855875492095947,335.9241943359375,3.5325562953948975,251.81600952148438,544.4968872070312,251.58958435058594,547.1515502929688,545.7278442382812,83.40411376953125,58.563819885253906,273.7699890136719,327.6484375,307.39776611328125,333.4021301269531,311.2869873046875,109.30443572998047,7.328080654144287,266.46337890625,72.01802062988281,47.85490036010742,110.0,7.633350849151611,269.055419921875,70.07762145996094,52.13248062133789,156.49427795410156,7.375903606414795,269.45751953125,72.26657104492188,52.71821594238281,109.08001708984375,7.573829650878906,273.2470703125,70.72972869873047,56.41208267211914,156.49427795410156,7.185478687286377,285.4210510253906,70.72972869873047,59.390499114990234,110.19325256347656,7.439110279083252,285.6401672363281,72.92576599121094,60.63694763183594,108.80353546142578,7.5489935874938965,290.4564514160156,71.94849395751953,59.64107894897461,0.0,-0.035723309963941574,42.28488540649414,35.41816711425781,0.029296875,2008.1051025390625,3.041562795639038,3.157423973083496,-55.616844177246094,660.6895751953125,596.1284790039062,350.5820617675781,411.1287841796875,315.18438720703125,353.24530029296875,316.8858337402344,292.0038146972656,311.8439025878906,322.15911865234375,315.3634338378906,-218.63760375976562,-135.12332153320312,-0.38259702920913696,-0.4788872301578522,-0.2807129919528961,-0.34669193625450134,-1.2987396717071533,-1.3618180751800537,-58.30714416503906,693.1058349609375,629.7770385742188,409.17694091796875,410.2887878417969,328.0055847167969,351.90814208984375,337.50634765625,319.14031982421875,341.6617736816406,341.2517395019531,316.5425109863281,-224.03244018554688,-184.5281219482422,-0.37685707211494446,-0.5060903429985046,-0.5276273488998413,-0.43953704833984375,-1.443581461906433,-1.4264185428619385,0.9751818180084229,1.0624092817306519,0.34831109642982483,0.4757719933986664,0.4965861141681671,9.549378395080566,9.059536933898926,8.183361053466797,7.614519119262695,134.13580322265625,129.0430145263672,114.694580078125,145.1896209716797,157.64459228515625,156.1357421875,1.0012145042419434,1.0651776790618896,0.5814550518989563,0.5092105269432068,0.36909404397010803,9.483211517333984,9.179637908935547,8.284893989562988,-1.2987396717071533,-1.3618180751800537,-2.4662668704986572,-2.4146392345428467,1104.4263916015625,-1.443581461906433,-1.4264185428619385,-2.785858631134033,-2.784184694290161,1342.6593017578125,0.26376503705978394,0.33037838339805603,-0.09999999403953552,-0.09999999403953552,0.3378866910934448,0.4036862850189209,0.2519572675228119,0.3113660216331482,0.36869847774505615,-0.09980469197034836,0.0,32.2854118347168,72.73114013671875,99.56227111816406,35.95879364013672,76.50335693359375,75.62570190429688,32.080970764160156,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,76.50335693359375,99.56227111816406,72.73114013671875,32.080970764160156,35.95879364013672,32.2854118347168,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,1178.3143310546875,829.798828125,83.0387191772461,88.130859375,81.734375,81.14817810058594,44.77000045776367,5.564453125,74.4921875,77.99793243408203,68.23155212402344,44.689998626708984,79.71484375,81.1319808959961,80.55844116210938,78.42457580566406,45.22999954223633,5.91015625,75.2421875,78.01783752441406,67.21814727783203,44.630001068115234,0?,0?,0.0,45.643733978271484,17.685474395751953,348.048095703125,358.84326171875,333.69219970703125,358.4154357910156,1811.7904052734375,1493.756103515625,19.157939910888672,22.84381675720215,527.5146484375,532.5787963867188,538.1078491210938,514.7618408203125,483.61065673828125,519.0375366210938,526.620849609375,530.3770141601562,520.1079711914062,535.5779418945312,525.0244140625,505.8055114746094,529.7235717773438,510.0665283203125,531.477294921875,532.683837890625,527.8843383789062,505.9892578125,520.8358154296875,511.7528076171875,524.5930786132812,525.2311401367188,520.4057006835938,524.223876953125,510.4082336425781,485.0516662597656,499.57012939453125,517.3366088867188,528.8692626953125,529.1666870117188,523.2604370117188,525.9103393554688,515.2708129882812,515.0942993164062,515.7110595703125,511.816162109375,479.9117431640625,582.0953979492188,590.7304077148438,525.2453002929688,568.659912109375,540.8190307617188,559.9705200195312,549.4605102539062,561.7828979492188,541.0154418945312,539.8572387695312,541.1227416992188,538.6880493164062,533.2888793945312,545.89453125,432.3214111328125,473.3518981933594,524.8203735351562,459.0639953613281,505.9266357421875,280.9810791015625,381.1678771972656,358.9562072753906,460.4003601074219,477.0031433105469,519.5555419921875,427.31829833984375,450.171875,540.4463500976562,468.8509826660156,472.08782958984375,488.2654113769531,552.4340209960938,470.8155517578125,498.310302734375,501.83038330078125,539.6144409179688,443.5056457519531,492.15496826171875,472.65814208984375,500.9550476074219,492.31317138671875,486.7927551269531,476.57098388671875,508.8061218261719,512.550048828125,501.39117431640625,496.67254638671875,490.9205017089844,499.6024475097656,507.13336181640625,523.1035766601562,516.6575317382812,518.2936401367188,543.62646484375,582.0615234375,555.8274536132812,578.8322143554688,541.8773193359375,580.0486450195312,566.27294921875,584.7587280273438,452.3143310546875,443.3369140625,427.8236389160156,443.1130065917969,453.6280822753906,443.5475158691406,481.5166015625,487.65496826171875,473.3616638183594,287.626220703125,490.8099060058594,461.82379150390625,455.7496337890625,453.7974853515625,448.60089111328125,452.1453552246094
2024-12-05 00:00:00,2024-12-05 19:59:59.999,589.5198974609375,387.80023193359375,0.6583009362220764,1736.5433349609375,16.643512725830078,458.861328125,389.8952331542969,472.15191650390625,456.1399230957031,538.150634765625,455.278076171875,382.1071472167969,473.680419921875,458.76763916015625,543.9085083007812,535.8197021484375,144.33860778808594,18.676591873168945,140.8830108642578,16.485370635986328,3.7814011573791504,329.9527282714844,3.52963924407959,251.63539123535156,535.9512329101562,251.56280517578125,548.348876953125,542.188232421875,75.27352142333984,60.26741409301758,273.7030944824219,327.4851379394531,307.43951416015625,333.2486877441406,311.335205078125,108.68083190917969,7.326692581176758,266.2738952636719,71.32798767089844,47.81430435180664,110.0,7.626067161560059,268.89666748046875,70.88015747070312,52.091094970703125,156.2985076904297,7.372889041900635,269.45062255859375,71.7896728515625,52.67814636230469,108.67326354980469,7.571058750152588,273.30169677734375,71.93241119384766,56.37145233154297,156.2985076904297,7.179585933685303,285.7118835449219,71.93241119384766,58.64191436767578,109.43315124511719,7.437472820281982,285.941650390625,72.568603515625,60.585514068603516,107.8798599243164,7.547250270843506,290.6982421875,71.45976257324219,59.59918212890625,0.0,-0.02519531361758709,41.14617919921875,34.498626708984375,0.029296875,2016.1417236328125,3.4421777725219727,3.19877552986145,-45.96538162231445,667.4097900390625,590.8729858398438,352.6817932128906,409.9024658203125,317.0078430175781,352.9964904785156,315.4308776855469,291.880615234375,311.212158203125,322.1125183105469,315.66973876953125,-236.6234893798828,-146.21633911132812,-0.4065437614917755,-0.4907252788543701,-0.2885282635688782,-0.3674251437187195,-1.3141533136367798,-1.3769361972808838,-48.49557113647461,696.9403686523438,627.5423583984375,410.7087707519531,411.44122314453125,328.1576232910156,347.7169494628906,337.92620849609375,316.27978515625,341.5496826171875,342.48583984375,315.8933410644531,-237.9606170654297,-198.64227294921875,-0.4012848138809204,-0.5184920430183411,-0.538684606552124,-0.4653685986995697,-1.4560989141464233,-1.4392964839935303,1.0092397928237915,1.0954469442367554,0.3623875379562378,0.49684080481529236,0.521089494228363,9.546663284301758,9.055887222290039,8.176310539245605,7.611389636993408,134.35787963867188,129.0546112060547,114.6466293334961,144.39114379882812,157.02944946289062,155.3830108642578,1.034986138343811,1.098983883857727,0.6074270606040955,0.5303056836128235,0.3870684802532196,9.473671913146973,9.169145584106445,8.264283180236816,-1.3141533136367798,-1.3769361972808838,-2.503216028213501,-2.4417672157287598,1126.294189453125,-1.4560989141464233,-1.4392964839935303,-2.8031718730926514,-2.8009605407714844,1347.038818359375,0.2845452129840851,0.3559497892856598,-0.09999999403953552,-0.09999999403953552,0.35653164982795715,0.4257486164569855,0.26504194736480713,0.32409441471099854,0.37410852313041687,-0.09980469197034836,0.0,39.99492645263672,76.7755355834961,99.55078125,39.06258010864258,76.50223541259766,83.23695373535156,33.27777099609375,46.51583480834961,46.975833892822266,46.43583297729492,46.37583541870117,76.50223541259766,99.55078125,76.7755355834961,33.27777099609375,39.06258010864258,39.99492645263672,46.51583480834961,46.975833892822266,46.43583297729492,46.37583541870117,1189.6353759765625,826.4639892578125,82.45035552978516,88.130859375,81.734375,81.2734375,46.51583480834961,7.35915994644165,72.18342590332031,77.99793243408203,67.27628326416016,46.43583297729492,79.71484375,81.1319808959961,80.02963256835938,78.92705535888672,46.975833892822266,7.854916095733643,71.95790100097656,78.01783752441406,66.50485229492188,46.37583541870117,0?,0?,0.0,49.39704895019531,17.834095001220703,348.2498779296875,358.6498107910156,330.87677001953125,358.10748291015625,1840.13037109375,1520.07763671875,19.29093360900879,22.268962860107422,519.828125,524.572998046875,530.054443359375,508.55859375,479.6390075683594,516.0031127929688,523.5195922851562,526.576171875,517.6348876953125,534.63037109375,523.2547607421875,504.82293701171875,527.779296875,506.1912841796875,526.4606323242188,527.0575561523438,522.3452758789062,500.3226013183594,516.6287841796875,507.65216064453125,520.8890380859375,521.6300048828125,514.8600463867188,519.2762451171875,505.3081970214844,481.27288818359375,494.7112121582031,514.8548583984375,524.9754638671875,524.4456787109375,518.4841918945312,520.6097412109375,511.85626220703125,510.8350830078125,511.93878173828125,508.2265319824219,474.93341064453125,580.5107421875,590.3549194335938,525.1807861328125,569.7203979492188,542.7947998046875,561.387451171875,549.0264282226562,550.5801391601562,520.9541015625,513.7135009765625,519.77734375,530.6358642578125,536.2258911132812,554.4742431640625,434.1331787109375,467.7835693359375,514.6295166015625,454.4288024902344,502.41595458984375,281.2290954589844,383.5826416015625,359.2962951660156,467.50518798828125,483.6996765136719,511.8187255859375,427.53228759765625,448.5101623535156,526.0169067382812,471.78167724609375,478.49005126953125,482.845703125,537.9071044921875,475.712890625,505.395751953125,494.5586242675781,527.5222778320312,449.6404724121094,495.5900573730469,475.3360595703125,502.8777160644531,491.3511657714844,486.86614990234375,475.285400390625,505.2020568847656,506.7666931152344,491.3612976074219,488.1842956542969,480.46343994140625,491.8637390136719,500.67816162109375,515.8475952148438,510.2895812988281,512.2056274414062,548.7811279296875,588.6751708984375,558.8920288085938,581.45263671875,523.1319580078125,564.3515625,555.6119384765625,575.526611328125,451.0018310546875,448.3335266113281,430.8059997558594,444.18585205078125,453.169189453125,438.3742980957031,479.30926513671875,487.6560974121094,471.9913024902344,288.0580749511719,490.0101318359375,465.0178527832031,458.870849609375,457.2240295410156,452.07421875,455.640625
