Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-05 00:00:00,2024-12-05 20:59:59.999,583.1687622070312,386.71368408203125,0.6617235541343689,1740.6163330078125,16.75580406188965,437.60882568359375,381.26031494140625,465.6467590332031,454.1953125,544.080078125,437.1859436035156,374.69976806640625,472.39959716796875,445.9705810546875,546.5906982421875,540.1035766601562,141.73873901367188,13.735672950744629,133.0595703125,36.30393600463867,3.67543888092041,328.8822326660156,3.426647901535034,249.96517944335938,540.015625,253.488037109375,541.5657348632812,540.9046630859375,58.54847717285156,39.791080474853516,272.8526306152344,322.6101989746094,305.5521545410156,328.0973815917969,309.4132080078125,109.37438201904297,7.296308517456055,264.48681640625,71.55430603027344,47.661476135253906,110.0,7.5946831703186035,266.93634033203125,72.29120635986328,51.93770217895508,156.7370147705078,7.3482866287231445,267.45703125,71.64446258544922,52.526851654052734,108.59872436523438,7.545893669128418,271.4500427246094,72.28524017333984,56.207801818847656,156.7370147705078,7.153990745544434,283.1909484863281,72.28524017333984,58.48959732055664,109.4789047241211,7.4110846519470215,283.34686279296875,71.7901840209961,60.434993743896484,107.67426300048828,7.5237555503845215,288.0367736816406,70.9640121459961,59.43522644042969,0.0,-0.02519531361758709,40.17927551269531,33.497535705566406,0.029296875,1963.294677734375,3.338603973388672,2.9284534454345703,-55.415348052978516,598.0866088867188,561.8994750976562,348.34808349609375,402.41851806640625,313.1753234863281,348.9845886230469,310.86376953125,289.6463928222656,307.70672607421875,318.8146057128906,312.07989501953125,-206.7881317138672,-129.24024963378906,-0.3779760003089905,-0.44540488719940186,-0.2585533857345581,-0.34665578603744507,-1.2187482118606567,-1.2752221822738647,-57.30656051635742,663.7413940429688,609.9129638671875,413.9334716796875,404.02685546875,327.0150146484375,340.58935546875,339.0263671875,314.7289123535156,340.63775634765625,339.73272705078125,312.53082275390625,-212.46754455566406,-172.25636291503906,-0.37239572405815125,-0.472229927778244,-0.49069511890411377,-0.439005047082901,-1.3538949489593506,-1.3408234119415283,0.859226405620575,0.9516480565071106,0.2965930104255676,0.4041048586368561,0.4268420338630676,9.522242546081543,9.032586097717285,8.147111892700195,7.584773063659668,134.68505859375,130.02761840820312,115.25701904296875,144.7487335205078,156.37062072753906,155.50473022460938,0.8761355876922607,0.9487334489822388,0.5017493963241577,0.4393242597579956,0.3181837201118469,9.448456764221191,9.141888618469238,8.211549758911133,-1.2187482118606567,-1.2752221822738647,-2.3630099296569824,-2.2985286712646484,1087.799072265625,-1.3538949489593506,-1.3408234119415283,-2.6486010551452637,-2.6468002796173096,1295.057373046875,0.24488691985607147,0.2882963716983795,-0.09999999403953552,-0.09999999403953552,0.2817179262638092,0.33869677782058716,0.20541566610336304,0.2618139982223511,0.2961040139198303,-0.09980469197034836,0.0,37.31894302368164,71.9330825805664,99.55078125,40.58192825317383,76.50265502929688,73.42662811279297,39.19397735595703,49.77000045776367,50.22999954223633,49.689998626708984,49.630001068115234,76.50265502929688,99.55078125,71.9330825805664,39.19397735595703,40.58192825317383,37.31894302368164,49.77000045776367,50.22999954223633,49.689998626708984,49.630001068115234,1135.71337890625,827.5701293945312,81.88748931884766,88.130859375,81.734375,81.2734375,49.77000045776367,5.4921875,72.28125,77.99793243408203,66.38671875,49.689998626708984,79.71484375,81.1319808959961,79.52325439453125,78.50052642822266,50.22999954223633,5.880859375,72.03515625,78.01783752441406,65.80859375,49.630001068115234,0?,0?,0.0,36.78213882446289,17.941417694091797,348.4516296386719,359.5481872558594,331.1322021484375,358.8761901855469,1858.707275390625,1533.9676513671875,19.360820770263672,21.986347198486328,513.58740234375,524.6718139648438,531.5593872070312,512.7883911132812,482.10845947265625,516.3384399414062,526.4282836914062,537.1423950195312,527.1577758789062,540.5481567382812,532.656005859375,509.0699462890625,531.4307861328125,508.7886962890625,526.6504516601562,527.817626953125,512.374755859375,483.2066345214844,519.6255493164062,511.09344482421875,522.4063720703125,523.2236328125,517.1116333007812,521.0785522460938,509.6692199707031,485.8043212890625,500.0845642089844,518.8646850585938,530.2088012695312,531.8573608398438,526.7714233398438,520.1139526367188,515.5542602539062,514.8319702148438,519.5113525390625,515.87646484375,473.2172546386719,567.3565063476562,579.7855224609375,516.7901000976562,555.7223510742188,536.36376953125,563.7857666015625,564.8909301757812,573.7113647460938,550.64501953125,540.0875244140625,549.8968505859375,537.783935546875,530.3109741210938,525.70849609375,418.4881896972656,470.90533447265625,526.73388671875,457.2093200683594,504.7048645019531,281.38916015625,382.1814270019531,358.9429016113281,462.59161376953125,466.78167724609375,519.1905517578125,414.712158203125,431.9901428222656,538.524658203125,461.9818115234375,475.34088134765625,463.96490478515625,552.6126708984375,474.3342590332031,520.29931640625,491.4749755859375,540.0567016601562,459.09783935546875,530.5701904296875,453.8061828613281,512.9931640625,501.5400390625,498.129638671875,473.1899719238281,514.7538452148438,506.2787170410156,494.3822326660156,497.3213806152344,490.6636962890625,506.6845397949219,499.3433532714844,514.948974609375,495.1656188964844,493.0428771972656,535.050048828125,565.5880126953125,544.7155151367188,559.271728515625,550.7622680664062,580.346435546875,568.7452392578125,587.9835205078125,431.6023864746094,423.0467834472656,419.9786071777344,433.71441650390625,434.9709167480469,416.5337219238281,477.9241943359375,499.224365234375,469.8063049316406,288.2012634277344,487.544921875,443.8935241699219,437.92620849609375,436.0496826171875,431.595458984375,434.5160827636719
2024-12-05 00:00:00,2024-12-05 21:59:59.999,589.5447387695312,386.9826965332031,0.6566376686096191,1737.5836181640625,16.708850860595703,444.9809265136719,384.5787353515625,468.3005676269531,451.7470703125,544.6026000976562,445.0888366699219,378.2295227050781,475.5278625488281,445.5168762207031,544.9185791015625,539.5740966796875,143.1697540283203,19.902244567871094,130.3015899658203,39.34339141845703,3.7626450061798096,331.9606628417969,3.5089962482452393,251.20748901367188,544.0516967773438,251.2327117919922,546.0336303710938,545.2679443359375,69.94927215576172,44.708370208740234,273.73919677734375,324.674072265625,307.5451354980469,330.1554260253906,311.5930480957031,109.11614990234375,7.327298164367676,263.9897155761719,70.62382507324219,47.7022705078125,110.0,7.620874404907227,266.6798400878906,73.48902893066406,51.97757339477539,157.0184326171875,7.377736568450928,267.031005859375,72.1108169555664,52.56694030761719,108.18329620361328,7.574545860290527,270.96453857421875,72.04935455322266,56.23809814453125,157.0184326171875,7.179821968078613,282.8235778808594,72.04935455322266,58.530982971191406,109.41949462890625,7.440457344055176,283.0066833496094,71.26737976074219,60.465354919433594,106.76634216308594,7.5571770668029785,287.7205810546875,71.48082733154297,59.47732925415039,0.0,-0.02519531361758709,39.337371826171875,32.65904235839844,0.029296875,1987.2303466796875,3.0387067794799805,3.034743070602417,-46.10883712768555,614.70947265625,576.8544311523438,348.5948486328125,405.61651611328125,313.66900634765625,351.62744140625,312.137451171875,290.79541015625,307.4751281738281,320.01336669921875,314.4406433105469,-197.43679809570312,-122.1766586303711,-0.37077897787094116,-0.44318392872810364,-0.25749072432518005,-0.3408893048763275,-1.230880856513977,-1.2884145975112915,-47.693050384521484,676.8972778320312,613.2701416015625,416.4775695800781,404.7816467285156,329.0459289550781,342.6897277832031,341.98602294921875,317.3070068359375,342.9960632324219,341.7038269042969,313.7789001464844,-204.16273498535156,-164.34915161132812,-0.3652712106704712,-0.4667634963989258,-0.4886099398136139,-0.4323800504207611,-1.3626234531402588,-1.35011887550354,0.9262039661407471,1.014366865158081,0.32148078083992004,0.442664235830307,0.4696875810623169,9.552777290344238,9.06511402130127,8.176186561584473,7.612637042999268,133.15011596679688,128.35450744628906,113.73136901855469,143.1132049560547,155.16062927246094,154.00274658203125,0.9464026689529419,1.0148897171020508,0.5492098331451416,0.4805442690849304,0.34869086742401123,9.478440284729004,9.171260833740234,8.226838111877441,-1.230880856513977,-1.2884145975112915,-2.38303542137146,-2.3112196922302246,1094.51708984375,-1.3626234531402588,-1.35011887550354,-2.6623659133911133,-2.661649227142334,1300.6845703125,0.2795376479625702,0.32291489839553833,-0.09999999403953552,-0.09999999403953552,0.3199545741081238,0.38031715154647827,0.2294575721025467,0.29332491755485535,0.33146727085113525,-0.09980469197034836,0.0,35.3335075378418,73.91980743408203,99.55078125,40.58503341674805,76.50265502929688,71.68247985839844,35.99418258666992,49.77000045776367,50.22999954223633,49.689998626708984,49.630001068115234,76.50265502929688,99.55078125,73.91980743408203,35.99418258666992,40.58503341674805,35.3335075378418,49.77000045776367,50.22999954223633,49.689998626708984,49.630001068115234,1160.9761962890625,826.25634765625,81.88748931884766,88.130859375,81.734375,81.29139709472656,49.77000045776367,5.4921875,72.28125,77.99793243408203,66.6577377319336,49.689998626708984,79.71484375,81.1319808959961,79.52325439453125,78.50052642822266,50.22999954223633,5.880859375,72.03515625,78.01783752441406,66.11360168457031,49.630001068115234,0?,0?,0.0,36.31865692138672,17.877429962158203,348.4516296386719,359.13934326171875,337.2007751464844,358.5953369140625,1839.8204345703125,1507.283447265625,19.29244041442871,21.261306762695312,514.1177368164062,525.040771484375,532.431640625,513.904052734375,483.8621520996094,520.9916381835938,528.96484375,536.22314453125,523.6265869140625,532.085205078125,524.2914428710938,505.6502685546875,529.9867553710938,511.27178955078125,527.5784912109375,526.5210571289062,511.91998291015625,483.8695373535156,522.2372436523438,513.5310668945312,524.6527099609375,524.6087036132812,519.83642578125,524.50537109375,512.483642578125,487.978515625,502.7359619140625,520.0755615234375,530.825927734375,529.6372680664062,526.17138671875,522.1860961914062,518.4595947265625,517.9448852539062,521.2885131835938,518.9951171875,474.9294738769531,570.6815185546875,585.0307006835938,516.2554321289062,560.7742309570312,542.8248291015625,566.5625610351562,561.5164794921875,564.9090576171875,545.0589599609375,543.3988037109375,557.62158203125,554.9890747070312,528.1510009765625,524.0805053710938,418.591064453125,471.0868225097656,524.9043579101562,457.0873107910156,504.4044189453125,281.38916015625,383.14691162109375,358.7913513183594,462.2648010253906,478.3998718261719,524.6096801757812,423.58001708984375,442.9798278808594,539.8417358398438,467.572265625,466.6448669433594,480.12139892578125,557.0477294921875,480.6947326660156,502.63543701171875,502.4852600097656,546.8828125,462.1056213378906,509.96685791015625,469.3597106933594,515.9493408203125,506.2855529785156,503.5787048339844,474.5956115722656,523.0670166015625,509.16650390625,495.1628723144531,493.4666748046875,486.6854553222656,504.3271179199219,499.96429443359375,515.0059814453125,497.09027099609375,495.29888916015625,541.0988159179688,572.3399047851562,551.7886962890625,563.2142944335938,556.5103759765625,590.3035888671875,576.3150634765625,596.2315673828125,437.995361328125,428.95166015625,424.5028381347656,432.1814270019531,443.34271240234375,428.75634765625,479.19671630859375,505.9399108886719,471.4733581542969,288.07330322265625,490.4329528808594,458.8954162597656,453.2313232421875,451.2236328125,446.2523498535156,449.8688659667969
2024-12-05 00:00:00,2024-12-05 22:59:59.999,583.6431274414062,386.99346923828125,0.6632588505744934,1720.10546875,16.538536071777344,450.03570556640625,386.5334167480469,472.68927001953125,451.1693115234375,540.545166015625,446.4471435546875,379.01885986328125,477.5240783691406,448.687744140625,542.4935302734375,536.3677368164062,143.5719757080078,25.616331100463867,123.14200592041016,36.941070556640625,3.7290408611297607,329.9580993652344,3.4787051677703857,250.86927795410156,546.0826416015625,250.49508666992188,541.3223876953125,543.6074829101562,62.32439422607422,48.493995666503906,273.2046813964844,325.6566467285156,306.4441223144531,331.0156555175781,310.2337951660156,107.44111633300781,7.239320755004883,264.8553771972656,70.01776123046875,47.865116119384766,110.0,7.525936603546143,267.6694641113281,74.2950210571289,52.14508056640625,155.95407104492188,7.285244941711426,268.0483703613281,73.80294799804688,52.731597900390625,107.7193374633789,7.482248306274414,272.0376892089844,72.3051528930664,56.40863037109375,155.95407104492188,7.087710857391357,283.5018005371094,72.3051528930664,58.69929504394531,108.9109878540039,7.346011638641357,283.74981689453125,72.64805603027344,59.48069763183594,104.4300765991211,7.468956470489502,288.2359619140625,70.81392669677734,59.646156311035156,0.0,-0.02519531361758709,38.45085906982422,31.48726463317871,0.029296875,1957.6903076171875,3.328113555908203,3.056696653366089,-48.33106994628906,629.7183837890625,590.5540771484375,350.6522216796875,409.7905578613281,313.4279479980469,353.9524230957031,314.37548828125,290.9481201171875,308.98883056640625,318.889404296875,314.36846923828125,-205.44174194335938,-125.87528228759766,-0.3661763072013855,-0.4501151442527771,-0.2661644220352173,-0.33238685131073,-1.2421661615371704,-1.3043301105499268,-51.45511245727539,662.6028442382812,614.4297485351562,410.0014343261719,407.8659362792969,323.86407470703125,344.0909118652344,334.71844482421875,313.7629699707031,339.80194091796875,338.6505432128906,314.1883850097656,-210.9048309326172,-170.6951446533203,-0.36306431889533997,-0.4804593026638031,-0.5003094673156738,-0.426114022731781,-1.3752280473709106,-1.3612972497940063,0.9301631450653076,1.0195987224578857,0.3325999975204468,0.4760478436946869,0.4959462285041809,9.42891788482666,8.951476097106934,8.07413387298584,7.519629001617432,132.38128662109375,127.45166015625,112.66522979736328,142.21185302734375,154.78164672851562,153.21771240234375,0.9490392208099365,1.0182433128356934,0.567273736000061,0.5013129115104675,0.3663836717605591,9.355720520019531,9.049779891967773,8.098614692687988,-1.2421661615371704,-1.3043301105499268,-2.3775506019592285,-2.2957215309143066,1073.2164306640625,-1.3752280473709106,-1.3612972497940063,-2.6554605960845947,-2.655341625213623,1281.0628662109375,0.013650201261043549,0.27679428458213806,-0.09999999403953552,-0.09999999403953552,0.34344562888145447,0.40198925137519836,0.25085484981536865,0.315703421831131,0.35038039088249207,-0.09980469197034836,0.0,24.5031795501709,88.64352416992188,99.55078125,29.45008087158203,87.6008071899414,88.97732543945312,28.35529327392578,18.1380558013916,18.598054885864258,18.058055877685547,17.99805450439453,87.6008071899414,99.55078125,88.64352416992188,28.35529327392578,29.45008087158203,24.5031795501709,18.1380558013916,18.598054885864258,18.058055877685547,17.99805450439453,1138.449462890625,819.251220703125,97.60064697265625,88.130859375,81.734375,81.30110168457031,18.1380558013916,5.4921875,72.28125,77.99793243408203,67.77894592285156,18.058055877685547,94.02320098876953,81.1319808959961,79.53318786621094,78.50052642822266,18.598054885864258,5.880859375,72.03515625,78.01783752441406,67.52911376953125,17.99805450439453,0?,0?,0.0,42.332237243652344,17.706113815307617,348.57672119140625,359.0493469238281,342.36138916015625,358.62225341796875,1821.6416015625,1492.3216552734375,19.151355743408203,20.109140396118164,506.4032897949219,516.1631469726562,524.8308715820312,509.44549560546875,484.91961669921875,524.4288940429688,531.515380859375,531.8760375976562,516.3741455078125,526.2156982421875,518.5397338867188,502.72540283203125,526.4992065429688,508.8326110839844,526.9759521484375,525.9706420898438,514.2964477539062,488.19342041015625,525.105712890625,516.4347534179688,527.9188232421875,528.0811157226562,523.2216796875,528.7020263671875,515.5313720703125,490.0384826660156,505.00238037109375,517.5955810546875,527.6492309570312,526.1026000976562,522.94775390625,521.0263061523438,516.541259765625,515.3013305664062,517.9869995117188,515.582275390625,463.487060546875,555.0581665039062,572.2468872070312,518.08740234375,567.29443359375,550.5690307617188,567.0279541015625,552.5392456054688,560.1892700195312,542.3093872070312,540.81787109375,551.4926147460938,552.9688110351562,530.6693725585938,537.313232421875,430.6727600097656,487.019287109375,541.8838500976562,470.8951721191406,537.7196655273438,281.38916015625,385.4908447265625,358.8820495605469,464.3739929199219,485.77276611328125,529.340576171875,437.42596435546875,463.5024108886719,537.5526733398438,474.17364501953125,460.90289306640625,504.5611572265625,536.5700073242188,482.8299865722656,492.10791015625,518.1786499023438,519.0147705078125,457.3499450683594,496.61376953125,484.2664489746094,512.0099487304688,498.902587890625,496.9409484863281,500.1920471191406,517.4298095703125,506.9853210449219,493.6082458496094,491.28387451171875,485.21142578125,504.26080322265625,493.7725524902344,508.1376647949219,502.06292724609375,501.31719970703125,547.7783203125,583.4012451171875,561.651611328125,573.7044677734375,552.0758056640625,587.7657470703125,575.44970703125,594.368896484375,437.72210693359375,438.1588134765625,428.3139343261719,426.20770263671875,444.4881591796875,435.69525146484375,504.91729736328125,499.6826477050781,496.8573913574219,288.5467834472656,519.4781494140625,473.0740661621094,466.999267578125,465.34625244140625,460.2419738769531,463.8099670410156
2024-12-05 00:00:00,2024-12-05 23:59:59.999,574.8897094726562,390.4500427246094,0.6785025000572205,1674.1182861328125,16.183208465576172,464.35382080078125,390.9131164550781,480.1977844238281,452.8757019042969,544.1028442382812,468.85479736328125,386.85797119140625,484.6617431640625,447.95733642578125,545.2305908203125,539.3862915039062,137.04940795898438,31.7376651763916,132.5028533935547,43.711727142333984,3.6675209999084473,333.7691650390625,3.419522762298584,249.85055541992188,554.2163696289062,249.44970703125,550.01220703125,552.1547241210938,67.04515075683594,46.77122116088867,272.2905578613281,329.7318115234375,307.3917541503906,335.144287109375,311.17425537109375,108.93791961669922,7.532953262329102,265.9036560058594,69.54568481445312,48.76704406738281,110.0,7.829153537750244,268.783203125,74.23490905761719,53.05377197265625,158.9463653564453,7.570277214050293,269.0798645019531,74.90223693847656,53.63075256347656,111.47299194335938,7.77485466003418,272.4277648925781,72.51504516601562,57.3101692199707,158.9463653564453,7.369998931884766,284.34918212890625,72.51504516601562,59.61576843261719,114.8334732055664,7.623441219329834,284.8411865234375,78.74539947509766,57.50929641723633,107.19303131103516,7.768128871917725,288.9923095703125,69.86128997802734,60.540130615234375,0.0,-0.02519531361758709,37.504310607910156,30.400882720947266,0.029296875,2028.606201171875,3.4418201446533203,3.3525803089141846,-32.10794448852539,654.540283203125,599.5979614257812,350.9609375,415.14410400390625,313.0792541503906,357.0718994140625,317.232666015625,290.1498107910156,309.97406005859375,322.0903015136719,316.3568115234375,-199.83338928222656,-121.93450164794922,-0.3574269413948059,-0.46939724683761597,-0.28075820207595825,-0.3242356479167938,-1.3209962844848633,-1.3877532482147217,-34.82988357543945,680.6151733398438,631.1636962890625,410.7788391113281,414.8594665527344,323.3932800292969,346.9850158691406,332.5563659667969,315.4941101074219,337.4716796875,339.5180358886719,316.89569091796875,-204.62640380859375,-166.17431640625,-0.35416316986083984,-0.4963255822658539,-0.5217096209526062,-0.4155450761318207,-1.4633396863937378,-1.4514589309692383,1.0357671976089478,1.122719168663025,0.37188416719436646,0.522379457950592,0.5502821803092957,9.835838317871094,9.349717140197754,8.402972221374512,7.81923246383667,132.7740936279297,127.49949645996094,112.7166976928711,142.28121948242188,155.00010681152344,153.2888641357422,1.0620566606521606,1.1227253675460815,0.6351903676986694,0.5579364895820618,0.4077150821685791,9.769274711608887,9.450807571411133,8.367107391357422,-1.3209962844848633,-1.3877532482147217,-2.520533323287964,-2.4217312335968018,1132.6748046875,-1.4633396863937378,-1.4514589309692383,-2.8196048736572266,-2.8203070163726807,1357.83349609375,0.22125081717967987,0.3527194559574127,-0.09999999403953552,-0.09999999403953552,0.3832937777042389,0.4543271064758301,0.28413093090057373,0.3510417342185974,0.39954137802124023,-0.09980469197034836,0.0,18.7651309967041,88.20470428466797,99.55078125,24.433496475219727,87.02928924560547,87.00711059570312,20.244083404541016,36.60611343383789,37.06611251831055,36.5261116027832,36.46611022949219,87.02928924560547,99.55078125,88.20470428466797,20.244083404541016,24.433496475219727,18.7651309967041,36.60611343383789,37.06611251831055,36.5261116027832,36.46611022949219,1189.7119140625,838.9115600585938,90.19596862792969,88.130859375,81.734375,81.30078125,36.60611343383789,5.4921875,73.33541870117188,77.99793243408203,68.76126861572266,36.5261116027832,88.74142456054688,81.1319808959961,80.60285949707031,78.50052642822266,37.06611251831055,5.880859375,72.19723510742188,78.01783752441406,68.74609375,36.46611022949219,0?,0?,0.0,52.161617279052734,17.306612014770508,347.960205078125,357.0794982910156,345.2490539550781,356.67352294921875,1767.536865234375,1422.4091796875,18.684438705444336,19.378032684326172,517.3641357421875,526.0501708984375,533.6195678710938,513.8638305664062,485.6283874511719,522.2042236328125,527.41748046875,527.2106323242188,514.5361328125,526.4669799804688,520.0697021484375,503.98321533203125,526.6851196289062,508.54632568359375,525.6542358398438,528.0685424804688,518.3832397460938,492.87860107421875,524.86669921875,516.7952270507812,528.1184692382812,527.5009765625,523.7424926757812,529.2056274414062,515.2258911132812,488.64776611328125,504.083251953125,517.8424682617188,527.126953125,527.099609375,524.7466430664062,521.9386596679688,516.2435913085938,515.0225830078125,516.5927734375,515.0040283203125,479.20135498046875,573.6704711914062,585.678955078125,525.5008544921875,571.2847290039062,549.7098999023438,564.6503295898438,554.4963989257812,568.6273193359375,553.53662109375,543.7651977539062,550.0521850585938,554.907958984375,532.6492309570312,552.6427001953125,441.3100891113281,488.88507080078125,547.6085205078125,472.556396484375,520.671630859375,281.6432189941406,386.89404296875,358.28326416015625,471.879638671875,494.83001708984375,537.3783569335938,439.17327880859375,464.6080627441406,554.88916015625,467.2143859863281,473.7769775390625,506.9084167480469,568.1644897460938,479.85302734375,508.177001953125,521.1201782226562,556.6416015625,458.64312744140625,507.7988586425781,492.1745910644531,530.9275512695312,516.498291015625,513.2192993164062,491.4255065917969,535.5715942382812,513.30615234375,499.88140869140625,494.7723083496094,488.45562744140625,504.19677734375,502.3821716308594,516.8604125976562,507.4754333496094,507.1639709472656,550.6676635742188,585.0654907226562,564.5829467773438,577.6732177734375,552.6723022460938,588.5602416992188,580.0009765625,601.5031127929688,456.26806640625,450.5451354980469,434.008056640625,446.499267578125,462.5482177734375,451.41448974609375,496.0442810058594,515.5916137695312,490.2646179199219,288.82122802734375,509.32470703125,481.33758544921875,474.49822998046875,472.8821716308594,467.2720947265625,471.2113037109375
2024-12-06 00:00:00,2024-12-06 00:59:59.999,574.64404296875,391.4547424316406,0.6813210844993591,1692.58984375,16.6666202545166,464.9990539550781,393.0855712890625,477.05267333984375,449.4349365234375,535.8932495117188,476.372314453125,386.4941711425781,485.07208251953125,450.3125305175781,543.2744140625,534.2845458984375,141.38067626953125,34.003990173339844,135.24473571777344,42.51701354980469,3.6748239994049072,327.90679931640625,3.425957202911377,251.64886474609375,546.9822387695312,252.52236938476562,543.9700927734375,545.3422241210938,63.00710678100586,37.750545501708984,272.4873962402344,333.58013916015625,304.54541015625,338.92840576171875,307.9033508300781,108.18598937988281,7.4505534172058105,268.3820495605469,70.2557373046875,48.913394927978516,110.0,7.743951797485352,271.55023193359375,73.87691497802734,53.2040901184082,157.9266357421875,7.489212989807129,271.832275390625,75.75418853759766,54.20631408691406,110.48226928710938,7.693007946014404,275.1868896484375,73.92121124267578,57.45051574707031,157.9266357421875,7.28712797164917,287.32421875,73.92121124267578,59.75767135620117,127.91400909423828,7.294010162353516,288.40911865234375,78.78970336914062,57.65314865112305,106.04218292236328,7.683861255645752,291.91119384765625,69.17617797851562,60.25001907348633,0.0,-0.02519531361758709,36.66088104248047,29.485979080200195,0.029296875,2095.267822265625,3.724202871322632,3.70831298828125,-57.08369064331055,647.529052734375,598.8493041992188,345.09564208984375,421.2021484375,307.9976806640625,362.49700927734375,325.5256652832031,286.8000793457031,313.96343994140625,324.91741943359375,318.80975341796875,-224.6134490966797,-137.749755859375,-0.3667430877685547,-0.525553286075592,-0.3183746933937073,-0.3265153765678406,-1.4434423446655273,-1.5145611763000488,-58.234683990478516,678.3931274414062,631.0869140625,405.9380187988281,420.3551330566406,319.4610900878906,354.7060241699219,327.18310546875,330.1962890625,338.6578369140625,335.87225341796875,323.0498962402344,-229.26898193359375,-187.69940185546875,-0.36365440487861633,-0.5517046451568604,-0.5790807008743286,-0.41973960399627686,-1.6123433113098145,-1.6030532121658325,1.1491162776947021,1.2322043180465698,0.40910324454307556,0.5754942297935486,0.6043065190315247,9.720218658447266,9.246037483215332,8.313612937927246,7.73657751083374,132.7157440185547,126.7052993774414,112.08626556396484,144.3264617919922,157.27694702148438,154.58114624023438,1.1843888759613037,1.2377827167510986,0.7034398317337036,0.6136564016342163,0.45188257098197937,9.652663230895996,9.33594799041748,8.119190216064453,-1.4434423446655273,-1.5145611763000488,-2.6866941452026367,-2.5783393383026123,1172.2113037109375,-1.6123433113098145,-1.6030532121658325,-3.0604517459869385,-3.0607876777648926,1449.0103759765625,0.3365476429462433,0.408768892288208,-0.09999999403953552,-0.09999999403953552,0.4204730987548828,0.5015587210655212,0.3127322793006897,0.3782918453216553,0.4430985748767853,-0.09980469197034836,0.0,10.403955459594727,99.14324951171875,99.55078125,12.465888977050781,99.70597839355469,99.52981567382812,11.573918342590332,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,99.70597839355469,99.55078125,99.14324951171875,11.573918342590332,12.465888977050781,10.403955459594727,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,1248.0001220703125,847.2597045898438,82.80017852783203,88.130859375,81.734375,81.30078125,44.77000045776367,5.4921875,73.359375,77.99793243408203,68.47366333007812,44.689998626708984,83.134765625,81.1319808959961,80.60285949707031,78.29928588867188,45.22999954223633,5.880859375,72.818359375,78.01783752441406,68.44098663330078,44.630001068115234,0?,0?,0.0,68.51224517822266,17.775588989257812,348.1962890625,358.1230163574219,341.6546325683594,357.7864990234375,1799.3822021484375,1446.096435546875,19.230207443237305,18.659381866455078,508.2276306152344,517.264892578125,525.013671875,507.4019775390625,481.5419006347656,516.487060546875,521.732421875,521.1405029296875,509.61895751953125,524.051513671875,518.4989624023438,502.2030029296875,525.927001953125,508.5627746582031,526.1001586914062,527.1978759765625,516.7166748046875,493.73834228515625,518.577392578125,510.8960266113281,522.1498413085938,521.7289428710938,517.8192138671875,523.1478271484375,509.79180908203125,484.9150390625,498.7910461425781,518.1017456054688,527.7167358398438,524.7919311523438,522.011474609375,523.0782470703125,515.5546264648438,513.2943725585938,515.19287109375,513.4246215820312,475.2519836425781,570.4426879882812,581.4347534179688,522.0104370117188,564.5498046875,546.0189208984375,558.0137329101562,548.2593994140625,559.583984375,548.45849609375,546.167724609375,547.7871704101562,554.1676025390625,535.8329467773438,545.2252197265625,435.3053283691406,480.0214538574219,529.8218994140625,465.2245178222656,516.5615844726562,282.06866455078125,384.5858459472656,360.03863525390625,475.85528564453125,499.3055725097656,521.4082641601562,437.16925048828125,459.046630859375,539.2706298828125,481.5193176269531,477.9276428222656,491.3731994628906,554.7658081054688,485.0880432128906,507.07366943359375,502.9861145019531,548.4142456054688,465.9870910644531,505.12835693359375,493.44561767578125,537.0852661132812,523.2338256835938,517.5548706054688,486.5962829589844,538.3131713867188,510.0985107421875,495.87744140625,491.7297058105469,483.69854736328125,497.9682312011719,495.030029296875,508.4874267578125,506.87109375,507.33837890625,543.9888916015625,580.280029296875,559.7437133789062,573.02685546875,547.5693969726562,582.4832763671875,572.0498657226562,594.3311157226562,457.084716796875,450.4308166503906,437.9921875,458.32806396484375,470.5706787109375,456.5579833984375,491.1454772949219,518.4133911132812,483.72271728515625,288.944580078125,503.8595275878906,482.1576232910156,475.2852478027344,474.6212158203125,468.9665832519531,473.2883605957031
2024-12-06 00:00:00,2024-12-06 01:59:59.999,533.0382690429688,376.60107421875,0.7063323259353638,1593.47705078125,16.470252990722656,465.1774597167969,391.8454895019531,479.16363525390625,450.1529846191406,536.700927734375,475.5854187011719,386.00006103515625,491.52960205078125,451.7046813964844,544.1049194335938,535.0980834960938,132.7018585205078,32.56285095214844,123.29370880126953,44.7338752746582,3.425992012023926,325.5988464355469,3.1897432804107666,245.94366455078125,541.3128051757812,248.741943359375,539.9999389648438,540.6780395507812,62.250816345214844,32.74858856201172,268.8221435546875,331.8037414550781,301.5747985839844,337.00994873046875,305.1170349121094,103.3641357421875,6.988117694854736,265.5575866699219,69.61349487304688,46.8004035949707,110.0,7.258452415466309,268.662109375,73.77436065673828,51.07691955566406,152.9642333984375,7.0178985595703125,268.781494140625,73.34044647216797,53.66358947753906,104.41911315917969,7.213533401489258,272.8733825683594,74.80338287353516,55.32082748413086,152.9642333984375,6.83201265335083,285.05072021484375,74.80338287353516,57.62586212158203,126.58456420898438,6.809036731719971,285.89111328125,77.30268859863281,55.52898406982422,105.59075927734375,7.179769039154053,290.0303039550781,71.42198944091797,56.55727767944336,0.0,-0.02519531361758709,35.701072692871094,28.62574577331543,0.029296875,2030.361572265625,3.79884934425354,3.923443078994751,-53.02946090698242,611.8363647460938,586.8782958984375,335.7440185546875,417.91778564453125,302.0555725097656,358.78558349609375,320.9986877441406,284.63140869140625,309.9764404296875,320.4490966796875,314.16314697265625,-202.9159698486328,-124.93012237548828,-0.3395698666572571,-0.4867766499519348,-0.2933152914047241,-0.3047195374965668,-1.3452788591384888,-1.413254976272583,-55.231136322021484,651.9961547851562,620.38134765625,401.1280517578125,416.5576171875,314.3652038574219,350.5204772949219,321.986083984375,327.88763427734375,333.6038513183594,331.2994384765625,319.3063049316406,-209.56622314453125,-169.52951049804688,-0.3372521996498108,-0.5126050710678101,-0.5403345823287964,-0.3917970061302185,-1.5076128244400024,-1.5007051229476929,1.0332591533660889,1.11900794506073,0.36042553186416626,0.5071895718574524,0.5376255512237549,9.107508659362793,8.651290893554688,7.792428016662598,7.24860143661499,129.4991455078125,123.70722198486328,109.38443756103516,142.83389282226562,155.4368438720703,152.7178955078125,1.0606558322906494,1.1224801540374756,0.625096321105957,0.5448033809661865,0.40191787481307983,9.029940605163574,8.734321594238281,7.609531879425049,-1.3452788591384888,-1.413254976272583,-2.5039596557617188,-2.391824960708618,1090.678466796875,-1.5076128244400024,-1.5007051229476929,-2.8749589920043945,-2.875229835510254,1367.544921875,0.2942464053630829,0.35876956582069397,-0.09999999403953552,-0.09999999403953552,0.36821141839027405,0.4400896728038788,0.2659577429294586,0.33449381589889526,0.38601604104042053,-0.09980469197034836,0.0,11.082747459411621,96.78439331054688,99.55078125,12.470199584960938,99.12349700927734,98.96690368652344,12.339621543884277,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,99.12349700927734,99.55078125,96.78439331054688,12.339621543884277,12.470199584960938,11.082747459411621,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,1203.7547607421875,826.6190185546875,82.80017852783203,88.130859375,81.734375,81.30078125,44.77000045776367,5.4921875,73.359375,77.99793243408203,67.1060562133789,44.689998626708984,83.134765625,81.1319808959961,80.60285949707031,77.22240447998047,45.22999954223633,5.880859375,72.818359375,78.01783752441406,66.36405181884766,44.630001068115234,0?,0?,0.0,66.08646392822266,17.465517044067383,348.4601745605469,358.0037536621094,341.0702819824219,357.5970764160156,1693.4481201171875,1360.216796875,18.803621292114258,17.927915573120117,505.0061340332031,514.59912109375,523.7047119140625,507.7950744628906,482.5482177734375,517.6842041015625,523.7080078125,522.0545043945312,509.28753662109375,523.508544921875,519.117919921875,502.7977600097656,526.7051391601562,508.92535400390625,525.3130493164062,527.4671630859375,515.3865356445312,492.621337890625,520.0557250976562,512.2163696289062,523.9263916015625,523.9330444335938,519.3057250976562,524.7352294921875,511.3593444824219,486.115478515625,500.1922607421875,517.8489990234375,529.56005859375,524.2607421875,521.4285888671875,524.34228515625,515.9083251953125,514.330078125,516.2251586914062,513.3413696289062,467.2578125,555.967529296875,573.931884765625,521.09912109375,564.46533203125,548.88623046875,554.9232788085938,543.6275024414062,547.0130615234375,539.6104125976562,552.890625,560.5872802734375,561.7543334960938,539.1599731445312,524.7030639648438,420.03173828125,485.75909423828125,530.285400390625,471.6148986816406,536.2998657226562,282.2262878417969,384.3434753417969,359.5593566894531,478.1111755371094,500.2058410644531,523.8479614257812,438.3905029296875,461.3825988769531,537.9072875976562,491.6369934082031,477.5012512207031,493.3512878417969,552.1956176757812,491.51348876953125,504.1083068847656,503.8535461425781,545.80078125,469.0030517578125,509.6617431640625,493.615234375,542.4428100585938,528.5347290039062,522.9923706054688,503.40057373046875,540.04541015625,512.9439697265625,499.90679931640625,496.0907897949219,486.2557678222656,497.42254638671875,492.19354248046875,506.14544677734375,505.2880859375,506.18280029296875,545.2125244140625,585.2581787109375,562.8909912109375,578.0079345703125,560.3110961914062,594.2542724609375,578.2853393554688,601.7115478515625,454.313232421875,449.955810546875,441.6455993652344,454.16632080078125,475.9294128417969,455.9836730957031,508.6697082519531,523.9178466796875,500.0300598144531,289.6940002441406,522.256103515625,482.95745849609375,476.419921875,475.1831970214844,469.6106262207031,473.66571044921875
2024-12-06 00:00:00,2024-12-06 02:59:59.999,540.2269897460938,380.0299377441406,0.7040567994117737,1624.822021484375,16.412620544433594,456.47564697265625,388.8132629394531,476.8479919433594,460.9853210449219,543.328369140625,468.9757080078125,382.8382873535156,482.8302001953125,455.6145324707031,544.649658203125,538.6325073242188,137.5042724609375,16.664573669433594,117.00946044921875,31.712892532348633,3.4304094314575195,326.4905090332031,3.193671226501465,245.77330017089844,539.8453369140625,254.74069213867188,542.3743286132812,541.0468139648438,57.90483474731445,25.51811981201172,269.08905029296875,329.8313903808594,300.0530700683594,335.0218811035156,303.5553894042969,102.52298736572266,7.031591415405273,264.4501953125,68.12428283691406,47.290348052978516,110.0,7.296755313873291,267.7749328613281,72.22116088867188,51.5721549987793,153.33987426757812,7.058249473571777,267.8242492675781,71.25041961669922,54.15104675292969,103.97122955322266,7.253678321838379,271.7717590332031,74.3020248413086,55.80752182006836,153.33987426757812,6.868896007537842,283.7536926269531,74.3020248413086,58.125125885009766,125.2761459350586,6.825412750244141,284.6673889160156,75.66166687011719,56.01829147338867,105.63542175292969,7.216986656188965,288.7114562988281,69.11671447753906,57.03519058227539,0.0,-0.02519531361758709,34.9212532043457,27.716856002807617,0.029296875,2085.074951171875,3.9345827102661133,4.000772953033447,-42.43364334106445,586.7858276367188,586.2005004882812,336.50604248046875,418.4320983886719,302.3205261230469,359.7722473144531,321.0240478515625,283.95947265625,309.3616943359375,321.113037109375,314.4346923828125,-197.00396728515625,-120.97459411621094,-0.33640366792678833,-0.4900358319282532,-0.2988192141056061,-0.3025871217250824,-1.3875646591186523,-1.45822012424469,-45.39567184448242,651.5535888671875,617.7900390625,406.99713134765625,415.1396179199219,316.6397705078125,347.5050354003906,323.2420654296875,327.2030334472656,334.54681396484375,332.00177001953125,319.85345458984375,-204.52040100097656,-164.22361755371094,-0.3335070013999939,-0.5159006118774414,-0.548014760017395,-0.3888835310935974,-1.5488873720169067,-1.544747233390808,1.1729850769042969,1.2561590671539307,0.4213308095932007,0.5951608419418335,0.6261029839515686,9.130780220031738,8.680733680725098,7.827427387237549,7.287555694580078,129.5934600830078,123.4864730834961,109.05541229248047,142.05447387695312,154.03929138183594,151.72137451171875,1.2115333080291748,1.2626451253890991,0.7257405519485474,0.6313096284866333,0.467996209859848,9.058572769165039,8.76070499420166,7.6022210121154785,-1.3875646591186523,-1.45822012424469,-2.6052463054656982,-2.4699935913085938,1147.0023193359375,-1.5488873720169067,-1.544747233390808,-2.9735167026519775,-2.9730470180511475,1424.0264892578125,0.35682353377342224,0.4263913631439209,-0.09999999403953552,-0.09999999403953552,0.44047999382019043,0.5239697098731995,0.3228057324886322,0.39456868171691895,0.45921850204467773,-0.09980469197034836,0.0,11.34241008758545,98.33170318603516,99.55078125,12.473800659179688,96.7430648803711,96.67366027832031,11.807835578918457,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,96.7430648803711,99.55078125,98.33170318603516,11.807835578918457,12.473800659179688,11.34241008758545,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,1261.1925048828125,823.8677978515625,82.80017852783203,88.130859375,81.734375,81.30078125,44.77000045776367,5.4921875,73.359375,78.04855346679688,67.24137115478516,44.689998626708984,83.134765625,81.1319808959961,80.60285949707031,77.22240447998047,45.22999954223633,5.880859375,72.818359375,78.0684585571289,66.60994720458984,44.630001068115234,0?,0?,0.0,63.96541213989258,17.478315353393555,348.18695068359375,357.75836181640625,347.8655090332031,357.3071594238281,1723.32958984375,1420.3394775390625,18.840272903442383,17.12993812561035,511.98040771484375,520.0606689453125,528.39990234375,511.8592529296875,486.3692321777344,522.8527221679688,529.6847534179688,528.1856079101562,515.9384765625,525.0551147460938,519.757568359375,504.1990051269531,527.6171875,510.1998291015625,527.1177368164062,527.2090454101562,513.9342041015625,490.4952392578125,524.404296875,516.3255615234375,528.5547485351562,529.5856323242188,523.605224609375,528.6773681640625,515.8471069335938,490.5384826660156,504.3672790527344,517.6041870117188,529.421875,525.4268798828125,523.5093994140625,526.0655517578125,518.0601196289062,517.0146484375,518.414306640625,514.7969970703125,473.3106994628906,558.9441528320312,573.360595703125,520.4708251953125,563.8098754882812,550.5164184570312,553.123046875,543.86328125,545.1385498046875,542.8548583984375,562.1901245117188,563.7842407226562,567.7266845703125,538.1132202148438,506.4043884277344,418.6603698730469,479.559326171875,522.23583984375,465.71807861328125,529.6512451171875,282.5660705566406,386.0814514160156,359.385986328125,477.96978759765625,500.14453125,518.481689453125,435.3382873535156,455.72369384765625,527.3919067382812,483.2420349121094,481.5072937011719,481.816162109375,539.097412109375,481.7901916503906,499.34112548828125,491.46490478515625,531.0243530273438,461.60986328125,506.1867370605469,492.51983642578125,532.6275634765625,522.0543212890625,517.7269897460938,497.1224060058594,529.2134399414062,512.7313842773438,499.00738525390625,495.5061950683594,488.9466552734375,494.9346923828125,499.69219970703125,513.0667114257812,501.7698059082031,503.13922119140625,546.5818481445312,585.119873046875,561.899169921875,577.7179565429688,564.59521484375,599.9672241210938,577.8765869140625,604.438232421875,446.6167907714844,441.4371643066406,434.3428039550781,450.80267333984375,473.5647888183594,445.94525146484375,501.9749755859375,517.9515991210938,492.5074157714844,289.7479248046875,513.8115234375,481.2870178222656,474.86163330078125,473.4529724121094,467.96600341796875,471.8408508300781
2024-12-06 00:00:00,2024-12-06 03:59:59.999,433.25469970703125,294.5176086425781,0.6818941235542297,1311.5521240234375,15.169573783874512,445.6031494140625,373.9023132324219,479.8743896484375,466.0276184082031,544.9589233398438,460.8267822265625,381.6255187988281,480.2607727050781,457.5169982910156,546.0308837890625,540.22509765625,100.8614501953125,10.996706008911133,88.66870880126953,19.584863662719727,2.7601194381713867,324.95599365234375,2.5541434288024902,264.76947021484375,540.70751953125,298.0598449707031,531.7725830078125,536.284912109375,30.34410285949707,9.99715805053711,257.41851806640625,322.7708740234375,295.753662109375,327.0796813964844,298.5883483886719,46.797115325927734,2.843855381011963,237.50607299804688,73.24142456054688,18.49196434020996,110.0,7.3048553466796875,262.440673828125,74.58719635009766,49.123252868652344,157.1771697998047,7.140799522399902,263.0972900390625,72.87163543701172,51.71437454223633,110.05307006835938,7.32774543762207,269.8105773925781,75.82273864746094,53.3552360534668,157.1771697998047,6.923851490020752,277.9032287597656,75.82273864746094,55.67090606689453,30.76120376586914,1.3496400117874146,211.52420043945312,80.52377319335938,11.574152946472168,109.25776672363281,7.18950891494751,282.67547607421875,69.82090759277344,54.6049690246582,0.0,-0.02519531361758709,34.43687057495117,26.914005279541016,0.029296875,1736.9180908203125,4.511266708374023,4.430123329162598,-89.25729370117188,612.7056884765625,593.7409057617188,341.50262451171875,410.79742431640625,298.45941162109375,348.9763488769531,312.6019592285156,281.11810302734375,304.13885498046875,307.6041259765625,305.2444152832031,-206.63546752929688,-127.4066162109375,-0.33021512627601624,-0.4319368302822113,-0.25253164768218994,-0.29345032572746277,-1.1092915534973145,-1.1687532663345337,-92.027587890625,599.5796508789062,573.056884765625,401.1947937011719,402.25140380859375,308.43896484375,332.0480651855469,314.5333251953125,317.4654846191406,325.6563415527344,320.9111328125,306.40087890625,-215.16232299804688,-169.83714294433594,-0.3271647095680237,-0.4593721330165863,-0.4754928946495056,-0.3775106370449066,-1.2345298528671265,-1.2322587966918945,0.7343206405639648,0.8245376348495483,0.25268927216529846,0.36375799775123596,0.382324755191803,8.719372749328613,8.315033912658691,7.774436950683594,7.367946624755859,123.91667938232422,119.61421203613281,106.0353775024414,137.4468994140625,148.76614379882812,146.50489807128906,0.7343276143074036,0.8250390887260437,0.4393911063671112,0.3927314877510071,0.2821958065032959,8.641194343566895,8.369668960571289,7.723023891448975,-1.1092915534973145,-1.1687532663345337,-2.039797306060791,-1.9258613586425781,871.0407104492188,-1.2345298528671265,-1.2322587966918945,-2.3210198879241943,-2.3194522857666016,1084.377197265625,0.17841075360774994,0.23207421600818634,-0.09999999403953552,-0.09999999403953552,0.24977797269821167,0.29537251591682434,0.1738525629043579,0.01636287197470665,0.25263920426368713,-0.09980469197034836,0.0,15.812152862548828,90.75507354736328,99.5401840209961,17.253061294555664,91.09271240234375,91.13963317871094,19.354785919189453,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,91.09271240234375,99.5401840209961,90.75507354736328,19.354785919189453,17.253061294555664,15.812152862548828,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,1047.521728515625,689.446533203125,81.37805938720703,88.130859375,81.32647705078125,24.74811363220215,44.77000045776367,5.4921875,71.73220825195312,75.76264953613281,32.41596984863281,44.689998626708984,80.2311782836914,80.11508178710938,79.38371276855469,24.581422805786133,45.22999954223633,5.880859375,72.36150360107422,75.78255462646484,32.762542724609375,44.630001068115234,0?,0?,0.0,55.58943557739258,15.931909561157227,346.79754638671875,355.24566650390625,343.14208984375,354.80157470703125,1390.93896484375,1170.60400390625,16.97753143310547,16.312177658081055,509.5873107910156,519.16455078125,529.3212890625,514.2283325195312,486.2101745605469,525.0930786132812,531.0888671875,531.8046264648438,515.848876953125,522.746826171875,515.4246215820312,498.5904541015625,523.5390625,507.9427185058594,527.0975952148438,533.6246337890625,526.5184326171875,502.8878479003906,526.7587890625,517.8099365234375,530.3837890625,531.5222778320312,525.5755615234375,529.8878784179688,517.6544189453125,491.6312255859375,505.8988952636719,512.9205322265625,522.907958984375,521.5242919921875,519.017333984375,521.4068603515625,514.7405395507812,513.9094848632812,515.8746337890625,511.3302307128906,463.55322265625,544.6527099609375,561.3199462890625,515.1563720703125,556.8786010742188,545.036376953125,545.4212036132812,534.362548828125,527.3775024414062,524.0943603515625,541.276123046875,557.956298828125,559.581787109375,538.9830932617188,542.5922241210938,458.08740234375,466.1944274902344,501.33734130859375,454.6059875488281,512.9789428710938,282.57342529296875,377.4598388671875,355.162353515625,460.4832763671875,481.9918212890625,559.9757080078125,449.4789733886719,491.8100891113281,509.586181640625,482.8332214355469,459.55291748046875,534.3499755859375,527.4865112304688,479.6576843261719,475.21575927734375,543.0277099609375,523.2516479492188,467.7682189941406,491.4614562988281,489.89501953125,534.8017578125,522.5204467773438,519.5905151367188,485.6424865722656,527.9854736328125,516.9691162109375,506.14862060546875,504.7760925292969,498.2249755859375,499.5420227050781,498.7231750488281,512.0159912109375,516.3937377929688,519.0059204101562,540.6183471679688,572.9310913085938,551.4425048828125,568.1491088867188,552.5739135742188,581.5790405273438,563.33056640625,583.2267456054688,436.5349426269531,431.9171447753906,426.1006164550781,433.56842041015625,455.7872009277344,447.88934326171875,489.9764709472656,517.1438598632812,480.8428955078125,289.612548828125,498.16839599609375,481.6714782714844,475.27752685546875,473.5730895996094,467.7959899902344,469.9313659667969
