Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-06 00:00:00,2024-12-06 04:59:59.999,420.08990478515625,305.15667724609375,0.7258664965629578,1275.981201171875,14.860810279846191,457.2454528808594,370.33148193359375,486.3748779296875,458.3089599609375,546.4012451171875,468.8918762207031,370.460205078125,497.36151123046875,452.94329833984375,548.9689331054688,542.657958984375,107.85619354248047,21.935701370239258,106.23210906982422,36.23493194580078,2.689709186553955,328.81744384765625,2.4867465496063232,245.50494384765625,535.3935546875,276.1200866699219,537.3773803710938,536.4205322265625,40.9309196472168,17.935470581054688,255.19915771484375,317.92926025390625,289.7393798828125,322.4755859375,293.42669677734375,75.72531127929688,4.557263374328613,216.9949188232422,73.94802856445312,28.167137145996094,110.0,7.2831244468688965,255.0654754638672,79.88104248046875,45.947025299072266,158.6433563232422,7.094758987426758,255.4477996826172,72.6466293334961,49.913822174072266,111.50984191894531,7.2861223220825195,260.5467224121094,75.05677032470703,51.73280715942383,158.6433563232422,6.8844404220581055,267.6361999511719,75.05677032470703,54.0512809753418,59.0836296081543,2.9511492252349854,203.25379943847656,81.6804428100586,22.360260009765625,111.22168731689453,7.18505334854126,272.20037841796875,70.69886016845703,52.98392868041992,0.0,-0.02519531361758709,33.895328521728516,26.189977645874023,0.029296875,1716.865478515625,4.104706764221191,4.153313636779785,-16.19762420654297,573.7312622070312,571.5006713867188,331.1328125,403.5370788574219,287.8118896484375,340.6436462402344,302.2817687988281,274.40802001953125,289.8454284667969,299.43304443359375,295.4818420410156,-130.91966247558594,-84.74058532714844,-0.2495831549167633,-0.3524533212184906,-0.20521274209022522,-0.2299245446920395,-1.0017709732055664,-1.0557069778442383,-17.825536727905273,601.6046142578125,578.711181640625,394.9037780761719,398.5433654785156,297.9136047363281,322.810546875,301.39349365234375,302.447265625,307.220947265625,313.5085144042969,299.3102722167969,-139.94119262695312,-101.57798767089844,-0.2476002424955368,-0.3820502758026123,-0.400341272354126,-0.29670608043670654,-1.0968016386032104,-1.0978877544403076,0.5652924180030823,0.6468976140022278,0.18348926305770874,0.2705981731414795,0.2856111526489258,8.918377876281738,8.488261222839355,7.790018081665039,7.327763557434082,122.19302368164062,117.65685272216797,104.49241638183594,128.79339599609375,140.33433532714844,137.89013671875,0.5439697504043579,0.654718279838562,0.32789677381515503,0.2982584536075592,0.211139976978302,8.843070983886719,8.548307418823242,7.836855888366699,-1.0017709732055664,-1.0557069778442383,-1.8986974954605103,-1.7770217657089233,842.8468627929688,-1.0968016386032104,-1.0978877544403076,-2.084113597869873,-2.085541009902954,984.9388427734375,0.13870854675769806,0.17892616987228394,-0.09999999403953552,-0.09999999403953552,0.1773984730243683,0.2113756239414215,0.11792963743209839,0.04710492491722107,0.17583973705768585,-0.09980469197034836,0.0,13.09721851348877,93.50489807128906,99.529296875,13.1320219039917,94.38050842285156,94.407470703125,13.577095985412598,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,94.38050842285156,99.529296875,93.50489807128906,13.577095985412598,13.1320219039917,13.09721851348877,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,966.834228515625,750.04833984375,80.25471496582031,83.7210464477539,79.0678939819336,35.29414367675781,44.77000045776367,5.4921875,69.65345764160156,72.01976776123047,45.24391555786133,44.689998626708984,78.12696838378906,78.7530746459961,77.97107696533203,36.73383331298828,45.22999954223633,5.880859375,70.12100982666016,72.0396728515625,45.51860427856445,44.630001068115234,0?,0?,0.0,33.39952087402344,15.546713829040527,339.9526672363281,346.75604248046875,339.80303955078125,345.9701232910156,1321.8250732421875,1049.7491455078125,16.59188461303711,16.324798583984375,510.1076354980469,521.370361328125,533.2544555664062,517.3474731445312,487.55853271484375,525.6849975585938,531.4964599609375,533.4819946289062,518.9574584960938,525.7386474609375,520.0790405273438,501.9897766113281,528.669921875,511.740478515625,527.623779296875,534.6687622070312,520.79052734375,493.6992492675781,528.5241088867188,519.3589477539062,532.062744140625,532.4866333007812,526.5847778320312,530.81396484375,516.5667114257812,489.4379577636719,503.7358093261719,516.1232299804688,529.1995849609375,530.3372192382812,525.8636474609375,527.1970825195312,519.8592529296875,517.8028564453125,521.501220703125,515.5867919921875,469.8078918457031,550.1370849609375,570.7738037109375,517.0347900390625,558.19970703125,542.0052490234375,541.5223388671875,533.2577514648438,529.9859619140625,530.64599609375,550.20556640625,557.0230712890625,553.7846069335938,538.4732666015625,526.9204711914062,437.6799621582031,476.6279296875,515.2734375,463.2297668457031,534.371826171875,281.9261779785156,377.1692810058594,351.0351867675781,457.65008544921875,480.1496276855469,554.767578125,432.0025634765625,456.48992919921875,532.415771484375,494.1793518066406,476.2465515136719,502.3023376464844,550.1992797851562,497.72454833984375,505.9447021484375,528.093994140625,541.1778564453125,482.2681579589844,523.6463623046875,482.1986999511719,557.9111328125,541.44580078125,539.0636596679688,500.7398681640625,547.5468139648438,564.9367065429688,554.6326904296875,547.89453125,542.4695434570312,536.016357421875,497.5619812011719,512.4127807617188,506.94830322265625,508.65753173828125,543.25927734375,570.9498901367188,549.6499633789062,569.3084716796875,552.4107055664062,582.8285522460938,564.2867431640625,584.2102661132812,446.8852844238281,439.3086242675781,431.1042175292969,442.99432373046875,462.9206237792969,446.5736999511719,507.82830810546875,536.5150756835938,494.9012451171875,289.3254089355469,513.0341796875,472.7084045410156,464.6690368652344,462.5225830078125,455.7302551269531,457.9568786621094
2024-12-06 00:00:00,2024-12-06 05:59:59.999,571.467041015625,392.1243591308594,0.6865995526313782,1724.7958984375,16.805286407470703,454.5098876953125,388.4078063964844,474.795166015625,461.5756530761719,543.135986328125,471.4685363769531,382.24176025390625,480.3842468261719,453.1575927734375,541.7626342773438,537.3966064453125,148.61074829101562,14.568947792053223,138.5912628173828,32.29258728027344,3.6081016063690186,326.2192077636719,3.3602635860443115,248.7728729248047,541.81103515625,256.06689453125,539.6358642578125,540.7020874023438,63.769683837890625,27.851966857910156,271.64349365234375,331.67095947265625,301.6141662597656,336.6795654296875,304.8001403808594,109.63375091552734,7.6208367347717285,265.461669921875,70.66287994384766,47.58672332763672,110.0,7.924313068389893,269.696533203125,73.620849609375,54.52354049682617,160.97386169433594,7.648255825042725,269.5890197753906,74.06492614746094,53.37575912475586,114.03691864013672,7.86588716506958,271.4342041015625,73.36382293701172,58.53514099121094,160.97386169433594,7.4436726570129395,282.5657958984375,73.36382293701172,60.86210632324219,116.4131851196289,7.710459232330322,282.73779296875,79.30292510986328,57.47077941894531,111.3561782836914,7.842200756072998,287.2724914550781,70.68931579589844,59.74642562866211,0.0,-0.02519531361758709,33.82630157470703,25.94956398010254,0.029296875,2145.615966796875,4.025454044342041,3.794447422027588,-35.57218551635742,673.0573120117188,624.95703125,343.7978515625,422.5830383300781,308.0766906738281,363.4263000488281,325.74566650390625,284.7998962402344,311.1827392578125,324.38153076171875,319.556396484375,-200.5572967529297,-125.09333038330078,-0.34211328625679016,-0.5167803168296814,-0.3185993432998657,-0.3065553903579712,-1.4836952686309814,-1.5601094961166382,-33.60261917114258,666.7994384765625,637.205078125,411.6285705566406,421.16778564453125,318.2402038574219,351.9570007324219,324.5389709472656,325.995361328125,333.8249816894531,335.2382507324219,322.93511962890625,-204.28614807128906,-161.96531677246094,-0.33798345923423767,-0.5427725315093994,-0.5753648281097412,-0.3943549692630768,-1.6383781433105469,-1.6461188793182373,1.2743756771087646,1.3584421873092651,0.4650089144706726,0.6459190249443054,0.6907739639282227,9.977435111999512,9.500658988952637,8.507820129394531,7.9148359298706055,131.83094787597656,125.49549865722656,110.71064758300781,139.9392547607422,153.1293182373047,150.09146118164062,1.31632661819458,1.3611277341842651,0.7997066378593445,0.698213517665863,0.5202339887619019,9.915045738220215,9.580185890197754,8.579995155334473,-1.4836952686309814,-1.5601094961166382,-2.7955920696258545,-2.639688491821289,1235.51123046875,-1.6383781433105469,-1.6461188793182373,-3.1454129219055176,-3.1492881774902344,1502.353271484375,0.4001532196998596,0.479585200548172,-0.09999999403953552,-0.09999999403953552,0.48704198002815247,0.576151967048645,0.361548513174057,0.42946597933769226,0.5002095699310303,-0.09980469197034836,0.0,9.206271171569824,98.4095458984375,99.529296875,10.03879165649414,97.89825439453125,97.8163070678711,9.983574867248535,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,97.89825439453125,99.529296875,98.4095458984375,9.983574867248535,10.03879165649414,9.206271171569824,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,1295.6488037109375,849.9755859375,83.12767028808594,83.716796875,81.31012725830078,73.134765625,44.77000045776367,5.4921875,71.63597869873047,78.55349731445312,68.12863159179688,44.689998626708984,80.17499542236328,82.10231018066406,80.02976989746094,73.38381958007812,45.22999954223633,5.880859375,71.4919662475586,78.57340240478516,67.72675323486328,44.630001068115234,0?,0?,0.0,62.40814971923828,17.93800163269043,343.52960205078125,355.8827819824219,340.1158142089844,355.59564208984375,1815.3262939453125,1481.5855712890625,19.433561325073242,16.390270233154297,514.01513671875,521.2991943359375,530.48876953125,514.5707397460938,487.55328369140625,522.1347045898438,528.1683349609375,528.4918212890625,516.9451293945312,521.496826171875,515.4722900390625,499.7106628417969,522.775390625,507.10125732421875,521.78515625,525.2684326171875,516.9556884765625,496.56475830078125,525.0880737304688,516.9789428710938,528.743408203125,528.3126831054688,524.2648315429688,529.3801879882812,515.2377319335938,489.20318603515625,502.4429931640625,510.9231262207031,523.7254638671875,524.4765625,519.364013671875,520.919921875,514.27099609375,512.0367431640625,515.2750244140625,509.7806091308594,478.15966796875,562.1605834960938,577.1480712890625,521.8087768554688,561.2939453125,542.4839477539062,542.1940307617188,534.2550659179688,536.986572265625,533.934814453125,550.132080078125,557.9043579101562,556.0072021484375,536.085693359375,537.6257934570312,447.5684509277344,477.8249816894531,527.783447265625,462.9126892089844,511.0664367675781,281.8012390136719,383.7135925292969,358.7049560546875,456.9091491699219,478.71563720703125,536.4111328125,435.0573425292969,464.36688232421875,542.8115234375,471.26007080078125,470.5872497558594,506.56744384765625,550.9584350585938,476.2927551269531,492.9439392089844,523.2354736328125,536.737060546875,460.9280700683594,497.1506042480469,476.4811096191406,527.3046875,518.9781494140625,511.2453308105469,480.7332458496094,523.9264526367188,527.8424682617188,513.17578125,509.79443359375,503.5027160644531,503.4687805175781,500.9889221191406,513.339599609375,508.5583190917969,512.203857421875,540.6295166015625,572.0166015625,547.9458618164062,567.8148193359375,554.5748291015625,592.0217895507812,571.4434204101562,589.4130249023438,452.09375,441.2607727050781,426.7066955566406,445.5066223144531,469.9263000488281,457.4654846191406,488.0976257324219,509.9964599609375,475.90509033203125,288.37554931640625,490.42108154296875,467.3434143066406,461.16192626953125,458.914306640625,453.5977783203125,456.8637390136719
2024-12-06 00:00:00,2024-12-06 06:59:59.999,590.2560424804688,392.7757873535156,0.6664255261421204,1780.222900390625,16.941728591918945,451.3922119140625,388.4770202636719,477.4393310546875,460.5850524902344,542.4764404296875,462.4069519042969,386.6013488769531,476.091796875,457.4972839355469,545.0249633789062,538.682861328125,151.542724609375,20.39853286743164,133.10931396484375,22.810029983520508,3.7083277702331543,327.16070556640625,3.457418441772461,250.4280242919922,542.8472290039062,260.0346374511719,545.7656860351562,544.2650146484375,66.57194519042969,26.460363388061523,273.3952331542969,331.2257080078125,303.10321044921875,336.2603454589844,306.1441650390625,111.41425323486328,7.634005069732666,267.9859619140625,73.51515197753906,46.66048812866211,110.0,7.957218647003174,270.8726806640625,70.79732513427734,54.762874603271484,160.86154174804688,7.673527240753174,271.33880615234375,73.23155212402344,53.773563385009766,113.40311431884766,7.890681743621826,273.6748046875,74.96609497070312,58.77212142944336,160.86154174804688,7.463019371032715,285.61029052734375,74.96609497070312,61.10585021972656,115.96864318847656,7.732966899871826,286.0551452636719,79.84341430664062,57.69330596923828,110.25,7.868216514587402,290.198486328125,72.15894317626953,59.9853515625,0.0,-0.02519531361758709,33.243717193603516,25.484092712402344,0.029296875,2113.585205078125,3.763241767883301,3.503498077392578,-48.47254180908203,698.8662719726562,648.4735717773438,349.31585693359375,424.83966064453125,311.5997619628906,362.9825439453125,327.3939514160156,286.5560302734375,316.169921875,323.8220520019531,320.5973205566406,-214.17401123046875,-133.0719451904297,-0.3543117642402649,-0.5203803777694702,-0.32164332270622253,-0.31598901748657227,-1.4687985181808472,-1.5444016456604004,-46.93917465209961,669.2879028320312,642.7987060546875,415.9262390136719,420.77374267578125,322.0942687988281,356.1389465332031,328.8238525390625,328.94403076171875,339.28741455078125,336.1221008300781,323.5231628417969,-218.06849670410156,-174.15951538085938,-0.352007657289505,-0.5489977598190308,-0.5807601809501648,-0.40791264176368713,-1.6288979053497314,-1.6389151811599731,1.1885247230529785,1.2752487659454346,0.42325130105018616,0.610492467880249,0.6371984481811523,9.993497848510742,9.520405769348145,8.528409957885742,7.934706211090088,131.82029724121094,125.57469940185547,110.75054168701172,142.08534240722656,155.37257385253906,152.41293334960938,1.2254639863967896,1.2763656377792358,0.7356432676315308,0.6396532654762268,0.47671884298324585,9.93209171295166,9.598003387451172,8.598976135253906,-1.4687985181808472,-1.5444016456604004,-2.7497074604034424,-2.5998740196228027,1205.3826904296875,-1.6288979053497314,-1.6389151811599731,-3.123250722885132,-3.1286230087280273,1489.14794921875,0.36022698879241943,0.4337420165538788,-0.09999999403953552,-0.09999999403953552,0.4422062039375305,0.5149882435798645,0.32482463121414185,0.38792768120765686,0.4518236815929413,-0.09980469197034836,0.0,9.18115520477295,98.4004898071289,99.529296875,10.035836219787598,98.15099334716797,97.99847412109375,9.843243598937988,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,98.15099334716797,99.529296875,98.4004898071289,9.843243598937988,10.035836219787598,9.18115520477295,44.77000045776367,45.22999954223633,44.689998626708984,44.630001068115234,1264.5372314453125,849.0748901367188,83.2415771484375,83.716796875,81.5234375,73.60406494140625,44.77000045776367,5.4921875,71.90625,78.55349731445312,67.63806915283203,44.689998626708984,80.404296875,82.70693969726562,80.1397933959961,73.39936828613281,45.22999954223633,5.880859375,71.7734375,78.57340240478516,67.072265625,44.630001068115234,0?,0?,0.0,63.13972473144531,18.14923858642578,347.3019714355469,359.9070129394531,341.2256774902344,359.7213439941406,1872.8006591796875,1544.9202880859375,19.67064094543457,16.114578247070312,511.9320068359375,519.8695678710938,529.3445434570312,515.3538818359375,489.4378967285156,523.777099609375,528.8058471679688,526.22216796875,513.288330078125,521.82421875,517.2203979492188,500.8882141113281,524.7406005859375,508.54217529296875,526.3178100585938,530.49609375,525.8990478515625,507.7756652832031,527.335693359375,519.1556396484375,530.9458618164062,531.158203125,526.6033935546875,531.9522094726562,517.9320678710938,491.0365295410156,504.89111328125,511.9761047363281,523.7999267578125,524.7626953125,519.5704345703125,520.7741088867188,514.84375,513.5811767578125,517.1434326171875,510.9219970703125,478.9371643066406,563.0980224609375,578.9296875,529.3110961914062,574.9488525390625,552.9150390625,546.63330078125,533.0426025390625,532.2198486328125,529.5853881835938,546.5809936523438,552.7586059570312,549.9056396484375,537.840087890625,554.3785400390625,464.06884765625,480.2726745605469,531.5884399414062,464.89007568359375,516.9232177734375,281.93707275390625,384.41351318359375,360.3076171875,458.2427062988281,481.8226318359375,547.3495483398438,447.3870544433594,488.140380859375,540.77587890625,466.6298522949219,465.33233642578125,530.7581176757812,544.5960693359375,467.8146057128906,481.3825378417969,537.7803955078125,526.883056640625,447.9415283203125,487.9569091796875,486.9283447265625,514.563720703125,502.13983154296875,497.2155456542969,484.9093933105469,513.160888671875,516.79296875,506.001220703125,503.1709289550781,498.3046875,502.08642578125,499.3236999511719,511.81256103515625,518.3084716796875,523.8756103515625,553.5352172851562,588.6222534179688,560.93994140625,585.005859375,548.6058349609375,585.2191772460938,566.5086059570312,583.081298828125,446.37371826171875,442.99090576171875,423.2107849121094,432.5842590332031,458.71728515625,455.24371337890625,491.3193359375,497.0350036621094,480.3621826171875,288.6222839355469,497.5215148925781,476.6223449707031,469.7432861328125,468.10723876953125,462.8326721191406,466.12506103515625
2024-12-06 00:00:00,2024-12-06 07:59:59.999,586.7011108398438,390.1717224121094,0.6649101376533508,1767.535888671875,16.825899124145508,450.9721984863281,388.0715637207031,474.7729187011719,460.75543212890625,542.7302856445312,462.9346008300781,389.0492248535156,474.3825378417969,458.39208984375,544.6454467773438,538.629150390625,145.64231872558594,16.9399471282959,134.57171630859375,19.088729858398438,3.7047736644744873,328.0190124511719,3.4546735286712646,250.5045166015625,536.4439086914062,253.33287048339844,540.8258666992188,538.451904296875,72.40162658691406,35.76377487182617,273.2123107910156,331.0538635253906,302.5387878417969,336.0913391113281,305.6195068359375,111.40493774414062,7.558228015899658,267.8211364746094,75.13829040527344,46.50635528564453,110.0,7.876519680023193,270.390380859375,72.8480224609375,52.25471878051758,159.7330322265625,7.603067398071289,270.9608459472656,74.35908508300781,53.61724090576172,112.29096221923828,7.817445755004883,273.6569519042969,76.14801025390625,58.6102409362793,159.7330322265625,7.395389556884766,286.1939392089844,76.14801025390625,61.78669738769531,115.88343048095703,7.65973424911499,286.4631652832031,81.24581909179688,57.536956787109375,110.36141967773438,7.793702125549316,290.9860534667969,74.26849365234375,59.8381233215332,0.0,-0.01292317733168602,32.74627685546875,25.447256088256836,0.029296875,2101.802490234375,3.3163177967071533,3.5914433002471924,-53.64933395385742,697.797607421875,647.9068603515625,346.8107604980469,423.2445983886719,310.45123291015625,360.6694641113281,325.92498779296875,285.593017578125,314.9538879394531,323.08349609375,319.2984619140625,-218.39280700683594,-132.13177490234375,-0.35925042629241943,-0.5260631442070007,-0.3228791654109955,-0.3207036554813385,-1.4613116979599,-1.5367205142974854,-55.48320388793945,680.5447998046875,641.5684814453125,414.88385009765625,420.43402099609375,321.5282897949219,350.88592529296875,328.6954345703125,329.0893859863281,339.27252197265625,335.67254638671875,323.05877685546875,-221.80133056640625,-180.3975067138672,-0.35772398114204407,-0.5516687035560608,-0.582999050617218,-0.4130277633666992,-1.6224849224090576,-1.6352812051773071,1.150105595588684,1.2359517812728882,0.4074620008468628,0.5770063400268555,0.6075383424758911,9.912293434143066,9.443921089172363,8.450507164001465,7.858991622924805,130.9646759033203,124.88504028320312,109.86857604980469,143.2084503173828,156.30267333984375,153.29054260253906,1.1854966878890991,1.2381070852279663,0.7048702239990234,0.6177781820297241,0.4644930958747864,9.850835800170898,9.526095390319824,8.497462272644043,-1.4613116979599,-1.5367205142974854,-2.7227141857147217,-2.590144395828247,1185.9708251953125,-1.6224849224090576,-1.6352812051773071,-3.1172311305999756,-3.1234636306762695,1487.599365234375,0.3156551718711853,0.4110260307788849,-0.09999999403953552,-0.09999999403953552,0.43080273270606995,0.4882953464984894,0.3083260953426361,0.37576353549957275,0.44915029406547546,-0.09980469197034836,0.0,9.30136489868164,99.38619995117188,99.529296875,10.050341606140137,97.41604614257812,97.39982604980469,10.029544830322266,42.52277755737305,42.9827766418457,42.44277572631836,42.38277816772461,97.41604614257812,99.529296875,99.38619995117188,10.029544830322266,10.050341606140137,9.30136489868164,42.52277755737305,42.9827766418457,42.44277572631836,42.38277816772461,1254.6978759765625,847.0784912109375,88.75279235839844,89.12281799316406,86.59461212158203,76.05138397216797,42.52277755737305,5.4921875,81.8022232055664,83.8295669555664,70.0440673828125,42.44277572631836,85.52597045898438,88.37476348876953,84.57754516601562,76.5821533203125,42.9827766418457,5.880859375,81.44358825683594,83.84947204589844,69.54148864746094,42.38277816772461,0?,0?,0.0,55.682857513427734,18.03705406188965,348.4277038574219,359.9598388671875,343.3965148925781,359.77838134765625,1859.8013916015625,1543.63525390625,19.658857345581055,16.92989158630371,520.22021484375,528.466064453125,534.9555053710938,514.6740112304688,485.5219421386719,518.9305419921875,523.6978759765625,523.711669921875,513.2310180664062,523.6182250976562,517.5914916992188,500.5384216308594,523.0803833007812,506.6470947265625,524.0787963867188,529.6387329101562,525.56201171875,508.6931457519531,521.8932495117188,513.4302368164062,524.3338623046875,524.9468994140625,521.0059814453125,526.1719970703125,513.0515747070312,487.5779724121094,500.8206481933594,509.4378662109375,520.9345092773438,521.6463012695312,515.963134765625,519.076171875,513.180908203125,511.5251159667969,514.5947265625,509.55145263671875,483.28607177734375,577.1127319335938,588.6292724609375,527.0232543945312,565.2621459960938,543.0772705078125,542.0791015625,532.0623168945312,533.5136108398438,525.6713256835938,538.137451171875,543.0717163085938,540.4309692382812,537.57373046875,552.7031860351562,457.6710510253906,474.0769348144531,524.9089965820312,459.99859619140625,505.8419189453125,282.2729797363281,383.3516540527344,360.13214111328125,460.0924072265625,482.8004455566406,540.0667114257812,448.3804931640625,492.59765625,539.8145141601562,464.2376403808594,464.5672302246094,531.856201171875,556.4620361328125,463.9543151855469,480.1082458496094,533.3746948242188,542.7339477539062,442.2778015136719,485.56591796875,487.46160888671875,508.1056823730469,496.1325988769531,491.6945495605469,476.40118408203125,509.7342529296875,505.8401184082031,495.2602233886719,493.1753234863281,488.5218505859375,494.25531005859375,505.2823791503906,518.555419921875,519.0352783203125,525.339599609375,541.1763305664062,573.6731567382812,548.842041015625,572.3632202148438,538.1569213867188,574.2630615234375,556.6137084960938,573.2200927734375,451.7545471191406,438.4752502441406,421.7685852050781,436.92901611328125,456.71209716796875,452.78387451171875,482.1859436035156,490.27117919921875,472.102294921875,288.790771484375,487.6775207519531,476.9970703125,470.0149841308594,468.3907470703125,463.2136535644531,466.48541259765625
2024-12-06 00:00:00,2024-12-06 08:59:59.999,581.4756469726562,397.11566162109375,0.6824741363525391,1767.0433349609375,16.845436096191406,448.0788269042969,385.027099609375,482.333740234375,463.7379150390625,543.8919677734375,458.54864501953125,383.2975158691406,481.02313232421875,461.9461364746094,545.991455078125,539.7952880859375,150.2352752685547,21.602903366088867,138.96359252929688,23.822917938232422,3.657837390899658,327.8401794433594,3.4078025817871094,249.35595703125,534.82421875,258.05950927734375,535.322509765625,535.0811767578125,58.78778076171875,30.571741104125977,272.8139343261719,330.43011474609375,301.7422790527344,335.3848571777344,304.57080078125,108.2548828125,7.401348114013672,266.6616516113281,73.28724670410156,47.551753997802734,110.0,7.702468395233154,269.6925048828125,72.96927642822266,52.73918533325195,157.54531860351562,7.444820404052734,269.9149169921875,72.92088317871094,54.65436553955078,108.41703796386719,7.652430534362793,273.3809509277344,73.58120727539062,59.65317153930664,157.54531860351562,7.243299961090088,285.73895263671875,73.58120727539062,62.996273040771484,113.13137817382812,7.496243000030518,286.2621154785156,78.33544921875,58.597408294677734,106.24451446533203,7.633913993835449,290.4520568847656,71.4827651977539,60.896697998046875,0.0,0.0052734375931322575,32.605167388916016,25.447256088256836,0.029296875,2083.473388671875,3.549420118331909,3.7030866146087646,-48.63844299316406,663.174072265625,611.7689819335938,348.0115051269531,418.09442138671875,309.8396911621094,358.07159423828125,323.9609375,284.2164001464844,312.8973083496094,321.8064270019531,317.6152038574219,-208.8822784423828,-128.53297424316406,-0.34893926978111267,-0.5129829049110413,-0.31717032194137573,-0.3134346604347229,-1.4440466165542603,-1.5183969736099243,-49.13707733154297,646.5389404296875,616.7322387695312,409.9696350097656,415.3962707519531,318.3159484863281,344.47503662109375,325.7855224609375,328.007568359375,336.6852111816406,334.2016296386719,322.7255859375,-211.68450927734375,-171.4241485595703,-0.3452790379524231,-0.5357266664505005,-0.5735008716583252,-0.3999118208885193,-1.6032134294509888,-1.6164175271987915,1.202517032623291,1.285659670829773,0.44078800082206726,0.6229179501533508,0.6544075012207031,9.656207084655762,9.197332382202148,8.255865097045898,7.689202785491943,132.02386474609375,125.91168975830078,110.90895080566406,144.95535278320312,157.78067016601562,154.7630157470703,1.2401610612869263,1.2892251014709473,0.7550994157791138,0.6682862639427185,0.4923117160797119,9.591413497924805,9.275457382202148,8.29266357421875,-1.4440466165542603,-1.5183969736099243,-2.694570779800415,-2.5969691276550293,1176.1922607421875,-1.6032134294509888,-1.6164175271987915,-3.101344347000122,-3.1068849563598633,1489.966796875,-0.00410169642418623,0.4059949219226837,-0.09999999403953552,-0.09999999403953552,0.49984827637672424,0.551255464553833,0.3468465805053711,0.43846195936203003,0.527403712272644,-0.09980469197034836,0.0,10.264264106750488,97.87997436523438,99.529296875,10.357189178466797,97.03063201904297,96.98128509521484,10.526080131530762,12.357500076293945,12.817500114440918,12.27750015258789,12.217499732971191,97.03063201904297,99.529296875,97.87997436523438,10.526080131530762,10.357189178466797,10.264264106750488,12.357500076293945,12.817500114440918,12.27750015258789,12.217499732971191,1255.118408203125,828.3583374023438,99.57621765136719,99.8720932006836,99.0098648071289,94.60371398925781,12.357500076293945,5.4921875,100.046875,96.50460815429688,90.09916687011719,12.27750015258789,95.599609375,99.61957550048828,97.1233901977539,94.7760238647461,12.817500114440918,5.880859375,100.2421875,96.5245132446289,90.09384155273438,12.217499732971191,0?,0?,0.0,61.25632095336914,18.043821334838867,348.5986022949219,359.6134338378906,343.31182861328125,359.3677673339844,1870.003173828125,1535.427734375,19.658000946044922,19.220338821411133,510.0247497558594,520.1535034179688,532.0508422851562,516.51318359375,489.53076171875,526.3051147460938,530.878173828125,531.4540405273438,518.4890747070312,528.687744140625,521.3077392578125,502.51837158203125,525.1588745117188,507.82421875,524.8575439453125,531.1030883789062,522.9263305664062,504.42156982421875,528.9772338867188,519.60009765625,531.9077758789062,531.6588134765625,526.5740356445312,532.8394165039062,518.86865234375,493.0199890136719,506.96490478515625,509.6085205078125,521.2635498046875,523.0032348632812,518.123046875,519.9398193359375,514.7633056640625,512.80810546875,515.4158935546875,510.7394104003906,463.02154541015625,548.4261474609375,572.0791625976562,521.5745849609375,564.880859375,547.0509033203125,546.19287109375,538.1397094726562,542.3333740234375,533.7615966796875,543.7953491210938,546.591064453125,542.9742431640625,535.93701171875,539.2200927734375,448.3079833984375,470.2228088378906,508.2823181152344,459.4081115722656,522.902587890625,282.6513366699219,384.4366149902344,360.0777282714844,464.0288391113281,486.80755615234375,530.1832275390625,443.9518127441406,475.253173828125,520.2355346679688,488.5111389160156,479.8683166503906,517.0181884765625,524.4426879882812,483.3304443359375,499.24957275390625,526.1824340820312,514.3143920898438,452.8503723144531,494.262939453125,490.1419982910156,513.3807373046875,500.66400146484375,497.02154541015625,490.0531921386719,514.21240234375,513.1023559570312,502.5771484375,498.6735534667969,495.6686096191406,497.1371765136719,497.94805908203125,511.2720947265625,514.2111206054688,518.9149169921875,542.43017578125,577.8052368164062,553.7261962890625,573.6351318359375,540.9755249023438,573.939208984375,555.059814453125,574.8975219726562,439.9827880859375,437.9161071777344,426.6136779785156,436.7649841308594,454.3149108886719,446.35498046875,495.4972229003906,494.7214050292969,484.3989562988281,289.5008239746094,499.2965393066406,477.4343566894531,469.9930725097656,467.3833312988281,461.3170166015625,463.8882141113281
2024-12-06 00:00:00,2024-12-06 09:59:59.999,582.9150390625,401.6064758300781,0.6882485747337341,1764.4090576171875,16.818889617919922,452.4795837402344,383.3362731933594,482.2159118652344,460.72283935546875,543.1116333007812,456.9387512207031,374.1559143066406,488.79144287109375,458.52252197265625,544.6732177734375,538.6533813476562,158.26010131835938,25.375703811645508,156.75111389160156,38.1182861328125,3.6508336067199707,327.0311279296875,3.3997623920440674,249.50021362304688,539.869384765625,264.07635498046875,540.4727172851562,540.3235473632812,45.254451751708984,23.686443328857422,272.9852600097656,330.59722900390625,302.71697998046875,335.5624694824219,305.4385986328125,108.32723236083984,7.4296722412109375,266.5962829589844,72.30900573730469,48.19364547729492,110.0,7.733994960784912,269.6535339355469,71.48008728027344,53.37741470336914,157.53530883789062,7.4743218421936035,269.8211975097656,72.16959381103516,55.29304504394531,107.42122650146484,7.678134441375732,273.3525085449219,72.61046600341797,60.29863357543945,157.53530883789062,7.272910118103027,286.4573669433594,72.61046600341797,63.630653381347656,112.54193115234375,7.526424884796143,287.2387390136719,75.39111328125,59.24176788330078,106.7005615234375,7.659745693206787,291.32501220703125,70.64547729492188,61.54782485961914,0.0,-0.013794922269880772,32.66588592529297,25.73789405822754,0.029296875,2017.4141845703125,3.2620458602905273,3.6155431270599365,-53.546531677246094,644.3032836914062,601.81689453125,352.5934753417969,415.9337158203125,311.00140380859375,356.9093933105469,323.00799560546875,286.2801818847656,311.9701843261719,320.3502502441406,316.816650390625,-204.5124053955078,-127.3080825805664,-0.33932626247406006,-0.48802220821380615,-0.30249494314193726,-0.30596551299095154,-1.3724087476730347,-1.4428915977478027,-54.849708557128906,633.2828979492188,614.3618774414062,407.34918212890625,415.44683837890625,317.0777282714844,348.02032470703125,324.8199768066406,328.3957214355469,336.2957763671875,333.40545654296875,322.60650634765625,-209.4300994873047,-167.97874450683594,-0.33569544553756714,-0.5190792083740234,-0.5536410808563232,-0.3888165354728699,-1.5303223133087158,-1.5432785749435425,1.0691217184066772,1.1560842990875244,0.38854745030403137,0.5621080994606018,0.5825212001800537,9.684162139892578,9.21535873413086,8.28125,7.7169189453125,133.11634826660156,127.49053955078125,112.8051986694336,149.00881958007812,160.35218811035156,158.35801696777344,1.096271276473999,1.1555047035217285,0.667422354221344,0.5901309847831726,0.4362594485282898,9.611607551574707,9.30117130279541,8.31431770324707,-1.3724087476730347,-1.4428915977478027,-2.5624918937683105,-2.5163562297821045,1119.6422119140625,-1.5303223133087158,-1.5432785749435425,-2.9801506996154785,-2.983724355697632,1440.0084228515625,-0.09140624850988388,0.32830265164375305,-0.09999999403953552,-0.09999999403953552,0.4446449875831604,0.4839079678058624,0.3006683886051178,0.38613659143447876,0.4625375270843506,-0.09980469197034836,0.0,11.200769424438477,98.26976776123047,99.529296875,11.552671432495117,97.71525573730469,97.70761108398438,11.732501983642578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.71525573730469,99.529296875,98.26976776123047,11.732501983642578,11.552671432495117,11.200769424438477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1189.5283203125,827.88427734375,99.57621765136719,99.76197814941406,100.490234375,100.267578125,-0.23000000417232513,5.4921875,100.56452941894531,98.23921966552734,96.56427764892578,-0.3100000023841858,95.599609375,99.61957550048828,99.57289123535156,99.63941955566406,0.23000000417232513,5.880859375,100.2421875,98.25912475585938,96.5591812133789,-0.3700000047683716,0?,0?,0.0,57.86111831665039,17.990806579589844,348.9659118652344,360.1033020019531,342.3724670410156,359.7192077636719,1868.8751220703125,1490.434814453125,19.70754051208496,21.47052764892578,502.88763427734375,513.1508178710938,528.5224609375,516.1111450195312,491.6354675292969,528.923828125,534.9188232421875,533.3529052734375,518.4285888671875,525.8270263671875,519.316650390625,501.4486389160156,526.7376708984375,510.51318359375,525.585693359375,531.3545532226562,518.5472412109375,498.2540588378906,531.8826293945312,523.0226440429688,535.00927734375,534.29541015625,529.0885620117188,535.3128662109375,521.1380004882812,494.7635192871094,508.9362487792969,512.2706298828125,524.535400390625,528.3173217773438,523.5416870117188,521.99853515625,517.3192749023438,513.3992919921875,517.3099365234375,511.54925537109375,462.2198181152344,536.5633544921875,563.353759765625,525.50048828125,575.0970458984375,557.3869018554688,555.2142944335938,545.9077758789062,550.0534057617188,542.9395141601562,549.9864501953125,553.0453491210938,546.2344970703125,535.5149536132812,534.10400390625,452.07427978515625,473.24053955078125,509.5380554199219,463.80517578125,535.175537109375,283.01470947265625,382.67041015625,360.0185546875,453.13958740234375,473.3902587890625,536.189453125,434.3415222167969,458.3733825683594,525.9474487304688,497.439697265625,473.45745849609375,503.6096496582031,530.5506591796875,500.3067626953125,520.6673583984375,530.8319702148438,508.4556884765625,468.45941162109375,504.4242248535156,477.87957763671875,526.334228515625,513.0074462890625,510.265380859375,499.6439514160156,524.0966796875,542.638916015625,531.2919921875,523.095703125,519.1845703125,519.9466552734375,491.8396911621094,505.0845031738281,508.6172180175781,511.78973388671875,555.5115356445312,592.4308471679688,566.1390991210938,591.3856811523438,548.683349609375,578.2725219726562,559.444091796875,578.062255859375,436.4493713378906,444.157470703125,433.63104248046875,434.3620300292969,454.2345886230469,444.3861083984375,504.48577880859375,511.0455322265625,495.14385986328125,290.1039123535156,511.9986572265625,464.91943359375,458.4209289550781,455.6481018066406,449.58953857421875,451.85272216796875
2024-12-06 00:00:00,2024-12-06 10:59:59.999,587.0471801757812,404.4507751464844,0.6883175373077393,1786.9832763671875,17.04958724975586,449.0774230957031,383.44854736328125,471.01336669921875,460.4132995605469,538.9694213867188,456.4461669921875,370.4627685546875,478.2320251464844,460.113037109375,544.4056396484375,536.37890625,165.22213745117188,11.589323043823242,155.8468017578125,22.866979598999023,3.6911542415618896,324.3568115234375,3.440444231033325,250.24246215820312,538.2305297851562,257.1787109375,534.1709594726562,536.2178344726562,49.45402908325195,28.52716636657715,273.4953308105469,330.5311279296875,302.4109802246094,335.5836181640625,305.1724853515625,109.1084976196289,7.522464275360107,268.09918212890625,71.72526550292969,48.60042190551758,110.0,7.831930637359619,271.164306640625,71.04261779785156,53.77894592285156,157.90985107421875,7.5695576667785645,271.39794921875,72.61412811279297,55.699485778808594,108.17157745361328,7.772228717803955,274.46514892578125,72.11471557617188,60.7111701965332,157.90985107421875,7.370652675628662,287.3593444824219,72.11471557617188,64.03546905517578,113.29741668701172,7.621158599853516,288.0810852050781,75.10099792480469,59.65589904785156,107.72762298583984,7.755114555358887,292.19378662109375,70.77995300292969,61.94943618774414,0.0,-0.03052636794745922,33.48590850830078,26.623641967773438,0.029296875,2044.0101318359375,3.4377667903900146,3.4422988891601562,-51.70022964477539,638.95654296875,606.2925415039062,348.4346923828125,418.83941650390625,309.40460205078125,358.1905212402344,324.29052734375,287.75927734375,313.3900146484375,322.2402038574219,318.3430480957031,-207.3318634033203,-129.69137573242188,-0.34301626682281494,-0.4974820911884308,-0.30518898367881775,-0.3072105050086975,-1.3955916166305542,-1.4662413597106934,-52.08421325683594,647.5291137695312,620.024169921875,398.3625793457031,416.1767272949219,315.3886413574219,353.3435974121094,324.9399719238281,328.76416015625,336.3055114746094,333.63177490234375,324.0076599121094,-208.0832977294922,-171.0133514404297,-0.33644330501556396,-0.5242511630058289,-0.561289370059967,-0.3891250193119049,-1.5566236972808838,-1.5700448751449585,1.1361676454544067,1.2181533575057983,0.4201551377773285,0.5978879928588867,0.6233872771263123,9.802700996398926,9.327882766723633,8.387553215026855,7.814696311950684,134.79750061035156,129.09347534179688,114.75782775878906,149.2676239013672,161.234375,158.68194580078125,1.1667364835739136,1.222432255744934,0.7137001752853394,0.630222737789154,0.4584965705871582,9.730147361755371,9.417520523071289,8.317320823669434,-1.3955916166305542,-1.4662413597106934,-2.605856418609619,-2.5745162963867188,1139.574462890625,-1.5566236972808838,-1.5700448751449585,-3.0363526344299316,-3.033679246902466,1466.0289306640625,-0.09140624850988388,0.35681241750717163,-0.09999999403953552,-0.09999999403953552,0.4769347608089447,0.519464373588562,0.3232995569705963,0.412438303232193,0.5015338063240051,-0.09980469197034836,0.0,9.651305198669434,97.06755828857422,99.529296875,10.68368148803711,97.66197204589844,97.59774017333984,11.259451866149902,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.66197204589844,99.529296875,97.06755828857422,11.259451866149902,10.68368148803711,9.651305198669434,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1211.5706787109375,832.4178466796875,99.57621765136719,99.80073547363281,100.490234375,100.267578125,-0.23000000417232513,5.4921875,100.86328125,98.23921966552734,97.07709503173828,-0.3100000023841858,95.599609375,99.61957550048828,99.57289123535156,99.63941955566406,0.23000000417232513,5.880859375,100.2421875,98.25912475585938,97.052734375,-0.3700000047683716,0?,0?,0.0,64.6375732421875,18.243513107299805,349.14801025390625,360.4145812988281,340.81353759765625,360.1012268066406,1889.0086669921875,1533.291748046875,20.179519653320312,23.292613983154297,504.6825256347656,512.8792114257812,523.3956298828125,508.35198974609375,484.4244079589844,521.591552734375,530.8942260742188,531.1320190429688,516.1504516601562,525.3759155273438,519.0360717773438,500.93536376953125,525.02978515625,510.0976257324219,526.1268310546875,532.284423828125,519.6322021484375,498.75006103515625,523.1019287109375,515.1246337890625,526.736328125,527.0335693359375,521.2490234375,527.2637939453125,514.1011962890625,489.458251953125,503.1736145019531,512.0711059570312,523.4471435546875,526.68115234375,522.1044921875,520.9457397460938,516.9325561523438,513.9092407226562,517.2485961914062,510.8365173339844,462.86474609375,538.890380859375,556.8007202148438,516.9613647460938,567.732666015625,553.4912719726562,559.2245483398438,545.8853149414062,550.32373046875,538.892578125,547.8036499023438,553.7391357421875,550.8246459960938,537.936279296875,532.4440307617188,443.5431213378906,479.5676574707031,522.4280395507812,468.6153259277344,539.5469970703125,283.0865783691406,384.2515869140625,360.36993408203125,452.96551513671875,472.3015441894531,525.560791015625,432.91339111328125,456.41668701171875,529.131591796875,488.7975158691406,465.94268798828125,495.6807556152344,527.3228149414062,482.16021728515625,497.7931823730469,513.7654418945312,504.7182922363281,449.29754638671875,485.3488464355469,475.4861145019531,502.1741943359375,491.1071472167969,487.2562561035156,501.5454406738281,500.7327880859375,522.028076171875,509.2983703613281,503.0712585449219,498.42498779296875,500.8494567871094,492.9342041015625,505.9310302734375,509.9305725097656,512.2720947265625,546.1633911132812,583.1116333007812,557.019775390625,583.3821411132812,547.4892578125,580.5785522460938,559.9288330078125,580.10986328125,435.806884765625,438.00128173828125,433.12750244140625,432.24224853515625,455.688232421875,446.5172119140625,506.2171325683594,487.73699951171875,497.7994384765625,290.2990417480469,516.029541015625,462.82342529296875,456.3704833984375,453.5672912597656,448.193359375,450.87060546875
2024-12-06 00:00:00,2024-12-06 11:59:59.999,587.4713134765625,402.560546875,0.6842525005340576,1789.6546630859375,17.09781265258789,451.30029296875,385.99713134765625,476.2196960449219,462.0867614746094,543.49951171875,451.828369140625,375.33819580078125,473.38580322265625,462.97998046875,544.1889038085938,538.4826049804688,162.74981689453125,16.415559768676758,150.03268432617188,11.875988960266113,3.6941418647766113,325.6485595703125,3.4441137313842773,250.18666076660156,535.36181640625,255.28445434570312,541.7305297851562,538.5563354492188,50.49238586425781,31.429628372192383,273.5307312011719,330.24627685546875,302.4467468261719,335.1788635253906,305.03204345703125,108.982666015625,7.519997596740723,268.09918212890625,71.34359741210938,48.4514045715332,110.0,7.825059413909912,270.81890869140625,70.54254150390625,52.74729919433594,157.60169982910156,7.56665563583374,270.93463134765625,72.52336120605469,55.55361557006836,108.12567138671875,7.769207954406738,274.9166564941406,71.27222442626953,60.57658767700195,157.60169982910156,7.3683624267578125,288.2811584472656,71.27222442626953,63.88874053955078,113.28567504882812,7.618081569671631,288.89599609375,75.14749908447266,59.51274108886719,108.11168670654297,7.74915885925293,293.19207763671875,71.63370513916016,61.8064079284668,0.0,-0.05537109449505806,34.63191223144531,27.558242797851562,0.029296875,2066.162109375,3.2323367595672607,3.472644329071045,-47.41875076293945,671.3228759765625,615.57275390625,351.3618469238281,417.2646789550781,311.5077819824219,356.25286865234375,324.8785400390625,288.9170227050781,313.9645080566406,322.06951904296875,319.4073791503906,-204.4862518310547,-128.69618225097656,-0.33986371755599976,-0.4950595796108246,-0.3063071370124817,-0.3061329126358032,-1.4104355573654175,-1.479636311531067,-47.206478118896484,644.6135864257812,623.4461669921875,394.7657775878906,416.8571472167969,315.20751953125,354.86981201171875,326.44439697265625,329.94635009765625,337.5086975097656,334.41839599609375,324.4574279785156,-206.86227416992188,-168.79393005371094,-0.33467087149620056,-0.5276837944984436,-0.5650231242179871,-0.38683587312698364,-1.5776783227920532,-1.5911601781845093,1.2031116485595703,1.283097267150879,0.45412591099739075,0.6487821936607361,0.6696601510047913,9.795994758605957,9.316267013549805,8.386052131652832,7.811073303222656,134.46798706054688,128.5868377685547,114.27835083007812,150.08985900878906,162.46438598632812,159.54515075683594,1.2402210235595703,1.2885804176330566,0.7626836895942688,0.6757559180259705,0.4963672161102295,9.725031852722168,9.414813995361328,8.298288345336914,-1.4104355573654175,-1.479636311531067,-2.630906820297241,-2.599303960800171,1151.23046875,-1.5776783227920532,-1.5911601781845093,-3.085393190383911,-3.083157539367676,1493.887939453125,-0.09140624850988388,0.38856980204582214,-0.09999999403953552,-0.09999999403953552,0.5120388269424438,0.5591863989830017,0.35160622000694275,0.44222283363342285,0.5433657765388489,-0.09980469197034836,0.0,9.066778182983398,100.09813690185547,99.54618072509766,10.024518966674805,98.92868041992188,98.83805847167969,9.772706985473633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.92868041992188,99.54618072509766,100.09813690185547,9.772706985473633,10.024518966674805,9.066778182983398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1234.10205078125,832.1142578125,99.57621765136719,99.8515625,100.490234375,100.267578125,-0.23000000417232513,5.4921875,100.86328125,98.23921966552734,97.09416198730469,-0.3100000023841858,95.599609375,99.61957550048828,99.57289123535156,99.63941955566406,0.23000000417232513,5.880859375,100.2421875,98.25912475585938,97.052734375,-0.3700000047683716,0?,0?,0.0,66.20244598388672,18.302692413330078,349.50946044921875,360.9995422363281,341.63446044921875,360.7386169433594,1890.7012939453125,1549.7239990234375,20.26753044128418,24.38411521911621,506.1639404296875,516.3875122070312,529.7442626953125,515.5423583984375,490.88824462890625,527.8104248046875,534.236328125,532.6992797851562,515.3643188476562,524.2904052734375,516.6613159179688,497.71038818359375,521.1996459960938,508.9086608886719,526.1666870117188,533.032470703125,524.3020629882812,505.2096252441406,531.5100708007812,522.1640014648438,533.3258666992188,533.6864624023438,528.8494873046875,535.44189453125,520.7071533203125,494.2206726074219,509.1689147949219,509.3782653808594,519.5858764648438,522.3839721679688,518.7732543945312,517.2597045898438,513.739501953125,511.5802001953125,515.327880859375,509.0767822265625,461.9197082519531,542.4296264648438,566.5143432617188,522.6246948242188,578.9948120117188,556.9577026367188,560.2877197265625,543.7157592773438,544.6624145507812,529.9859619140625,535.279052734375,545.2190551757812,547.852294921875,537.9830322265625,545.6328735351562,459.517822265625,468.2919006347656,507.9422302246094,459.0690612792969,524.3753051757812,283.468505859375,385.278076171875,360.6098937988281,460.0340270996094,482.85003662109375,533.8914184570312,445.1862487792969,477.48809814453125,521.1054077148438,480.7931213378906,465.4598693847656,520.1949462890625,525.4283447265625,475.7235107421875,487.8659973144531,528.8616943359375,505.4265441894531,441.2419738769531,478.7677307128906,488.75958251953125,504.9621276855469,492.9707336425781,489.8555908203125,488.1907958984375,506.519287109375,520.6178588867188,509.3476867675781,503.3946533203125,500.8369140625,499.9789123535156,494.7067565917969,508.292724609375,516.6763916015625,520.5474243164062,555.6222534179688,597.1287841796875,568.909423828125,592.2212524414062,536.477783203125,566.36865234375,547.4479370117188,564.6046142578125,438.6472473144531,443.2778625488281,431.2122497558594,424.9913330078125,445.5018615722656,448.5799865722656,492.2555847167969,489.5201721191406,484.4689025878906,290.28338623046875,502.1087646484375,475.9190979003906,468.9920349121094,466.7029724121094,461.17828369140625,464.04791259765625
