Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-06 00:00:00,2024-12-06 12:59:59.999,575.9971923828125,390.7756042480469,0.6780332922935486,1742.6304931640625,16.895263671875,454.120361328125,386.61444091796875,478.2876281738281,461.5371398925781,545.390380859375,451.1819763183594,379.33673095703125,472.72796630859375,464.857177734375,546.9249267578125,540.7059326171875,153.64390563964844,19.242536544799805,142.827880859375,8.368512153625488,3.617354393005371,327.585693359375,3.3717432022094727,248.95021057128906,537.4633178710938,250.97386169433594,542.4415283203125,540.1015014648438,47.613304138183594,37.247337341308594,272.3568420410156,329.89105224609375,302.0256042480469,334.7853088378906,304.349365234375,108.40811157226562,7.4017415046691895,267.58831787109375,70.7842788696289,46.7324104309082,110.0,7.70293664932251,270.4627685546875,71.01152801513672,50.89057159423828,156.54147338867188,7.445773124694824,270.4850158691406,73.91119384765625,53.83175277709961,108.92243194580078,7.647993564605713,274.5881042480469,70.00057983398438,58.86058044433594,156.54147338867188,7.256984233856201,288.363525390625,70.00057983398438,62.15512466430664,113.07876586914062,7.499724864959717,288.7710266113281,76.91258239746094,57.800498962402344,109.85124206542969,7.6205830574035645,293.3582763671875,73.83992767333984,60.47697448730469,0.0,-0.05537109449505806,35.58015823364258,28.365325927734375,0.029296875,2030.3338623046875,3.5256106853485107,3.581345319747925,-59.65229415893555,675.3029174804688,620.0756225585938,354.2364807128906,416.6524658203125,312.4569091796875,354.9084777832031,324.634033203125,289.7106628417969,314.3176574707031,321.07611083984375,319.0747375488281,-213.88888549804688,-133.40476989746094,-0.3492404818534851,-0.5044403076171875,-0.30313336849212646,-0.31135106086730957,-1.3830276727676392,-1.4509996175765991,-58.63551330566406,629.2935180664062,621.9856567382812,387.26971435546875,417.5349426269531,312.6015319824219,356.2033386230469,324.83697509765625,329.8542175292969,336.3424987792969,333.5660400390625,324.0123291015625,-217.22752380371094,-176.5804443359375,-0.3402024209499359,-0.527545154094696,-0.5620059370994568,-0.3914654552936554,-1.5484331846237183,-1.5609745979309082,1.1069204807281494,1.192064881324768,0.41262727975845337,0.5750160813331604,0.6038070321083069,9.681355476379395,9.196611404418945,8.269428253173828,7.691418170928955,133.8832244873047,128.35186767578125,114.36034393310547,150.4365997314453,162.64169311523438,159.74000549316406,1.138396143913269,1.1935038566589355,0.6935410499572754,0.6139106154441833,0.4498119354248047,9.608479499816895,9.303020477294922,8.18544864654541,-1.3830276727676392,-1.4509996175765991,-2.565493583679199,-2.5338759422302246,1114.55810546875,-1.5484331846237183,-1.5609745979309082,-3.021867513656616,-3.019932270050049,1460.579833984375,-0.09140624850988388,0.3441176414489746,-0.09999999403953552,-0.09999999403953552,0.46098846197128296,0.502712070941925,0.3120158910751343,0.40037545561790466,0.4932153522968292,-0.09980469197034836,0.0,9.184897422790527,98.59764862060547,99.55078125,10.02182388305664,96.94309997558594,96.86300659179688,9.855170249938965,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.94309997558594,99.55078125,98.59764862060547,9.855170249938965,10.02182388305664,9.184897422790527,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1197.3831787109375,832.951416015625,99.57621765136719,99.7847900390625,100.490234375,100.34220123291016,-0.23000000417232513,5.4921875,100.86328125,97.75969696044922,95.9513931274414,-0.3100000023841858,95.599609375,99.61957550048828,99.57289123535156,99.63941955566406,0.23000000417232513,5.880859375,100.2421875,97.77960205078125,95.38233184814453,-0.3700000047683716,0?,0?,0.0,84.17098999023438,18.064132690429688,349.72808837890625,361.1754150390625,337.82904052734375,360.5946350097656,1837.0008544921875,1512.814697265625,19.981037139892578,25.26477813720703,502.89013671875,514.8466186523438,531.0903930664062,517.7296142578125,492.8947448730469,531.5740966796875,536.88720703125,535.64697265625,518.4556274414062,527.863525390625,518.8726806640625,498.52801513671875,521.8662109375,510.1671447753906,528.238525390625,535.6481323242188,528.4420776367188,510.271240234375,533.9164428710938,524.3527221679688,535.764892578125,536.2957153320312,531.5806274414062,537.6392211914062,522.5059814453125,495.6282653808594,511.52880859375,510.3055419921875,520.3981323242188,523.7202758789062,520.7006225585938,518.9492797851562,514.4722900390625,512.4242553710938,516.2156982421875,509.8752136230469,453.9174499511719,533.306640625,568.2356567382812,524.470947265625,581.6875,558.5250244140625,564.3699340820312,547.3720703125,549.1107788085938,531.6598510742188,531.6459350585938,542.5525512695312,547.8079833984375,538.571533203125,555.866455078125,467.59527587890625,463.34393310546875,497.0713195800781,454.3581237792969,519.1282348632812,283.8861083984375,383.3675537109375,360.4671630859375,460.4498596191406,480.90313720703125,535.8526000976562,446.4678649902344,482.37664794921875,508.1607360839844,485.03753662109375,465.2633972167969,521.7716674804688,514.742919921875,479.16168212890625,488.44586181640625,529.0586547851562,500.1864929199219,444.2245178222656,482.86090087890625,486.2860107421875,501.6197814941406,488.5671691894531,484.9404296875,484.8381042480469,506.6485290527344,518.4410400390625,507.88525390625,501.90338134765625,500.22686767578125,500.2669372558594,492.3966064453125,506.1481018066406,521.3734741210938,526.1848754882812,558.7982788085938,600.0550537109375,571.9117431640625,599.083251953125,533.1617431640625,559.3109741210938,543.510498046875,557.2811889648438,438.60223388671875,445.2089538574219,434.85052490234375,424.2936096191406,441.15985107421875,448.4993591308594,489.55059814453125,482.38372802734375,481.93939208984375,290.7566223144531,497.8738708496094,475.1477355957031,468.2905578613281,465.8583984375,460.32476806640625,463.00042724609375
2024-12-06 00:00:00,2024-12-06 13:59:59.999,530.2613525390625,366.5076599121094,0.6915969848632812,1596.568115234375,16.4393253326416,455.91790771484375,384.6713562011719,479.7660217285156,459.3976135253906,542.8028564453125,454.8629455566406,376.5767822265625,477.82379150390625,459.7589111328125,545.2118530273438,538.56591796875,144.24745178222656,20.953651428222656,133.1831817626953,19.754287719726562,3.358863115310669,326.70245361328125,3.1256110668182373,244.74407958984375,533.7244873046875,247.40882873535156,531.9156494140625,532.7470703125,46.16870880126953,36.3367805480957,268.1976318359375,327.4508972167969,298.8974304199219,332.0710754394531,301.3864440917969,106.63727569580078,7.118386268615723,264.6681213378906,70.48699188232422,45.86819076538086,110.0,7.400489807128906,267.74560546875,72.24754333496094,48.84992599487305,154.47840881347656,7.1696696281433105,267.95196533203125,75.02685546875,51.79728317260742,107.82634735107422,7.362858295440674,273.5970764160156,72.21903991699219,56.80842208862305,154.47840881347656,6.9812445640563965,285.5032043457031,72.21903991699219,60.09858322143555,104.66688537597656,6.046092987060547,262.1815185546875,81.16522216796875,44.52913284301758,108.64176177978516,7.314811706542969,290.3731994628906,74.32411193847656,58.53915023803711,0.0,-0.05537109449505806,36.403236389160156,29.135522842407227,0.029296875,1897.0399169921875,3.611840009689331,3.6159229278564453,-56.47814178466797,653.0187377929688,609.99560546875,348.07574462890625,413.0093078613281,306.4120178222656,350.098388671875,319.3458557128906,288.1627197265625,309.4246520996094,315.2866516113281,313.5957336425781,-190.9315948486328,-120.88906860351562,-0.3163824677467346,-0.4381689131259918,-0.26613283157348633,-0.2854761779308319,-1.2298170328140259,-1.2901183366775513,-56.220115661621094,616.0568237304688,605.11474609375,378.43743896484375,413.33660888671875,306.1028747558594,352.55328369140625,318.2862548828125,325.4960021972656,329.2297668457031,326.9591064453125,318.0481262207031,-194.5043487548828,-156.39024353027344,-0.309519499540329,-0.47366079688072205,-0.505236029624939,-0.35821741819381714,-1.372803807258606,-1.3825355768203735,0.8349724411964417,0.925166130065918,0.2932671904563904,0.4332391321659088,0.4421134293079376,9.250842094421387,8.778031349182129,7.940960884094238,7.40126895904541,132.2865447998047,127.45850372314453,113.75341796875,149.30679321289062,160.8272247314453,158.4214630126953,0.8462918996810913,0.9246994256973267,0.5047276616096497,0.4495045244693756,0.32657554745674133,9.170583724975586,8.879984855651855,7.771219730377197,-1.2298170328140259,-1.2901183366775513,-2.2858669757843018,-2.2529337406158447,995.8021850585938,-1.372803807258606,-1.3825355768203735,-2.677564859390259,-2.6746983528137207,1293.88134765625,-0.09140624850988388,0.2317415475845337,-0.09999999403953552,-0.09999999403953552,0.32768553495407104,0.3561936616897583,0.21354398131370544,0.260039359331131,0.3508552610874176,-0.09980469197034836,0.0,9.647774696350098,99.78262329101562,99.55078125,10.224654197692871,98.56131744384766,98.431640625,10.358646392822266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.56131744384766,99.55078125,99.78262329101562,10.358646392822266,10.224654197692871,9.647774696350098,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1083.1392822265625,813.927490234375,99.57621765136719,99.849609375,100.490234375,82.89295196533203,-0.23000000417232513,5.4921875,100.86328125,95.7511215209961,93.43409729003906,-0.3100000023841858,95.599609375,99.61957550048828,99.01319885253906,83.26136016845703,0.23000000417232513,5.880859375,100.2421875,95.77102661132812,92.95901489257812,-0.3700000047683716,0?,0?,0.0,71.39100646972656,17.442214965820312,348.5670166015625,358.6775817871094,334.8948059082031,358.0365295410156,1686.62744140625,1368.374267578125,19.10123062133789,25.48373794555664,502.0650939941406,513.7846069335938,529.2446899414062,514.2371215820312,489.2221374511719,527.6513671875,533.0988159179688,532.6021728515625,517.7606811523438,525.1035766601562,516.1658325195312,496.80743408203125,521.9478759765625,510.1331481933594,527.3710327148438,534.988525390625,527.0338745117188,507.0527038574219,528.2898559570312,519.3698120117188,530.9998779296875,532.4173583984375,527.4818115234375,532.2640380859375,517.9959106445312,492.2852783203125,507.4224548339844,510.39862060546875,521.5687255859375,525.0916137695312,521.316650390625,518.73193359375,513.7503662109375,512.1412353515625,516.3748168945312,508.75262451171875,449.64398193359375,526.7621459960938,560.1939697265625,520.6573486328125,576.2777709960938,550.9407348632812,556.6785278320312,539.9616088867188,538.5258178710938,525.7365112304688,528.4736328125,542.1569213867188,547.9918212890625,539.5413208007812,555.3971557617188,461.4921875,472.5380554199219,507.74676513671875,462.4667663574219,536.5822143554688,284.29150390625,381.7569885253906,358.3300476074219,455.4376220703125,475.2227783203125,543.3060302734375,444.0975036621094,477.7189025878906,514.446533203125,489.3486328125,461.6939392089844,519.7759399414062,519.382568359375,480.3834228515625,489.1594543457031,532.7545776367188,506.1438903808594,444.63360595703125,488.3468017578125,482.74786376953125,501.4234619140625,487.0063781738281,482.88665771484375,499.17791748046875,507.00518798828125,531.1435546875,520.4896850585938,513.0853271484375,511.2626037597656,511.798095703125,491.2270812988281,505.2833557128906,518.4006958007812,522.5049438476562,552.9896240234375,592.02294921875,563.7594604492188,591.0715942382812,532.3403930664062,557.4298706054688,542.5891723632812,555.0787963867188,439.7226257324219,445.7422180175781,436.9924011230469,425.75018310546875,444.1446838378906,451.79541015625,504.0263366699219,482.0876159667969,494.9341735839844,291.38330078125,514.1556396484375,472.64508056640625,465.89471435546875,463.2926330566406,457.1380920410156,459.49853515625
2024-12-06 00:00:00,2024-12-06 14:59:59.999,568.5833129882812,403.227294921875,0.7096086144447327,1695.7899169921875,16.656068801879883,464.26763916015625,389.4803771972656,484.4727478027344,461.2980041503906,545.6193237304688,465.5418701171875,379.3480529785156,490.90087890625,458.9492492675781,547.5542602539062,541.0929565429688,149.58555603027344,26.22942543029785,144.9286346435547,38.683780670166016,3.5855534076690674,329.8846435546875,3.3388280868530273,248.20533752441406,546.57568359375,254.10134887695312,545.17724609375,546.0548706054688,48.516109466552734,33.147857666015625,271.7614440917969,331.323486328125,302.3896484375,336.4822692871094,305.2033996582031,112.62065124511719,7.132610321044922,267.4559631347656,72.82598876953125,43.266624450683594,110.0,7.803282737731934,270.9407043457031,69.91704559326172,53.892120361328125,156.86167907714844,7.548952579498291,270.94293212890625,72.22467041015625,57.02958297729492,108.21553802490234,7.747765064239502,274.4372863769531,71.42906188964844,61.874061584472656,156.86167907714844,7.359334468841553,287.1552734375,71.42906188964844,65.15887451171875,114.86727905273438,7.583967208862305,286.6159362792969,79.26531982421875,58.38381576538086,107.57532501220703,7.730309009552002,291.9153137207031,70.16034698486328,63.59284973144531,0.0,-0.09977482259273529,37.00498580932617,29.49172019958496,0.029296875,2012.758544921875,3.5488619804382324,3.415480852127075,-38.444091796875,647.323974609375,604.0508422851562,350.70758056640625,416.7300720214844,308.6023864746094,355.0214538574219,323.2033996582031,289.37213134765625,310.9786376953125,320.67132568359375,317.9328918457031,-187.8453369140625,-118.29888153076172,-0.32195407152175903,-0.47770434617996216,-0.2862406373023987,-0.2916601598262787,-1.3484529256820679,-1.4125951528549194,-38.49246597290039,643.9217529296875,623.5986328125,387.07464599609375,419.0165710449219,311.5153503417969,356.8755187988281,321.8323669433594,328.280029296875,332.0382080078125,332.4714050292969,324.47637939453125,-192.00657653808594,-155.33836364746094,-0.313821405172348,-0.5003589391708374,-0.5365685820579529,-0.3645208477973938,-1.493811011314392,-1.5061293840408325,1.0875818729400635,1.1691584587097168,0.40550145506858826,0.5782437920570374,0.6000298261642456,9.752015113830566,9.264320373535156,8.36023998260498,7.786471843719482,136.06640625,130.52626037597656,116.442138671875,149.4954376220703,161.34585571289062,158.78053283691406,1.1150518655776978,1.1713104248046875,0.6820129156112671,0.6046754121780396,0.443189799785614,9.68395709991455,9.378073692321777,8.1376953125,-1.3484529256820679,-1.4125951528549194,-2.5257742404937744,-2.493621587753296,1113.257568359375,-1.493811011314392,-1.5061293840408325,-2.920915126800537,-2.919002056121826,1414.44189453125,-0.09140624850988388,0.34339216351509094,-0.09999999403953552,-0.09999999403953552,0.4582938551902771,0.4998675286769867,0.31167328357696533,0.3991833031177521,0.49576637148857117,-0.09980469197034836,0.0,9.180200576782227,96.88944244384766,99.55078125,10.024873733520508,96.24818420410156,96.20264434814453,9.851044654846191,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.24818420410156,99.55078125,96.88944244384766,9.851044654846191,10.024873733520508,9.180200576782227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1177.6553955078125,835.1605834960938,99.57621765136719,99.788818359375,89.74571228027344,78.45796203613281,-0.23000000417232513,5.4921875,100.86328125,98.13763427734375,77.79854583740234,-0.3100000023841858,95.599609375,99.61957550048828,86.94749450683594,76.71351623535156,0.23000000417232513,5.880859375,100.2421875,98.15753936767578,77.19258880615234,-0.3700000047683716,0?,0?,0.0,71.92034149169922,17.7622013092041,347.7452087402344,358.1644287109375,343.0701599121094,357.5153503417969,1787.376953125,1427.6685791015625,19.356224060058594,25.649396896362305,507.4344177246094,516.4614868164062,529.95068359375,514.32080078125,491.6356506347656,529.287109375,537.06689453125,535.5390014648438,521.28857421875,528.3421020507812,520.208251953125,501.9378662109375,526.2459106445312,511.5540466308594,527.26953125,534.804443359375,523.016357421875,503.0177917480469,529.4840087890625,520.923828125,534.5948486328125,537.522705078125,529.7354736328125,535.32763671875,520.6690063476562,494.6409606933594,509.8478698730469,513.3350830078125,526.1787719726562,529.3986206054688,523.7069702148438,521.3479614257812,518.8401489257812,515.4437866210938,520.1398315429688,511.555419921875,463.3777770996094,537.6463623046875,564.0091552734375,524.0189208984375,585.927001953125,560.9339599609375,564.5170288085938,549.9017333984375,556.578125,545.6820068359375,557.3011474609375,554.198486328125,558.2894287109375,541.022216796875,547.7173461914062,451.8577575683594,489.50457763671875,531.675537109375,476.91375732421875,549.0682983398438,284.4496154785156,387.59716796875,359.4835510253906,465.4877014160156,483.7870788574219,533.896240234375,438.0696105957031,464.6786804199219,533.8211059570312,499.8062438964844,477.5111083984375,502.6304931640625,532.388427734375,491.2818298339844,508.18609619140625,516.3919677734375,518.0411987304688,455.2984924316406,500.82098388671875,481.7676086425781,511.1499328613281,497.7785339355469,495.1361389160156,511.9514465332031,518.2001342773438,533.7318725585938,521.6441040039062,513.899658203125,512.341552734375,513.2969360351562,495.0528564453125,509.1213073730469,513.5509033203125,516.7921752929688,561.9817504882812,603.7171630859375,573.3630981445312,599.0574951171875,546.3776245117188,575.7138061523438,557.9724731445312,573.0055541992188,445.6661682128906,454.1396789550781,444.25384521484375,438.6430358886719,457.6083984375,457.8980407714844,516.1692504882812,492.6111755371094,508.73309326171875,291.91278076171875,528.9024658203125,471.21112060546875,464.7701721191406,462.00531005859375,456.0325012207031,458.87933349609375
2024-12-06 00:00:00,2024-12-06 15:59:59.999,574.2850952148438,411.7137145996094,0.718169629573822,1695.5911865234375,16.634244918823242,467.3883972167969,392.192626953125,487.03582763671875,457.8285217285156,541.6376953125,472.1932067871094,380.6808776855469,497.2094421386719,458.64447021484375,548.8555297851562,539.4528198242188,145.28512573242188,34.016693115234375,143.6641082763672,44.81304168701172,3.6483213901519775,330.6506652832031,3.3986668586730957,249.40643310546875,551.5165405273438,252.01583862304688,543.9983520507812,547.851806640625,50.551517486572266,38.85596466064453,272.5240173339844,333.5787048339844,304.3991394042969,338.7901611328125,307.2722473144531,117.55467224121094,6.708455562591553,268.84136962890625,75.37076568603516,42.11035919189453,110.0,7.954757213592529,272.9493713378906,71.41949462890625,55.125789642333984,157.81227111816406,7.696080684661865,272.8578796386719,71.2778091430664,58.79417037963867,109.03900909423828,7.897864818572998,276.3574523925781,71.96778106689453,63.100303649902344,157.81227111816406,7.505084037780762,290.0753479003906,71.96778106689453,66.37567138671875,114.80500793457031,7.736568927764893,290.5622253417969,78.95232391357422,61.35551834106445,107.36775970458984,7.8839850425720215,294.8522033691406,69.81678009033203,64.82451629638672,0.0,-0.28460171818733215,37.93235397338867,29.795753479003906,0.029296875,2020.335693359375,3.376711130142212,3.374661445617676,-48.28248596191406,633.4822998046875,603.098876953125,349.75897216796875,419.27783203125,308.9942321777344,358.1452331542969,325.06585693359375,291.04498291015625,313.6856689453125,323.6639099121094,319.1271667480469,-200.5692901611328,-127.80396270751953,-0.3346552848815918,-0.48588764667510986,-0.2924024760723114,-0.3003259599208832,-1.358778715133667,-1.4242390394210815,-47.14181137084961,653.8201293945312,634.55419921875,386.37261962890625,421.7997131347656,313.0143127441406,359.85394287109375,325.0596923828125,331.3105773925781,335.9563903808594,334.6670837402344,326.6935119628906,-202.44198608398438,-164.8131561279297,-0.3242844343185425,-0.5117596387863159,-0.5459091663360596,-0.37462180852890015,-1.5138686895370483,-1.5269421339035034,1.055989384651184,1.1390358209609985,0.3812870979309082,0.5358145236968994,0.565636932849884,9.907537460327148,9.418685913085938,8.517180442810059,7.940608024597168,136.45709228515625,131.0041961669922,116.83047485351562,151.87220764160156,163.8890838623047,161.22203063964844,1.0821517705917358,1.1431174278259277,0.6519290208816528,0.57814621925354,0.41911423206329346,9.843708992004395,9.536495208740234,8.091611862182617,-1.358778715133667,-1.4242390394210815,-2.5306785106658936,-2.501605987548828,1106.4161376953125,-1.5138686895370483,-1.5269421339035034,-2.964615821838379,-2.9629149436950684,1437.1961669921875,0.034049589186906815,0.33709532022476196,-0.09999999403953552,-0.09999999403953552,0.40938717126846313,0.4643641412258148,0.28113827109336853,0.3634078800678253,0.46794530749320984,-0.09980469197034836,0.0,9.147968292236328,96.38005828857422,99.553466796875,10.007356643676758,98.67643737792969,98.53329467773438,9.80815601348877,13.835277557373047,14.29527759552002,13.755277633666992,13.69527816772461,98.67643737792969,99.553466796875,96.38005828857422,9.80815601348877,10.007356643676758,9.147968292236328,13.835277557373047,14.29527759552002,13.755277633666992,13.69527816772461,1178.275390625,842.0942993164062,99.57621765136719,99.77851104736328,83.26988983154297,69.14656829833984,13.835277557373047,5.4921875,100.86328125,98.49140167236328,70.70263671875,13.755277633666992,95.599609375,99.61957550048828,81.94037628173828,67.37046813964844,14.29527759552002,5.880859375,100.2421875,98.51130676269531,69.923828125,13.69527816772461,0?,0?,0.0,51.46842956542969,17.750019073486328,348.7960510253906,358.74566650390625,336.07501220703125,358.3023681640625,1797.9420166015625,1430.0035400390625,19.29048728942871,25.447498321533203,507.3614807128906,517.0994262695312,529.4486694335938,513.5497436523438,489.13800048828125,524.4542236328125,529.6472778320312,530.1736450195312,517.2232055664062,529.4624633789062,522.99267578125,505.53851318359375,530.3269653320312,513.4172973632812,528.2607421875,534.6103515625,520.1130981445312,499.1906433105469,525.814208984375,517.32421875,529.4032592773438,532.2431640625,524.7354736328125,530.2205200195312,515.3804931640625,490.3942565917969,505.2605285644531,517.2332153320312,530.6118774414062,533.5899658203125,527.1447143554688,525.4708862304688,522.801513671875,518.5855712890625,523.549072265625,514.3964233398438,464.445068359375,544.6152954101562,569.3726806640625,527.6359252929688,585.1209716796875,555.283203125,562.3712768554688,548.1259765625,560.2979736328125,552.471923828125,569.4696044921875,564.7055053710938,565.6117553710938,542.2510986328125,539.1697998046875,444.5976867675781,496.1484680175781,543.4908447265625,482.6793518066406,545.9346313476562,284.96722412109375,386.96466064453125,360.1326904296875,470.5582580566406,489.7096252441406,527.47705078125,435.4773254394531,459.4071350097656,552.0206909179688,496.4424133300781,484.6349792480469,495.8476257324219,554.8963623046875,492.5230407714844,518.1665649414062,511.901611328125,539.3705444335938,458.52520751953125,511.8320007324219,482.6548767089844,520.38720703125,508.1054382324219,505.19073486328125,512.2184448242188,529.0696411132812,537.6802368164062,525.8446655273438,519.0543823242188,517.5321044921875,519.8801879882812,494.2399597167969,508.7698059082031,509.8304748535156,512.2364501953125,560.662353515625,599.9629516601562,572.5402221679688,595.2576904296875,558.248291015625,591.9176025390625,572.8745727539062,591.9217529296875,452.5433654785156,456.56951904296875,445.3118896484375,449.8243408203125,469.22454833984375,457.6483154296875,515.9373779296875,502.5930480957031,508.4775390625,292.4408874511719,526.1500854492188,472.7099914550781,466.4258728027344,463.5119323730469,457.6024169921875,460.3800354003906
2024-12-06 00:00:00,2024-12-06 16:59:59.999,580.7813720703125,415.02545166015625,0.7146841287612915,1729.260009765625,16.998153686523438,461.5346984863281,388.8829345703125,474.2473449707031,458.3365173339844,538.0745849609375,462.14227294921875,381.4775085449219,480.7237548828125,458.0896911621094,542.0526123046875,534.62744140625,155.74452209472656,20.151220321655273,153.79344177246094,29.595863342285156,3.646016836166382,324.079833984375,3.3996808528900146,249.5417938232422,544.1589965820312,254.81410217285156,542.4501342773438,543.3358764648438,54.209964752197266,31.770008087158203,272.67010498046875,332.552001953125,303.2909240722656,337.4892272949219,305.93511962890625,118.43870544433594,6.757521152496338,268.97821044921875,75.49859619140625,42.10321044921875,110.0,8.044065475463867,272.6300354003906,73.00592803955078,55.563079833984375,158.40721130371094,7.779715061187744,272.8552551269531,70.1181411743164,59.228919982910156,109.35392761230469,7.981088161468506,276.6296081542969,71.0433349609375,63.53240966796875,158.40721130371094,7.589336395263672,290.70489501953125,71.0433349609375,66.80205535888672,115.14668273925781,7.820141792297363,291.4105224609375,78.11678314208984,62.504188537597656,107.49182891845703,7.967577934265137,295.5330810546875,69.69756317138672,65.26604461669922,0.037009358406066895,-0.1140141487121582,38.20557403564453,30.32427406311035,0.029296875,2065.52880859375,3.4752190113067627,3.272749185562134,-44.71035385131836,676.4782104492188,621.17724609375,349.7428283691406,421.8028564453125,310.4922180175781,358.9363708496094,326.5102844238281,290.8895263671875,315.3438720703125,324.213134765625,320.6526794433594,-203.37815856933594,-129.03305053710938,-0.33671337366104126,-0.49278464913368225,-0.29984259605407715,-0.30297672748565674,-1.3956671953201294,-1.4629408121109009,-43.93918228149414,659.4617919921875,635.7835693359375,388.12750244140625,422.1497497558594,314.50421142578125,363.0376281738281,326.5544128417969,332.1088562011719,337.4507751464844,335.7043151855469,327.1599426269531,-204.60108947753906,-167.6442108154297,-0.32849931716918945,-0.5224586725234985,-0.5584368705749512,-0.37919557094573975,-1.5606211423873901,-1.573499083518982,1.1991328001022339,1.279476523399353,0.453499972820282,0.6433314681053162,0.6729899048805237,9.99801254272461,9.506339073181152,8.604276657104492,8.026030540466309,135.5067138671875,130.02191162109375,115.89763641357422,151.9283447265625,164.1000518798828,161.33399963378906,1.235173225402832,1.2852733135223389,0.764085054397583,0.6752786636352539,0.4988524317741394,9.93628978729248,9.62205982208252,8.628379821777344,-1.3956671953201294,-1.4629408121109009,-2.5963900089263916,-2.560105085372925,1133.367919921875,-1.5606211423873901,-1.573499083518982,-3.0635788440704346,-3.0627224445343018,1490.025390625,-0.09711550176143646,0.3918631970882416,-0.09999999403953552,-0.09999999403953552,0.5032739043235779,0.5618745684623718,0.3486114740371704,0.43579572439193726,0.5593505501747131,-0.09991124272346497,0.0,9.156892776489258,99.77272033691406,99.57333374023438,10.000503540039062,99.78990936279297,99.58109283447266,9.73102855682373,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78990936279297,99.57333374023438,99.77272033691406,9.73102855682373,10.000503540039062,9.156892776489258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1221.412353515625,845.0398559570312,99.6655502319336,99.84231567382812,83.4639663696289,65.60421752929688,-0.23000000417232513,5.455957412719727,100.78656005859375,98.57339477539062,64.43101501464844,-0.3100000023841858,95.5846939086914,99.63119506835938,82.84819793701172,65.61064910888672,0.23000000417232513,5.828645706176758,100.16973114013672,98.59329986572266,64.2638931274414,-0.3700000047683716,0?,0?,0.0,30.073589324951172,18.136857986450195,349.3669738769531,359.8320007324219,330.62261962890625,359.1856994628906,1845.0828857421875,1485.6898193359375,19.784934997558594,24.94054412841797,507.09912109375,515.9261474609375,526.1533813476562,509.01165771484375,485.39373779296875,521.6314086914062,528.1477661132812,527.515625,512.6246337890625,520.494873046875,513.6279296875,498.3313903808594,523.2261962890625,507.96868896484375,525.1834716796875,532.9541625976562,522.7479858398438,503.75311279296875,521.720947265625,513.0322875976562,523.9755859375,527.1775512695312,519.7047729492188,525.7882690429688,511.5625305175781,487.4345703125,501.5469970703125,511.08160400390625,523.3468627929688,525.516845703125,519.9081420898438,518.7144775390625,516.3407592773438,513.207275390625,517.06005859375,509.8771057128906,466.50616455078125,548.7377319335938,569.4829711914062,525.6935424804688,584.7589721679688,557.3309936523438,561.3702392578125,542.864013671875,540.8191528320312,530.2548828125,550.4263305664062,560.1510620117188,560.1483764648438,543.6978149414062,554.4256591796875,460.0915222167969,484.4179992675781,529.5711059570312,471.9507751464844,535.3834228515625,285.384765625,386.40643310546875,360.7937316894531,460.8602294921875,482.8861999511719,527.0161743164062,442.7673645019531,475.66473388671875,533.1278686523438,490.1051025390625,464.41729736328125,515.9284057617188,533.0404663085938,480.8151550292969,487.34539794921875,521.9118041992188,520.5469360351562,445.72967529296875,482.0398254394531,485.9004821777344,497.2892150878906,487.7538757324219,481.9847412109375,500.9167785644531,504.8404846191406,509.8265380859375,497.0902099609375,491.52691650390625,487.54632568359375,492.70068359375,493.9576416015625,508.3800964355469,514.5057983398438,518.6286010742188,558.8837890625,603.18310546875,571.9524536132812,596.4215698242188,551.125,585.9375,567.1939697265625,584.41259765625,447.625732421875,451.7362060546875,442.15167236328125,431.75970458984375,458.2104187011719,459.27264404296875,505.0929260253906,480.09283447265625,497.4184265136719,292.6576843261719,516.1793823242188,474.86883544921875,467.8632507324219,465.3821105957031,459.61566162109375,462.7335205078125
2024-12-06 00:00:00,2024-12-06 17:59:59.999,585.7283935546875,411.46990966796875,0.7024032473564148,1735.020263671875,16.997343063354492,462.805908203125,389.70367431640625,475.17340087890625,460.757568359375,542.6174926757812,469.037109375,380.4359436035156,479.51171875,457.6911926269531,542.2507934570312,537.253173828125,156.6691131591797,17.413928985595703,154.9949493408203,27.405820846557617,3.661522150039673,325.79034423828125,3.4135825634002686,249.64096069335938,553.3712158203125,256.113037109375,555.5114135742188,554.5435180664062,51.29426193237305,31.36839485168457,272.8016052246094,333.2373962402344,304.1924133300781,338.542724609375,307.12274169921875,116.84182739257812,6.643752574920654,268.3244934082031,77.021484375,39.354732513427734,110.0,8.094588279724121,272.6922607421875,74.15888214111328,54.686824798583984,158.85598754882812,7.8089280128479,272.8440246582031,70.23947143554688,58.3609504699707,108.29154205322266,8.013540267944336,276.1716613769531,69.87699127197266,62.655372619628906,158.85598754882812,7.622872352600098,290.6516418457031,69.87699127197266,65.94144439697266,115.91756439208984,7.8577775955200195,291.5162048339844,79.29251861572266,61.642189025878906,107.46459197998047,7.980550289154053,296.1687927246094,69.88404846191406,64.38687896728516,31.972946166992188,1.295870065689087,83.82870483398438,41.583282470703125,4.114445686340332,2070.97119140625,3.472327947616577,3.429541826248169,-33.0811882019043,672.2496948242188,611.6969604492188,351.9739990234375,421.70880126953125,311.2016296386719,358.4866943359375,326.70782470703125,290.1846618652344,315.4223327636719,326.3565979003906,320.8013000488281,-196.06204223632812,-122.19662475585938,-0.33346500992774963,-0.5004656910896301,-0.3024460971355438,-0.301084965467453,-1.4091821908950806,-1.478087067604065,-33.877113342285156,676.9267578125,640.7954711914062,393.8791198730469,423.1066589355469,317.4189147949219,364.05548095703125,328.320556640625,332.3334655761719,339.0322265625,336.9613037109375,327.88922119140625,-200.2409210205078,-163.87933349609375,-0.32751402258872986,-0.5254743099212646,-0.5600313544273376,-0.3778270184993744,-1.5798907279968262,-1.5935323238372803,1.1166170835494995,1.200763463973999,0.4080784022808075,0.5739101767539978,0.6060046553611755,10.132210731506348,9.620353698730469,8.66644287109375,8.062396049499512,135.35641479492188,129.6692657470703,115.35051727294922,151.7152862548828,163.95730590820312,161.26446533203125,1.1475911140441895,1.2036830186843872,0.6939375996589661,0.6827148795127869,0.5052734613418579,10.059030532836914,9.732848167419434,8.64841079711914,-1.4091821908950806,-1.478087067604065,-2.6246345043182373,-2.366976022720337,1146.5091552734375,-1.5798907279968262,-1.5935323238372803,-3.1071150302886963,-3.1066434383392334,1513.3642578125,-0.09999999403953552,0.3528331220149994,-0.09999999403953552,-0.09999999403953552,0.45411619544029236,0.5066696405410767,0.31471937894821167,0.3911980092525482,0.5039253830909729,0.020671211183071136,0.0,9.151213645935059,100.28206634521484,99.56683349609375,10.006688117980957,92.23914337158203,92.21710205078125,9.866876602172852,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.23914337158203,99.56683349609375,100.28206634521484,9.866876602172852,10.006688117980957,9.151213645935059,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1203.6580810546875,866.0640258789062,99.61800384521484,99.7862777709961,83.513671875,65.61444854736328,-0.23000000417232513,19.63873291015625,100.7374267578125,98.48522186279297,61.364723205566406,-0.3100000023841858,96.07390594482422,99.76995086669922,82.53312683105469,65.3417739868164,0.23000000417232513,21.083030700683594,100.11158752441406,98.505126953125,61.23576354980469,-0.3700000047683716,0?,0?,0.0,31.187532424926758,18.14141082763672,349.9168701171875,360.55865478515625,334.7700500488281,359.8526916503906,1845.6248779296875,1489.17822265625,19.804649353027344,23.368003845214844,515.65234375,522.4237060546875,531.8232421875,513.2412719726562,487.4734191894531,523.59521484375,529.6126708984375,531.211181640625,516.6640625,525.0487670898438,517.5478515625,501.1502990722656,524.8117065429688,506.95867919921875,522.4503784179688,528.6517944335938,519.7096557617188,501.0446472167969,524.56982421875,515.881591796875,527.4301147460938,530.4723510742188,522.2595825195312,529.1867065429688,513.80029296875,489.0117492675781,503.4657287597656,511.8641357421875,524.4374389648438,525.5299682617188,519.6236572265625,520.247314453125,516.6771240234375,513.4970703125,516.9146118164062,511.0059509277344,480.2967834472656,565.8255004882812,579.8363647460938,531.119384765625,593.8005981445312,563.2822875976562,567.571533203125,552.469970703125,559.8805541992188,547.8821411132812,562.1532592773438,565.526611328125,557.7647705078125,543.6734008789062,555.0491943359375,459.0577392578125,484.0426330566406,534.5811767578125,469.5826110839844,521.6627197265625,285.9607849121094,387.3254699707031,360.9808044433594,465.4817199707031,487.6778564453125,515.2835693359375,439.8801574707031,467.4847412109375,537.5623168945312,480.833984375,471.3347473144531,504.5277099609375,540.5836181640625,477.6595458984375,491.8583984375,506.41583251953125,527.5665283203125,443.82550048828125,487.9552001953125,487.8907165527344,500.76837158203125,486.9037170410156,485.6122741699219,491.1188049316406,509.1460876464844,504.5383605957031,492.22210693359375,487.20013427734375,484.8020324707031,490.740966796875,500.4796142578125,515.1246337890625,511.43621826171875,515.243896484375,568.3057861328125,609.5386352539062,576.6315307617188,603.4954223632812,559.4627075195312,595.6876220703125,575.5692749023438,597.4952392578125,452.47332763671875,451.49176025390625,438.7267761230469,441.26617431640625,466.45245361328125,458.31365966796875,495.356689453125,482.10430908203125,488.251953125,293.0443115234375,505.5762023925781,476.4415283203125,469.2360534667969,467.1922607421875,461.4325866699219,465.565673828125
2024-12-06 00:00:00,2024-12-06 18:59:59.999,569.3130493164062,389.9576416015625,0.6856870055198669,1718.3421630859375,16.8878173828125,442.8597717285156,387.1023864746094,466.879638671875,458.759765625,533.5109252929688,445.35894775390625,384.3388977050781,463.04364013671875,456.35491943359375,534.9679565429688,528.9947509765625,135.9334716796875,8.370514869689941,119.13949584960938,5.959162712097168,3.5546836853027344,317.3246765136719,3.310725212097168,255.575927734375,540.8336181640625,267.9920959472656,540.8436279296875,540.8201293945312,35.86448287963867,19.647424697875977,270.87371826171875,326.6487121582031,299.17401123046875,332.2936706542969,302.1701354980469,5.71315336227417,-0.013550441712141037,154.26373291015625,85.02591705322266,-0.015625,110.0,7.876340389251709,269.0201110839844,74.95052337646484,54.31718063354492,160.28955078125,7.541155815124512,270.98309326171875,72.07545471191406,55.802066802978516,103.3223876953125,7.760998249053955,271.3842468261719,72.02483367919922,60.08828353881836,160.28955078125,7.512467861175537,277.7682800292969,72.02483367919922,60.41632080078125,119.3958740234375,6.844865322113037,275.11346435546875,87.06622314453125,48.76631164550781,99.52252960205078,7.6136088371276855,295.56439208984375,69.50560760498047,61.81264877319336,113.0412368774414,7.575793266296387,277.1837158203125,71.46681213378906,48.79758834838867,2011.7742919921875,3.282571792602539,3.7190210819244385,-63.77174377441406,620.7454833984375,576.3878173828125,347.74334716796875,412.0433349609375,307.216796875,353.2462463378906,322.124755859375,286.6316223144531,311.9877624511719,322.969482421875,315.3127136230469,-211.63949584960938,-131.03770446777344,-0.3457767069339752,-0.49832087755203247,-0.3013591170310974,-0.3101784288883209,-1.3648937940597534,-1.4316340684890747,-65.78712463378906,666.3311767578125,625.0865478515625,394.86090087890625,415.9116516113281,315.5008544921875,358.3584899902344,325.6109924316406,328.579345703125,336.6051940917969,332.4159240722656,322.6504821777344,-218.5530242919922,-177.75099182128906,-0.341847687959671,-0.5281172394752502,-0.5576881766319275,-0.39099836349487305,-1.542809009552002,-1.555957317352295,1.0245639085769653,1.1128853559494019,0.36335834860801697,0.5308296084403992,0.5498684644699097,9.773431777954102,9.27795124053955,8.449302673339844,7.834669589996338,133.1794891357422,128.5299530029297,114.01378631591797,150.8351287841797,163.01651000976562,160.437255859375,1.0487449169158936,1.1130890846252441,0.6280280351638794,0.5657740831375122,0.538121223449707,9.69215202331543,9.378976821899414,8.393915176391602,-1.3648937940597534,-1.4316340684890747,-2.522824287414551,-2.4955766201019287,1091.290283203125,-1.542809009552002,-1.555957317352295,-3.023899793624878,-3.0239157676696777,1467.98388671875,-0.09999999403953552,0.30941689014434814,-0.09999999403953552,-0.09999999403953552,0.39966344833374023,0.4460814595222473,0.26878803968429565,0.3146868050098419,0.451349675655365,0.4204515516757965,0.0,9.04767894744873,100.28484344482422,99.5546875,10.01058292388916,91.61519622802734,91.61589050292969,9.841316223144531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.61519622802734,99.5546875,100.28484344482422,9.841316223144531,10.01058292388916,9.04767894744873,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1175.0941162109375,836.6162109375,99.73995208740234,99.76615142822266,83.53766632080078,61.51220703125,-0.23000000417232513,86.03495025634766,100.76171875,87.37456512451172,13.565616607666016,-0.3100000023841858,96.173828125,99.76995086669922,81.43903350830078,64.52111053466797,0.23000000417232513,85.69876098632812,100.115234375,87.39447021484375,17.80612564086914,-0.3700000047683716,0?,0?,0.0,27.611865997314453,18.05888557434082,349.6087646484375,360.6755065917969,330.38116455078125,359.9486083984375,1837.2257080078125,1567.6661376953125,19.763141632080078,22.082786560058594,512.955810546875,520.5371704101562,527.86767578125,506.8821105957031,479.13983154296875,510.784423828125,517.7042846679688,520.15673828125,508.94793701171875,519.5239868164062,513.1837158203125,497.2323913574219,518.7373046875,501.1195983886719,516.9613647460938,521.1983032226562,512.3357543945312,493.2327575683594,512.8081665039062,505.9034118652344,516.9920654296875,518.783447265625,510.12957763671875,516.7622680664062,503.63385009765625,481.0657653808594,493.94244384765625,504.6319580078125,515.942626953125,519.3638305664062,514.9442138671875,512.7156982421875,509.7276306152344,507.5679931640625,511.0539245605469,504.4623718261719,477.2392883300781,569.0132446289062,583.1334838867188,523.5303955078125,572.5518798828125,545.6361694335938,550.160888671875,540.8589477539062,546.46875,540.4898681640625,554.3700561523438,563.2800903320312,563.9889526367188,542.0235595703125,535.8368530273438,438.4298095703125,460.6919250488281,505.18524169921875,449.2076721191406,487.46868896484375,286.0719909667969,384.8536682128906,359.9035949707031,462.2622375488281,477.3625793457031,504.9262390136719,425.3887023925781,447.3132629394531,516.1199951171875,464.24700927734375,471.65509033203125,472.5002136230469,529.3839721679688,463.8528747558594,491.3721008300781,484.768310546875,522.2410888671875,436.6270751953125,489.92877197265625,468.5611572265625,495.3228759765625,481.30889892578125,477.822509765625,463.8370361328125,500.99346923828125,497.28228759765625,485.41790771484375,482.2079162597656,478.0489807128906,483.4619445800781,497.75408935546875,511.786376953125,501.1823425292969,504.6719665527344,546.8916625976562,584.0952758789062,558.489501953125,579.411865234375,556.5789794921875,587.7849731445312,569.8365478515625,588.9300537109375,441.13592529296875,430.5887451171875,421.6132507324219,428.0314025878906,446.33697509765625,436.4762878417969,467.7861022949219,477.0557556152344,459.9253234863281,292.8492126464844,472.7507019042969,460.96661376953125,455.5023193359375,453.1882629394531,447.9765930175781,450.8165588378906
2024-12-06 00:00:00,2024-12-06 19:59:59.999,581.2300415039062,403.7481384277344,0.6949722766876221,1748.7030029296875,16.905906677246094,444.3564453125,385.6105651855469,468.1406555175781,461.3188171386719,539.7405395507812,444.26239013671875,385.9277038574219,469.3023681640625,461.0743713378906,542.2098999023438,535.516357421875,135.7489013671875,6.74307918548584,127.52471923828125,9.021504402160645,3.6161749362945557,322.56494140625,3.3681607246398926,248.8851776123047,541.6370239257812,257.34320068359375,542.7830810546875,542.2910766601562,40.9333381652832,25.39301109313965,271.8385925292969,326.1086730957031,299.1523742675781,332.17266845703125,302.3855895996094,0.0,-0.28684327006340027,121.95378875732422,74.57460021972656,-0.015625,110.0,8.152386665344238,266.353515625,71.90323638916016,56.60708236694336,166.88455200195312,7.790135860443115,269.0757141113281,72.75552368164062,56.26930618286133,106.03913879394531,8.012136459350586,269.36968994140625,74.4280776977539,60.53458786010742,166.88455200195312,7.538154602050781,272.7975158691406,74.4280776977539,58.54488754272461,136.97186279296875,7.763431072235107,285.1736755371094,88.40390014648438,57.58879852294922,104.0824966430664,7.874879837036133,293.7086486816406,69.33114624023438,62.07365036010742,110.8778305053711,7.888100624084473,284.0408935546875,71.45401000976562,52.15481948852539,2031.57666015625,3.040210008621216,3.6110072135925293,-45.097476959228516,608.9982299804688,571.0537719726562,346.1995849609375,410.1739196777344,306.2442321777344,353.377685546875,321.348388671875,285.8787841796875,309.83087158203125,321.9871520996094,314.8045349121094,-195.63172912597656,-121.751953125,-0.33160483837127686,-0.4864792823791504,-0.2947619557380676,-0.29901716113090515,-1.360135555267334,-1.427531123161316,-46.407291412353516,669.38427734375,628.235107421875,398.0622863769531,414.8685302734375,315.68701171875,357.4935607910156,324.7238464355469,326.9638977050781,335.2720947265625,332.5106201171875,322.0450744628906,-202.6175537109375,-162.6743621826172,-0.32749924063682556,-0.5174961686134338,-0.5453043580055237,-0.37661048769950867,-1.528849720954895,-1.545246958732605,1.0082454681396484,1.0949727296829224,0.3589206039905548,0.5218871831893921,0.5465870499610901,10.16257095336914,9.65756607055664,8.750197410583496,8.100011825561523,132.69143676757812,127.87881469726562,113.01411437988281,149.3718719482422,160.66104125976562,158.77659606933594,1.031113862991333,1.0994279384613037,0.62223881483078,0.5480507612228394,0.5299257636070251,10.09213924407959,9.764172554016113,8.69279670715332,-1.360135555267334,-1.427531123161316,-2.5371737480163574,-2.509913444519043,1109.5994873046875,-1.528849720954895,-1.545246958732605,-3.0162363052368164,-3.015627384185791,1471.5562744140625,-0.09999999403953552,0.31146323680877686,-0.09999999403953552,-0.09999999403953552,0.40479475259780884,0.44770485162734985,0.274832159280777,0.3182916045188904,0.4485252797603607,0.43659159541130066,0.0,9.021162033081055,100.28568267822266,99.5546875,10.01147174835205,91.61585235595703,91.64089965820312,9.837204933166504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.61585235595703,99.5546875,100.28568267822266,9.837204933166504,10.01147174835205,9.021162033081055,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1163.7703857421875,867.8043823242188,99.73995208740234,99.76171875,82.61894989013672,61.81523895263672,-0.23000000417232513,100.2578125,100.78180694580078,81.722900390625,12.3046875,-0.3100000023841858,96.173828125,99.76995086669922,81.42364501953125,65.00868225097656,0.23000000417232513,99.96875,100.39439392089844,81.74280548095703,16.689453125,-0.3700000047683716,0?,0?,0.0,23.05376434326172,18.119985580444336,348.720947265625,359.9346618652344,330.0423583984375,358.9713134765625,1867.974365234375,1589.3406982421875,19.750240325927734,21.07436752319336,515.2512817382812,523.0374755859375,530.6860961914062,509.1116638183594,483.1945495605469,516.7366943359375,522.8777465820312,526.2003784179688,513.4931030273438,525.0825805664062,518.568603515625,501.8924255371094,523.85107421875,505.1684875488281,520.8661499023438,524.8103637695312,515.3313598632812,495.62249755859375,517.9550170898438,509.9947509765625,522.2476196289062,523.4552001953125,515.4024047851562,521.896240234375,509.1207580566406,485.2578125,498.07073974609375,508.5255432128906,520.938720703125,524.3806762695312,521.91796875,518.2777709960938,518.1655883789062,514.43212890625,517.26708984375,510.25,476.6713562011719,569.0258178710938,584.9647827148438,520.9042358398438,566.9423828125,546.0128173828125,549.7084350585938,542.2640380859375,549.8421630859375,543.4204711914062,558.654541015625,570.4135131835938,563.1046752929688,539.6746826171875,527.2941284179688,432.3074645996094,464.2249755859375,508.52996826171875,452.6041259765625,498.1287536621094,286.02532958984375,384.1950378417969,359.4158935546875,465.0110168457031,482.1064758300781,497.8327331542969,426.4382019042969,446.1005554199219,517.4667358398438,469.8484191894531,471.96343994140625,468.9260559082031,531.2117919921875,469.6069641113281,495.2335510253906,481.8792419433594,521.3357543945312,446.2212829589844,495.2862243652344,473.4695739746094,500.0822448730469,486.2459716796875,484.2765197753906,470.9476013183594,503.8752746582031,489.9249267578125,476.72235107421875,473.34130859375,471.71533203125,474.1805114746094,500.16680908203125,514.62060546875,504.4262390136719,507.14471435546875,543.4786376953125,578.8240356445312,556.3185424804688,572.0130615234375,564.3253784179688,592.7393798828125,572.2338256835938,592.3826293945312,440.934326171875,430.5011291503906,422.1659851074219,425.66754150390625,446.5684814453125,435.1361083984375,474.6015930175781,484.7662658691406,466.6470031738281,292.9145812988281,481.4775390625,464.35552978515625,458.6390380859375,456.0734558105469,450.7709655761719,453.71014404296875
