Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-06 00:00:00,2024-12-06 20:59:59.999,587.0393676757812,406.01788330078125,0.6920121908187866,1758.115478515625,16.94775390625,444.36053466796875,386.3721008300781,471.05517578125,464.4185791015625,542.1187744140625,445.1196594238281,387.30419921875,469.8175048828125,462.4574890136719,543.1060180664062,537.4871215820312,137.26974487304688,6.337765216827393,125.17412567138672,7.281561851501465,3.648407220840454,324.4622802734375,3.3986573219299316,249.45233154296875,542.05126953125,259.1885681152344,542.8831787109375,542.3900756835938,44.288055419921875,25.259119033813477,272.43621826171875,327.13470458984375,300.1929626464844,332.9205627441406,303.1868591308594,0.0,-0.17368978261947632,95.41980743408203,66.79075622558594,-0.015625,110.0,8.183676719665527,267.60845947265625,71.8005599975586,56.66151428222656,165.81944274902344,7.820398807525635,270.2296142578125,73.01549530029297,56.32575225830078,107.07652282714844,8.046756744384766,270.6558532714844,74.6931381225586,60.5987548828125,165.81944274902344,7.658984661102295,274.027099609375,74.6931381225586,59.457008361816406,136.41822814941406,7.7868332862854,287.38165283203125,81.43334197998047,60.57085037231445,105.45094299316406,7.9011101722717285,294.6824035644531,70.44312286376953,60.81303405761719,111.73384094238281,7.920554161071777,285.8901672363281,73.7324447631836,51.62411880493164,2048.583984375,3.238974094390869,3.5411839485168457,-51.507469177246094,618.9580688476562,582.7479858398438,348.09356689453125,413.951904296875,307.6248779296875,356.1199035644531,323.1424865722656,286.1806335449219,311.6690673828125,322.45855712890625,316.69390869140625,-203.70309448242188,-128.784912109375,-0.3402610421180725,-0.49999168515205383,-0.3034009337425232,-0.3057052791118622,-1.3886198997497559,-1.4583314657211304,-49.94160079956055,673.82958984375,632.6682739257812,402.1611633300781,416.8612976074219,317.42596435546875,354.87103271484375,327.201416015625,328.2324523925781,336.9456481933594,333.9253234863281,323.1505432128906,-208.72947692871094,-166.5909881591797,-0.3348940312862396,-0.529072105884552,-0.5570564866065979,-0.3853025436401367,-1.5606516599655151,-1.5790038108825684,1.0412096977233887,1.1272331476211548,0.3729628026485443,0.5282355546951294,0.5637185573577881,10.219856262207031,9.718843460083008,8.78990364074707,8.134232521057129,132.88380432128906,127.84017944335938,113.30919647216797,148.38272094726562,160.7303009033203,157.97036743164062,1.065476417541504,1.1317263841629028,0.6436347961425781,0.568350076675415,0.5483427047729492,10.151215553283691,9.819647789001465,8.692670822143555,-1.3886198997497559,-1.4583314657211304,-2.582969903945923,-2.5554587841033936,1124.68603515625,-1.5606516599655151,-1.5790038108825684,-3.0650794506073,-3.0654637813568115,1487.1279296875,-0.09999999403953552,0.3221808969974518,-0.09999999403953552,-0.09999999403953552,0.41925549507141113,0.4621865749359131,0.28585895895957947,0.3291316628456116,0.4634798467159271,0.45326098799705505,0.0,9.058823585510254,100.24199676513672,99.5546875,10.01629638671875,98.56480407714844,98.39456176757812,9.728048324584961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.56480407714844,99.5546875,100.24199676513672,9.728048324584961,10.01629638671875,9.058823585510254,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1178.8809814453125,869.6727905273438,99.73995208740234,99.76171875,82.630859375,61.828125,-0.23000000417232513,99.8870620727539,100.88671875,81.90318298339844,12.324898719787598,-0.3100000023841858,96.173828125,99.76995086669922,81.60961151123047,65.00868225097656,0.23000000417232513,100.25116729736328,100.47265625,81.92308807373047,16.689453125,-0.3700000047683716,0?,0?,0.0,27.740949630737305,18.1792049407959,349.08642578125,360.69036865234375,328.28411865234375,359.8064270019531,1871.52880859375,1595.6375732421875,19.84406280517578,19.881961822509766,519.1287841796875,526.0812377929688,533.1611938476562,512.2903442382812,485.1129150390625,519.739990234375,525.22021484375,527.7284545898438,515.5402221679688,524.6677856445312,518.3421630859375,501.94781494140625,525.2990112304688,506.7276306152344,524.247802734375,528.4225463867188,519.69189453125,499.013671875,520.5367431640625,512.5784912109375,525.2464599609375,526.6134643554688,518.9344482421875,524.3167724609375,512.15234375,487.8264465332031,501.2398376464844,511.11053466796875,524.527587890625,527.40625,522.919677734375,522.2258911132812,519.96142578125,515.974365234375,518.543212890625,512.1298217773438,479.13323974609375,572.0299682617188,585.0260620117188,520.8070678710938,565.0963134765625,544.9931030273438,548.1497192382812,539.6991577148438,543.706787109375,537.1505126953125,554.7445068359375,570.6792602539062,564.239990234375,539.912841796875,532.6361694335938,436.4470520019531,465.0220947265625,507.8486633300781,454.09100341796875,498.8314514160156,285.6642761230469,384.8817443847656,360.2736511230469,467.7964172363281,486.3917236328125,501.8868408203125,431.423583984375,453.1192321777344,515.0977783203125,470.363525390625,470.624267578125,477.7469177246094,528.4729614257812,469.0627746582031,490.46856689453125,491.458251953125,520.3865966796875,448.9891357421875,491.8693542480469,480.29339599609375,498.2061462402344,485.4893493652344,485.4300231933594,473.79278564453125,503.1496276855469,489.3607177734375,478.7908935546875,474.2774963378906,473.219482421875,475.4159851074219,503.9880676269531,518.5558471679688,508.0061340332031,510.8641357421875,544.7659301757812,580.06884765625,555.5567626953125,576.3159790039062,561.779052734375,592.222900390625,572.69775390625,590.12890625,441.415771484375,430.7569274902344,421.2837219238281,422.7647705078125,446.08074951171875,439.08642578125,478.1600036621094,485.616455078125,469.7010498046875,292.65875244140625,484.9822692871094,470.8741760253906,464.75311279296875,462.4140930175781,457.034912109375,460.3564453125
2024-12-06 00:00:00,2024-12-06 21:59:59.999,577.1908569335938,401.6102600097656,0.6962025761604309,1730.9918212890625,16.8437557220459,448.9834899902344,387.31256103515625,471.6073303222656,463.1533203125,542.3472900390625,448.40777587890625,382.3375549316406,468.3783874511719,460.2995300292969,540.6054077148438,536.5517578125,146.6066436767578,8.42002010345459,129.06651306152344,7.870391368865967,3.607821464538574,323.78131103515625,3.360727310180664,248.79226684570312,541.9891967773438,258.0317687988281,544.4007568359375,543.0841064453125,44.77722930908203,25.180370330810547,271.94171142578125,328.0976867675781,300.64935302734375,333.88336181640625,303.7198486328125,0.0,-0.03164062649011612,78.42354583740234,52.295963287353516,-0.015625,110.0,8.124471664428711,267.60400390625,72.38697052001953,55.5490837097168,165.0828857421875,7.767886161804199,270.3697814941406,74.32491302490234,55.21308898925781,108.32874298095703,7.9961018562316895,270.7030334472656,75.2161636352539,59.47884750366211,165.0828857421875,7.607637405395508,274.7828674316406,75.2161636352539,58.773223876953125,137.9678955078125,7.577105522155762,288.1181640625,79.66021728515625,60.57062911987305,104.97257995605469,7.852707386016846,295.3741149902344,70.60289001464844,59.69847106933594,109.92991638183594,7.877289295196533,286.7912292480469,72.56346893310547,52.351810455322266,2021.6558837890625,3.2415764331817627,3.5962507724761963,-55.62239456176758,622.4253540039062,580.28125,347.52801513671875,413.7734069824219,307.0201416015625,355.4532775878906,322.3835144042969,287.38433837890625,312.41229248046875,322.6009216308594,316.08868408203125,-206.03890991210938,-129.53916931152344,-0.3417953848838806,-0.4991982877254486,-0.30112186074256897,-0.3053247928619385,-1.3640097379684448,-1.434766173362732,-54.425472259521484,669.2244873046875,632.6070556640625,402.5302429199219,417.55487060546875,316.96514892578125,353.1890563964844,327.6307067871094,328.6682434082031,336.9403991699219,334.1868591308594,323.5988464355469,-211.28912353515625,-168.2164306640625,-0.3361501693725586,-0.5254021286964417,-0.5537107586860657,-0.38606151938438416,-1.5387136936187744,-1.5568103790283203,0.9699512720108032,1.0596405267715454,0.34212160110473633,0.4898168742656708,0.5191910266876221,10.161213874816895,9.661307334899902,8.733586311340332,8.081833839416504,132.0465545654297,127.23657989501953,112.65227508544922,148.5666046142578,161.14675903320312,158.238037109375,0.9882659912109375,1.0592690706253052,0.5924580693244934,0.523068368434906,0.5032778382301331,10.08937931060791,9.759352684020996,8.620038986206055,-1.3640097379684448,-1.434766173362732,-2.5332887172698975,-2.5056474208831787,1098.5723876953125,-1.5387136936187744,-1.5568103790283203,-3.0179431438446045,-3.018887996673584,1462.4547119140625,-0.09999999403953552,0.2887819707393646,-0.09999999403953552,-0.09999999403953552,0.3816814124584198,0.4213821589946747,0.25785645842552185,0.3004405200481415,0.4213194251060486,0.41087156534194946,0.0,9.181234359741211,100.29247283935547,99.5546875,10.02295970916748,99.04656982421875,98.89146423339844,9.735136032104492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.04656982421875,99.5546875,100.29247283935547,9.735136032104492,10.02295970916748,9.181234359741211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1151.855224609375,869.83740234375,99.73995208740234,99.76171875,82.630859375,61.828125,-0.23000000417232513,100.82137298583984,100.88671875,81.79999542236328,12.340510368347168,-0.3100000023841858,96.173828125,99.76995086669922,81.51321411132812,65.00868225097656,0.23000000417232513,100.359375,100.47265625,81.81990051269531,16.689453125,-0.3700000047683716,0?,0?,0.0,27.825504302978516,18.032032012939453,349.1016845703125,360.3778991699219,331.7259826660156,359.3920593261719,1843.720458984375,1551.837890625,19.628236770629883,19.069610595703125,517.5875244140625,525.1431884765625,532.5222778320312,511.9256286621094,484.8580017089844,519.9948120117188,526.0473022460938,529.1874389648438,516.5696411132812,525.1083374023438,517.3038940429688,500.6298828125,523.1271362304688,504.5862121582031,521.599365234375,524.2938842773438,517.172607421875,498.4051208496094,520.5950927734375,512.2615966796875,524.8486328125,526.4100952148438,518.9854736328125,524.4017333984375,512.1463623046875,487.89361572265625,501.4042053222656,509.1701354980469,522.5933227539062,525.947021484375,520.5636596679688,520.393798828125,517.32275390625,514.3319702148438,516.5806274414062,509.6423645019531,477.5752258300781,572.0095825195312,586.0567626953125,520.1220703125,565.03662109375,546.121826171875,549.2380981445312,541.892822265625,547.0061645507812,539.0475463867188,554.8411865234375,570.2245483398438,560.3125610351562,539.5015869140625,536.347412109375,437.54022216796875,461.7559814453125,503.1682434082031,451.4411315917969,496.8411865234375,285.2776794433594,384.5487976074219,359.75811767578125,469.3222351074219,486.7585144042969,502.86785888671875,432.30499267578125,455.1496276855469,510.6160888671875,467.8065185546875,470.5081787109375,479.8044738769531,524.7691650390625,468.6856689453125,490.0053405761719,491.4703063964844,516.3961791992188,456.2231140136719,490.2402648925781,480.3960266113281,496.6050109863281,483.5979919433594,484.748779296875,471.9637145996094,501.01837158203125,487.1403503417969,476.0897521972656,471.318115234375,470.21685791015625,472.2797546386719,502.6300964355469,517.3961181640625,507.2750549316406,510.3564453125,544.9287109375,581.6463012695312,554.2905883789062,578.6895141601562,559.4443969726562,591.2935791015625,571.3597412109375,588.2405395507812,444.5505676269531,434.0240478515625,425.75689697265625,426.30682373046875,448.1333312988281,441.7010498046875,475.80389404296875,484.91925048828125,467.76409912109375,292.1663818359375,483.2917785644531,471.53094482421875,465.2930908203125,462.9169006347656,457.53436279296875,460.8338317871094
2024-12-06 00:00:00,2024-12-06 22:59:59.999,557.7269897460938,386.90972900390625,0.6932545304298401,1675.5535888671875,16.57396697998047,449.0774841308594,387.5607604980469,471.4187316894531,463.08721923828125,542.324462890625,447.6891174316406,382.82232666015625,469.6407165527344,462.7232666015625,544.1712646484375,538.1318359375,138.26300048828125,8.021472930908203,121.52513122558594,5.207753658294678,3.5134336948394775,324.9743347167969,3.271449327468872,247.35353088378906,537.8775634765625,257.3082580566406,541.6743774414062,539.7254638671875,49.41135787963867,25.41440200805664,270.5041809082031,327.0910339355469,300.05450439453125,332.9164733886719,303.3726501464844,0.0,-0.03164062649011612,66.26799774169922,45.33396530151367,-0.015625,110.0,7.938198089599609,266.1307373046875,73.50040435791016,53.56008529663086,164.26336669921875,7.584438323974609,268.9050598144531,75.5615463256836,53.24075698852539,108.14785766601562,7.811981678009033,269.1883239746094,76.9677734375,57.481441497802734,164.26336669921875,7.417596340179443,273.51220703125,76.9677734375,56.779911041259766,125.97687530517578,7.547783851623535,286.451171875,79.39663696289062,57.611209869384766,104.45792388916016,7.671354293823242,294.03204345703125,72.42627716064453,57.712562561035156,108.73538970947266,7.698775291442871,285.4823303222656,72.94824981689453,50.525814056396484,1989.46044921875,3.5016119480133057,3.7876534461975098,-57.130306243896484,619.1355590820312,576.9113159179688,344.89599609375,411.1791076660156,305.91412353515625,353.7022705078125,320.15887451171875,286.64697265625,310.6287536621094,321.19091796875,314.7803649902344,-204.34573364257812,-127.53550720214844,-0.34033942222595215,-0.4846772253513336,-0.2932807505130768,-0.3048850893974304,-1.32721745967865,-1.3975743055343628,-58.033870697021484,665.9923706054688,629.7518310546875,403.69769287109375,416.8088073730469,316.5804748535156,352.65191650390625,325.1462097167969,325.3132629394531,334.6600036621094,334.11370849609375,321.36114501953125,-211.9359130859375,-168.48114013671875,-0.33752650022506714,-0.5158049464225769,-0.541132926940918,-0.38767337799072266,-1.4992600679397583,-1.519195795059204,0.9449740052223206,1.0333305597305298,0.3368683159351349,0.49193939566612244,0.5132154822349548,9.959127426147461,9.468744277954102,8.543973922729492,7.894284725189209,130.35011291503906,125.69380950927734,111.17982482910156,147.07447814941406,159.68006896972656,156.82598876953125,0.9609121680259705,1.0342793464660645,0.5793045163154602,0.5127228498458862,0.4921547472476959,9.885619163513184,9.55673885345459,8.415759086608887,-1.32721745967865,-1.3975743055343628,-2.4684324264526367,-2.4406538009643555,1070.8145751953125,-1.4992600679397583,-1.519195795059204,-2.940204620361328,-2.941115140914917,1422.3795166015625,-0.09999999403953552,0.2811927795410156,-0.09999999403953552,-0.09999999403953552,0.3758946657180786,0.41096705198287964,0.24908621609210968,0.31189796328544617,0.40365129709243774,0.3927629590034485,0.0,20.770782470703125,92.08642578125,99.5546875,21.022912979125977,92.20445251464844,92.22157287597656,20.73273277282715,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.20445251464844,99.5546875,92.08642578125,20.73273277282715,21.022912979125977,20.770782470703125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1134.6214599609375,854.8583374023438,85.92132568359375,98.61322784423828,81.75602722167969,76.95043182373047,-0.23000000417232513,84.2852783203125,88.44296264648438,80.41624450683594,10.100259780883789,-0.3100000023841858,84.72618103027344,86.0877685546875,80.00548553466797,77.21276092529297,0.23000000417232513,84.20755004882812,89.0790786743164,80.43614959716797,11.872797966003418,-0.3700000047683716,0?,0?,0.0,28.479736328125,17.712875366210938,349.0519714355469,359.5089111328125,339.2735900878906,358.8756408691406,1777.3887939453125,1504.4361572265625,19.14838981628418,18.38372802734375,518.044677734375,525.4699096679688,532.3636474609375,511.0721435546875,483.02386474609375,518.4883422851562,525.2421875,529.1539306640625,518.154296875,528.64306640625,520.3386840820312,502.87005615234375,525.5914916992188,505.8360900878906,523.8841552734375,526.7505493164062,518.7383422851562,499.6443176269531,518.3892211914062,510.2115173339844,523.2786254882812,525.216796875,517.3494873046875,522.3776245117188,510.50067138671875,486.65057373046875,499.9320373535156,510.53668212890625,524.403076171875,528.8024291992188,522.85107421875,522.2708129882812,518.5696411132812,515.943603515625,518.3544311523438,511.33697509765625,477.8962707519531,573.904541015625,586.0578002929688,517.5347900390625,558.0159301757812,541.5642700195312,545.5963134765625,540.2034912109375,543.8882446289062,537.0101318359375,552.7791748046875,568.80078125,557.9403686523438,536.1886596679688,532.4578247070312,433.2024841308594,459.5601501464844,499.1874084472656,449.3369140625,494.86846923828125,285.25201416015625,384.364990234375,358.98638916015625,465.639404296875,481.2080383300781,501.83526611328125,431.31976318359375,455.4312438964844,508.1249084472656,469.5599670410156,467.8785095214844,479.92730712890625,522.5109252929688,469.579833984375,489.2834167480469,493.4274597167969,515.6123046875,462.8257751464844,492.9151611328125,475.2249755859375,496.9552001953125,484.9605712890625,487.297119140625,470.24578857421875,500.6998596191406,486.8851623535156,476.164306640625,470.6956787109375,469.3761291503906,472.7901916503906,502.8145751953125,517.749755859375,509.12451171875,512.3671875,537.2924194335938,573.13330078125,545.8927001953125,569.6663818359375,556.3836669921875,586.8314208984375,569.3224487304688,583.8529663085938,445.78765869140625,432.1537780761719,425.6082458496094,426.7683410644531,446.5360107421875,439.9739685058594,473.92816162109375,486.40521240234375,466.3089294433594,291.63067626953125,482.1115417480469,467.3763732910156,461.8164978027344,459.370361328125,454.0505676269531,457.08050537109375
2024-12-06 00:00:00,2024-12-06 23:59:59.999,498.5900573730469,358.847412109375,0.7200525403022766,1487.0697021484375,15.696720123291016,445.8022766113281,378.6477966308594,475.67767333984375,461.5992736816406,542.705322265625,457.5192565917969,378.0294189453125,479.23883056640625,455.1163330078125,545.0413208007812,538.8535766601562,123.25746154785156,12.509013175964355,107.37999725341797,25.348840713500977,3.1702749729156494,328.12506103515625,2.942653179168701,244.31776428222656,544.33154296875,265.080078125,538.1181030273438,541.1738891601562,43.7045783996582,17.97816276550293,264.5458679199219,322.5761413574219,296.587890625,327.9220275878906,300.1298828125,0.0,-0.03164062649011612,57.434417724609375,40.55930709838867,-0.015625,110.0,7.560564041137695,261.6167907714844,73.54456329345703,52.6842155456543,161.23231506347656,7.25174617767334,264.05889892578125,75.99980926513672,52.36907196044922,106.75421905517578,7.474206447601318,264.3321533203125,78.05867004394531,56.60478591918945,161.23231506347656,7.0533447265625,271.2570495605469,78.05867004394531,55.90555953979492,97.18616485595703,5.151587963104248,240.32852172851562,92.2821044921875,34.87570571899414,101.32225799560547,7.302232265472412,286.9813232421875,72.64624786376953,56.83500671386719,104.94232940673828,7.331449508666992,278.82354736328125,72.73157501220703,49.6560173034668,1821.1385498046875,3.8945772647857666,3.783918857574463,-42.74656677246094,593.25830078125,572.0380249023438,340.6962890625,405.4395446777344,299.82568359375,346.5649108886719,310.50006103515625,283.5008239746094,302.2052307128906,314.2958068847656,306.1725158691406,-171.57546997070312,-107.38970184326172,-0.30267396569252014,-0.41360992193222046,-0.2455061674118042,-0.27345046401023865,-1.1355125904083252,-1.1979281902313232,-46.145164489746094,634.6241455078125,596.72705078125,404.0709533691406,406.228271484375,311.17535400390625,339.24664306640625,317.5489807128906,312.75286865234375,324.4837646484375,326.76959228515625,311.34979248046875,-179.85028076171875,-139.4996337890625,-0.29981404542922974,-0.44489583373069763,-0.4651004374027252,-0.3482833802700043,-1.2738802433013916,-1.2923457622528076,0.6854913234710693,0.7750014662742615,0.23168934881687164,0.3422315716743469,0.36451831459999084,9.340849876403809,8.880790710449219,8.104104995727539,7.537491798400879,126.7558364868164,123.09410858154297,108.41639709472656,142.337158203125,154.37606811523438,152.12384033203125,0.678646981716156,0.7801529765129089,0.4085870087146759,0.3641913831233978,0.3454219698905945,9.259675979614258,8.955303192138672,8.018930435180664,-1.1355125904083252,-1.1979281902313232,-2.126354217529297,-2.0979690551757812,928.4086303710938,-1.2738802433013916,-1.2923457622528076,-2.5022056102752686,-2.502833366394043,1210.4830322265625,-0.09999999403953552,0.18179047107696533,-0.09999999403953552,-0.09999999403953552,0.25753748416900635,0.2806803584098816,0.16127260029315948,0.16023847460746765,0.26858627796173096,0.2512475848197937,0.0,21.17047882080078,89.70355987548828,99.5546875,24.11431884765625,90.66748046875,90.76766967773438,25.09914207458496,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.66748046875,99.5546875,89.70355987548828,25.09914207458496,24.11431884765625,21.17047882080078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1014.3320922851562,806.8731689453125,81.03336334228516,95.6015625,81.29715728759766,55.579010009765625,-0.23000000417232513,77.57999420166016,81.720703125,80.12857818603516,9.39624309539795,-0.3100000023841858,78.263671875,81.31137084960938,79.8227767944336,55.70798110961914,0.23000000417232513,78.37963104248047,82.970703125,80.14848327636719,10.388421058654785,-0.3700000047683716,0?,0?,0.0,22.828786849975586,16.639144897460938,346.2497253417969,354.49041748046875,340.7969055175781,353.6888732910156,1578.4786376953125,1310.023193359375,17.81667137145996,17.197750091552734,517.6680297851562,525.6965942382812,533.1102905273438,512.3125610351562,482.16015625,517.8093872070312,526.4229125976562,532.7313842773438,522.7154541015625,530.3792724609375,521.768310546875,504.75701904296875,528.9609985351562,506.443603515625,522.8645629882812,527.3348388671875,516.6737670898438,494.1187438964844,518.4175415039062,510.2463684082031,523.6417236328125,525.0538330078125,516.9070434570312,521.6192016601562,509.37432861328125,484.82171630859375,497.756103515625,511.6564636230469,527.9539184570312,534.0192260742188,526.836181640625,524.539306640625,519.2093505859375,516.4439697265625,519.7979125976562,512.5010375976562,474.7219543457031,567.2503051757812,581.765869140625,513.6630859375,551.1521606445312,539.0897827148438,545.038818359375,542.9685668945312,549.3477783203125,546.5909423828125,564.811767578125,574.52734375,564.4791259765625,534.3065795898438,527.881103515625,431.85498046875,460.047119140625,496.4664611816406,449.708740234375,501.0800476074219,284.9651184082031,381.3405456542969,355.2366027832031,461.1593933105469,476.2081604003906,522.0155639648438,422.6091003417969,443.28173828125,508.17803955078125,481.90191650390625,472.2258605957031,473.810302734375,525.8948364257812,488.0514831542969,505.4286804199219,498.5633850097656,525.7682495117188,478.2527770996094,511.42352294921875,468.0704345703125,525.6453247070312,510.4910583496094,509.5914001464844,474.6800537109375,516.4093017578125,511.1731262207031,495.54827880859375,486.98541259765625,484.94891357421875,491.58929443359375,501.7863464355469,516.8007202148438,504.52374267578125,506.99896240234375,532.1270751953125,561.3209838867188,538.5172729492188,559.248291015625,564.9044799804688,593.8630981445312,575.819091796875,592.714599609375,442.66094970703125,426.7420654296875,424.1589660644531,435.931884765625,455.63311767578125,442.1462097167969,478.3235168457031,504.99371337890625,469.5953063964844,291.6520080566406,485.6653137207031,460.9482116699219,454.6590576171875,452.0625915527344,446.4217834472656,448.9965515136719
2024-12-07 00:00:00,2024-12-07 00:59:59.999,569.5250244140625,399.1830749511719,0.7005937695503235,1719.7611083984375,16.713674545288086,435.7603759765625,385.7770080566406,479.6014709472656,465.9596862792969,541.4760131835938,445.0401611328125,384.5170593261719,472.0074768066406,459.5135192871094,543.6371459960938,537.2789306640625,135.77108764648438,13.890734672546387,98.51618194580078,15.083002090454102,3.564366579055786,324.42596435546875,3.317934036254883,248.1980743408203,542.0404663085938,279.9585266113281,535.4308471679688,538.70947265625,47.3682975769043,15.421213150024414,271.1356506347656,325.9411926269531,299.60565185546875,331.2084655761719,302.58636474609375,0.0,-0.03164062649011612,51.14031982421875,37.2991828918457,-0.015625,110.0,7.8871073722839355,266.3360595703125,72.5699691772461,54.727935791015625,165.1341552734375,7.540990352630615,269.0790710449219,72.3952865600586,56.12226104736328,105.63800811767578,7.762120723724365,269.3620300292969,74.64569854736328,58.652366638183594,165.1341552734375,7.317501544952393,272.1686706542969,74.64569854736328,59.366050720214844,113.43072509765625,7.651047229766846,283.2336120605469,72.89917755126953,62.915462493896484,105.97232818603516,7.608138084411621,291.3121337890625,74.21147155761719,56.9492301940918,107.36072540283203,7.650229454040527,282.7220764160156,71.75432586669922,50.47126388549805,2028.07666015625,3.7948148250579834,3.4696569442749023,-48.85081481933594,626.8082275390625,585.4219970703125,347.11138916015625,413.1933288574219,306.6181945800781,355.3429870605469,320.62554931640625,284.1763916015625,309.2768859863281,320.0538330078125,315.4194641113281,-206.9063720703125,-126.13170623779297,-0.3455218970775604,-0.4994587004184723,-0.30490800738334656,-0.3088873624801636,-1.3842052221298218,-1.4570099115371704,-51.818016052246094,653.0806274414062,610.4002685546875,412.1795349121094,412.4461975097656,318.7085266113281,344.34149169921875,326.3348693847656,322.6480407714844,334.40325927734375,333.52337646484375,322.1954650878906,-214.20526123046875,-170.32473754882812,-0.3436998426914215,-0.5300090909004211,-0.556806206703186,-0.3934449553489685,-1.5478806495666504,-1.5714161396026611,1.0829051733016968,1.1711264848709106,0.40085044503211975,0.5781590342521667,0.6075248122215271,9.854089736938477,9.379989624023438,8.475707054138184,7.844313144683838,131.7955322265625,126.58946990966797,111.63789367675781,143.85092163085938,156.8635711669922,153.8147430419922,1.109763503074646,1.17156982421875,0.6827367544174194,0.6023939847946167,0.5823593735694885,9.787619590759277,9.455645561218262,8.353374481201172,-1.3842052221298218,-1.4570099115371704,-2.5931951999664307,-2.565523386001587,1136.0660400390625,-1.5478806495666504,-1.5714161396026611,-3.0314626693725586,-3.033285140991211,1461.9947509765625,-0.09999999403953552,0.3448021411895752,-0.09999999403953552,-0.09999999403953552,0.45173558592796326,0.49491187930107117,0.30689579248428345,0.375728577375412,0.4734116792678833,0.4711448550224304,0.0,10.5096435546875,99.41739654541016,99.5378646850586,11.612205505371094,98.71356201171875,98.64073944091797,12.027424812316895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.71356201171875,99.5378646850586,99.41739654541016,12.027424812316895,11.612205505371094,10.5096435546875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1188.1729736328125,839.8998413085938,82.2992172241211,95.6015625,83.689697265625,82.39990997314453,-0.23000000417232513,79.00286865234375,81.720703125,81.2088394165039,9.331608772277832,-0.3100000023841858,78.263671875,82.27437591552734,81.726806640625,81.45780944824219,0.23000000417232513,79.88228607177734,82.970703125,81.22874450683594,10.499478340148926,-0.3700000047683716,0?,0?,0.0,26.795860290527344,17.919588088989258,346.5165710449219,357.87139892578125,346.1593933105469,357.3397216796875,1838.944580078125,1575.8441162109375,19.4002685546875,16.715595245361328,513.9257202148438,520.0573120117188,525.3779907226562,506.1226806640625,480.16387939453125,516.3734130859375,529.59423828125,537.601318359375,526.5339965820312,531.6688232421875,519.5640258789062,501.8233947753906,521.84228515625,504.1378173828125,522.6704711914062,528.3009643554688,517.9795532226562,496.2188720703125,515.7550048828125,507.60003662109375,520.1705932617188,522.4298706054688,514.4337158203125,519.240966796875,508.2660217285156,485.2400817871094,497.19549560546875,509.4004821777344,523.4558715820312,527.5906372070312,523.1806640625,517.9324340820312,514.7698974609375,511.9258117675781,515.6017456054688,509.6646728515625,473.7022705078125,560.058349609375,564.3325805664062,504.7944641113281,544.445556640625,544.1991577148438,556.2216796875,556.4278564453125,561.1990966796875,552.0736694335938,553.5701904296875,558.2600708007812,555.6286010742188,535.8020629882812,535.533203125,438.22344970703125,458.87542724609375,495.8993225097656,448.3298034667969,497.5010070800781,284.68084716796875,386.61895751953125,359.107177734375,469.2816162109375,483.4028015136719,527.9478149414062,433.44329833984375,459.8650207519531,505.3192138671875,479.1357116699219,472.78045654296875,489.7357482910156,516.3965454101562,481.17193603515625,498.5020446777344,510.4198913574219,505.98895263671875,468.6336669921875,496.0970153808594,476.0295104980469,498.8797607421875,486.3825988769531,481.9293212890625,469.42901611328125,485.5105285644531,501.9527893066406,490.1954040527344,484.9457702636719,482.2943420410156,486.8663330078125,500.4626159667969,514.0215454101562,505.6392822265625,508.42022705078125,525.3391723632812,554.2664794921875,532.1038818359375,550.4371337890625,547.308837890625,579.3034057617188,562.9180297851562,573.8710327148438,429.8929748535156,417.418701171875,422.2796630859375,429.4967956542969,438.0589599609375,436.62811279296875,474.2295837402344,477.5453796386719,465.0281066894531,291.226318359375,479.9403381347656,469.04644775390625,463.5118713378906,460.6192932128906,455.49310302734375,457.89306640625
2024-12-07 00:00:00,2024-12-07 01:59:59.999,515.4638671875,366.1883239746094,0.7112831473350525,1572.2939453125,16.152345657348633,433.09375,379.2817077636719,481.95599365234375,459.7038879394531,543.2573852539062,441.2905578613281,380.0997009277344,476.0442810058594,449.8106994628906,547.0980834960938,539.9107666015625,122.87918853759766,22.57290267944336,96.04832458496094,31.376174926757812,3.2285525798797607,324.2673034667969,2.9964025020599365,263.6483459472656,537.708984375,297.588623046875,529.776611328125,533.76904296875,23.19192886352539,8.760467529296875,266.4468688964844,322.3238830566406,296.1918640136719,327.42401123046875,299.194091796875,0.0,-0.03164062649011612,46.3685417175293,34.71895980834961,-0.015625,110.0,7.447741985321045,262.3761901855469,73.65998077392578,52.35423278808594,159.594970703125,7.140803813934326,265.0389709472656,72.39772033691406,54.03425979614258,103.2670669555664,7.356326103210449,265.30047607421875,72.37166595458984,56.2623291015625,159.594970703125,6.9234209060668945,270.0340881347656,72.37166595458984,57.57903289794922,91.45433044433594,5.417636871337891,262.48101806640625,78.0464859008789,41.265724182128906,104.69696807861328,7.171265602111816,287.5352783203125,77.66295623779297,54.50365447998047,103.13780212402344,7.22420597076416,279.0133972167969,71.5621566772461,50.21620559692383,1837.7481689453125,3.67281436920166,3.5604586601257324,-69.48556518554688,570.649169921875,567.1768188476562,344.42462158203125,407.07269287109375,300.8249816894531,349.2643127441406,313.7900390625,281.7102355957031,303.8290710449219,312.37158203125,306.9845275878906,-198.6243133544922,-124.0392837524414,-0.3267875611782074,-0.44750431180000305,-0.26656216382980347,-0.29187721014022827,-1.1910874843597412,-1.2563068866729736,-71.02301788330078,621.860107421875,593.5536499023438,407.2515869140625,405.5729064941406,311.5167236328125,338.50921630859375,316.6820983886719,318.4530029296875,327.6689147949219,325.5099792480469,313.6156005859375,-207.05462646484375,-162.5872344970703,-0.324614942073822,-0.4807305932044983,-0.4971465766429901,-0.37171244621276855,-1.3315651416778564,-1.350800633430481,0.7088573575019836,0.8057411909103394,0.23951660096645355,0.35307857394218445,0.3732568323612213,9.210113525390625,8.76034927368164,7.982309341430664,7.421804904937744,129.10134887695312,125.18453979492188,110.69364166259766,143.95310974121094,154.86387634277344,153.02952575683594,0.7062109708786011,0.8042067289352417,0.4204660952091217,0.3737450838088989,0.35276785492897034,9.129932403564453,8.824410438537598,7.752077579498291,-1.1910874843597412,-1.2563068866729736,-2.2242374420166016,-2.1961374282836914,967.926025390625,-1.3315651416778564,-1.350800633430481,-2.596562385559082,-2.596848249435425,1246.45703125,-0.09999999403953552,0.1797618567943573,-0.09999999403953552,-0.09999999403953552,0.2585623562335968,0.2824515104293823,0.1647215187549591,0.16409353911876678,0.2708061933517456,0.2570042014122009,0.0,16.84385871887207,92.44568634033203,99.533203125,17.666044235229492,94.73403930664062,94.82689666748047,20.637216567993164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.73403930664062,99.533203125,92.44568634033203,20.637216567993164,17.666044235229492,16.84385871887207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1037.329345703125,800.4744873046875,81.6244888305664,95.6015625,82.26081085205078,64.50762176513672,-0.23000000417232513,77.98848724365234,81.66477966308594,80.26564025878906,9.449158668518066,-0.3100000023841858,78.263671875,81.53426361083984,80.23320770263672,61.884639739990234,0.23000000417232513,78.22198486328125,82.47130584716797,80.2855453491211,10.3125,-0.3700000047683716,0?,0?,0.0,19.2739200592041,17.17997932434082,347.1310729980469,358.0085144042969,341.04443359375,357.671630859375,1682.3106689453125,1409.429931640625,18.458473205566406,16.63153648376465,510.9342956542969,522.9998168945312,533.5978393554688,515.9693603515625,482.5274658203125,516.59716796875,524.7745361328125,533.2807006835938,520.1290283203125,526.9658813476562,521.5838012695312,503.8365173339844,533.1300048828125,516.030029296875,535.2400512695312,534.8073120117188,513.2005004882812,483.5495300292969,521.1002807617188,512.2173461914062,522.9983520507812,524.0458984375,518.0723266601562,521.3718872070312,511.18011474609375,487.4374084472656,501.79986572265625,524.2122802734375,535.439697265625,537.5685424804688,533.5189819335938,524.618896484375,523.0377197265625,521.22998046875,524.6461181640625,522.69287109375,468.0585021972656,554.86328125,568.1157836914062,501.9773254394531,541.5183715820312,531.4646606445312,541.150390625,540.3130493164062,540.96533203125,537.9624633789062,555.4901123046875,568.2473754882812,560.6634521484375,532.6796875,515.2363891601562,427.9493103027344,448.6817321777344,481.4955139160156,439.5731506347656,487.9275207519531,284.25799560546875,380.240478515625,356.8018798828125,463.0153503417969,478.2605285644531,533.3966674804688,422.673828125,441.72406005859375,499.2772521972656,479.36383056640625,475.2112121582031,468.1825256347656,522.732177734375,494.5380554199219,518.1392822265625,500.7099304199219,526.9835815429688,475.56610107421875,528.7670288085938,469.0880126953125,518.177490234375,503.290283203125,500.04864501953125,462.3936767578125,508.09149169921875,537.9874267578125,525.0075073242188,520.5317993164062,517.4806518554688,527.3214721679688,499.34893798828125,515.4552001953125,495.38824462890625,494.57672119140625,523.7392578125,550.4017333984375,529.7734375,546.7542724609375,561.086669921875,587.5443725585938,569.0902099609375,585.70654296875,429.5375671386719,415.5514221191406,416.3360290527344,423.75323486328125,442.088134765625,426.3932800292969,466.7785949707031,495.4784240722656,457.3772888183594,290.6542663574219,471.81982421875,462.0246887207031,456.1478576660156,453.3039855957031,447.9049072265625,450.5359191894531
2024-12-07 00:00:00,2024-12-07 02:59:59.999,445.0137634277344,313.38525390625,0.7049850821495056,1361.92333984375,15.507930755615234,427.0838928222656,364.1675720214844,483.1886901855469,463.542236328125,542.4444580078125,456.2080078125,376.0279846191406,481.92474365234375,444.2557678222656,548.027099609375,540.1676025390625,111.23637390136719,16.737329483032227,106.32344818115234,37.4117431640625,2.848235845565796,324.7617492675781,2.6347477436065674,250.53323364257812,540.6177368164062,322.657470703125,518.5026245117188,529.5801391601562,29.406946182250977,1.3219531774520874,259.7117614746094,318.3122863769531,293.5143737792969,322.4937438964844,296.09197998046875,0.0,-0.03164062649011612,42.74906539916992,32.64582061767578,-0.015625,110.0,7.400846004486084,258.2115783691406,71.84764099121094,50.91807174682617,157.89825439453125,7.168054580688477,260.6468505859375,71.58036041259766,52.60595703125,108.19985961914062,7.376570701599121,260.5079650878906,71.39216613769531,54.813899993896484,157.89825439453125,6.931739330291748,270.5705261230469,71.39216613769531,56.13560485839844,0.0,-0.29999998211860657,166.06707763671875,82.0396957397461,0.072265625,106.49822998046875,7.101306438446045,279.1701354980469,75.97920989990234,53.06153869628906,105.19548797607422,7.152254581451416,271.1499328613281,72.0268325805664,45.86354064941406,1623.98779296875,4.002506732940674,3.4213173389434814,-60.76368713378906,578.2371215820312,581.5146484375,337.8665771484375,405.1004943847656,292.6785888671875,343.11639404296875,304.2408752441406,279.3526916503906,294.9894714355469,302.6218566894531,298.208984375,-166.70626831054688,-105.57978057861328,-0.28970786929130554,-0.36317750811576843,-0.20987355709075928,-0.26200422644615173,-0.957862377166748,-1.0134377479553223,-64.68277740478516,549.6323852539062,535.30322265625,399.6636962890625,391.1690979003906,304.3578796386719,324.8732604980469,309.56915283203125,305.0543518066406,316.380126953125,317.2558288574219,301.329833984375,-175.94723510742188,-132.13282775878906,-0.28825896978378296,-0.3960910439491272,-0.4066804349422455,-0.33512330055236816,-1.0554348230361938,-1.0712395906448364,0.45620816946029663,0.5431368350982666,0.14512915909290314,0.22018034756183624,0.2294670194387436,8.844922065734863,8.435333251953125,7.8657917976379395,7.4238715171813965,125.39009094238281,121.99681091308594,108.65138244628906,134.99203491210938,146.45848083496094,144.18922424316406,0.42799386382102966,0.5476437211036682,0.25330328941345215,0.23302322626113892,0.2110692262649536,8.759496688842773,8.480597496032715,7.822965621948242,-0.957862377166748,-1.0134377479553223,-1.8027703762054443,-1.773797631263733,789.2574462890625,-1.0554348230361938,-1.0712395906448364,-2.04107666015625,-2.0417745113372803,970.5263061523438,-0.09999999403953552,0.0816727727651596,-0.09999999403953552,-0.09999999403953552,0.14883171021938324,0.15408718585968018,0.07860904932022095,-0.09052734822034836,0.14535515010356903,0.12685896456241608,0.0,20.306638717651367,86.76034545898438,99.533203125,22.16331672668457,90.42106628417969,90.53315734863281,28.04315757751465,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.42106628417969,99.533203125,86.76034545898438,28.04315757751465,22.16331672668457,20.306638717651367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,904.8007202148438,719.1522216796875,85.84737396240234,95.05004119873047,84.18610382080078,9.189233779907227,-0.23000000417232513,82.61027526855469,84.36788940429688,83.22148895263672,9.45572280883789,-0.3100000023841858,75.62110900878906,77.5757064819336,77.46783447265625,9.825024604797363,0.23000000417232513,75.22438049316406,78.6141128540039,75.9439926147461,10.343772888183594,-0.3700000047683716,0?,0?,0.0,10.403477668762207,16.27985954284668,344.8316955566406,353.91839599609375,340.8445129394531,353.4063720703125,1447.3966064453125,1175.5015869140625,17.350427627563477,15.299160957336426,498.49468994140625,512.0493774414062,531.9107055664062,518.9339599609375,486.6390075683594,522.7177124023438,526.8922729492188,533.46533203125,519.93701171875,521.558349609375,516.82763671875,501.69207763671875,532.9013671875,516.6832885742188,536.8162231445312,541.3349609375,519.1270141601562,486.2093811035156,526.95068359375,517.789794921875,529.2153930664062,529.87744140625,524.35986328125,527.8018188476562,516.7802734375,491.3617858886719,505.96209716796875,521.9351196289062,534.6053466796875,537.0779418945312,533.276123046875,525.6818237304688,522.8867797851562,521.3209838867188,525.5947875976562,522.3674926757812,440.1393127441406,510.0851135253906,547.8523559570312,505.5339660644531,545.1332397460938,531.0016479492188,534.9674682617188,531.431640625,528.8947143554688,528.84375,552.1388549804688,570.637939453125,567.4154052734375,534.2864379882812,523.2698974609375,435.71844482421875,444.9079284667969,464.8184814453125,435.93212890625,496.5955505371094,283.81005859375,375.2840881347656,353.6538391113281,464.4149169921875,486.1479187011719,540.30078125,421.6254577636719,436.79119873046875,467.2660827636719,508.9688415527344,480.58099365234375,477.81561279296875,483.28741455078125,516.4068603515625,522.2305297851562,517.473876953125,495.3294982910156,488.1466979980469,521.7645263671875,480.925048828125,536.4195556640625,521.0886840820312,514.7569580078125,474.7732849121094,524.9580078125,539.9707641601562,526.6929321289062,518.3523559570312,516.6289672851562,518.339599609375,488.17315673828125,502.52862548828125,499.7090148925781,497.9593200683594,530.23291015625,554.2380981445312,535.267578125,552.2855834960938,566.0025634765625,593.9612426757812,574.1004028320312,595.5662231445312,412.9440612792969,416.4474182128906,416.7101745605469,434.34326171875,455.571044921875,433.3660888671875,479.8061828613281,510.7704162597656,467.55401611328125,290.45196533203125,483.3965759277344,469.37872314453125,460.61090087890625,458.1795959472656,451.1247253417969,455.3686828613281
2024-12-07 00:00:00,2024-12-07 03:59:59.999,405.0268249511719,294.9854736328125,0.7283953428268433,1231.59521484375,15.387703895568848,422.0642395019531,360.2432861328125,482.3223571777344,460.67816162109375,542.3392333984375,445.43780517578125,372.4556579589844,481.1804504394531,443.3919677734375,543.16357421875,537.6889038085938,96.98377227783203,16.89659309387207,92.99127960205078,33.66302490234375,2.5849549770355225,320.2666015625,2.385552406311035,230.61351013183594,539.6475830078125,316.46484375,526.3642578125,533.140625,28.313262939453125,1.4702857732772827,254.02952575683594,310.6609802246094,292.61346435546875,315.0425109863281,295.97906494140625,0.0,-0.03164062649011612,39.85960388183594,30.845861434936523,-0.015625,110.0,7.24606466293335,252.8120880126953,75.86163330078125,47.43663787841797,158.6723175048828,7.0098161697387695,254.9832305908203,75.82303619384766,49.147544860839844,109.58061218261719,7.217311382293701,254.810546875,75.53628540039062,49.862083435058594,158.6723175048828,6.770259380340576,263.1908874511719,75.53628540039062,51.18687057495117,15.131915092468262,0.26439765095710754,132.75975036621094,73.51618194580078,2.5829873085021973,109.54363250732422,6.945251941680908,271.6997375488281,80.0741958618164,49.569583892822266,105.29637145996094,7.007143497467041,263.8210144042969,75.25669860839844,45.296287536621094,1533.2396240234375,4.289248466491699,3.637273073196411,-43.619728088378906,560.18212890625,566.3965454101562,335.8170471191406,395.2373962402344,290.24871826171875,333.1905517578125,295.13421630859375,277.06329345703125,288.73687744140625,294.59344482421875,291.3505859375,-139.8319854736328,-90.61090850830078,-0.26938119530677795,-0.30588963627815247,-0.17169532179832458,-0.24696582555770874,-0.8147889971733093,-0.8639426231384277,-47.315574645996094,556.9569702148438,530.2372436523438,405.0189514160156,383.85736083984375,307.2298889160156,314.21746826171875,318.56048583984375,299.1326599121094,319.52740478515625,316.2017822265625,291.3424987792969,-150.86038208007812,-108.27371978759766,-0.26779571175575256,-0.337150514125824,-0.3443925678730011,-0.3192991614341736,-0.8889718651771545,-0.9040990471839905,0.27301880717277527,0.3082253634929657,0.051571644842624664,0.0693712830543518,0.07594271004199982,8.74520492553711,8.334388732910156,7.7233967781066895,7.268739700317383,123.3814468383789,120.71070861816406,107.62842559814453,128.39405822753906,140.0267333984375,137.81515502929688,0.2145315408706665,0.3318609893321991,0.098708875477314,0.10613053292036057,0.08672262728214264,8.657781600952148,8.37671184539795,7.668853759765625,-0.8147889971733093,-0.8639426231384277,-1.568835735321045,-1.5396974086761475,704.8836669921875,-0.8889718651771545,-0.9040990471839905,-1.7408987283706665,-1.742498517036438,837.673095703125,-0.09842853993177414,0.0005783691303804517,-0.09999999403953552,-0.09999999403953552,0.023010171949863434,0.01512269489467144,-0.0049392362125217915,-0.07664857804775238,0.0196697860956192,-0.0016566297272220254,0.0,25.25505256652832,86.27532196044922,99.533203125,30.561767578125,84.37879180908203,84.40091705322266,48.73493576049805,0.742222249507904,1.202222228050232,0.6622222065925598,0.6022222638130188,84.37879180908203,99.533203125,86.27532196044922,48.73493576049805,30.561767578125,25.25505256652832,0.742222249507904,1.202222228050232,0.6622222065925598,0.6022222638130188,794.3434448242188,738.94189453125,57.88631057739258,53.24972915649414,56.07899856567383,13.930586814880371,0.742222249507904,58.96409225463867,59.191226959228516,61.10699462890625,9.39944839477539,0.6622222065925598,96.095703125,96.92842102050781,94.33503723144531,14.786848068237305,1.202222228050232,99.18749237060547,99.802734375,96.92194366455078,10.363113403320312,0.6022222638130188,0?,0?,0.0,3.8412272930145264,16.019285202026367,342.10076904296875,350.8955993652344,342.15087890625,350.27569580078125,1303.7044677734375,1063.02685546875,16.99954605102539,14.631089210510254,499.48101806640625,512.5401000976562,530.0819702148438,515.5601196289062,483.3995666503906,521.7462768554688,527.4783325195312,535.4235229492188,520.3344116210938,520.5990600585938,514.232177734375,497.4646911621094,525.8635864257812,511.0519714355469,528.8881225585938,533.4739990234375,512.7846069335938,483.0321044921875,524.2701416015625,515.1038208007812,526.4776000976562,527.378662109375,521.8748779296875,525.0896606445312,514.1641235351562,488.0265197753906,503.37188720703125,514.0355224609375,527.2442016601562,530.1555786132812,525.916748046875,519.2177734375,515.67431640625,513.9244384765625,518.28173828125,514.525390625,448.0364685058594,517.8651123046875,551.6904907226562,506.979736328125,548.925537109375,535.1339721679688,541.0736083984375,539.545166015625,538.8922119140625,536.3896484375,553.9660034179688,566.89990234375,562.5751342773438,536.38037109375,518.716064453125,437.05889892578125,441.4651184082031,462.7911682128906,432.4671325683594,494.0948181152344,283.0391845703125,372.6007995605469,351.517578125,461.4723205566406,480.6001892089844,527.2615966796875,414.7919616699219,429.33502197265625,472.47760009765625,494.2496337890625,483.5978088378906,464.7627258300781,492.7559509277344,508.8541564941406,529.3355102539062,502.1014404296875,501.23004150390625,489.6208190917969,529.6089477539062,472.562744140625,531.781982421875,517.1773071289062,510.996337890625,470.6990051269531,521.1405029296875,553.3888549804688,536.9468383789062,525.434814453125,525.9400024414062,531.4837036132812,488.9238586425781,503.81829833984375,495.4519348144531,494.625244140625,535.4482421875,557.6371459960938,538.9734497070312,555.574951171875,562.4323120117188,588.072509765625,571.9884643554688,593.147705078125,410.8678283691406,409.5309143066406,410.4472961425781,427.5634765625,442.725830078125,423.5400695800781,475.0955810546875,506.95849609375,463.4864196777344,289.6671142578125,476.80804443359375,461.4029541015625,453.21600341796875,450.619140625,443.9427490234375,447.01190185546875
