Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-07 00:00:00,2024-12-07 04:59:59.999,512.8521728515625,364.3269958496094,0.7112415432929993,1545.37353515625,16.606281280517578,439.9927673339844,382.8274230957031,473.1474609375,451.1922302246094,534.5625610351562,451.0340881347656,379.31146240234375,474.1942138671875,449.2965393066406,545.04248046875,534.711181640625,127.71752166748047,22.80289649963379,101.99223327636719,27.437820434570312,3.2544708251953125,320.8053894042969,3.022341012954712,242.6667022705078,542.010009765625,283.3487548828125,537.4552001953125,539.8002319335938,43.241111755371094,11.94608211517334,265.7897033691406,322.126953125,295.90234375,327.58734130859375,299.6004333496094,0.0,-0.03164062649011612,37.55939483642578,29.419586181640625,-0.015625,110.0,7.499747276306152,260.8116149902344,71.46253204345703,52.08803939819336,161.46067810058594,7.165647983551025,263.5435485839844,72.26213073730469,53.76564025878906,103.667724609375,7.383307456970215,263.4718017578125,71.39836120605469,53.97072219848633,161.46067810058594,6.949979782104492,264.6091003417969,71.39836120605469,55.30487060546875,121.56669616699219,6.845186233520508,248.83033752441406,77.25717163085938,47.79740524291992,107.7326889038086,7.211478233337402,281.12939453125,76.53956604003906,54.23046112060547,105.18486785888672,7.271871089935303,272.4935302734375,71.68428039550781,47.21169662475586,1921.5343017578125,3.8506557941436768,3.756150960922241,-27.41398048400879,615.2859497070312,575.391845703125,339.0864562988281,405.5109558105469,298.11444091796875,348.8547668457031,310.34979248046875,280.98736572265625,296.1354064941406,310.661865234375,306.8526916503906,-163.56980895996094,-101.7771224975586,-0.2985388934612274,-0.42530006170272827,-0.2553956210613251,-0.2710294723510742,-1.2064878940582275,-1.275964617729187,-29.058837890625,648.666259765625,603.95751953125,407.6709289550781,407.5032653808594,309.3387145996094,335.9675598144531,316.0469970703125,310.2139892578125,320.81304931640625,325.505126953125,311.4595031738281,-171.606689453125,-129.55088806152344,-0.29606252908706665,-0.44956174492836,-0.4768889844417572,-0.34474045038223267,-1.3281069993972778,-1.3527495861053467,0.7678732872009277,0.8310943841934204,0.24936702847480774,0.33792558312416077,0.3592202663421631,9.370088577270508,8.914742469787598,8.052729606628418,7.4563164710998535,130.48751831054688,126.26963806152344,112.09947204589844,134.44412231445312,147.03724670410156,143.88034057617188,0.7631564140319824,0.8611739277839661,0.4414454996585846,0.4006357789039612,0.3823567032814026,9.290916442871094,8.969575881958008,8.033052444458008,-1.2064878940582275,-1.275964617729187,-2.3064589500427246,-2.2783565521240234,1030.3863525390625,-1.3281069993972778,-1.3527495861053467,-2.5990631580352783,-2.6033852100372314,1250.482177734375,0.22410954535007477,0.2617572844028473,-0.09999999403953552,-0.09999999403953552,0.2380901724100113,0.25026121735572815,0.16300928592681885,0.22096885740756989,0.25652632117271423,0.25693371891975403,0.0,13.761404991149902,96.06486511230469,99.533203125,13.875025749206543,99.61296081542969,99.4506607055664,13.861616134643555,49.77000045776367,50.22999954223633,49.689998626708984,49.630001068115234,99.61296081542969,99.533203125,96.06486511230469,13.861616134643555,13.875025749206543,13.761404991149902,49.77000045776367,50.22999954223633,49.689998626708984,49.630001068115234,1081.104736328125,840.4073486328125,58.912445068359375,41.23345184326172,55.80078125,70.61717987060547,49.77000045776367,57.453731536865234,60.2005500793457,63.56989669799805,9.33005428314209,49.689998626708984,96.095703125,98.53263854980469,97.47225189208984,71.33097839355469,50.22999954223633,99.82560729980469,99.802734375,99.62190246582031,10.37352466583252,49.630001068115234,0?,0?,0.0,11.840787887573242,17.534759521484375,343.0179443359375,354.8438720703125,344.999755859375,354.0582580566406,1630.500732421875,1350.81298828125,18.840110778808594,14.689337730407715,508.4380187988281,513.9057006835938,519.009033203125,501.0220642089844,473.9848327636719,510.5200500488281,521.94775390625,531.3936157226562,523.2667846679688,533.2252197265625,523.340087890625,503.39520263671875,525.07568359375,507.7145080566406,524.1345825195312,527.4312744140625,515.5521240234375,489.329833984375,511.17352294921875,503.1973571777344,513.0819091796875,513.6199340820312,508.1085205078125,511.8752746582031,500.4229431152344,477.146484375,490.0035095214844,512.6821899414062,524.680419921875,526.5927124023438,521.655029296875,516.4210815429688,513.8239135742188,511.23321533203125,514.5734252929688,511.23260498046875,479.30316162109375,561.2067260742188,565.552734375,505.7932434082031,547.0708618164062,540.4217529296875,554.487060546875,557.3706665039062,561.9053955078125,555.9274291992188,564.469482421875,565.634033203125,559.2939453125,533.28662109375,528.2539672851562,438.1783142089844,443.47137451171875,477.5672912597656,432.9540710449219,468.8456726074219,282.36224365234375,382.3341064453125,355.89697265625,451.48699951171875,459.6039123535156,529.8886108398438,416.1925964355469,438.76507568359375,506.1202392578125,470.0812683105469,470.1092529296875,470.57586669921875,533.5841064453125,491.7164001464844,516.1441650390625,506.2352294921875,533.7579345703125,477.6853942871094,519.0014038085938,451.0924072265625,519.6259155273438,508.0366516113281,500.2558898925781,450.38519287109375,507.54083251953125,521.4989624023438,503.3501892089844,498.0830383300781,495.86993408203125,503.04400634765625,494.25433349609375,507.2320556640625,501.88446044921875,502.3603210449219,528.9857788085938,553.7078857421875,534.7339477539062,551.8357543945312,555.1478271484375,576.6080932617188,562.0895385742188,577.4791259765625,434.3963928222656,418.13299560546875,423.4654846191406,436.0940856933594,441.9482421875,433.8903503417969,454.66473388671875,495.13104248046875,444.8128662109375,288.4063415527344,453.6277160644531,445.51434326171875,440.43804931640625,437.81671142578125,433.3836364746094,434.78515625
2024-12-07 00:00:00,2024-12-07 05:59:59.999,569.432861328125,396.89642333984375,0.6975394487380981,1706.2197265625,16.737606048583984,440.6956481933594,384.48284912109375,477.206787109375,463.6906433105469,545.068115234375,455.2981872558594,385.5080871582031,477.7879333496094,451.6384582519531,544.3441772460938,539.5703125,138.9298095703125,14.348074913024902,111.12117004394531,33.25132369995117,3.577179193496704,327.11767578125,3.3292455673217773,248.10711669921875,544.86669921875,306.2884521484375,543.8339233398438,544.4917602539062,59.34893798828125,10.451719284057617,271.32501220703125,328.10272216796875,300.9449157714844,333.5472106933594,304.2801208496094,0.0,-0.03164062649011612,35.667991638183594,28.137849807739258,-0.015625,110.0,7.719928741455078,266.04278564453125,70.82830047607422,53.61494827270508,162.517578125,7.382717132568359,268.9674072265625,71.60938262939453,57.30350875854492,102.65074157714844,7.6049604415893555,269.302001953125,70.5370864868164,57.54533767700195,162.517578125,7.155595302581787,270.2614440917969,70.5370864868164,58.872684478759766,112.01716613769531,7.488441467285156,281.1444091796875,74.579345703125,59.490291595458984,106.35911560058594,7.437260627746582,289.52001953125,75.66443634033203,58.5157470703125,104.3714370727539,7.499490261077881,280.6321105957031,71.65587615966797,51.5754280090332,2052.087158203125,3.761528491973877,3.460444450378418,-46.10013198852539,646.1105346679688,589.983642578125,345.2867736816406,413.86322021484375,306.10150146484375,355.7973327636719,321.61859130859375,284.7057800292969,309.6971740722656,320.673828125,316.0387268066406,-202.71026611328125,-123.16535949707031,-0.34339603781700134,-0.49815553426742554,-0.3069148361682892,-0.30743077397346497,-1.3896801471710205,-1.469829797744751,-47.714988708496094,681.2340698242188,621.041748046875,424.9272155761719,416.0506591796875,321.9515380859375,346.57720947265625,328.8420104980469,326.1694030761719,337.3353271484375,333.4969787597656,322.27911376953125,-209.91427612304688,-165.73448181152344,-0.342439204454422,-0.5287823677062988,-0.5558940172195435,-0.39236417412757874,-1.550458312034607,-1.5793397426605225,1.0752145051956177,1.1460187435150146,0.3740360736846924,0.5083247423171997,0.5379188060760498,9.61362075805664,9.162854194641113,8.28502368927002,7.676901817321777,130.43663024902344,125.35374450683594,111.10162353515625,139.640380859375,152.87374877929688,149.2963409423828,1.100706934928894,1.1733475923538208,0.6534960865974426,0.5870358943939209,0.5682241320610046,9.542892456054688,9.214695930480957,8.257436752319336,-1.3896801471710205,-1.469829797744751,-2.623408794403076,-2.595663547515869,1153.5435791015625,-1.550458312034607,-1.5793397426605225,-3.035054922103882,-3.0336527824401855,1455.9061279296875,0.34637996554374695,0.3982296288013458,-0.09999999403953552,-0.09999999403953552,0.37716320157051086,0.3997332751750946,0.26762694120407104,0.34280750155448914,0.4001699388027191,0.4224226474761963,0.0,9.17736530303955,98.97195434570312,99.533203125,10.036267280578613,97.8182601928711,97.84239959716797,9.8058500289917,49.77000045776367,50.22999954223633,49.689998626708984,49.630001068115234,97.8182601928711,99.533203125,98.97195434570312,9.8058500289917,10.036267280578613,9.17736530303955,49.77000045776367,50.22999954223633,49.689998626708984,49.630001068115234,1225.570068359375,826.4994506835938,60.01388168334961,41.2265625,57.59516525268555,79.56739044189453,49.77000045776367,60.83857727050781,61.533390045166016,64.55671691894531,9.312564849853516,49.689998626708984,96.16352081298828,99.61432647705078,99.13348388671875,79.52265930175781,50.22999954223633,99.8984375,99.802734375,99.69003295898438,10.37890625,49.630001068115234,0?,0?,0.0,21.569259643554688,17.881528854370117,346.3388671875,358.4863586425781,348.367431640625,358.1301574707031,1805.8944091796875,1508.5673828125,19.37312126159668,14.219135284423828,524.2301635742188,527.3912963867188,530.1942749023438,507.8652648925781,478.4975280761719,514.62548828125,528.100341796875,540.8851928710938,531.6503295898438,534.7644653320312,521.6092529296875,502.3149108886719,521.014892578125,506.1422119140625,522.5989379882812,526.6226196289062,516.6177978515625,493.6895751953125,515.0689697265625,506.8688659667969,517.561767578125,518.652587890625,512.9268798828125,517.0113525390625,506.59039306640625,483.030029296875,496.224365234375,510.7608642578125,522.019287109375,523.1542358398438,518.6741333007812,514.953369140625,513.4862060546875,510.855712890625,514.191650390625,509.36932373046875,496.3430480957031,585.0048217773438,574.3086547851562,500.05145263671875,540.6229248046875,540.1629638671875,556.8211669921875,561.0501708984375,564.4352416992188,554.8047485351562,560.0631713867188,561.1903076171875,559.2943725585938,533.7549438476562,542.1128540039062,439.7733154296875,451.6521911621094,490.28411865234375,438.5058898925781,474.4716491699219,282.36224365234375,386.9393615722656,358.8721008300781,468.50091552734375,476.55328369140625,524.3330688476562,425.6477966308594,451.1312255859375,510.3648986816406,477.2316589355469,477.5693664550781,479.7073059082031,534.0774536132812,489.7195129394531,510.3626403808594,508.3593444824219,533.1859741210938,472.1006164550781,503.2088317871094,464.3873291015625,505.6872863769531,493.3500671386719,488.9142761230469,455.8759765625,493.0133361816406,498.1376037597656,485.92724609375,481.4114685058594,480.3380126953125,486.5772705078125,509.50714111328125,522.0413208007812,505.9925537109375,507.0865478515625,521.89404296875,544.4942016601562,528.357177734375,538.8604125976562,550.6812133789062,576.1547241210938,560.87646484375,571.5358276367188,438.37408447265625,415.9037170410156,425.0484619140625,440.1533508300781,444.2464599609375,443.5980224609375,459.4916076660156,483.9195251464844,450.17486572265625,288.2651062011719,459.19384765625,457.8072814941406,452.42742919921875,449.69171142578125,444.76055908203125,446.8465270996094
2024-12-07 00:00:00,2024-12-07 06:59:59.999,582.6215209960938,403.7681579589844,0.6930943727493286,1738.99951171875,16.75094985961914,447.0267028808594,386.25909423828125,477.016845703125,455.6775207519531,541.8546142578125,451.5428161621094,380.56634521484375,480.3715515136719,451.6122741699219,544.1050415039062,537.7723388671875,144.26123046875,25.204042434692383,120.62385559082031,37.536109924316406,3.6756608486175537,327.4704284667969,3.4251325130462646,249.85264587402344,538.38525390625,272.86944580078125,550.8626098632812,544.502685546875,65.84894561767578,21.26963233947754,272.9590148925781,328.8989562988281,302.1082458496094,334.71600341796875,306.06402587890625,0.0,-0.03164062649011612,34.06153869628906,26.906522750854492,-0.015625,110.0,7.686375141143799,266.8208923339844,71.4371337890625,53.790653228759766,160.84495544433594,7.365677833557129,269.514892578125,71.2665786743164,57.770668029785156,102.49970245361328,7.58872127532959,269.8997497558594,70.27863311767578,58.01355743408203,160.84495544433594,7.140151500701904,272.7082824707031,70.27863311767578,59.362571716308594,107.5027084350586,7.480536937713623,284.2801818847656,69.64695739746094,61.56485366821289,102.76095581054688,7.427496910095215,292.0931396484375,70.91932678222656,60.242332458496094,101.71328735351562,7.483323097229004,283.38531494140625,69.03124237060547,53.0516471862793,1993.96826171875,3.1758503913879395,3.1078720092773438,-49.44373321533203,653.7500610351562,593.1730346679688,339.3077392578125,413.13006591796875,303.67626953125,354.5170593261719,320.0827941894531,284.3240051269531,309.9602355957031,319.5804443359375,313.6667785644531,-210.9810028076172,-127.87763977050781,-0.3513074517250061,-0.49908971786499023,-0.3058328926563263,-0.31289494037628174,-1.3656537532806396,-1.444513201713562,-50.946189880371094,693.3059692382812,626.187744140625,423.7867431640625,416.3279113769531,322.2073974609375,346.37078857421875,329.4585266113281,327.6033630371094,338.7884521484375,333.72161865234375,323.52313232421875,-216.98475646972656,-172.1781005859375,-0.34953051805496216,-0.5259983539581299,-0.5533596277236938,-0.3987012207508087,-1.5214391946792603,-1.5493175983428955,0.9729966521263123,1.0473463535308838,0.3279474377632141,0.4523322880268097,0.4764927625656128,9.530412673950195,9.091326713562012,8.24044418334961,7.652349948883057,131.15414428710938,126.13555908203125,111.6478500366211,142.04014587402344,155.1714630126953,151.99180603027344,0.9915775060653687,1.0713001489639282,0.580373227596283,0.5216209888458252,0.5030516386032104,9.460389137268066,9.142035484313965,8.194170951843262,-1.3656537532806396,-1.444513201713562,-2.5698623657226562,-2.541630744934082,1125.3463134765625,-1.5214391946792603,-1.5493175983428955,-2.968168020248413,-2.9671449661254883,1419.40185546875,0.3013997972011566,0.34870070219039917,-0.09999999403953552,-0.09999999403953552,0.3286929130554199,0.34702253341674805,0.22672638297080994,0.30277585983276367,0.3488641381263733,0.36590349674224854,0.0,9.182209968566895,98.79889678955078,99.533203125,10.038431167602539,98.69686126708984,98.60846710205078,9.804341316223145,49.77000045776367,50.22999954223633,49.689998626708984,49.630001068115234,98.69686126708984,99.533203125,98.79889678955078,9.804341316223145,10.038431167602539,9.182209968566895,49.77000045776367,50.22999954223633,49.689998626708984,49.630001068115234,1182.215087890625,811.8032836914062,61.0560302734375,42.40550994873047,58.763328552246094,82.42019653320312,49.77000045776367,61.85992431640625,63.253204345703125,65.292236328125,9.330554008483887,49.689998626708984,95.79676818847656,99.11685180664062,99.17401885986328,80.4036636352539,50.22999954223633,99.53544616699219,99.57513427734375,99.34494018554688,10.37890625,49.630001068115234,0?,0?,0.0,14.045583724975586,17.928958892822266,348.0198059082031,359.45721435546875,350.0875549316406,359.1985778808594,1848.1654052734375,1520.6072998046875,19.451839447021484,13.838592529296875,518.2808837890625,523.767333984375,525.7565307617188,505.41339111328125,478.15966796875,515.753662109375,528.4365234375,537.1863403320312,528.459228515625,536.0738525390625,524.8235473632812,504.3682861328125,521.103515625,502.8917236328125,519.8881225585938,524.5481567382812,517.97265625,495.8247985839844,515.3816528320312,507.2408142089844,517.9669799804688,518.4737548828125,513.075439453125,517.8181762695312,506.5743713378906,482.5801086425781,495.76080322265625,509.3778381347656,519.0285034179688,520.232421875,515.5812377929688,514.0570068359375,512.8905639648438,509.1129455566406,512.4647827148438,508.1187744140625,493.8023681640625,590.0155639648438,581.0965576171875,506.99163818359375,550.4124145507812,550.3418579101562,568.7503662109375,570.2484741210938,568.1913452148438,550.6112670898438,549.0774536132812,542.6237182617188,542.4155883789062,532.002685546875,541.9454345703125,433.49444580078125,457.05078125,499.48638916015625,443.3810119628906,483.129638671875,282.36224365234375,385.0505676269531,359.55401611328125,468.7949523925781,481.3257751464844,527.2897338867188,432.55511474609375,461.2164611816406,519.096923828125,470.9732360839844,476.9263610839844,490.9263610839844,542.2393188476562,487.802001953125,509.2192687988281,515.8021850585938,537.571533203125,475.47247314453125,503.021728515625,473.0860595703125,513.7702026367188,501.4513854980469,498.5474548339844,462.7601318359375,502.9642639160156,490.0830078125,478.0534973144531,475.62066650390625,472.72015380859375,479.87774658203125,503.6842956542969,516.686767578125,507.8780212402344,508.9336242675781,532.9111938476562,559.9507446289062,540.825439453125,552.458251953125,533.3711547851562,562.9087524414062,546.5057983398438,556.5504760742188,442.8090515136719,423.693115234375,429.2125549316406,441.98345947265625,441.48309326171875,435.37200927734375,466.12542724609375,493.6651916503906,457.1805725097656,288.318603515625,468.6855773925781,465.6305847167969,460.044189453125,457.3811340332031,451.9871520996094,454.6738586425781
2024-12-07 00:00:00,2024-12-07 07:59:59.999,582.8596801757812,400.4709777832031,0.6871751546859741,1756.3214111328125,16.89160919189453,447.5103759765625,387.50665283203125,477.1532897949219,459.6630554199219,543.3440551757812,445.99737548828125,373.0583190917969,476.5794982910156,456.3601379394531,543.2244262695312,538.0405883789062,156.876708984375,19.61015510559082,118.94098663330078,26.134489059448242,3.6774775981903076,325.589111328125,3.4276323318481445,249.930419921875,538.8534545898438,255.13356018066406,535.0590209960938,536.99853515625,56.23965072631836,32.08378219604492,273.11199951171875,329.087158203125,301.70361328125,334.42822265625,305.02667236328125,0.0,-0.03164062649011612,32.91742706298828,26.076417922973633,-0.015625,110.0,7.535094261169434,266.4388732910156,68.89228057861328,53.57847213745117,158.64149475097656,7.21961784362793,269.1108703613281,71.22341918945312,57.256587982177734,100.68357849121094,7.4420905113220215,269.3480529785156,70.03667449951172,57.50130844116211,158.64149475097656,7.00004243850708,272.8547668457031,70.03667449951172,58.842742919921875,105.15416717529297,7.3335490226745605,284.2743835449219,69.29769134521484,61.0479736328125,100.79070281982422,7.281668663024902,292.18695068359375,69.31317901611328,59.73258590698242,99.36257934570312,7.335662841796875,283.6181335449219,68.73832702636719,52.53789520263672,2024.8206787109375,3.346181631088257,3.2006537914276123,-54.700504302978516,637.7290649414062,593.315673828125,344.2557067871094,417.0611572265625,306.3720703125,356.4472961425781,321.26849365234375,283.91534423828125,310.06597900390625,319.8633728027344,314.2551574707031,-221.1796417236328,-134.26760864257812,-0.36339667439460754,-0.5152940154075623,-0.3170304000377655,-0.3231215178966522,-1.40165114402771,-1.4821748733520508,-56.52018356323242,655.2430419921875,618.6959228515625,411.5589294433594,415.4056701660156,317.1165466308594,340.97216796875,325.9743347167969,327.63037109375,336.51165771484375,332.48760986328125,323.7337341308594,-226.27853393554688,-180.01197814941406,-0.3608383238315582,-0.5441887974739075,-0.5714292526245117,-0.4105060398578644,-1.56292724609375,-1.591827630996704,1.1440565586090088,1.2117022275924683,0.41254353523254395,0.5909780263900757,0.623173177242279,9.313230514526367,8.882445335388184,8.070501327514648,7.500430583953857,131.31539916992188,126.15103149414062,111.5506362915039,141.84107971191406,155.13320922851562,151.66677856445312,1.1714856624603271,1.2401189804077148,0.7137539386749268,0.6294328570365906,0.6087482571601868,9.240767478942871,8.933069229125977,7.975931167602539,-1.40165114402771,-1.4821748733520508,-2.6311275959014893,-2.602576971054077,1148.9049072265625,-1.56292724609375,-1.591827630996704,-3.0442047119140625,-3.0432372093200684,1453.098876953125,-0.02620895765721798,0.37486982345581055,-0.09999999403953552,-0.09999999403953552,0.47376832365989685,0.5096385478973389,0.3184787929058075,0.39312979578971863,0.4831180274486542,0.503700852394104,0.0,9.414584159851074,98.52259826660156,99.533203125,10.155689239501953,96.6404037475586,96.73405456542969,10.417266845703125,9.079166412353516,9.539166450500488,8.999166488647461,8.939167022705078,96.6404037475586,99.533203125,98.52259826660156,10.417266845703125,10.155689239501953,9.414584159851074,9.079166412353516,9.539166450500488,8.999166488647461,8.939167022705078,1226.0576171875,798.8046264648438,95.50159454345703,94.90631103515625,94.92327880859375,85.5138168334961,9.079166412353516,95.46158599853516,95.01634216308594,92.02644348144531,9.37164306640625,8.999166488647461,92.54998779296875,96.15699005126953,93.29259490966797,85.75249481201172,9.539166450500488,93.79012298583984,94.38888549804688,92.04644012451172,10.37890625,8.939167022705078,0?,0?,0.0,17.568435668945312,18.088550567626953,348.7875061035156,360.1319274902344,350.47509765625,359.84283447265625,1866.872314453125,1545.4979248046875,19.75020980834961,14.73569107055664,508.2138977050781,516.8048095703125,524.2896118164062,507.8431396484375,483.7139587402344,523.4476318359375,533.881103515625,535.7676391601562,522.7569580078125,529.5935668945312,519.1886596679688,501.0177917480469,521.551025390625,504.6304931640625,523.6061401367188,527.33935546875,517.90869140625,496.23651123046875,522.9254760742188,514.3876953125,526.2036743164062,526.8319702148438,521.00341796875,526.549560546875,514.6995239257812,489.3414001464844,503.4449157714844,510.2066650390625,520.0993041992188,520.45458984375,516.3291015625,516.2551879882812,514.412353515625,510.6253356933594,515.1239013671875,510.31365966796875,464.9810485839844,552.1607666015625,561.5458374023438,508.193603515625,552.4395751953125,549.0164794921875,562.3954467773438,559.9793090820312,561.98828125,547.5248413085938,545.49462890625,542.0371704101562,537.1082153320312,531.633056640625,538.8636474609375,436.8079833984375,468.42254638671875,511.0169677734375,456.8997497558594,509.6272888183594,282.35260009765625,386.35650634765625,360.1641540527344,478.83123779296875,494.5960998535156,515.7208251953125,441.78656005859375,469.9444274902344,513.2232055664062,477.9848327636719,474.1666259765625,497.8651123046875,519.422119140625,479.70465087890625,490.0162048339844,510.0495910644531,506.4038391113281,460.26708984375,482.2409362792969,488.591552734375,503.2835388183594,493.39898681640625,489.479248046875,483.15179443359375,495.3297119140625,485.7135925292969,473.99737548828125,471.54248046875,469.7034912109375,476.6969299316406,496.7953796386719,510.1653747558594,507.70013427734375,508.74383544921875,534.157470703125,568.564697265625,547.3565673828125,560.62255859375,535.7828979492188,569.51220703125,553.14794921875,565.470458984375,435.64556884765625,430.4493103027344,432.3909912109375,432.0290832519531,439.11737060546875,433.98309326171875,487.3075256347656,485.0930480957031,479.3071594238281,288.7959289550781,496.89093017578125,480.06854248046875,473.97784423828125,471.1697082519531,465.3818664550781,468.5683898925781
2024-12-07 00:00:00,2024-12-07 08:59:59.999,586.7118530273438,399.5489196777344,0.6817814707756042,1761.22216796875,16.965547561645508,445.5950012207031,387.6217346191406,476.9139709472656,460.33673095703125,542.577392578125,446.0635070800781,375.8792724609375,475.7168884277344,456.7283630371094,544.1363525390625,538.5120239257812,153.06141662597656,18.531822204589844,117.34416198730469,24.575531005859375,3.681615114212036,326.9307556152344,3.4310731887817383,249.89996337890625,537.8932495117188,255.8584747314453,538.513427734375,538.193603515625,58.79328536987305,30.95924186706543,273.1338195800781,328.4983825683594,301.1246643066406,333.8128967285156,304.5550842285156,0.0,-0.03164062649011612,32.11153030395508,25.83698272705078,-0.015625,110.0,7.712839603424072,266.3671569824219,69.41473388671875,53.340572357177734,162.24729919433594,7.389228343963623,269.0613098144531,71.56201934814453,57.74173355102539,102.37638854980469,7.610457897186279,269.42181396484375,71.30587768554688,57.26243591308594,162.24729919433594,7.15829610824585,272.7862243652344,71.30587768554688,58.600582122802734,107.97394561767578,7.500863075256348,284.109375,70.04069519042969,60.81351852416992,103.73353576660156,7.446674823760986,291.8605041503906,70.13790130615234,59.50246047973633,102.00794982910156,7.494189262390137,283.2020263671875,69.79193878173828,52.318233489990234,2000.467529296875,3.212515115737915,3.001756191253662,-49.53112030029297,631.515380859375,602.3645629882812,341.7022705078125,417.2643127441406,304.3132629394531,357.0752868652344,320.0869445800781,284.07177734375,309.1294860839844,319.3582763671875,312.80712890625,-214.5458526611328,-132.8112335205078,-0.35437247157096863,-0.5023548007011414,-0.30800095200538635,-0.31604230403900146,-1.3717375993728638,-1.4492859840393066,-51.04561996459961,669.56005859375,619.5619506835938,407.7660217285156,414.6605529785156,317.2533874511719,338.31842041015625,326.171142578125,326.964111328125,335.9939270019531,332.8744201660156,322.6651916503906,-220.5567169189453,-175.80709838867188,-0.35229572653770447,-0.5322761535644531,-0.5598146915435791,-0.4004434049129486,-1.5278021097183228,-1.5550709962844849,1.0753023624420166,1.1425244808197021,0.3857354521751404,0.5649049878120422,0.5879297852516174,9.571550369262695,9.123334884643555,8.2672758102417,7.676976203918457,132.93771362304688,127.83668518066406,113.4140396118164,143.6424560546875,156.30137634277344,153.21897888183594,1.097825050354004,1.1686373949050903,0.6702346801757812,0.5979276299476624,0.5732706189155579,9.497821807861328,9.179360389709473,8.171899795532227,-1.3717375993728638,-1.4492859840393066,-2.5782012939453125,-2.549494981765747,1128.8162841796875,-1.5278021097183228,-1.5550709962844849,-2.981022357940674,-2.980517625808716,1426.53125,-0.09599609673023224,0.3367351293563843,-0.09999999403953552,-0.09999999403953552,0.44882732629776,0.48226597905158997,0.30018383264541626,0.36767667531967163,0.4562684893608093,0.471148818731308,0.0,9.261232376098633,98.08318328857422,99.533203125,10.077157974243164,97.48329162597656,97.42739868164062,9.95560073852539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.48329162597656,99.533203125,98.08318328857422,9.95560073852539,10.077157974243164,9.261232376098633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1185.6917724609375,814.771728515625,97.49832916259766,99.212890625,97.400390625,87.21875,-0.23000000417232513,95.10364532470703,97.142578125,93.76234436035156,9.28957462310791,-0.3100000023841858,95.287109375,99.48528289794922,95.43501281738281,87.12315368652344,0.23000000417232513,93.49703216552734,96.365234375,93.78234100341797,10.37890625,-0.3700000047683716,0?,0?,0.0,16.721179962158203,18.169281005859375,349.2424011230469,360.46942138671875,351.8572998046875,360.13092041015625,1878.7347412109375,1565.578857421875,19.84262466430664,18.16279411315918,514.5106811523438,522.1587524414062,527.7578735351562,509.0423889160156,482.9368896484375,521.1739501953125,532.223388671875,534.1607055664062,522.5670776367188,530.5611572265625,520.5637817382812,504.111328125,526.7583618164062,508.28839111328125,526.230224609375,525.4920654296875,516.7885131835938,496.0556640625,520.7406616210938,512.7040405273438,524.364990234375,524.9266967773438,519.0238647460938,524.013916015625,512.996826171875,487.9028625488281,501.9013366699219,514.2822265625,525.4776000976562,524.8966064453125,520.9599609375,521.2910766601562,518.069091796875,516.4803466796875,520.2303466796875,514.3683471679688,475.0208740234375,565.866455078125,569.88037109375,504.994384765625,547.9749145507812,546.6405029296875,557.0704345703125,557.6091918945312,557.1853637695312,547.4473876953125,554.9202880859375,546.839111328125,527.1300659179688,530.1708984375,530.5236206054688,434.1748962402344,462.82806396484375,502.4948425292969,451.80889892578125,501.2504577636719,281.95855712890625,387.9801025390625,360.3917541503906,477.3919677734375,495.87445068359375,511.1258850097656,443.0733947753906,469.1678466796875,508.3286437988281,478.17626953125,473.6392822265625,498.3692321777344,521.9102172851562,482.56304931640625,490.9994201660156,506.5740051269531,513.1310424804688,464.0001525878906,484.6289978027344,491.84136962890625,502.6683349609375,490.53753662109375,487.70782470703125,474.7674865722656,491.828369140625,487.1310729980469,475.19683837890625,471.79510498046875,471.79559326171875,481.3700866699219,501.51507568359375,515.2769165039062,507.1836853027344,508.700439453125,530.1746826171875,562.8322143554688,541.3026123046875,556.6183471679688,544.065185546875,581.2672729492188,564.8856811523438,579.9946899414062,438.5467224121094,426.6753234863281,430.05780029296875,433.15728759765625,442.9098815917969,430.6000671386719,478.9056091308594,483.5130920410156,472.2876281738281,288.5276184082031,489.5341491699219,483.1596984863281,476.7652282714844,474.6571960449219,468.9372863769531,472.6300964355469
2024-12-07 00:00:00,2024-12-07 09:59:59.999,579.8378295898438,400.086181640625,0.6896539926528931,1761.4161376953125,16.96620750427246,432.22686767578125,390.111572265625,477.09771728515625,466.00677490234375,543.5173950195312,435.1299133300781,383.82415771484375,473.7149963378906,461.1358642578125,544.7900390625,538.8636474609375,131.08018493652344,11.480298042297363,85.85389709472656,16.166168212890625,3.601145029067993,323.650634765625,3.35247540473938,248.49334716796875,537.827392578125,289.15576171875,539.5757446289062,538.6756591796875,51.58060836791992,13.262803077697754,271.8479919433594,324.3195495605469,298.3619384765625,329.69696044921875,301.712646484375,0.0,-0.03164062649011612,32.11153030395508,26.013629913330078,-0.015625,110.0,7.680397987365723,265.49658203125,70.03053283691406,53.71105194091797,161.50534057617188,7.36384916305542,268.235107421875,70.16387939453125,58.38071060180664,99.94789123535156,7.5780792236328125,268.57611083984375,72.22555541992188,55.27993392944336,161.50534057617188,7.134825229644775,271.8486328125,72.22555541992188,58.9664421081543,106.80658721923828,7.4738688468933105,283.1533203125,70.38568878173828,61.18875503540039,103.40444946289062,7.416524410247803,290.7633056640625,70.63384246826172,59.8900032043457,102.04923248291016,7.439582347869873,282.1895446777344,70.30094146728516,52.69611740112305,1979.959228515625,3.305748701095581,3.053382396697998,-52.64285659790039,615.5626831054688,585.4754638671875,339.6080627441406,411.7952575683594,302.0634765625,353.163818359375,317.2669677734375,282.9111022949219,307.0742492675781,317.0629577636719,310.1015930175781,-211.98367309570312,-131.4103546142578,-0.3498811721801758,-0.4938275218009949,-0.3010599613189697,-0.31301149725914,-1.344884991645813,-1.4180023670196533,-54.43061447143555,660.8150634765625,608.8799438476562,406.28875732421875,409.9742431640625,317.1923522949219,340.7529602050781,325.39080810546875,325.3968505859375,335.3365478515625,330.7083435058594,320.3847961425781,-220.66876220703125,-176.959228515625,-0.3466728627681732,-0.5240511298179626,-0.5528963804244995,-0.3936055302619934,-1.4998900890350342,-1.5244755744934082,1.030240535736084,1.0989586114883423,0.36630186438560486,0.5364260077476501,0.5581647157669067,9.509485244750977,9.061233520507812,8.225702285766602,7.6425981521606445,133.73019409179688,129.1740264892578,114.63988494873047,145.34329223632812,156.8992919921875,154.8041534423828,1.0511354207992554,1.1236088275909424,0.6375194191932678,0.5635602474212646,0.5445008277893066,9.432499885559082,9.123661994934082,8.130775451660156,-1.344884991645813,-1.4180023670196533,-2.530062437057495,-2.501485586166382,1112.0662841796875,-1.4998900890350342,-1.5244755744934082,-2.9373891353607178,-2.9355711936950684,1413.06689453125,-0.09599609673023224,0.31666451692581177,-0.09999999403953552,-0.09999999403953552,0.4265430271625519,0.45749497413635254,0.2834513783454895,0.35132426023483276,0.43458956480026245,0.4451200067996979,0.0,9.884799003601074,98.31937408447266,99.533203125,10.713712692260742,97.13465118408203,97.03447723388672,10.873078346252441,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.13465118408203,99.533203125,98.31937408447266,10.873078346252441,10.713712692260742,9.884799003601074,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1169.067138671875,810.89404296875,98.53483581542969,99.16468811035156,97.400390625,87.21875,-0.23000000417232513,95.212890625,97.142578125,93.76234436035156,9.319695472717285,-0.3100000023841858,95.287109375,98.64738464355469,96.47008514404297,87.12315368652344,0.23000000417232513,94.56017303466797,96.365234375,93.78234100341797,10.37890625,-0.3700000047683716,0?,0?,0.0,16.109804153442383,18.213428497314453,349.39532470703125,361.0630187988281,352.2016296386719,360.6562805175781,1880.0701904296875,1635.5035400390625,19.987773895263672,20.198450088500977,516.7409057617188,523.7709350585938,529.1080932617188,509.41510009765625,481.8064880371094,518.0057983398438,528.9461059570312,534.0640258789062,523.5922241210938,533.9838256835938,523.3536987304688,505.31805419921875,526.16259765625,506.61865234375,524.3055419921875,524.6472778320312,515.5172729492188,495.94561767578125,517.9365844726562,510.00811767578125,521.4608764648438,522.6702880859375,516.5003051757812,520.8213500976562,510.7926330566406,486.9661560058594,500.3719177246094,512.5635375976562,524.0198974609375,524.04931640625,520.1221313476562,521.012451171875,518.111328125,516.2337646484375,520.0181274414062,514.3013305664062,477.30322265625,566.8762817382812,571.5750732421875,503.17059326171875,544.412353515625,542.7489624023438,552.4517211914062,557.4042358398438,560.0640869140625,552.3015747070312,556.6473388671875,550.3546142578125,530.7905883789062,527.7703247070312,522.34228515625,431.064697265625,457.9388732910156,495.7231140136719,447.49652099609375,490.7309875488281,282.3164978027344,387.6612548828125,360.4192810058594,478.6285095214844,492.34381103515625,509.1270446777344,437.2156066894531,462.9293518066406,502.5474548339844,477.740478515625,480.5752868652344,489.7945251464844,515.9071044921875,482.5400695800781,497.08514404296875,499.4209289550781,508.9026794433594,464.07666015625,491.6539611816406,480.9185791015625,495.9617614746094,484.93328857421875,481.4653625488281,466.89593505859375,484.9376220703125,480.9330749511719,469.0665283203125,466.57330322265625,466.8365478515625,476.8347473144531,503.8229064941406,517.2406005859375,506.0294494628906,507.43170166015625,526.9163818359375,557.3258666992188,536.0861206054688,553.402587890625,546.9762573242188,581.7476196289062,567.6514892578125,581.9720458984375,427.9211120605469,414.6175231933594,418.3124694824219,426.4734191894531,433.2085876464844,418.9952087402344,470.2969665527344,477.5758972167969,464.0818786621094,288.5871276855469,480.814208984375,475.1956787109375,469.7929992675781,467.1977233886719,462.3614807128906,465.02618408203125
2024-12-07 00:00:00,2024-12-07 10:59:59.999,581.154052734375,404.7447814941406,0.6953006386756897,1760.9420166015625,16.96539878845215,435.8567199707031,388.92889404296875,476.96624755859375,463.6435546875,542.9872436523438,435.1785888671875,381.5808410644531,474.51556396484375,460.7059020996094,544.6175537109375,538.3695678710938,137.4008331298828,13.94288158416748,93.7875747680664,17.943241119384766,3.6284167766571045,324.55584716796875,3.3785147666931152,248.8435821533203,535.7938232421875,276.0191955566406,541.0183715820312,538.50341796875,49.45089340209961,16.87660026550293,272.25201416015625,324.69525146484375,298.6236267089844,330.2129821777344,302.2436828613281,0.0,-0.03164062649011612,32.11153030395508,26.33929443359375,0.205078125,110.0,7.683174133300781,265.0065612792969,70.65975952148438,54.128578186035156,161.22869873046875,7.374571800231934,267.7005615234375,69.63455200195312,58.79860305786133,98.3255615234375,7.591404914855957,268.0854187011719,72.65231323242188,56.922576904296875,161.22869873046875,7.1446661949157715,271.0025939941406,72.65231323242188,59.8469123840332,106.9719467163086,7.477843761444092,283.22894287109375,71.08190155029297,61.60269546508789,102.87901306152344,7.421531677246094,290.8833312988281,70.90006256103516,60.29367446899414,101.11061096191406,7.427068710327148,282.20172119140625,69.97624969482422,53.096614837646484,1974.6641845703125,3.213881254196167,2.914716958999634,-51.44119644165039,609.2344970703125,594.0783081054688,338.9069519042969,413.458740234375,301.2220764160156,354.7540588378906,317.30426025390625,283.2079162597656,306.199462890625,317.35955810546875,309.9384765625,-212.0508270263672,-132.28912353515625,-0.3489118218421936,-0.48769423365592957,-0.29989320039749146,-0.31242647767066956,-1.3424817323684692,-1.4122644662857056,-54.47391128540039,662.93017578125,612.25537109375,405.61309814453125,410.6671142578125,316.9068298339844,345.2236633300781,326.15301513671875,325.5859069824219,335.531494140625,330.42645263671875,320.6432189941406,-218.32623291015625,-176.00537109375,-0.3467281460762024,-0.522624671459198,-0.5522544384002686,-0.3923068344593048,-1.5005074739456177,-1.5241326093673706,1.0342810153961182,1.1002907752990723,0.3700907528400421,0.5375292897224426,0.5596842169761658,9.477897644042969,9.029794692993164,8.21998119354248,7.647037982940674,133.90908813476562,129.69879150390625,115.36479187011719,146.73744201660156,157.6505584716797,156.15281677246094,1.054234266281128,1.1285908222198486,0.6392139196395874,0.5635510087013245,0.545640766620636,9.399055480957031,9.096052169799805,8.08421516418457,-1.3424817323684692,-1.4122644662857056,-2.514693021774292,-2.485785484313965,1102.4322509765625,-1.5005074739456177,-1.5241326093673706,-2.9382197856903076,-2.936316967010498,1414.2752685546875,-0.09599609673023224,0.3178505003452301,-0.09999999403953552,-0.09999999403953552,0.4270998537540436,0.458809494972229,0.28493988513946533,0.35400667786598206,0.43681007623672485,0.44684088230133057,0.0,9.17642593383789,100.26878356933594,99.533203125,10.033272743225098,99.73566436767578,99.56006622314453,9.848504066467285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.73566436767578,99.533203125,100.26878356933594,9.848504066467285,10.033272743225098,9.17642593383789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1170.2811279296875,804.3762817382812,98.59175872802734,99.06956481933594,97.400390625,87.21875,-0.23000000417232513,95.212890625,97.142578125,93.76234436035156,9.268548011779785,-0.3100000023841858,95.287109375,99.1411361694336,96.53233337402344,87.12315368652344,0.23000000417232513,94.623046875,96.365234375,93.78234100341797,10.37890625,-0.3700000047683716,0?,0?,0.0,20.6259765625,18.198341369628906,349.39532470703125,360.89013671875,352.4848937988281,360.4520263671875,1875.9932861328125,1613.056640625,19.96087646484375,21.71091079711914,515.4967041015625,523.17529296875,528.4854125976562,509.2359924316406,481.68743896484375,518.41357421875,529.7200927734375,532.7362670898438,522.2406005859375,530.749267578125,520.5176391601562,504.0613708496094,526.6144409179688,508.02093505859375,525.9838256835938,526.5833740234375,516.2783813476562,495.22369384765625,518.3004150390625,510.4029235839844,521.942626953125,523.2229614257812,516.6929931640625,521.3524169921875,511.1460876464844,487.0987548828125,500.58477783203125,513.448974609375,526.3642578125,526.277587890625,523.6013793945312,523.3765258789062,522.6553344726562,517.39892578125,521.8968505859375,515.5046997070312,476.63623046875,569.03564453125,575.384765625,505.8180236816406,547.1499633789062,545.1302490234375,551.6781005859375,554.1009521484375,551.76513671875,544.5457763671875,555.1453857421875,551.316162109375,533.6436767578125,526.1083984375,514.552490234375,429.1894836425781,460.3050537109375,500.044189453125,449.41265869140625,496.28619384765625,282.36224365234375,387.5039367675781,360.3949890136719,475.4064636230469,491.94818115234375,515.20654296875,440.7735595703125,465.61724853515625,504.376708984375,479.2066650390625,471.42694091796875,495.30377197265625,516.2635498046875,486.27618408203125,492.0132141113281,505.822021484375,508.4176940917969,467.43170166015625,488.0260314941406,486.3998718261719,496.714599609375,486.2099914550781,482.7651672363281,471.5401306152344,485.966796875,488.1628112792969,476.79510498046875,473.06903076171875,473.2684631347656,482.8506164550781,502.6661376953125,516.4585571289062,505.8432922363281,506.73828125,530.8417358398438,562.5380859375,539.5694580078125,558.7008056640625,548.3782348632812,583.6924438476562,570.447998046875,586.4277954101562,430.8276672363281,417.9768371582031,420.78924560546875,422.119873046875,434.6683654785156,419.86376953125,475.5097351074219,478.959228515625,468.16107177734375,288.38873291015625,485.92388916015625,479.84710693359375,474.0760498046875,471.5101623535156,466.085205078125,469.1009216308594
2024-12-07 00:00:00,2024-12-07 11:59:59.999,570.3040771484375,391.1325988769531,0.68521648645401,1723.478515625,16.88481903076172,438.01171875,389.32501220703125,477.1944580078125,462.6156921386719,542.9973754882812,437.0108642578125,380.0409240722656,475.7264709472656,460.8402099609375,544.3190307617188,538.2205810546875,138.10797119140625,15.0798921585083,92.0882339477539,18.701112747192383,3.5607666969299316,324.60137939453125,3.314310073852539,247.7578582763672,537.9774169921875,271.7762145996094,541.0848388671875,539.6149291992188,46.91218185424805,18.101425170898438,271.3620910644531,324.838134765625,298.65704345703125,330.440673828125,302.1153259277344,0.0,-0.006812662817537785,32.51042175292969,26.740081787109375,0.13746201992034912,110.0,7.4867353439331055,265.0325927734375,73.82731628417969,52.60774612426758,159.6949005126953,7.179189205169678,267.6956787109375,70.38863372802734,56.620750427246094,97.671142578125,7.3998799324035645,267.8367919921875,73.45549774169922,55.26178741455078,159.6949005126953,6.952189922332764,270.76171875,73.45549774169922,58.179622650146484,107.81968688964844,7.272355556488037,283.6239013671875,73.84249114990234,59.433326721191406,102.31239318847656,7.218788146972656,291.4585266113281,72.66557312011719,58.107147216796875,101.12709045410156,7.214030742645264,282.5935974121094,70.83059692382812,50.91889572143555,1936.3414306640625,3.3280560970306396,3.172783374786377,-60.63572692871094,605.6948852539062,588.470947265625,340.0195617675781,412.0734558105469,301.2294616699219,353.41729736328125,316.90289306640625,283.9842529296875,306.4853210449219,316.44342041015625,309.61517333984375,-216.09478759765625,-133.48019409179688,-0.3491760194301605,-0.4836101830005646,-0.2944457232952118,-0.3127762973308563,-1.3111821413040161,-1.3779428005218506,-66.27896881103516,656.6356811523438,611.7711791992188,404.6072082519531,410.8308410644531,316.0024108886719,349.4478759765625,325.91656494140625,325.412841796875,334.977294921875,329.51812744140625,319.90478515625,-227.43795776367188,-181.8258056640625,-0.35142672061920166,-0.5247005224227905,-0.5473328828811646,-0.3956138789653778,-1.4651610851287842,-1.486684799194336,0.9510157704353333,1.0225763320922852,0.4257836639881134,0.5119147896766663,0.5107184052467346,9.249837875366211,8.803068161010742,8.015042304992676,7.447676181793213,133.9219970703125,129.5579376220703,115.40629577636719,146.530029296875,157.96499633789062,156.320556640625,0.9692896604537964,1.0437347888946533,0.5771336555480957,0.5080091953277588,0.48984280228614807,9.166234970092773,8.87062931060791,7.760540008544922,-1.3111821413040161,-1.3779428005218506,-2.448819875717163,-2.419360876083374,1070.960205078125,-1.4651610851287842,-1.486684799194336,-2.848896026611328,-2.8470447063446045,1362.1361083984375,-0.09599609673023224,0.27778077125549316,-0.09999999403953552,-0.09999999403953552,0.3817564845085144,0.41051673889160156,0.25133273005485535,0.31717178225517273,0.3953964412212372,0.39558249711990356,0.0,9.131590843200684,100.2922134399414,99.533203125,10.033856391906738,99.2755126953125,99.13111114501953,9.851007461547852,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.2755126953125,99.533203125,100.2922134399414,9.851007461547852,10.033856391906738,9.131590843200684,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1138.345947265625,797.98583984375,98.59175872802734,99.03608703613281,97.400390625,87.21875,-0.23000000417232513,95.212890625,97.142578125,93.76234436035156,9.274188041687012,-0.3100000023841858,95.287109375,98.93181610107422,95.82633209228516,87.12315368652344,0.23000000417232513,94.623046875,96.365234375,93.78234100341797,10.37890625,-0.3700000047683716,0?,0?,0.0,19.86336898803711,18.07369613647461,349.39532470703125,361.080810546875,352.6006164550781,360.734619140625,1833.7236328125,1569.618408203125,19.773929595947266,22.52849006652832,514.3541870117188,522.5030517578125,528.5712280273438,509.8499450683594,482.0154724121094,518.2774047851562,529.0911865234375,532.1290893554688,522.387451171875,532.321044921875,522.1002807617188,504.92352294921875,527.3178100585938,506.4810791015625,524.2659301757812,527.0159301757812,516.9909057617188,495.33062744140625,518.7337646484375,510.8647155761719,522.5477905273438,523.7188720703125,516.8895263671875,521.7678833007812,511.7115173339844,487.2218322753906,500.982666015625,515.1398315429688,527.3997192382812,526.2598876953125,523.7054443359375,524.1146240234375,522.8184814453125,516.5945434570312,520.9049682617188,514.7088012695312,475.2684020996094,567.1235961914062,575.06787109375,507.2911682128906,548.5433349609375,545.0206298828125,550.998291015625,554.7158203125,557.1652221679688,552.0774536132812,559.111572265625,550.7342529296875,528.9163818359375,528.1298828125,516.7572021484375,430.41363525390625,460.88177490234375,500.5473937988281,450.606201171875,498.7769775390625,282.36224365234375,385.76165771484375,360.1446838378906,478.4319152832031,493.2655334472656,513.19970703125,437.92132568359375,462.7570495605469,504.471923828125,478.6631774902344,475.9711608886719,488.64300537109375,517.36962890625,485.03900146484375,496.9445495605469,499.58197021484375,507.09405517578125,466.64752197265625,493.9778747558594,484.5545959472656,499.2077331542969,488.6953430175781,486.1031188964844,473.6944885253906,488.87030029296875,484.7132568359375,471.9207458496094,469.4408874511719,469.9546813964844,479.1849365234375,501.89434814453125,515.8670043945312,505.8918762207031,506.7852478027344,532.1686401367188,564.68505859375,541.1529541015625,561.3298950195312,548.30615234375,583.525390625,570.8530883789062,587.6470336914062,432.06427001953125,420.4194030761719,421.82635498046875,425.1539611816406,435.61572265625,421.07781982421875,477.4129638671875,482.425537109375,470.4224853515625,288.50872802734375,489.25146484375,478.43798828125,472.5111389160156,469.801513671875,464.5160217285156,467.3523864746094
