Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-07 00:00:00,2024-12-07 12:59:59.999,562.9332275390625,388.0936279296875,0.688835859298706,1698.140380859375,16.647104263305664,441.24688720703125,386.8701477050781,476.3921203613281,461.2795715332031,542.4550170898438,439.81982421875,372.22760009765625,473.168212890625,460.3860168457031,544.585205078125,538.1502075195312,146.45443725585938,15.530991554260254,99.61119842529297,15.542710304260254,3.5187058448791504,324.8902893066406,3.2758500576019287,247.17413330078125,538.088134765625,270.3863220214844,540.7217407226562,539.56201171875,45.32661819458008,18.67580223083496,270.82440185546875,324.8121643066406,298.38751220703125,330.6076965332031,302.1069030761719,0.0,-0.00146484375,33.31789016723633,27.37976837158203,0.00390625,110.0,7.509130001068115,265.37884521484375,73.53621673583984,53.70397186279297,159.88690185546875,7.214344024658203,267.84637451171875,70.2831039428711,56.89907455444336,98.30146789550781,7.441418647766113,267.9712219238281,73.30998229980469,56.03989791870117,159.88690185546875,6.985790252685547,270.7902526855469,73.30998229980469,58.95561218261719,102.75961303710938,6.606847286224365,272.40899658203125,75.40338134765625,51.91643142700195,102.0340347290039,7.243911266326904,290.8202209472656,71.84477233886719,58.87570571899414,101.07968139648438,7.233846187591553,282.2051696777344,70.70506286621094,51.697120666503906,1902.9327392578125,3.276135206222534,3.234699249267578,-59.946434020996094,602.1289672851562,579.6953735351562,338.9768981933594,408.2127685546875,300.2886047363281,351.9944152832031,315.5801696777344,283.93817138671875,304.88629150390625,314.8055114746094,308.5385437011719,-212.38693237304688,-131.95907592773438,-0.3475790321826935,-0.477426141500473,-0.2872650921344757,-0.31033486127853394,-1.2872974872589111,-1.3529659509658813,-61.98229217529297,654.1067504882812,611.5748901367188,401.62298583984375,410.6269836425781,313.9209899902344,345.6273498535156,323.9747009277344,324.47259521484375,332.6427001953125,329.06256103515625,319.2879638671875,-221.08624267578125,-171.68911743164062,-0.34321439266204834,-0.5063154101371765,-0.5337157249450684,-0.38686487078666687,-1.4221229553222656,-1.4433879852294922,0.9120538830757141,0.9833733439445496,0.5491166710853577,0.45159822702407837,0.4801451563835144,9.21399211883545,8.768132209777832,8.024434089660645,7.479715824127197,135.51834106445312,130.9315643310547,117.11764526367188,146.49313354492188,158.01376342773438,155.9750213623047,0.9285653233528137,1.0060943365097046,0.5526058673858643,0.49394693970680237,0.4696025550365448,9.127614974975586,8.839432716369629,7.599044322967529,-1.2872974872589111,-1.3529659509658813,-2.4084386825561523,-2.3790056705474854,1055.5013427734375,-1.4221229553222656,-1.4433879852294922,-2.761327028274536,-2.759192705154419,1317.741943359375,-0.09599609673023224,0.2631697654724121,-0.09999999403953552,-0.09999999403953552,0.36439549922943115,0.39289265871047974,0.23849070072174072,0.2774198055267334,0.38046398758888245,0.3761291801929474,0.0,9.170613288879395,99.83775329589844,99.55453491210938,10.021888732910156,99.78067016601562,99.5805892944336,9.854635238647461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78067016601562,99.55453491210938,99.83775329589844,9.854635238647461,10.021888732910156,9.170613288879395,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1117.2215576171875,785.7086791992188,98.47415161132812,99.03515625,97.39118194580078,78.58289337158203,-0.23000000417232513,95.212890625,97.1276626586914,94.27535247802734,9.234375,-0.3100000023841858,95.287109375,98.27214050292969,94.82577514648438,78.31797790527344,0.23000000417232513,94.623046875,96.36219024658203,94.29534912109375,10.37890625,-0.3700000047683716,0?,0?,0.0,15.965538024902344,17.81116485595703,349.1243896484375,359.74603271484375,351.41656494140625,359.3822021484375,1806.32421875,1529.2431640625,19.44732666015625,23.758729934692383,514.1989135742188,523.0618286132812,529.607421875,510.6396484375,481.43359375,516.3651123046875,526.5499877929688,530.8742065429688,523.4993286132812,535.9868774414062,525.4703979492188,507.4392395019531,527.7349243164062,504.40728759765625,521.6002197265625,525.0863037109375,515.7430419921875,493.09710693359375,518.0178833007812,509.7167663574219,521.3729248046875,522.4153442382812,515.9254150390625,520.9384765625,510.2986145019531,485.9622802734375,499.6348571777344,514.5485229492188,525.1387329101562,524.7236328125,522.3174438476562,521.423583984375,520.09912109375,514.9840698242188,518.6968383789062,513.1116943359375,474.5523986816406,567.6039428710938,580.8305053710938,508.1681213378906,546.8291015625,541.1640014648438,547.2008056640625,555.5811767578125,564.7103881835938,563.0133666992188,560.5159301757812,550.78564453125,519.915283203125,523.1738891601562,513.6268310546875,427.1413879394531,458.3227233886719,497.6260986328125,448.28399658203125,497.42431640625,282.0316162109375,385.6902770996094,359.2702331542969,483.34893798828125,494.1081848144531,507.834228515625,433.10302734375,456.7392883300781,500.4454040527344,475.82281494140625,481.8644104003906,481.3489685058594,513.67041015625,484.107421875,505.2869567871094,494.5185241699219,506.6288757324219,463.3741760253906,498.4878845214844,480.028564453125,498.7362060546875,489.4306640625,486.0198059082031,472.1280822753906,489.6597595214844,478.6624450683594,467.0438537597656,465.5194396972656,463.8572692871094,472.67938232421875,501.2356262207031,515.572021484375,504.3200378417969,504.9596862792969,529.1321411132812,561.3819580078125,538.0865478515625,558.642578125,548.0643310546875,581.0303955078125,568.7930297851562,584.4944458007812,436.06298828125,423.537109375,423.21337890625,432.50262451171875,437.6856689453125,420.4684753417969,476.3271484375,482.3487548828125,468.9424743652344,288.5959167480469,487.6739196777344,473.2945556640625,467.30328369140625,464.48175048828125,459.54827880859375,462.08160400390625
2024-12-07 00:00:00,2024-12-07 13:59:59.999,408.764892578125,285.34808349609375,0.7024628520011902,1267.4013671875,15.017041206359863,432.69769287109375,368.4725646972656,482.3919982910156,463.736083984375,543.5889892578125,439.979248046875,366.61151123046875,484.3153991699219,461.7318420410156,548.3391723632812,540.6690063476562,103.4342041015625,13.070625305175781,81.32920837402344,18.46912384033203,2.593312978744507,322.61285400390625,2.396850109100342,245.09524536132812,532.015869140625,321.9534606933594,531.245849609375,531.6172485351562,24.30457305908203,1.0783588886260986,254.11912536621094,314.8146667480469,289.66912841796875,319.5259094238281,292.73419189453125,0.0,-0.00146484375,33.943214416503906,27.854875564575195,0.00390625,110.0,6.867648601531982,257.6588439941406,77.34950256347656,46.56376647949219,153.174560546875,6.160439968109131,242.74684143066406,75.70576477050781,43.51103591918945,108.46070861816406,6.883717060089111,259.42584228515625,78.71578979492188,47.2010612487793,153.174560546875,6.445843696594238,269.96234130859375,78.71578979492188,51.78558349609375,0.957457959651947,-0.2700447142124176,144.02369689941406,85.6644287109375,-0.005859375,102.11018371582031,6.603285312652588,279.44769287109375,75.58856964111328,51.74956130981445,100.76807403564453,6.605462074279785,271.3802795410156,76.66728210449219,44.556297302246094,1526.7579345703125,3.7183802127838135,3.9228456020355225,-63.76004409790039,539.4174194335938,558.5205688476562,331.3985900878906,396.3555908203125,288.2867431640625,336.5295104980469,300.46014404296875,276.1034851074219,293.25286865234375,295.9620361328125,292.83807373046875,-163.0430145263672,-107.03424835205078,-0.27865466475486755,-0.3371307849884033,-0.19650544226169586,-0.25037458539009094,-0.8938311338424683,-0.9414827823638916,-66.09319305419922,571.1957397460938,550.35546875,387.6710205078125,392.3332214355469,299.5228576660156,328.53021240234375,308.1884460449219,308.8287658691406,316.4666748046875,310.1067810058594,298.4277648925781,-174.14991760253906,-129.5139617919922,-0.27221760153770447,-0.37879613041877747,-0.3915390968322754,-0.3113676905632019,-0.9782806038856506,-0.9888361096382141,0.3557690680027008,0.41125279664993286,0.16013263165950775,0.13320328295230865,0.14099834859371185,8.145206451416016,7.7456955909729,7.294792175292969,6.903679370880127,129.5077667236328,126.9737777709961,114.68587493896484,139.22679138183594,149.329345703125,148.21607971191406,0.3246684968471527,0.4294269382953644,0.1631830781698227,0.1584823727607727,0.13436760008335114,8.045692443847656,7.80715799331665,7.260619163513184,-0.8938311338424683,-0.9414827823638916,-1.6596882343292236,-1.6292072534561157,718.3088989257812,-0.9782806038856506,-0.9888361096382141,-1.8668347597122192,-1.864330530166626,876.4946899414062,-0.09599609673023224,0.026937581598758698,-0.09999999403953552,-0.09999999403953552,0.07582986354827881,0.08803971856832504,0.03618429973721504,-0.09589844197034836,0.08452446758747101,0.06137958541512489,0.0,13.995864868164062,92.42652893066406,99.5546875,14.310141563415527,94.40552520751953,94.39073944091797,14.285487174987793,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.40552520751953,99.5546875,92.42652893066406,14.285487174987793,14.310141563415527,13.995864868164062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,834.7132568359375,692.0477294921875,92.64767456054688,99.06871032714844,77.3931655883789,8.26171875,-0.23000000417232513,88.89698791503906,90.10842895507812,78.53173065185547,9.34658432006836,-0.3100000023841858,90.63041687011719,86.57357788085938,76.33432006835938,9.942109107971191,0.23000000417232513,87.1907958984375,90.9336929321289,78.55172729492188,10.37890625,-0.3700000047683716,0?,0?,0.0,8.08949089050293,15.742269515991211,346.4459228515625,354.4639892578125,347.4015197753906,353.7795104980469,1348.712158203125,1132.1624755859375,16.857812881469727,24.286691665649414,508.0951232910156,520.4823608398438,534.179931640625,517.6204833984375,484.0896911621094,520.4299926757812,525.7581176757812,529.1409912109375,518.0613403320312,529.6826171875,521.1951293945312,505.5369873046875,531.527099609375,508.2488098144531,527.496337890625,532.0724487304688,518.2557983398438,493.37896728515625,523.5387573242188,514.7376098632812,527.0697631835938,527.8662719726562,521.7068481445312,525.9557495117188,514.8076782226562,488.4399719238281,503.434326171875,519.189697265625,530.9465942382812,532.1355590820312,529.1116943359375,526.1685180664062,525.5574951171875,520.8591918945312,525.68408203125,517.3258056640625,460.41302490234375,540.8045043945312,569.5860595703125,509.00390625,548.0140991210938,534.4005737304688,534.6742553710938,537.2060546875,537.365966796875,535.8673706054688,549.5621337890625,555.3749389648438,539.7119140625,523.0995483398438,499.17706298828125,427.0874328613281,455.74530029296875,482.6391296386719,445.96337890625,514.5675048828125,281.75799560546875,377.11474609375,353.0155944824219,480.0934753417969,502.7955627441406,509.05987548828125,430.8810119628906,452.1488952636719,485.2574157714844,491.76995849609375,493.0152893066406,476.1213073730469,504.5670471191406,503.4692077636719,511.0419616699219,494.08331298828125,503.45501708984375,472.70703125,513.0152587890625,493.4701843261719,522.5799560546875,510.42828369140625,507.49072265625,488.61981201171875,512.8604125976562,500.3512878417969,481.820068359375,475.2761535644531,475.2388916015625,476.8406066894531,496.4416809082031,511.3737487792969,504.3199157714844,505.46380615234375,533.4429931640625,560.1358642578125,539.3971557617188,559.3140869140625,553.0714721679688,581.2116088867188,570.1802978515625,589.2027587890625,423.0316162109375,419.088134765625,415.66912841796875,423.54107666015625,437.679931640625,420.0142517089844,492.6390380859375,504.58013916015625,482.52032470703125,288.3713684082031,502.3660888671875,485.1285705566406,477.55999755859375,474.5830383300781,467.38720703125,470.3386535644531
2024-12-07 00:00:00,2024-12-07 14:59:59.999,444.760986328125,327.2519226074219,0.736207902431488,1395.7017822265625,15.305525779724121,444.3061218261719,369.697998046875,469.99957275390625,454.95123291015625,541.2156982421875,449.044189453125,362.23699951171875,490.43572998046875,452.7099914550781,545.6033935546875,538.0285034179688,120.76981353759766,11.990336418151855,112.84261322021484,34.90110778808594,2.7794876098632812,319.0968933105469,2.576960325241089,236.75381469726562,534.70263671875,261.70587158203125,542.44775390625,538.6016235351562,34.77277374267578,12.592101097106934,255.89768981933594,314.8070983886719,286.1536865234375,320.0829162597656,290.15142822265625,0.0,-0.00146484375,33.99239730834961,27.854875564575195,0.00390625,110.0,7.600698947906494,255.86703491210938,71.32025909423828,52.16374206542969,159.91578674316406,7.356577396392822,257.54058837890625,74.2713623046875,51.99711608886719,109.92527770996094,7.578541278839111,257.04608154296875,73.62985229492188,52.49728012084961,159.91578674316406,7.128412246704102,266.0758972167969,73.62985229492188,57.39767837524414,47.98578643798828,1.190688133239746,125.067138671875,81.07099151611328,5.700448036193848,105.4892578125,7.320404529571533,275.32513427734375,70.29936981201172,57.34664535522461,104.55296325683594,7.338047504425049,267.1752014160156,71.20406341552734,50.15779113769531,1678.725341796875,3.418682098388672,3.5320780277252197,-30.079345703125,544.4202270507812,561.1154174804688,320.49200439453125,398.31561279296875,281.8575134277344,338.49737548828125,298.1879577636719,272.6993103027344,285.632080078125,297.4858093261719,292.6190490722656,-144.44699096679688,-95.93098449707031,-0.2657650113105774,-0.3653499484062195,-0.2091391235589981,-0.24286749958992004,-1.0099157094955444,-1.0602405071258545,-32.72742462158203,593.2720947265625,570.993896484375,382.0728759765625,396.8553771972656,294.55108642578125,333.4686584472656,301.3760681152344,304.9931335449219,308.61358642578125,310.2744140625,300.5867004394531,-156.24513244628906,-115.03709411621094,-0.2609841823577881,-0.38997501134872437,-0.41199222207069397,-0.3017870783805847,-1.0878002643585205,-1.1034362316131592,0.5449398756027222,0.6087249517440796,0.30206379294395447,0.25600966811180115,0.2681907117366791,9.08652400970459,8.643106460571289,8.07085132598877,7.615635395050049,132.7041473388672,129.3295440673828,116.53424835205078,135.46792602539062,145.62335205078125,144.40919494628906,0.5235916376113892,0.633660078048706,0.30597051978111267,0.2787875235080719,0.25852277874946594,8.986260414123535,8.71528434753418,7.987283706665039,-1.0099157094955444,-1.0602405071258545,-1.9249160289764404,-1.8951036930084229,864.61376953125,-1.0878002643585205,-1.1034362316131592,-2.101496458053589,-2.1014862060546875,998.3676147460938,-0.08476779609918594,0.12539635598659515,-0.09999999403953552,-0.09999999403953552,0.18386249244213104,0.20175041258335114,0.1117880642414093,0.04659790173172951,0.1966366171836853,0.1813899427652359,0.0,15.50510025024414,95.65180969238281,99.5546875,15.817307472229004,94.92642211914062,95.03897857666016,15.680741310119629,2.303333282470703,2.763333320617676,2.2233331203460693,2.1633334159851074,94.92642211914062,99.5546875,95.65180969238281,15.680741310119629,15.817307472229004,15.50510025024414,2.303333282470703,2.763333320617676,2.2233331203460693,2.1633334159851074,941.7157592773438,737.0254516601562,95.90396118164062,99.05752563476562,86.416015625,34.457733154296875,2.303333282470703,94.3953628540039,93.19264221191406,83.60235595703125,9.352088928222656,2.2233331203460693,93.14283752441406,91.74974060058594,85.5676040649414,36.44731521606445,2.763333320617676,93.172607421875,92.1106185913086,83.62235260009766,10.37890625,2.1633334159851074,0?,0?,0.0,3.068413734436035,16.13298225402832,342.1739807128906,350.79046630859375,343.64013671875,349.5289306640625,1472.688232421875,1192.3785400390625,17.280033111572266,24.558103561401367,505.042724609375,517.2355346679688,529.78369140625,513.2305908203125,482.6049499511719,519.2454223632812,526.7307739257812,529.4652099609375,518.5809936523438,528.2612915039062,519.59912109375,503.3564758300781,529.9573364257812,507.09271240234375,527.1278076171875,529.5262451171875,514.4060668945312,486.5399475097656,521.5274047851562,512.9201049804688,525.0260009765625,525.5049438476562,518.8947143554688,523.8170166015625,511.245849609375,485.37164306640625,499.32269287109375,518.5186767578125,531.5645141601562,534.3407592773438,528.9425659179688,525.816162109375,521.605712890625,516.9107055664062,521.3651733398438,513.858642578125,464.6773986816406,546.944580078125,578.3782958984375,517.2161254882812,560.7933959960938,546.7415771484375,546.1588745117188,548.946533203125,547.081787109375,541.6831665039062,555.8502197265625,565.8080444335938,554.643798828125,523.8842163085938,491.585205078125,412.9878845214844,459.53228759765625,490.35931396484375,449.0914001464844,521.841796875,281.3547668457031,377.2622375488281,352.274658203125,458.1815185546875,474.5929260253906,516.6301879882812,416.253662109375,432.7764892578125,502.6130065917969,498.9780578613281,479.31085205078125,462.73712158203125,522.402587890625,515.8071899414062,512.3948364257812,492.7059631347656,519.9413452148438,486.6540222167969,516.1378173828125,467.5266418457031,535.2178344726562,525.0947265625,518.8264770507812,490.3359375,525.8036499023438,511.93890380859375,485.91546630859375,474.4010009765625,474.5269470214844,476.0302734375,491.5307312011719,506.60791015625,498.14678955078125,498.3934020996094,545.5240478515625,575.82861328125,552.1175537109375,574.8607788085938,559.5811767578125,589.6248168945312,574.1463623046875,594.6404418945312,431.86639404296875,427.8459167480469,425.3236999511719,431.6615905761719,447.79791259765625,426.1341857910156,497.1451416015625,515.5838623046875,483.3971862792969,288.0373840332031,501.5528259277344,458.1391296386719,450.4533996582031,447.8914794921875,441.61962890625,444.09765625
2024-12-07 00:00:00,2024-12-07 15:59:59.999,556.7988891601562,412.7227783203125,0.741889238357544,1708.118896484375,16.735910415649414,448.5914001464844,384.70068359375,467.8423767089844,459.03863525390625,540.3280029296875,454.8443908691406,378.7753601074219,480.59832763671875,456.7900695800781,545.4990234375,537.2056884765625,147.34474182128906,9.055926322937012,131.1355743408203,29.530426025390625,3.417309284210205,320.5823974609375,3.1877248287200928,245.44007873535156,561.5904541015625,247.33522033691406,550.0679321289062,555.8617553710938,52.2025146484375,30.52689552307129,265.8297119140625,325.19970703125,295.6786804199219,331.054443359375,299.169921875,0.0,-0.00146484375,34.625694274902344,28.08370590209961,0.00390625,110.0,8.360215187072754,265.8332824707031,72.04708099365234,56.76897430419922,168.18154907226562,8.00521183013916,268.7069396972656,74.734375,58.54781723022461,109.91397857666016,8.238261222839355,268.5106201171875,72.99784851074219,58.64695739746094,168.18154907226562,7.772868633270264,269.6075439453125,72.99784851074219,62.018104553222656,120.15052032470703,7.9117751121521,272.19482421875,76.8470687866211,60.4528694152832,110.3104019165039,8.064005851745605,287.5715026855469,70.80738830566406,61.4942626953125,109.47078704833984,8.095573425292969,278.8155212402344,72.27642822265625,54.8098258972168,2089.89697265625,3.5823185443878174,3.414963960647583,-26.188753128051758,624.2957763671875,579.5953979492188,338.76556396484375,410.5755310058594,298.45941162109375,353.23883056640625,315.9435119628906,281.59796142578125,302.0249328613281,316.9620361328125,311.78216552734375,-187.4121856689453,-117.82177734375,-0.3292844891548157,-0.4914863705635071,-0.3016836941242218,-0.29833754897117615,-1.423926591873169,-1.4902095794677734,-27.677881240844727,663.5073852539062,620.3719482421875,392.9969482421875,414.64105224609375,309.1203308105469,353.4349365234375,319.4751892089844,321.8853454589844,328.7362365722656,327.87896728515625,320.5695495605469,-194.47731018066406,-153.2475128173828,-0.3235175311565399,-0.5167085528373718,-0.5543871521949768,-0.3704777956008911,-1.5486162900924683,-1.5745595693588257,1.198195219039917,1.2592122554779053,0.7497958540916443,0.6315692663192749,0.6604483723640442,10.359091758728027,9.852783203125,8.953948020935059,8.315448760986328,138.82806396484375,133.88467407226562,119.89994049072266,142.8437957763672,154.53236389160156,152.72080993652344,1.2299655675888062,1.2892508506774902,0.7542914748191833,0.666663408279419,0.6459091305732727,10.283187866210938,9.957154273986816,8.73640251159668,-1.423926591873169,-1.4902095794677734,-2.708315134048462,-2.679973840713501,1218.0201416015625,-1.5486162900924683,-1.5745595693588257,-3.0317811965942383,-3.033345937728882,1459.1282958984375,0.012561634182929993,0.4212605357170105,-0.09999999403953552,-0.09999999403953552,0.49536481499671936,0.5518963932991028,0.3497748374938965,0.4285334646701813,0.5384665727615356,0.5444979071617126,0.0,9.418904304504395,96.23677825927734,99.5546875,11.55112361907959,93.58356475830078,93.66595458984375,10.082475662231445,17.00055503845215,17.460556030273438,16.920555114746094,16.86055564880371,93.58356475830078,99.5546875,96.23677825927734,10.082475662231445,11.55112361907959,9.418904304504395,17.00055503845215,17.460556030273438,16.920555114746094,16.86055564880371,1232.9432373046875,856.9639282226562,98.64979553222656,99.056640625,88.16317749023438,78.30921173095703,17.00055503845215,99.64491271972656,97.91301727294922,85.12688446044922,9.291954040527344,16.920555114746094,95.02713012695312,94.23043060302734,87.9375,78.25767517089844,17.460556030273438,97.97809600830078,97.04685974121094,85.14688110351562,10.37890625,16.86055564880371,0?,0?,0.0,18.519248962402344,17.898239135742188,343.6407470703125,355.5292663574219,345.59661865234375,354.3790283203125,1834.734375,1518.1314697265625,19.333444595336914,24.448652267456055,512.1259765625,519.1431884765625,523.8897705078125,505.5054016113281,478.6129150390625,515.7432861328125,529.119140625,534.0780639648438,525.445068359375,533.780029296875,522.758056640625,504.78662109375,524.1243286132812,504.9209289550781,522.6293334960938,527.0222778320312,516.4166870117188,493.0491943359375,515.62646484375,507.8133239746094,519.4464111328125,520.4801635742188,513.5901489257812,518.8090209960938,507.1075744628906,482.8755798339844,495.84423828125,512.5927734375,524.1898803710938,527.5650634765625,521.4961547851562,519.6106567382812,517.2059326171875,514.2366333007812,517.7396240234375,509.6736145019531,478.9677734375,574.5533447265625,580.474365234375,515.5176391601562,559.4435424804688,555.3721923828125,564.6917724609375,573.232666015625,585.26416015625,574.5092163085938,576.53564453125,576.8706665039062,567.00048828125,529.4990844726562,534.1474609375,435.780517578125,457.94219970703125,496.7271423339844,446.16693115234375,494.95843505859375,281.2369689941406,383.9377746582031,357.392578125,458.1307678222656,469.4029541015625,517.4307250976562,423.05096435546875,444.2574768066406,513.95703125,485.68853759765625,470.4969482421875,473.4930114746094,530.0252075195312,494.0365905761719,498.8615417480469,498.5035400390625,523.2297973632812,473.2408447265625,498.32666015625,462.28857421875,510.9001770019531,503.0735168457031,496.7642822265625,470.008544921875,500.7722473144531,492.80499267578125,473.0463562011719,465.1358947753906,462.6766357421875,463.9315490722656,498.4801025390625,511.8313293457031,505.6573791503906,506.5979919433594,539.8038330078125,573.139892578125,550.032958984375,569.1389770507812,570.380615234375,600.3143920898438,582.34619140625,597.1278686523438,440.7778015136719,426.10235595703125,433.5707092285156,440.89483642578125,445.8512878417969,440.8861999511719,475.2040100097656,492.8143615722656,464.6758728027344,287.4871520996094,478.85546875,454.2313232421875,448.7574462890625,445.9696350097656,441.3376159667969,443.5091857910156
2024-12-07 00:00:00,2024-12-07 16:59:59.999,570.7738647460938,419.97210693359375,0.7370731234550476,1769.0732421875,17.13054656982422,441.4905700683594,386.35040283203125,471.54388427734375,463.9254150390625,541.3976440429688,445.36309814453125,378.0533752441406,471.094482421875,459.1598815917969,542.063720703125,536.3430786132812,157.88180541992188,7.127390384674072,116.7879638671875,15.21578598022461,3.4650728702545166,316.5156555175781,3.2341861724853516,246.47262573242188,545.5941772460938,253.8001708984375,549.0208129882812,547.4197998046875,64.68973541259766,21.76761817932129,266.75567626953125,325.2960510253906,295.5106506347656,330.9436950683594,298.9342346191406,0.0,-0.11420052498579025,35.434356689453125,28.357187271118164,0.00390625,110.0,8.314937591552734,267.65643310546875,72.49467468261719,57.03845977783203,167.80319213867188,7.971932411193848,270.33026123046875,72.15728759765625,60.85566329956055,107.03128051757812,8.194770812988281,270.58624267578125,73.06636810302734,59.400142669677734,167.80319213867188,7.728209495544434,272.27764892578125,73.06636810302734,62.29063034057617,113.123291015625,8.093400955200195,282.7265319824219,73.60677337646484,64.99159240722656,111.34623718261719,8.013812065124512,291.143310546875,70.87652587890625,58.60143280029297,107.32768249511719,8.060162544250488,282.3984375,71.733642578125,56.81232452392578,2121.605712890625,3.4549238681793213,3.4214868545532227,-54.19365310668945,635.2946166992188,588.1834716796875,334.0714416503906,415.82000732421875,299.1977233886719,355.69677734375,319.3552551269531,282.3612060546875,309.0818786621094,319.10198974609375,314.3078918457031,-222.27467346191406,-136.26658630371094,-0.3624785244464874,-0.534338116645813,-0.3276117742061615,-0.3261927366256714,-1.4901939630508423,-1.5587071180343628,-61.23548126220703,671.4369506835938,626.8338012695312,399.031494140625,417.446533203125,314.17364501953125,359.3648681640625,327.0885925292969,326.9014587402344,336.60882568359375,331.35186767578125,321.9621887207031,-234.6538848876953,-190.6595458984375,-0.36431312561035156,-0.5703978538513184,-0.598607063293457,-0.4116917848587036,-1.6476858854293823,-1.67049241065979,1.3207091093063354,1.3801243305206299,0.8392332196235657,0.7219032049179077,0.744625449180603,10.296627044677734,9.796430587768555,8.908026695251465,8.274897575378418,137.42347717285156,132.58932495117188,118.21847534179688,145.72605895996094,158.1660614013672,155.7791290283203,1.3620350360870361,1.4072513580322266,0.8409149050712585,0.7340155839920044,0.7206637263298035,10.224218368530273,9.897313117980957,8.543123245239258,-1.4901939630508423,-1.5587071180343628,-2.793544292449951,-2.765202760696411,1234.74169921875,-1.6476858854293823,-1.67049241065979,-3.2108566761016846,-3.2104575634002686,1541.1507568359375,-0.09482421725988388,0.4438154697418213,-0.09999999403953552,-0.09999999403953552,0.5637972354888916,0.623821496963501,0.3986428678035736,0.4710067808628082,0.6107803583145142,0.616615891456604,0.0,9.160019874572754,99.92977905273438,99.5546875,10.020623207092285,99.66641998291016,99.50879669189453,9.728976249694824,0.43388888239860535,0.8938888907432556,0.3538888990879059,0.2938888967037201,99.66641998291016,99.5546875,99.92977905273438,9.728976249694824,10.020623207092285,9.160019874572754,0.43388888239860535,0.8938888907432556,0.3538888990879059,0.2938888967037201,1275.71337890625,845.8617553710938,99.61132049560547,99.056640625,88.642578125,77.794921875,0.43388888239860535,101.458984375,100.669921875,85.19535827636719,9.224312782287598,0.3538888990879059,96.30078125,94.4931411743164,88.45838928222656,76.4120864868164,0.8938888907432556,100.14453125,99.796875,85.2153549194336,10.37890625,0.2938888967037201,0?,0?,0.0,25.52387237548828,18.37506675720215,347.8996276855469,361.180908203125,350.4543762207031,360.796142578125,1907.7786865234375,1610.65283203125,19.92258644104004,23.956327438354492,516.4850463867188,524.3167114257812,529.3729248046875,509.6333923339844,480.4710388183594,515.3320922851562,526.375244140625,529.1078491210938,515.9544677734375,522.7152099609375,515.84326171875,500.8211364746094,523.765380859375,506.4954833984375,523.7371826171875,526.6016235351562,516.1895751953125,496.3013610839844,516.1968383789062,508.3796081542969,520.12939453125,521.3350830078125,514.282958984375,519.4017944335938,508.8525695800781,485.04931640625,498.17498779296875,513.8844604492188,524.7001342773438,528.364990234375,522.2326049804688,522.78515625,520.6954956054688,516.4954833984375,519.8653564453125,512.3450317382812,485.61273193359375,585.4398193359375,589.7836303710938,512.5913696289062,555.3798828125,550.6986083984375,551.359619140625,552.8427734375,543.1240234375,532.1874389648438,555.2139282226562,567.5407104492188,559.9237060546875,534.555908203125,537.729736328125,420.8357849121094,460.1960144042969,500.6448669433594,448.64263916015625,499.24493408203125,281.77496337890625,384.4623718261719,360.068115234375,463.58343505859375,479.2091979980469,516.9842529296875,433.17999267578125,458.4146423339844,507.5804138183594,473.8584289550781,467.11358642578125,488.42291259765625,516.0540161132812,478.4989929199219,484.6412658691406,505.9421691894531,507.3126525878906,457.40533447265625,486.8547668457031,474.7267761230469,493.3946228027344,484.5321350097656,480.3193664550781,471.8857421875,483.05889892578125,490.78350830078125,475.38116455078125,468.3383483886719,467.5119934082031,468.3844909667969,503.2568359375,517.10888671875,508.5276794433594,510.2281799316406,536.3353271484375,570.9829711914062,548.5272827148438,564.6945190429688,563.2554931640625,599.42578125,579.7218627929688,593.0525512695312,439.2454528808594,422.5503234863281,422.7726745605469,422.1088562011719,443.84326171875,439.9926452636719,476.48101806640625,476.7922058105469,467.55499267578125,287.9391784667969,484.35089111328125,467.33453369140625,461.7237854003906,459.6180725097656,454.4097900390625,457.4365234375
2024-12-07 00:00:00,2024-12-07 17:59:59.999,576.403564453125,419.9898376464844,0.7290892004966736,1760.393798828125,17.0541934967041,443.9211120605469,386.8597717285156,471.9228820800781,463.51263427734375,542.951416015625,445.8157958984375,379.1875305175781,479.6892395019531,465.37664794921875,550.2706909179688,541.1156005859375,150.53878784179688,7.902809143066406,118.23467254638672,18.16986656188965,3.5607168674468994,323.4565734863281,3.3226370811462402,247.81649780273438,543.3610229492188,254.6908416748047,545.5119018554688,544.6747436523438,67.15251922607422,25.985401153564453,267.722900390625,325.70892333984375,296.26129150390625,331.5970153808594,299.8265380859375,0.0,-0.2753533720970154,36.13735580444336,29.200653076171875,0.00390625,110.0,8.330902099609375,266.9143981933594,72.14472198486328,57.21644592285156,168.49241638183594,7.992764472961426,269.5228576660156,71.43414306640625,61.0400505065918,106.64967346191406,8.21401309967041,269.75421142578125,72.5797348022461,59.57141876220703,168.49241638183594,7.743403434753418,272.5279235839844,72.5797348022461,62.4698486328125,112.47689056396484,8.117948532104492,283.51043701171875,72.9328384399414,65.16720581054688,112.79486846923828,8.031997680664062,291.6676330566406,73.37193298339844,57.375518798828125,107.29298400878906,8.08942985534668,282.8328857421875,71.16676330566406,57.1629753112793,2093.720947265625,3.3841564655303955,3.3183343410491943,-47.36853790283203,629.1722412109375,575.08203125,334.3850402832031,412.0019836425781,298.8160705566406,353.11785888671875,317.8098449707031,282.8025817871094,308.55517578125,319.0407409667969,312.9465026855469,-215.33981323242188,-130.80079650878906,-0.35825255513191223,-0.5188164114952087,-0.32050561904907227,-0.321306973695755,-1.4586085081100464,-1.5276650190353394,-54.63216018676758,659.646484375,620.642822265625,400.5965270996094,415.8170471191406,313.5452880859375,353.0528564453125,327.15771484375,326.8522644042969,336.1966857910156,332.16302490234375,322.59161376953125,-226.58724975585938,-180.3968048095703,-0.3566944897174835,-0.5506855249404907,-0.5850062966346741,-0.40374696254730225,-1.6099731922149658,-1.6319348812103271,1.2462892532348633,1.3077980279922485,0.7895943522453308,0.6577448844909668,0.6964699029922485,10.333551406860352,9.830350875854492,8.933484077453613,8.295934677124023,136.40274047851562,131.36721801757812,116.91143035888672,145.56277465820312,158.2230682373047,155.58656311035156,1.2818740606307983,1.3365414142608643,0.7921087145805359,0.7002771496772766,0.6784811615943909,10.263803482055664,9.93561840057373,8.497598648071289,-1.4586085081100464,-1.5276650190353394,-2.730259895324707,-2.70145845413208,1202.636474609375,-1.6099731922149658,-1.6319348812103271,-3.1402370929718018,-3.1394169330596924,1508.8690185546875,-0.09482421725988388,0.41373181343078613,-0.09999999403953552,-0.09999999403953552,0.5291442275047302,0.5846914052963257,0.37212803959846497,0.44102418422698975,0.5730296969413757,0.5772100687026978,0.0,9.15294075012207,100.2844009399414,99.5546875,10.015660285949707,99.78185272216797,99.58136749267578,9.734084129333496,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78185272216797,99.5546875,100.2844009399414,9.734084129333496,10.015660285949707,9.15294075012207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1245.61279296875,848.1507568359375,99.62876892089844,99.056640625,89.84386444091797,77.794921875,-0.23000000417232513,101.458984375,100.669921875,85.19535827636719,9.216796875,-0.3100000023841858,96.00569152832031,94.6070327758789,89.44293975830078,76.4120864868164,0.23000000417232513,100.14453125,99.796875,85.2153549194336,10.37890625,-0.3700000047683716,0?,0?,0.0,24.575592041015625,18.2841796875,349.61248779296875,361.5390319824219,352.1995544433594,361.42144775390625,1889.84375,1594.9200439453125,19.728418350219727,23.56985855102539,512.5784912109375,521.5973510742188,527.7062377929688,508.634765625,481.3744812011719,517.5100708007812,529.4422607421875,534.3981323242188,523.7194213867188,536.5321655273438,527.6046752929688,509.1052551269531,529.358642578125,509.3854675292969,527.3748168945312,531.3812255859375,522.0746459960938,500.5658264160156,517.543212890625,509.54949951171875,521.5117797851562,522.9494018554688,515.9230346679688,521.3011474609375,511.0119934082031,486.9761657714844,500.3137512207031,517.1010131835938,527.7953491210938,530.6884765625,524.932861328125,525.1771240234375,524.244384765625,520.4739990234375,523.7862548828125,517.0170288085938,475.7783203125,571.426025390625,582.3314208984375,511.22772216796875,553.5045776367188,552.8896484375,555.0721435546875,560.5256958007812,559.8511962890625,549.1141357421875,554.970947265625,554.9788818359375,546.85205078125,534.1028442382812,530.9422607421875,414.8283996582031,467.08697509765625,506.72711181640625,456.29901123046875,514.1415405273438,281.87860107421875,386.3287658691406,360.57037353515625,472.96612548828125,483.83428955078125,511.9781188964844,432.87469482421875,458.4286193847656,507.73065185546875,483.7228088378906,474.0021667480469,482.4776916503906,513.6044311523438,486.2265930175781,492.39337158203125,500.22357177734375,503.42730712890625,465.6725769042969,491.51483154296875,474.017333984375,494.4544372558594,484.6413269042969,482.1718444824219,484.024658203125,484.66619873046875,481.6087646484375,468.00927734375,462.5216064453125,460.2896423339844,465.4723815917969,500.58282470703125,514.882080078125,512.563720703125,514.368408203125,535.4242553710938,570.5374145507812,546.8043212890625,566.1431274414062,548.9024047851562,585.540283203125,567.9724731445312,579.172607421875,436.97174072265625,424.5588684082031,427.73675537109375,431.63116455078125,439.0823669433594,434.5331726074219,487.6999206542969,479.2110290527344,479.98040771484375,288.6962585449219,499.665283203125,466.94287109375,461.4212951660156,459.080322265625,453.92626953125,456.8587951660156
2024-12-07 00:00:00,2024-12-07 18:59:59.999,580.4727172851562,414.0676574707031,0.7132346034049988,1748.4788818359375,16.998069763183594,437.68634033203125,385.96929931640625,471.18035888671875,464.58251953125,540.9035034179688,442.8609313964844,379.650634765625,470.43994140625,461.2158203125,544.3965454101562,537.4159545898438,148.57012939453125,6.222726345062256,107.8082275390625,10.229763984680176,3.5928738117218018,322.79791259765625,3.3532135486602783,248.45030212402344,545.5938110351562,265.7889709472656,542.27490234375,543.9785766601562,55.97616958618164,20.502155303955078,267.83612060546875,324.52386474609375,296.0910949707031,330.175048828125,299.48919677734375,2.2130627632141113,-0.27936622500419617,43.52479553222656,30.32792091369629,0.00390625,110.0,8.169541358947754,267.27874755859375,73.48101043701172,55.744144439697266,167.11085510253906,7.838602542877197,269.62176513671875,71.53569793701172,59.558021545410156,106.18727111816406,8.05831527709961,269.8605041503906,72.92850494384766,58.69155502319336,167.11085510253906,7.590416431427002,272.6749267578125,72.92850494384766,60.98319625854492,112.29969787597656,7.9613752365112305,283.583984375,73.3884048461914,63.703712463378906,108.79009246826172,7.8962554931640625,291.43414306640625,72.33435821533203,59.70466232299805,106.88041687011719,7.937580585479736,282.910888671875,72.71916961669922,55.7027702331543,2057.979248046875,3.5011231899261475,3.2198917865753174,-53.21923828125,618.8451538085938,575.7230834960938,337.61126708984375,411.12548828125,299.9342956542969,352.6729431152344,317.4568786621094,282.3634948730469,308.6068420410156,318.4681701660156,312.02056884765625,-214.59719848632812,-131.31307983398438,-0.35457947850227356,-0.5102075934410095,-0.3159850835800171,-0.3180970549583435,-1.4334111213684082,-1.5012524127960205,-59.32316207885742,653.6254272460938,614.580078125,399.37860107421875,413.3987121582031,314.1265869140625,350.9226379394531,327.1827392578125,326.0521545410156,336.2156677246094,332.12310791015625,322.25189208984375,-226.0987548828125,-180.5667724609375,-0.35366660356521606,-0.5457888841629028,-0.5795284509658813,-0.404024213552475,-1.577050805091858,-1.598488211631775,1.1616387367248535,1.2267495393753052,0.7295588254928589,0.6157145500183105,0.6449631452560425,10.163111686706543,9.668042182922363,8.773125648498535,8.137657165527344,135.85504150390625,130.84083557128906,116.10731506347656,145.01815795898438,157.37942504882812,155.0179901123047,1.19021475315094,1.255366563796997,0.7323157787322998,0.6465781927108765,0.6269359588623047,10.090227127075195,9.765284538269043,8.45689582824707,-1.4334111213684082,-1.5012524127960205,-2.686272144317627,-2.6571900844573975,1185.0484619140625,-1.577050805091858,-1.598488211631775,-3.0756378173828125,-3.0737390518188477,1477.1358642578125,-0.09482421725988388,0.3762166500091553,-0.09999999403953552,-0.09999999403953552,0.48378467559814453,0.5350183844566345,0.33781689405441284,0.40420597791671753,0.526464581489563,0.5274116396903992,0.0,9.104286193847656,99.63751983642578,99.5546875,10.015752792358398,99.77886962890625,99.5814208984375,9.73344898223877,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77886962890625,99.5546875,99.63751983642578,9.73344898223877,10.015752792358398,9.104286193847656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1216.1416015625,841.8673095703125,99.73995208740234,99.056640625,90.02734375,76.42959594726562,-0.23000000417232513,101.458984375,100.669921875,85.19535827636719,9.216796875,-0.3100000023841858,96.08203125,94.6070327758789,88.89510345458984,76.2996826171875,0.23000000417232513,100.14453125,99.796875,85.2153549194336,10.37890625,-0.3700000047683716,0?,0?,0.0,24.21538543701172,18.23930549621582,349.845947265625,361.3548583984375,352.0516662597656,361.11181640625,1890.24951171875,1617.6590576171875,19.687267303466797,22.075944900512695,511.6860656738281,519.8289794921875,525.8587036132812,507.0540771484375,479.9331970214844,515.9827270507812,527.2993774414062,533.2306518554688,523.5796508789062,534.9228515625,525.1651000976562,507.26605224609375,526.453369140625,505.3828125,523.1578979492188,527.447021484375,518.40185546875,496.8507385253906,515.7518920898438,507.96136474609375,519.988037109375,521.3848876953125,514.4111938476562,519.5857543945312,509.63104248046875,485.793701171875,499.0762023925781,514.0274658203125,523.9354858398438,524.9401245117188,520.1112670898438,520.7299194335938,519.7816162109375,515.9754638671875,519.630615234375,513.2511596679688,474.68505859375,564.8334350585938,574.8949584960938,509.859130859375,550.4031372070312,548.7493286132812,553.99951171875,559.6035766601562,563.3038940429688,556.156494140625,560.2764892578125,555.9855346679688,542.4390869140625,531.7171630859375,527.2671508789062,424.77557373046875,456.6550598144531,494.6311340332031,446.749267578125,492.988037109375,281.3103942871094,387.651611328125,360.42169189453125,476.3438720703125,486.42816162109375,508.2148742675781,431.4211120605469,455.53558349609375,498.4532775878906,473.4580993652344,473.7976379394531,479.8435363769531,508.6788635253906,478.9173889160156,491.5409240722656,498.4535217285156,499.58404541015625,461.2610778808594,490.4921875,474.0856018066406,489.5274658203125,480.7239074707031,477.13018798828125,466.7471923828125,479.60955810546875,478.9900817871094,466.8415222167969,461.29327392578125,459.8072509765625,463.6769104003906,500.05047607421875,513.39794921875,507.5089416503906,509.6697998046875,532.8470458984375,565.9578247070312,543.4198608398438,562.3925170898438,550.553466796875,586.1184692382812,570.0400390625,583.9214477539062,431.3905944824219,420.0151062011719,423.3590087890625,432.1989440917969,438.0260925292969,428.3572692871094,471.2117004394531,473.9809875488281,464.44183349609375,288.0018310546875,481.7408447265625,466.9381408691406,461.33331298828125,458.9483947753906,453.8675537109375,456.71484375
2024-12-07 00:00:00,2024-12-07 19:59:59.999,578.6455688476562,416.141357421875,0.719030499458313,1739.1146240234375,16.897480010986328,440.3600769042969,386.0449523925781,471.2405700683594,464.4173278808594,543.0462646484375,445.4296569824219,380.3450927734375,471.2605895996094,459.2152404785156,543.5562744140625,537.9268798828125,150.0809326171875,6.411868572235107,109.90629577636719,14.966975212097168,3.5844132900238037,323.37799072265625,3.34658145904541,248.2519989013672,548.8471069335938,256.0421447753906,542.0990600585938,545.4042358398438,56.40584945678711,25.111473083496094,267.7358703613281,324.6398620605469,296.1196594238281,330.2765197753906,299.6380310058594,0.0,-0.2984294593334198,65.50585174560547,34.76464080810547,0.00390625,110.0,8.135921478271484,267.41192626953125,73.40454864501953,55.8050651550293,166.9937744140625,7.809470176696777,269.7586669921875,70.73860931396484,59.620635986328125,105.34017181396484,8.028535842895508,269.9129943847656,73.23187255859375,60.17467498779297,166.9937744140625,7.557955741882324,272.69158935546875,73.23187255859375,61.05134963989258,112.88087463378906,7.926823139190674,283.177001953125,73.78382873535156,63.757118225097656,107.03043365478516,7.870952606201172,291.1759338378906,71.81266021728516,59.98651123046875,106.44338989257812,7.906968593597412,282.7901611328125,73.1536636352539,55.7636833190918,2044.2308349609375,3.4722483158111572,3.05887770652771,-50.29487228393555,616.7787475585938,592.325439453125,336.9150695800781,415.3764343261719,298.733642578125,354.9697570800781,317.62066650390625,282.0553283691406,307.95074462890625,318.00494384765625,311.92279052734375,-214.25140380859375,-131.3546600341797,-0.35694995522499084,-0.5142820477485657,-0.31395381689071655,-0.3190247118473053,-1.424094319343567,-1.4971152544021606,-56.42711639404297,662.0162353515625,617.7393188476562,402.0592346191406,413.8243408203125,313.8738098144531,351.6538391113281,326.7773742675781,325.6393127441406,335.5686340332031,332.01336669921875,321.9957275390625,-224.2644805908203,-180.27796936035156,-0.3543403446674347,-0.5431181788444519,-0.5809797644615173,-0.4076615273952484,-1.5675017833709717,-1.58809232711792,1.13581383228302,1.2006621360778809,0.7105799317359924,0.5949463248252869,0.6276181936264038,10.127666473388672,9.63221263885498,8.73759937286377,8.107159614562988,136.764404296875,132.06802368164062,117.23863220214844,145.9774169921875,157.48744201660156,155.7599334716797,1.1620291471481323,1.229117512702942,0.7131418585777283,0.6301828026771545,0.6100930571556091,10.048788070678711,9.719786643981934,8.749317169189453,-1.424094319343567,-1.4971152544021606,-2.676010847091675,-2.646655797958374,1178.906494140625,-1.5675017833709717,-1.58809232711792,-3.05979061126709,-3.053870677947998,1471.561279296875,-0.09482421725988388,0.36513715982437134,-0.09999999403953552,-0.09999999403953552,0.4704414904117584,0.5196697115898132,0.3257254660129547,0.392636239528656,0.5124162435531616,0.5118793249130249,0.0,9.051244735717773,100.15943145751953,99.5546875,10.019004821777344,99.48383331298828,99.31025695800781,9.829394340515137,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.48383331298828,99.5546875,100.15943145751953,9.829394340515137,10.019004821777344,9.051244735717773,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1205.8470458984375,838.4049682617188,99.73995208740234,99.056640625,90.02734375,76.529296875,-0.23000000417232513,101.458984375,100.7016830444336,85.19535827636719,9.225329399108887,-0.3100000023841858,96.08203125,94.6070327758789,88.71405792236328,76.41357421875,0.23000000417232513,100.14453125,100.39181518554688,85.2153549194336,10.37890625,-0.3700000047683716,0?,0?,0.0,22.907373428344727,18.130491256713867,349.1944580078125,360.8658142089844,351.44378662109375,360.431396484375,1880.5836181640625,1599.3326416015625,19.546890258789062,21.87679100036621,514.93994140625,522.8373413085938,528.1429443359375,508.76202392578125,481.0937805175781,518.218017578125,530.0218505859375,533.9334716796875,521.9049682617188,529.1277465820312,520.0869750976562,504.0270080566406,525.1145629882812,505.88580322265625,523.3703002929688,529.3988647460938,518.0765380859375,493.91973876953125,517.7413330078125,509.89642333984375,522.2612915039062,523.8114013671875,516.401611328125,521.8773193359375,511.602294921875,487.2940368652344,500.8243713378906,513.8969116210938,524.2652587890625,524.9922485351562,520.5903930664062,522.8150634765625,519.4174194335938,515.523193359375,520.1705322265625,513.9290161132812,476.9490661621094,569.5701904296875,576.4949340820312,508.47967529296875,550.6590576171875,548.73095703125,552.6542358398438,556.7568969726562,557.3817138671875,553.0989379882812,562.805908203125,560.413330078125,544.7172241210938,532.8657836914062,531.4837646484375,428.37945556640625,458.61749267578125,498.1928405761719,447.4089660644531,495.8934020996094,281.0364685058594,386.4276123046875,359.83984375,468.88671875,484.52020263671875,514.7067260742188,434.60064697265625,458.419677734375,501.9850769042969,472.86859130859375,465.990234375,485.8729553222656,512.7420043945312,479.862060546875,484.1717529296875,504.83746337890625,504.04473876953125,463.8406677246094,485.5599060058594,479.20263671875,492.3091125488281,483.2122802734375,480.62823486328125,468.77813720703125,482.7464904785156,486.763916015625,474.2342529296875,468.16400146484375,467.90411376953125,474.02801513671875,502.6139831542969,516.1556396484375,506.0714416503906,507.1009521484375,532.1727294921875,565.688232421875,542.146728515625,562.23095703125,557.4085083007812,596.6310424804688,580.2625732421875,598.7092895507812,434.7134704589844,421.9593505859375,424.10498046875,429.5517883300781,443.55767822265625,430.7701416015625,471.9393310546875,477.48236083984375,465.8914489746094,287.8010559082031,483.2806701660156,471.591064453125,465.740966796875,463.4195251464844,458.2676086425781,461.2874755859375
