Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-07 00:00:00,2024-12-07 20:59:59.999,578.0438842773438,418.3617858886719,0.7235626578330994,1737.1153564453125,16.8726863861084,443.4934997558594,386.9277648925781,470.9319152832031,462.6281433105469,541.9537353515625,446.18438720703125,380.6820068359375,471.2330322265625,460.1723327636719,543.8333740234375,537.3330688476562,149.83265686035156,7.8997907638549805,110.99115753173828,13.434412002563477,3.597198247909546,323.5933532714844,3.359637975692749,248.6756591796875,540.3113403320312,253.50924682617188,540.8246459960938,540.4385375976562,64.57926177978516,29.195497512817383,267.9841003417969,325.3160400390625,296.41162109375,330.88238525390625,299.9271545410156,0.0,-0.2991190552711487,48.68634796142578,33.061214447021484,0.00390625,110.0,8.13555908203125,267.41192626953125,72.15753173828125,56.017066955566406,167.26016235351562,7.810011863708496,269.80352783203125,69.3853988647461,59.83939743041992,104.31132507324219,8.026485443115234,270.0850524902344,73.66426849365234,60.38079833984375,167.26016235351562,7.555433750152588,272.5362548828125,73.66426849365234,61.26929473876953,112.54609680175781,7.926098346710205,283.474609375,74.27099609375,64.70671844482422,107.94780731201172,7.868355751037598,291.560546875,72.12535095214844,60.19041442871094,106.28186798095703,7.909801483154297,283.11614990234375,72.69572448730469,55.96855163574219,2049.149169921875,3.527287244796753,3.000591516494751,-47.16344451904297,626.4393310546875,602.9210815429688,334.4582824707031,419.121337890625,298.205322265625,357.31744384765625,318.2731628417969,282.14593505859375,308.3932189941406,318.2110595703125,312.26336669921875,-218.75904846191406,-132.55345153808594,-0.35572049021720886,-0.512284517288208,-0.31546667218208313,-0.31894582509994507,-1.4285893440246582,-1.5039409399032593,-57.27322769165039,673.221923828125,623.4070434570312,401.4704284667969,415.73486328125,314.442138671875,351.4111633300781,327.21673583984375,326.04547119140625,335.6681823730469,332.3980407714844,321.92498779296875,-229.67735290527344,-183.4827117919922,-0.35781028866767883,-0.5500136017799377,-0.5844973921775818,-0.41172587871551514,-1.5752395391464233,-1.5984140634536743,1.1484808921813965,1.2095718383789062,0.7180635333061218,0.6189898252487183,0.6378989219665527,10.136970520019531,9.645116806030273,8.74328327178955,8.108306884765625,136.0058135986328,130.93844604492188,116.35670471191406,144.51467895507812,157.1759490966797,154.6351776123047,1.1738770008087158,1.2386647462844849,0.7206788659095764,0.6361614465713501,0.6168558597564697,10.058225631713867,9.725743293762207,8.74837589263916,-1.4285893440246582,-1.5039409399032593,-2.679238796234131,-2.6497912406921387,1175.21533203125,-1.5752395391464233,-1.5984140634536743,-3.0721933841705322,-3.0673177242279053,1473.4833984375,-0.09482421725988388,0.3710903823375702,-0.09999999403953552,-0.09999999403953552,0.46053311228752136,0.518558919429779,0.3223170042037964,0.38289740681648254,0.5194914937019348,0.5186445713043213,0.0,9.072951316833496,100.28939056396484,99.5546875,10.01823616027832,99.73493957519531,99.55475616455078,9.861858367919922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.73493957519531,99.5546875,100.28939056396484,9.861858367919922,10.01823616027832,9.072951316833496,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1209.7431640625,839.4398803710938,99.73995208740234,99.056640625,90.02734375,76.56980895996094,-0.23000000417232513,94.18012?,100.80859375,85.19535827636719,9.214632034301758,-0.3100000023841858,96.08203125,94.6070327758789,88.71405792236328,76.41357421875,0.23000000417232513,100.35862731933594,100.47265625,85.2153549194336,10.37890625,-0.3700000047683716,0?,0?,0.0,25.86794662475586,18.10187339782715,348.3626708984375,360.51373291015625,350.1873474121094,360.1805725097656,1872.1392822265625,1589.8936767578125,19.500782012939453,21.51870346069336,516.6805419921875,522.9873046875,526.8042602539062,507.3408508300781,479.6302795410156,516.4992065429688,528.7317504882812,532.1942138671875,519.8671875,528.2681884765625,518.6582641601562,502.1613464355469,524.8009643554688,506.19482421875,524.4519653320312,531.7576293945312,521.4854125976562,496.2545166015625,515.984619140625,508.3340759277344,520.6508178710938,522.0385131835938,514.56201171875,520.0523681640625,509.7843933105469,485.6643981933594,499.1531982421875,514.29931640625,524.4827270507812,524.4791259765625,520.2578735351562,522.7682495117188,517.8432006835938,515.5629272460938,519.18505859375,513.18017578125,480.751220703125,573.44091796875,575.1387939453125,507.15606689453125,548.1077270507812,547.9422607421875,550.75537109375,553.2896118164062,549.4835815429688,544.2391357421875,551.70263671875,543.5635375976562,536.1799926757812,535.6595458984375,534.1245727539062,422.64373779296875,461.10125732421875,503.8971862792969,448.857666015625,494.7259826660156,280.7344970703125,385.501708984375,359.5124816894531,465.7413330078125,483.76861572265625,520.6610717773438,437.68804931640625,463.1034240722656,506.4662780761719,471.69561767578125,461.8960876464844,493.48358154296875,515.5446166992188,478.2432556152344,478.5827941894531,510.3351745605469,506.6437683105469,463.3896179199219,481.64971923828125,483.1684265136719,492.6942443847656,484.18634033203125,481.600341796875,468.6777038574219,483.4500427246094,488.05877685546875,473.3684997558594,468.3345642089844,467.2609558105469,477.8789367675781,503.66412353515625,516.8359985351562,509.23077392578125,510.40936279296875,529.1445922851562,563.518798828125,540.268798828125,559.6008911132812,541.4077758789062,583.593505859375,571.2281494140625,589.542724609375,438.41375732421875,424.45477294921875,425.3774719238281,428.10809326171875,441.8409729003906,433.49444580078125,471.802490234375,478.57952880859375,465.6431884765625,287.3894958496094,483.6553649902344,475.4118957519531,469.0857238769531,466.8874816894531,461.8183288574219,464.9978942871094
2024-12-07 00:00:00,2024-12-07 21:59:59.999,557.4622192382812,402.5962829589844,0.7226162552833557,1670.0050048828125,16.555278778076172,446.6767272949219,386.9463195800781,472.2831115722656,462.26824951171875,543.4323120117188,449.03363037109375,378.84515380859375,473.4344482421875,460.7296142578125,546.511962890625,539.4817504882812,142.94825744628906,9.573505401611328,107.50094604492188,14.71155071258545,3.470416307449341,324.80352783203125,3.2397167682647705,246.53965759277344,538.1964721679688,250.9449462890625,545.5925903320312,541.8970336914062,65.00486755371094,27.86863899230957,266.4798583984375,325.2532653808594,295.8318176269531,331.1807556152344,299.7616882324219,0.0,-0.29194432497024536,44.605201721191406,32.50737380981445,0.00390625,110.0,8.05137825012207,266.14862060546875,73.49497985839844,53.743228912353516,167.5690460205078,7.716111183166504,268.6704406738281,69.79991149902344,57.55255126953125,106.58975219726562,7.935754776000977,269.1765441894531,76.23939514160156,58.079498291015625,167.5690460205078,7.467888832092285,272.3951110839844,76.23939514160156,58.98868179321289,113.96361541748047,7.835152626037598,283.8978271484375,77.58856964111328,62.65885543823242,109.93592834472656,7.772346019744873,291.734130859375,75.59347534179688,57.88871383666992,107.77144622802734,7.823277473449707,283.0087585449219,74.67364501953125,53.69546890258789,1988.9735107421875,3.634004831314087,3.329272508621216,-60.94905471801758,613.2906494140625,586.1737670898438,331.5143737792969,413.5240173339844,295.9270935058594,353.57080078125,316.15716552734375,281.86669921875,307.0676574707031,316.65020751953125,309.3809814453125,-226.4020538330078,-137.1236114501953,-0.363690048456192,-0.5106777548789978,-0.3099913001060486,-0.3231247663497925,-1.377581238746643,-1.450528621673584,-66.01818084716797,666.7890625,619.82373046875,402.62152099609375,415.0435791015625,314.3016052246094,352.8358459472656,326.75775146484375,325.5851745605469,335.1047668457031,331.1285095214844,321.0122985839844,-237.13645935058594,-186.4458465576172,-0.3624032735824585,-0.543524444103241,-0.5742377042770386,-0.4152217209339142,-1.523000955581665,-1.54344642162323,0.9627047777175903,1.0343220233917236,0.5863574743270874,0.48515060544013977,0.5155899524688721,10.091889381408691,9.590944290161133,8.668575286865234,8.023111343383789,134.2500762939453,129.52359008789062,114.879638671875,144.7400665283203,157.55812072753906,155.0511016845703,0.9791333079338074,1.0556904077529907,0.5877532362937927,0.5205293893814087,0.4994615316390991,10.014044761657715,9.682453155517578,8.674347877502441,-1.377581238746643,-1.450528621673584,-2.5613763332366943,-2.531644344329834,1110.870361328125,-1.523000955581665,-1.54344642162323,-2.950735092163086,-2.94645094871521,1407.3673095703125,-0.09482421725988388,0.28551092743873596,-0.09999999403953552,-0.09999999403953552,0.3810930550098419,0.41883984208106995,0.2598368227481842,0.32133549451828003,0.41553783416748047,0.40762925148010254,0.0,9.050566673278809,99.28777313232422,99.5546875,10.020508766174316,99.49922180175781,99.3409194946289,9.854433059692383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.49922180175781,99.5546875,99.28777313232422,9.854433059692383,10.020508766174316,9.050566673278809,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1139.8780517578125,849.1177368164062,99.73995208740234,99.056640625,90.02734375,76.73046875,-0.23000000417232513,0?,100.80859375,84.53996276855469,9.214962005615234,-0.3100000023841858,96.08203125,94.22372436523438,88.09834289550781,75.54097747802734,0.23000000417232513,100.462890625,100.47265625,84.5599594116211,10.339253425598145,-0.3700000047683716,0?,0?,0.0,27.273616790771484,17.717987060546875,347.3681945800781,359.7247314453125,348.41485595703125,359.3583068847656,1792.6983642578125,1517.75,19.07158851623535,20.967811584472656,516.0193481445312,522.537841796875,526.6552124023438,507.1568908691406,480.1650085449219,517.6741333007812,529.7451782226562,533.835693359375,523.2288208007812,535.4166259765625,526.862548828125,507.84185791015625,528.906982421875,505.3265380859375,523.5590209960938,528.6488647460938,520.2200927734375,495.88134765625,517.4046630859375,509.4148864746094,522.2097778320312,523.9529418945312,516.0361938476562,521.7677001953125,511.1898193359375,486.61407470703125,500.3462829589844,516.53857421875,526.3585815429688,526.7785034179688,522.981689453125,524.3823852539062,517.9144287109375,516.8982543945312,519.2896728515625,513.911376953125,482.29705810546875,576.0089721679688,577.7921142578125,510.07366943359375,552.125,551.1982421875,555.3342895507812,561.1629638671875,561.4370727539062,556.7850952148438,556.5053100585938,530.6399536132812,512.98388671875,534.5719604492188,530.0009765625,412.7405700683594,460.127197265625,503.29254150390625,447.88677978515625,492.5763244628906,280.46893310546875,383.6422119140625,358.6280517578125,471.28912353515625,486.3763122558594,508.4995422363281,431.9374084472656,454.81878662109375,506.22705078125,468.61212158203125,475.00091552734375,479.8359680175781,517.2680053710938,479.03118896484375,493.8413391113281,496.1268005371094,508.074951171875,467.47479248046875,496.3860778808594,478.0243835449219,497.90679931640625,488.8921813964844,487.16290283203125,467.496826171875,488.9248046875,480.3280029296875,467.0791931152344,463.7239074707031,461.81317138671875,471.05731201171875,503.2929382324219,516.4520874023438,508.1936950683594,509.5030822753906,533.3317260742188,567.8121948242188,544.7485961914062,562.5900268554688,532.3294677734375,575.5728149414062,563.3095703125,581.8759155273438,440.2644348144531,427.5515441894531,426.86785888671875,436.9765930175781,445.003173828125,431.1204833984375,470.77978515625,483.9996643066406,464.82025146484375,286.9273986816406,482.8404846191406,471.64501953125,465.650146484375,463.37835693359375,458.3575439453125,461.6690979003906
2024-12-07 00:00:00,2024-12-07 22:59:59.999,559.9666748046875,406.8048095703125,0.7261992692947388,1664.280517578125,16.49427604675293,452.7107238769531,389.1500549316406,473.9654235839844,457.89923095703125,539.747314453125,458.13470458984375,383.2766418457031,474.2826232910156,454.4221496582031,542.1572265625,535.7225341796875,141.0066375732422,17.469470977783203,109.0938949584961,23.86113166809082,3.5038042068481445,323.850830078125,3.2714383602142334,247.15194702148438,545.1470947265625,248.78245544433594,547.5281372070312,546.3020629882812,72.90029907226562,33.115535736083984,266.78033447265625,327.466552734375,297.275390625,333.4750671386719,301.2539978027344,0.0,-0.28055745363235474,41.44245910644531,32.14653396606445,0.00390625,110.0,8.035300254821777,266.5791320800781,70.48345184326172,54.91026306152344,165.47325134277344,7.686264514923096,269.1333923339844,72.90835571289062,52.81572723388672,110.2485580444336,7.920124530792236,269.3988342285156,72.37226104736328,59.242488861083984,165.47325134277344,7.465495586395264,272.67730712890625,72.37226104736328,62.16816711425781,112.38330841064453,7.819880485534668,284.08770751953125,75.9181900024414,63.76278305053711,108.62014770507812,7.757823467254639,291.8353271484375,73.77044677734375,59.07627868652344,105.24798583984375,7.813731670379639,283.1895751953125,71.49484252929688,54.84192657470703,2077.235107421875,3.8697667121887207,3.46600604057312,-42.06541442871094,653.2520751953125,586.5953979492188,332.299560546875,416.4752502441406,297.21490478515625,356.6729736328125,317.8340148925781,281.6675720214844,307.5997619628906,319.5697021484375,311.736083984375,-222.39846801757812,-134.5149688720703,-0.3657884895801544,-0.523903489112854,-0.32326385378837585,-0.32526707649230957,-1.4516632556915283,-1.529188632965088,-42.859474182128906,680.642822265625,624.646484375,405.45062255859375,417.90106201171875,316.0403747558594,349.8660583496094,328.0324401855469,326.3047790527344,335.6289367675781,333.5204162597656,323.2481994628906,-224.4882354736328,-180.37713623046875,-0.36035075783729553,-0.549257218837738,-0.5892707705497742,-0.41575726866722107,-1.5979996919631958,-1.622635841369629,1.1191636323928833,1.184902310371399,0.676940381526947,0.5477799773216248,0.5781999230384827,10.02574634552002,9.53255558013916,8.635045051574707,7.999289035797119,134.38629150390625,129.20443725585938,114.41397857666016,143.243896484375,156.444091796875,153.60992431640625,1.148241400718689,1.2152023315429688,0.6833077073097229,0.6071092486381531,0.58795166015625,9.951199531555176,9.621554374694824,8.6367769241333,-1.4516632556915283,-1.529188632965088,-2.715940237045288,-2.686335325241089,1186.81689453125,-1.5979996919631958,-1.622635841369629,-3.109764814376831,-3.105664014816284,1486.9901123046875,0.2871273159980774,0.40855979919433594,-0.09999999403953552,-0.09999999403953552,0.4103609025478363,0.46920374035835266,0.30039897561073303,0.369067907333374,0.45780283212661743,0.4658654034137726,0.0,11.569514274597168,98.46052551269531,99.5546875,12.19570541381836,98.30486297607422,98.17132568359375,11.5696382522583,41.57416534423828,42.03416442871094,41.49416732788086,41.434165954589844,98.30486297607422,99.5546875,98.46052551269531,11.5696382522583,12.19570541381836,11.569514274597168,41.57416534423828,42.03416442871094,41.49416732788086,41.434165954589844,1233.0633544921875,844.1442260742188,71.8684310913086,74.1807861328125,65.04782104492188,76.6766357421875,41.57416534423828,65.90103912353516,72.94873046875,66.56490325927734,9.268592834472656,41.49416732788086,96.08203125,98.62752532958984,97.09136199951172,75.9026870727539,42.03416442871094,98.08056640625,100.48523712158203,96.19782257080078,10.31640625,41.434165954589844,0?,0?,0.0,28.92447280883789,17.64052391052246,346.7774353027344,358.1777038574219,348.8340148925781,357.7641296386719,1790.7239990234375,1499.2490234375,18.98002052307129,18.833282470703125,516.4054565429688,519.971923828125,522.1668090820312,502.8890686035156,477.2296447753906,514.6089477539062,528.733642578125,532.3616333007812,522.7315673828125,532.5296630859375,521.9544677734375,504.71142578125,524.62255859375,502.68621826171875,519.1773071289062,526.010009765625,520.1795654296875,495.5882873535156,513.6904907226562,506.3345947265625,518.5560913085938,520.1920776367188,511.9502868652344,517.6417236328125,506.6009216308594,482.4853820800781,495.8200988769531,513.0033569335938,523.2822265625,523.6741943359375,519.46044921875,521.488525390625,513.8906860351562,511.6405944824219,514.9868774414062,509.22052001953125,489.5635986328125,579.8873291015625,573.330810546875,510.0305480957031,552.4990234375,555.451904296875,562.6126708984375,569.6676635742188,567.8047485351562,555.0655517578125,551.3065795898438,540.0032348632812,526.6888427734375,528.5082397460938,540.65185546875,424.5159606933594,457.8602600097656,500.6670837402344,445.0895080566406,479.9870910644531,279.92901611328125,385.6898498535156,358.89227294921875,466.9996643066406,482.7747497558594,521.9636840820312,433.3138122558594,459.112060546875,509.72998046875,468.5323181152344,472.1624755859375,488.5487060546875,527.7064208984375,482.16558837890625,493.23077392578125,509.297607421875,521.6409301757812,472.2897033691406,497.2869873046875,476.67742919921875,505.21844482421875,496.57196044921875,493.6266784667969,460.2659912109375,495.24432373046875,485.3870544433594,473.4456481933594,470.0854797363281,467.6217041015625,478.466064453125,502.762939453125,514.3299560546875,508.3354797363281,510.0157775878906,532.9943237304688,566.4523315429688,544.5589599609375,560.37841796875,540.2481079101562,583.4651489257812,569.7413940429688,586.4703979492188,445.95928955078125,430.5274658203125,431.9093933105469,443.275390625,452.8192443847656,439.15911865234375,464.5008850097656,489.8818359375,458.1751708984375,286.07568359375,472.3310546875,470.5189208984375,464.82269287109375,462.5079345703125,457.45672607421875,460.5873718261719
2024-12-07 00:00:00,2024-12-07 23:59:59.999,406.1459655761719,296.2173767089844,0.7302912473678589,1234.021484375,15.013395309448242,448.3011779785156,375.6070251464844,475.99658203125,458.05914306640625,541.7787475585938,449.5472412109375,372.0349426269531,477.7084655761719,461.1211853027344,546.3344116210938,539.048583984375,101.10978698730469,12.526606559753418,80.02445220947266,12.48395824432373,2.5653226375579834,320.8341369628906,2.3771250247955322,256.3713073730469,539.3349609375,261.0268249511719,543.6687622070312,541.5379028320312,36.299835205078125,16.28533363342285,251.71861267089844,318.28094482421875,290.2420654296875,323.5768737792969,293.8418884277344,0.0,-0.2732928991317749,39.025108337402344,31.51799774169922,0.00390625,110.0,5.371146202087402,225.3607635498047,82.81571960449219,31.627132415771484,161.90191650390625,7.1546125411987305,259.9959716796875,80.7874984741211,45.312591552734375,113.54060363769531,7.375400543212891,260.17462158203125,77.51144409179688,51.767127990722656,161.90191650390625,6.920617580413818,268.00921630859375,77.51144409179688,54.676856994628906,35.59803771972656,1.850533366203308,223.12411499023438,90.08758544921875,13.812703132629395,110.1656723022461,7.12688684463501,281.8243103027344,80.23230743408203,51.605812072753906,105.86569213867188,7.183654308319092,273.8260803222656,75.915771484375,47.41926193237305,1644.65966796875,4.301076889038086,4.319983959197998,-94.32450866699219,578.890869140625,559.1295776367188,329.832763671875,400.1844177246094,289.0456237792969,338.3722839355469,301.1564636230469,273.8525085449219,295.1655578613281,302.3066711425781,294.663330078125,-207.38673400878906,-129.72718811035156,-0.32943713665008545,-0.41375845670700073,-0.2417961210012436,-0.29111605882644653,-1.028662085533142,-1.0863059759140015,-96.02741241455078,603.9022216796875,572.3678588867188,393.44635009765625,400.89111328125,302.48077392578125,329.06719970703125,310.88360595703125,313.1990661621094,321.1777038574219,314.8525695800781,302.9582214355469,-220.00515747070312,-171.9801788330078,-0.32554325461387634,-0.4484655261039734,-0.46141013503074646,-0.3736434578895569,-1.1344910860061646,-1.1490228176116943,0.395254522562027,0.454579621553421,0.17228445410728455,0.12686364352703094,0.1344841867685318,8.97537612915039,8.540299415588379,7.931853294372559,7.439709663391113,125.90487670898438,123.16598510742188,109.38158416748047,137.1785430908203,149.00216674804688,146.88720703125,0.3623350262641907,0.475955992937088,0.1780698597431183,0.17372579872608185,0.15120017528533936,8.884496688842773,8.60100269317627,7.878498554229736,-1.028662085533142,-1.0863059759140015,-1.8821039199829102,-1.8519989252090454,795.8219604492188,-1.1344910860061646,-1.1490228176116943,-2.152388572692871,-2.1485133171081543,1001.4625854492188,0.01643996685743332,0.0630190446972847,-0.09999999403953552,-0.09999999403953552,0.05419102683663368,0.0689210370182991,0.029811441898345947,-0.028289932757616043,0.0714910626411438,0.05070985481142998,0.0,18.753786087036133,90.9314956665039,99.53740692138672,19.48933982849121,92.92070770263672,92.88725280761719,17.646472930908203,34.350555419921875,34.81055450439453,34.27055358886719,34.21055603027344,92.92070770263672,99.53740692138672,90.9314956665039,17.646472930908203,19.48933982849121,18.753786087036133,34.350555419921875,34.81055450439453,34.27055358886719,34.21055603027344,895.3263549804688,749.2897338867188,60.746089935302734,60.009342193603516,50.55503845214844,25.341367721557617,34.350555419921875,59.18584442138672,59.73086929321289,44.28171157836914,9.389907836914062,34.27055358886719,96.08203125,99.7699966430664,99.73999786376953,26.41393280029297,34.81055450439453,91.71002960205078,100.11246490478516,71.65034484863281,10.328792572021484,34.21055603027344,0?,0?,0.0,18.780012130737305,15.724478721618652,345.3232116699219,354.1842041015625,341.5140075683594,353.79638671875,1332.3336181640625,1125.861328125,16.674057006835938,17.674358367919922,508.5774841308594,517.2529907226562,525.2882080078125,508.68328857421875,479.32159423828125,519.1531372070312,528.4765625,531.7728881835938,520.3014526367188,535.9972534179688,525.847900390625,506.4722595214844,525.4730834960938,501.2639465332031,521.1324462890625,528.7340087890625,520.1058349609375,497.7205810546875,519.5692749023438,511.32049560546875,524.608154296875,526.1862182617188,517.603271484375,522.9953002929688,511.3896789550781,485.384765625,499.8258972167969,509.4028015136719,521.4199829101562,524.0662841796875,520.260498046875,520.6373291015625,515.0794067382812,512.9052124023438,516.7093505859375,509.48150634765625,472.0289001464844,562.8585205078125,572.0318603515625,512.9368896484375,555.9896850585938,550.9104614257812,555.184814453125,561.1240844726562,561.3119506835938,556.0543823242188,555.74658203125,547.3104248046875,515.6348266601562,523.8582763671875,535.653564453125,431.1701965332031,442.8027038574219,472.13885498046875,432.9373474121094,480.3030700683594,279.8486328125,375.55340576171875,353.45343017578125,457.84033203125,471.4776611328125,522.851806640625,423.7945861816406,448.3504943847656,488.9158935546875,475.3727722167969,473.8166198730469,478.6231689453125,515.688720703125,493.01239013671875,505.8473205566406,506.2023620605469,516.5288696289062,481.8948669433594,511.4591979980469,465.52532958984375,523.2531127929688,512.7806396484375,510.85675048828125,459.08673095703125,513.3043823242188,490.644775390625,476.9307556152344,470.62042236328125,468.5422058105469,476.2893981933594,496.4742736816406,510.04296875,509.7789001464844,512.5579223632812,539.4281005859375,569.7296142578125,549.4041137695312,565.2648315429688,548.3335571289062,581.5955810546875,567.8178100585938,584.7028198242188,438.39605712890625,430.5599670410156,427.79241943359375,437.01824951171875,443.2740783691406,426.53521728515625,463.16668701171875,507.16888427734375,454.0672607421875,285.9371643066406,467.02777099609375,460.6490783691406,455.6770935058594,453.31109619140625,448.3504638671875,449.9013671875
2024-12-08 00:00:00,2024-12-08 00:59:59.999,367.49786376953125,274.5443115234375,0.7482572197914124,1129.698974609375,14.392841339111328,443.0927429199219,354.97625732421875,477.114990234375,459.9911804199219,538.3831176757812,462.261474609375,372.302734375,485.1939392089844,449.5561828613281,540.0535278320312,534.2567749023438,92.93174743652344,11.59261703491211,87.17876434326172,27.794992446899414,2.315544366836548,315.7716369628906,2.1373984813690186,249.64202880859375,538.025146484375,293.0619812011719,531.1215209960938,534.6422729492188,29.142427444458008,3.5579845905303955,246.8657684326172,314.0119323730469,285.1026306152344,318.5826110839844,288.4505920410156,0.0,-0.2877180278301239,37.052303314208984,30.70634651184082,0.00390625,110.0,4.417440891265869,212.90957641601562,79.04225158691406,26.783002853393555,164.0040283203125,7.228839874267578,254.01808166503906,79.57726287841797,45.71097183227539,117.38843536376953,7.446717262268066,253.61697387695312,76.45085144042969,51.05003356933594,164.0040283203125,6.982723712921143,260.8439636230469,76.45085144042969,53.40629196166992,0.0,-0.2953125238418579,152.08355712890625,82.5583724975586,-0.013671875,113.5037612915039,7.161344051361084,270.9271240234375,79.12664031982422,50.89856719970703,107.21258544921875,7.226850509643555,263.1387939453125,72.5928726196289,46.70956039428711,1587.4697265625,4.739702224731445,4.412641525268555,-102.13249969482422,556.6740112304688,557.0848999023438,321.93536376953125,398.58734130859375,280.0199890136719,333.6708068847656,294.5918884277344,267.90087890625,283.8488464355469,292.8472595214844,288.01953125,-200.26686096191406,-125.40316009521484,-0.3189758360385895,-0.3983629643917084,-0.2266988456249237,-0.28315502405166626,-0.9644744396209717,-1.0185511112213135,-104.40554809570312,555.7451782226562,536.77294921875,386.49981689453125,389.7661437988281,293.2015380859375,319.27862548828125,299.6541442871094,299.8070068359375,305.2458190917969,306.26708984375,294.28387451171875,-211.26051330566406,-164.20993041992188,-0.3157516419887543,-0.42628318071365356,-0.4365672469139099,-0.3638994097709656,-1.0463907718658447,-1.0609378814697266,0.3927847146987915,0.44322723150253296,0.18089410662651062,0.14071965217590332,0.1471080780029297,8.881769180297852,8.470949172973633,7.952691078186035,7.512139797210693,124.01387786865234,121.24169158935547,108.24410247802734,128.05068969726562,139.6065216064453,137.21926879882812,0.34741973876953125,0.46889930963516235,0.18888582289218903,0.1859195977449417,0.16653130948543549,8.793292045593262,8.51830768585205,7.875571250915527,-0.9644744396209717,-1.0185511112213135,-1.7730395793914795,-1.7427809238433838,754.52783203125,-1.0463907718658447,-1.0609378814697266,-1.9595272541046143,-1.9580334424972534,897.1738891601562,-0.051456600427627563,0.05298920348286629,-0.09999999403953552,-0.09999999403953552,0.06800390779972076,0.07570111751556396,0.03679443523287773,-0.09150391072034836,0.07806247472763062,0.05880463495850563,0.0,16.912689208984375,96.3305892944336,99.533203125,17.035614013671875,95.93193817138672,95.84212493896484,18.977811813354492,15.356111526489258,15.816110610961914,15.276110649108887,15.216111183166504,95.93193817138672,99.533203125,96.3305892944336,18.977811813354492,17.035614013671875,16.912689208984375,15.356111526489258,15.816110610961914,15.276110649108887,15.216111183166504,878.1744384765625,709.2848510742188,60.3267936706543,57.439453125,50.02558135986328,8.59375,15.356111526489258,58.30021667480469,58.82487106323242,32.62260818481445,9.2844877243042,15.276110649108887,96.08203125,99.7699966430664,99.73999786376953,9.779999732971191,15.816110610961914,90.6882095336914,99.55623626708984,62.24281692504883,10.345846176147461,15.216111183166504,0?,0?,0.0,8.002473831176758,14.990558624267578,339.7485046386719,346.7349853515625,335.60186767578125,346.1898498535156,1214.1483154296875,994.7151489257812,15.847606658935547,17.01741600036621,498.9681091308594,510.4106140136719,523.2770385742188,508.0881652832031,476.12677001953125,516.0873413085938,524.78759765625,529.7977294921875,516.4007568359375,523.547119140625,515.136474609375,496.8070983886719,519.4859008789062,498.79351806640625,517.596435546875,525.2671508789062,511.96710205078125,488.1522521972656,516.7514038085938,508.3521728515625,521.6045532226562,522.765380859375,515.3468627929688,520.2869262695312,509.1647033691406,483.07073974609375,497.56622314453125,503.77825927734375,517.8720092773438,525.3677368164062,520.0656127929688,516.8544921875,511.5388488769531,510.00323486328125,513.4390869140625,504.83551025390625,452.583984375,531.1719360351562,558.9855346679688,510.6654052734375,551.2384643554688,542.2911987304688,544.2430419921875,546.3511962890625,541.7813720703125,535.6676635742188,549.7587280273438,557.4622192382812,545.45458984375,524.5484619140625,525.6000366210938,430.3429260253906,441.73297119140625,463.6036376953125,432.6524658203125,489.2926025390625,279.11956787109375,368.5784912109375,349.1231689453125,448.08343505859375,462.350830078125,539.4418334960938,412.1778564453125,431.7853698730469,477.6062316894531,499.70391845703125,472.7789611816406,468.9073181152344,498.83203125,513.5009155273438,520.8240966796875,509.020263671875,507.6351623535156,493.5626525878906,522.0889892578125,457.1752014160156,530.1259155273438,521.285400390625,515.8804321289062,468.6745300292969,520.6388549804688,530.7133178710938,512.4652099609375,492.47821044921875,486.62762451171875,495.0141906738281,488.3310852050781,501.85015869140625,501.1727294921875,502.75390625,536.3681640625,563.8589477539062,545.31982421875,561.3628540039062,556.667236328125,586.3148193359375,572.0369262695312,591.5399169921875,429.40203857421875,425.92449951171875,428.2252502441406,440.5226745605469,454.33636474609375,437.8841247558594,472.4898681640625,512.940673828125,462.1124572753906,285.6918029785156,473.49200439453125,449.67462158203125,443.1766052246094,441.1531982421875,435.63140869140625,437.0150451660156
2024-12-08 00:00:00,2024-12-08 01:59:59.999,322.25433349609375,242.26190185546875,0.7519171237945557,1007.2918701171875,14.578048706054688,434.09197998046875,352.17144775390625,480.3510437011719,466.4251708984375,544.321044921875,439.330322265625,360.2338562011719,483.2815246582031,467.955322265625,546.0491333007812,540.2000732421875,84.07884216308594,7.045604705810547,74.3817367553711,9.550146102905273,2.007638931274414,314.1353759765625,1.8433506488800049,262.5245056152344,537.0646362304688,315.8135681152344,539.719970703125,538.521728515625,8.530020713806152,0.0,240.06410217285156,305.1009521484375,283.4626159667969,309.7314453125,286.60382080078125,0.0,-0.28823593258857727,35.502174377441406,29.997392654418945,0.00390625,110.0,-0.29987838864326477,106.60264587402344,78.06256103515625,0.013671875,164.32550048828125,6.9984540939331055,246.82508850097656,72.5481185913086,46.47996139526367,112.48784637451172,7.205618381500244,246.38356018066406,74.06529235839844,50.03096008300781,164.32550048828125,6.7607269287109375,249.96998596191406,74.06529235839844,50.92578125,0.0,-0.2953125238418579,116.61503601074219,72.80127716064453,-0.013671875,111.78121185302734,6.93026065826416,263.63189697265625,76.31893157958984,50.986228942871094,107.04484558105469,6.989149570465088,255.9075927734375,71.27581787109375,43.82415008544922,1421.4105224609375,4.8214802742004395,4.7964091300964355,-76.02072143554688,524.9554443359375,527.6847534179688,336.35748291015625,385.70440673828125,284.6297302246094,322.0037841796875,281.0596923828125,263.181640625,275.0821533203125,283.79498291015625,279.25189208984375,-161.4991912841797,-103.79894256591797,-0.27676883339881897,-0.31969431042671204,-0.1781768500804901,-0.2496814727783203,-0.7809894680976868,-0.8278045058250427,-77.57990264892578,545.3975219726562,517.4805908203125,391.2219543457031,381.4399719238281,291.1539306640625,307.9010314941406,295.53729248046875,281.7603759765625,297.7683410644531,302.33056640625,283.7345886230469,-174.4477996826172,-128.77357482910156,-0.27361974120140076,-0.3514297306537628,-0.358083575963974,-0.32152050733566284,-0.8474031686782837,-0.8597633838653564,0.2994791269302368,0.33962079882621765,0.13075922429561615,0.11005468666553497,0.11606163531541824,8.383308410644531,7.999646186828613,7.660143852233887,7.274625301361084,119.1304702758789,117.09541320800781,105.1075668334961,122.27547454833984,133.50143432617188,131.39718627929688,0.24284003674983978,0.35952359437942505,0.13704565167427063,0.14667809009552002,0.12514746189117432,8.286815643310547,8.02968978881836,7.544079303741455,-0.7809894680976868,-0.8278045058250427,-1.450967788696289,-1.4204316139221191,623.1375122070312,-0.8474031686782837,-0.8597633838653564,-1.589395523071289,-1.5894649028778076,728.8661499023438,-0.09951172024011612,0.022484267130494118,-0.09999999403953552,-0.09999999403953552,0.045877035707235336,0.04614480212330818,0.015997830778360367,-0.09150391072034836,0.04821215942502022,0.027158338576555252,0.0,20.768293380737305,89.18232727050781,99.533203125,21.355884552001953,89.39620971679688,89.4501724243164,20.910188674926758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.39620971679688,99.533203125,89.18232727050781,20.910188674926758,21.355884552001953,20.768293380737305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,791.8933715820312,629.4718627929688,59.46472930908203,57.439453125,52.10359191894531,8.59375,-0.23000000417232513,55.781288146972656,58.92578125,9.720000267028809,9.3292818069458,-0.3100000023841858,96.08203125,99.7699966430664,99.73999786376953,9.779999732971191,0.23000000417232513,87.80621337890625,99.755859375,9.941591262817383,10.361471176147461,-0.3700000047683716,0?,0?,0.0,0.9691623449325562,15.02380657196045,337.23095703125,345.8475646972656,334.4191589355469,345.3373107910156,1068.2841796875,893.1549072265625,15.822826385498047,16.697202682495117,500.8548889160156,511.1133117675781,524.7614135742188,510.2110900878906,479.8185119628906,523.5443725585938,531.5774536132812,537.6948852539062,523.5576171875,535.44287109375,525.4879760742188,502.3064880371094,521.4834594726562,503.1142578125,525.051025390625,523.1605834960938,510.4136047363281,489.7822570800781,523.34765625,514.1213989257812,527.8239135742188,529.3941650390625,521.640380859375,526.1144409179688,515.3059692382812,488.30206298828125,503.84173583984375,507.77142333984375,519.7642211914062,526.3720092773438,523.0293579101562,518.2026977539062,513.7057495117188,513.8713989257812,516.7967529296875,510.6563415527344,457.4754943847656,527.2271728515625,554.456298828125,513.5648193359375,560.3439331054688,554.1554565429688,556.2013549804688,559.390869140625,563.47705078125,553.6907958984375,553.579833984375,550.6585083007812,531.3781127929688,521.62060546875,508.62713623046875,439.8804016113281,443.3322448730469,466.288330078125,433.61773681640625,502.172607421875,277.8684387207031,367.8029479980469,348.105224609375,451.4515075683594,467.9678649902344,506.6054992675781,414.53363037109375,434.2591857910156,478.43475341796875,501.06011962890625,475.943603515625,461.4290771484375,491.1478271484375,515.3112182617188,531.49755859375,488.8723449707031,489.9538879394531,495.25946044921875,519.4817504882812,464.9676208496094,520.1290893554688,510.482666015625,504.7939453125,477.1058349609375,512.7964477539062,535.9491577148438,517.5751953125,502.62359619140625,498.3329162597656,505.4185791015625,491.68084716796875,504.30511474609375,502.2489318847656,505.29180908203125,548.0936889648438,573.5466918945312,555.03759765625,572.6835327148438,550.2380981445312,574.8075561523438,565.2547607421875,582.476806640625,416.83056640625,417.8970947265625,423.0565490722656,427.48309326171875,432.1082763671875,414.4405822753906,480.6711730957031,502.5247497558594,469.8837890625,284.9444580078125,482.69415283203125,457.07806396484375,450.8180236816406,448.49945068359375,442.9512634277344,443.9490966796875
2024-12-08 00:00:00,2024-12-08 02:59:59.999,392.578857421875,288.9276428222656,0.7375782132148743,1221.9918212890625,15.239319801330566,436.13348388671875,362.28680419921875,482.16119384765625,459.5184020996094,537.681640625,451.66900634765625,373.5198669433594,486.738525390625,450.47833251953125,542.011474609375,534.9926147460938,97.69400024414062,16.841869354248047,92.02874755859375,30.11402130126953,2.451540231704712,314.6396789550781,2.2659003734588623,241.00379943847656,541.5413818359375,278.5164489746094,528.4967651367188,534.9039306640625,25.079198837280273,6.142871856689453,249.23753356933594,310.6184997558594,282.1127624511719,315.3789978027344,285.3359680175781,0.0,-0.2922491133213043,34.41612243652344,29.283288955688477,0.00390625,110.0,5.9526686668396,214.15126037597656,71.89964294433594,37.594356536865234,163.08372497558594,7.155973434448242,252.4034881591797,72.03678894042969,47.98799514770508,114.46178436279297,7.36893367767334,251.22608947753906,71.10598754882812,52.44834899902344,163.08372497558594,6.905220985412598,257.6022033691406,71.10598754882812,53.35234069824219,0.0,-0.2863580882549286,93.09623718261719,65.34363555908203,-0.013671875,108.92581939697266,7.099462509155273,266.9935302734375,71.21248626708984,54.289268493652344,108.19566345214844,7.147111892700195,258.9840393066406,70.76361083984375,43.27645492553711,1590.994873046875,4.131545543670654,4.039477825164795,-74.78125,556.6797485351562,564.1681518554688,327.1612243652344,398.10650634765625,281.4904479980469,335.7093811035156,294.858154296875,269.60504150390625,280.53363037109375,291.87274169921875,287.7096252441406,-173.80259704589844,-110.56060791015625,-0.28848886489868164,-0.3715604543685913,-0.2125241607427597,-0.25841808319091797,-0.946183443069458,-1.0011242628097534,-79.89889526367188,560.42041015625,543.1435546875,386.6772155761719,390.8185119628906,289.0221252441406,321.2644958496094,294.9241027832031,294.88714599609375,299.50030517578125,303.3800354003906,292.9862365722656,-192.2498779296875,-144.43209838867188,-0.28965187072753906,-0.4059738218784332,-0.41422608494758606,-0.3357798457145691,-1.0138375759124756,-1.0305999517440796,0.362976610660553,0.40985098481178284,0.1589631587266922,0.1297280639410019,0.13182604312896729,8.848579406738281,8.442203521728516,7.868627071380615,7.426911354064941,125.75342559814453,122.42430114746094,109.8214111328125,125.11309051513672,136.44345092773438,134.11769104003906,0.3160291612148285,0.4331243932247162,0.16713941097259521,0.16551817953586578,0.14540836215019226,8.759482383728027,8.480907440185547,7.801504135131836,-0.946183443069458,-1.0011242628097534,-1.77401602268219,-1.7436950206756592,772.8107299804688,-1.0138375759124756,-1.0305999517440796,-1.8957518339157104,-1.8998221158981323,868.075927734375,-0.07467108964920044,0.04033941030502319,-0.09999999403953552,-0.09999999403953552,0.061510905623435974,0.06348806619644165,0.028346924111247063,-0.09150391072034836,0.06345632672309875,0.03939662128686905,0.0,11.139496803283691,98.9405288696289,99.533203125,11.522796630859375,98.7093734741211,98.59821319580078,12.789815902709961,12.863055229187012,13.323055267333984,12.783055305480957,12.723055839538574,98.7093734741211,99.533203125,98.9405288696289,12.789815902709961,11.522796630859375,11.139496803283691,12.863055229187012,13.323055267333984,12.783055305480957,12.723055839538574,857.4502563476562,733.49853515625,60.0264892578125,57.439453125,52.48408508300781,8.59375,12.863055229187012,54.093509674072266,60.34244918823242,61.74159240722656,9.271780967712402,12.783055305480957,96.08203125,99.7699966430664,99.73999786376953,9.779999732971191,13.323055267333984,86.67195129394531,99.755859375,61.832481384277344,10.381754875183105,12.723055839538574,0?,0?,0.0,0.7952799201011658,15.873198509216309,337.06243896484375,347.6409606933594,337.5263366699219,347.08685302734375,1294.32177734375,1057.6260986328125,16.784929275512695,17.052013397216797,499.1231689453125,510.31158447265625,523.7408447265625,508.37274169921875,477.1531066894531,516.6375122070312,524.9070434570312,529.786865234375,517.8024291992188,524.512939453125,517.26708984375,497.823486328125,521.5750732421875,505.7980041503906,527.481201171875,528.1389770507812,513.6783447265625,487.2032165527344,517.6644287109375,509.5456237792969,522.242919921875,523.2255249023438,515.849853515625,520.4156494140625,509.49249267578125,483.27972412109375,497.7669982910156,511.2093505859375,524.2847900390625,530.2766723632812,525.2080078125,518.4961547851562,513.0525512695312,511.6226501464844,515.9736328125,508.0732421875,452.05145263671875,527.1251220703125,555.4172973632812,510.1085205078125,551.9296875,541.1937255859375,544.8048095703125,546.7256469726562,548.2784423828125,544.3186645507812,557.29296875,559.7144165039062,545.4329833984375,519.0540161132812,518.2003173828125,437.1882019042969,448.4593811035156,472.7541198730469,439.0769348144531,501.7552185058594,276.7580871582031,370.45452880859375,350.2783508300781,448.4079895019531,463.8514099121094,537.595458984375,413.7110900878906,432.8638000488281,488.0517272949219,501.7277526855469,474.8653869628906,470.02606201171875,503.7148742675781,514.7764282226562,533.4736328125,512.22607421875,506.5382080078125,488.3136291503906,521.8118896484375,460.0009765625,527.9906005859375,518.6304931640625,513.379150390625,478.0483703613281,519.2720947265625,563.0741577148438,545.0624389648438,529.052490234375,527.111572265625,531.9644165039062,488.0202941894531,501.7298889160156,498.73028564453125,500.1353759765625,536.4048461914062,563.6133422851562,544.4935913085938,563.8423461914062,557.9158935546875,588.1051635742188,572.212158203125,593.2570190429688,422.4185485839844,420.87896728515625,422.4068603515625,432.8602600097656,446.064453125,427.5936584472656,482.53192138671875,510.72552490234375,471.38848876953125,283.7215576171875,483.3087158203125,451.6396484375,444.54595947265625,442.395751953125,436.7865905761719,438.3485412597656
2024-12-08 00:00:00,2024-12-08 03:59:59.999,333.1918029785156,239.7500457763672,0.719902515411377,1061.353515625,14.649198532104492,424.03216552734375,355.04278564453125,474.3863220214844,465.7288818359375,539.6338500976562,431.6307067871094,357.95465087890625,472.31512451171875,466.5569763183594,541.9639892578125,535.845947265625,88.7175064086914,4.574991703033447,72.02389526367188,2.1930952072143555,2.0736336708068848,310.6181335449219,1.905687928199768,306.0182800292969,537.104248046875,311.7563781738281,528.3679809570312,532.8261108398438,0.5853785872459412,0.0,241.80157470703125,304.9421081542969,284.5308532714844,309.50689697265625,287.56365966796875,0.0,-0.2999149262905121,33.5067138671875,28.790451049804688,0.00390625,110.0,-0.16866007447242737,156.01510620117188,77.92027282714844,0.6899924278259277,162.90867614746094,6.956085205078125,250.026123046875,74.12863159179688,45.197349548339844,113.54244232177734,7.165717124938965,249.404296875,71.48173522949219,49.626583099365234,162.90867614746094,6.727445125579834,251.9427032470703,71.48173522949219,50.534671783447266,0.0,-0.28564453125,77.57759857177734,59.5121955871582,-0.013671875,110.07778930664062,6.896538257598877,264.5570983886719,72.90425872802734,51.485530853271484,107.98980712890625,6.94912576675415,256.74285888671875,74.38311004638672,42.36017990112305,1423.875,4.840310096740723,4.708596706390381,-87.51564025878906,526.81396484375,528.5350341796875,342.36883544921875,385.8167419433594,289.9197082519531,323.574462890625,286.6888122558594,269.7087097167969,281.3913269042969,284.88677978515625,283.6629638671875,-172.27902221679688,-110.77618408203125,-0.29311978816986084,-0.327934205532074,-0.1801057755947113,-0.2644302248954773,-0.7828902006149292,-0.8297767043113708,-92.01344299316406,543.977783203125,515.463134765625,396.48760986328125,381.3309326171875,292.9507751464844,316.00628662109375,300.9833679199219,287.91259765625,302.38848876953125,303.6070556640625,284.6115417480469,-189.5038604736328,-136.93772888183594,-0.29491180181503296,-0.3619236648082733,-0.3624911606311798,-0.34356188774108887,-0.8454649448394775,-0.860556960105896,0.2944999635219574,0.33394885063171387,0.12200523912906647,0.10127471387386322,0.10701107233762741,8.350470542907715,7.971442222595215,7.62324333190918,7.234074115753174,121.35230255126953,119.66522979736328,107.3912582397461,122.73371124267578,133.9133758544922,131.71603393554688,0.23578079044818878,0.35426726937294006,0.12924069166183472,0.13798891007900238,0.11635907739400864,8.254117012023926,7.999627590179443,7.522784233093262,-0.7828902006149292,-0.8297767043113708,-1.4638075828552246,-1.4333630800247192,634.0862426757812,-0.8454649448394775,-0.860556960105896,-1.5844933986663818,-1.5867513418197632,725.3345947265625,-0.09658203274011612,0.012700683437287807,-0.09999999403953552,-0.09999999403953552,0.03676288574934006,0.03742274269461632,0.010515869595110416,-0.09150391072034836,0.0409618504345417,0.01275724358856678,0.0,30.643360137939453,85.99947357177734,99.533203125,32.21375274658203,87.46178436279297,87.46934509277344,37.12715530395508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.46178436279297,99.533203125,85.99947357177734,37.12715530395508,32.21375274658203,30.643360137939453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,792.056884765625,631.8619995117188,59.205291748046875,57.439453125,51.42213439941406,8.782092094421387,-0.23000000417232513,53.61184310913086,59.27566909790039,11.081469535827637,9.384267807006836,-0.3100000023841858,96.08203125,99.7699966430664,99.72916412353516,9.779999732971191,0.23000000417232513,85.98758697509766,99.755859375,11.021533012390137,10.390625,-0.3700000047683716,0?,0?,0.0,0.27382269501686096,15.151433944702148,337.8282470703125,348.3005065917969,337.24176025390625,347.92816162109375,1120.112548828125,952.5701904296875,16.005891799926758,16.797101974487305,498.738525390625,508.3671875,521.8972778320312,506.6622314453125,475.71307373046875,517.7848510742188,526.4140014648438,533.1322631835938,518.8406372070312,530.85009765625,522.1011962890625,499.2311706542969,518.3477783203125,502.55804443359375,524.1116943359375,521.8722534179688,507.091796875,487.77960205078125,517.643310546875,508.7835693359375,522.0159301757812,523.655517578125,516.1419677734375,520.3782348632812,510.34881591796875,484.271240234375,499.1545715332031,507.1650695800781,518.1571655273438,523.6421508789062,519.2532958984375,514.8479614257812,511.0926818847656,511.3085021972656,514.2937622070312,507.9093933105469,451.60333251953125,519.3165283203125,546.9989013671875,505.1719970703125,549.8370971679688,542.7935791015625,546.02392578125,552.7369384765625,559.6056518554688,553.5328369140625,553.7921142578125,553.17138671875,533.8594970703125,520.1156616210938,509.86260986328125,440.97882080078125,439.09674072265625,461.40728759765625,429.2811279296875,497.0108947753906,275.5998229980469,365.9248046875,347.83343505859375,445.91168212890625,460.7328186035156,501.2283935546875,412.26654052734375,431.8229064941406,469.41925048828125,492.44940185546875,467.8196105957031,458.2650451660156,480.88323974609375,501.8818359375,521.3280639648438,485.296875,478.3785095214844,478.62353515625,510.689453125,458.86431884765625,502.47332763671875,493.63970947265625,486.9640197753906,471.54364013671875,495.2875061035156,536.519287109375,516.9845581054688,505.4123840332031,504.28826904296875,508.5585021972656,489.42840576171875,501.8616027832031,499.12542724609375,502.2732849121094,535.4252319335938,560.1116333007812,541.97900390625,560.0866088867188,551.1041259765625,574.8562622070312,563.8377075195312,581.2090454101562,409.6164245605469,409.236328125,413.88482666015625,419.9377746582031,425.49847412109375,409.7339172363281,475.39581298828125,484.7491455078125,465.0336608886719,282.5055847167969,477.2481384277344,451.1032409667969,444.99407958984375,442.6339416503906,437.4526672363281,438.37725830078125
