Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-08 00:00:00,2024-12-08 04:59:59.999,409.91119384765625,300.36578369140625,0.7338901162147522,1286.835205078125,15.099556922912598,438.23291015625,366.5273132324219,469.97369384765625,455.9391174316406,538.703125,441.1979675292969,368.035888671875,477.3995056152344,453.92889404296875,541.4078369140625,534.97265625,102.57656860351562,10.94878101348877,92.79692077636719,20.819372177124023,2.5612995624542236,315.2203063964844,2.3704118728637695,233.89962768554688,532.8489990234375,274.12835693359375,538.1131591796875,535.4019165039062,34.15756607055664,9.436753273010254,250.89019775390625,309.92999267578125,283.80914306640625,315.133056640625,287.4535827636719,0.0,-0.28336670994758606,32.728580474853516,28.26944351196289,0.00390625,110.0,6.363346099853516,218.0487823486328,71.01112365722656,40.94204330444336,166.37767028808594,7.41520881652832,252.87911987304688,72.00008392333984,48.35790252685547,118.48223876953125,7.635559558868408,251.75132751464844,70.30247497558594,54.26868438720703,166.37767028808594,7.161677360534668,258.4196472167969,70.30247497558594,55.18841552734375,0.0,-0.2873339354991913,65.79767608642578,55.01410675048828,-0.013671875,111.35147094726562,7.355592727661133,267.9360656738281,71.30448913574219,56.09837341308594,110.34024810791016,7.409241199493408,259.9996643066406,70.84256744384766,45.557106018066406,1656.29150390625,4.05892276763916,4.109122276306152,-71.72156524658203,568.4054565429688,561.9934692382812,327.066162109375,395.0705261230469,284.28179931640625,335.2571716308594,295.3341064453125,271.522216796875,283.01763916015625,293.61981201171875,289.73602294921875,-176.80885314941406,-111.82318115234375,-0.2986142933368683,-0.3836556673049927,-0.22201663255691528,-0.26852384209632874,-1.0009297132492065,-1.0588245391845703,-76.33155822753906,587.970703125,562.5045776367188,397.6338806152344,393.63922119140625,293.75262451171875,327.2579650878906,302.2699279785156,293.16552734375,305.1712646484375,308.52459716796875,294.0987854003906,-191.57301330566406,-139.78587341308594,-0.3009890913963318,-0.4145123064517975,-0.4281677305698395,-0.34865280985832214,-1.0683753490447998,-1.0903319120407104,0.443554162979126,0.4982885718345642,0.21189101040363312,0.16325174272060394,0.1727127581834793,9.171165466308594,8.759817123413086,8.152444839477539,7.697781085968018,125.68860626220703,122.40308380126953,109.27979278564453,124.89549255371094,136.5004119873047,134.09059143066406,0.4102586805820465,0.5228441953659058,0.22113661468029022,0.21228353679180145,0.19133591651916504,9.087998390197754,8.796747207641602,8.053651809692383,-1.0009297132492065,-1.0588245391845703,-1.8927026987075806,-1.8624780178070068,833.817626953125,-1.0683753490447998,-1.0903319120407104,-2.0247812271118164,-2.024995803833008,935.2275390625,0.04858216643333435,0.09734250605106354,-0.09999999403953552,-0.09999999403953552,0.0901079922914505,0.09081209450960159,0.05183333531022072,-0.09150391072034836,0.09839830547571182,0.0810411274433136,0.0,10.816132545471191,96.4170913696289,99.533203125,13.710511207580566,98.29264831542969,98.33541107177734,17.386123657226562,39.763057708740234,40.22305679321289,39.68305587768555,39.62305450439453,98.29264831542969,99.533203125,96.4170913696289,17.386123657226562,13.710511207580566,10.816132545471191,39.763057708740234,40.22305679321289,39.68305587768555,39.62305450439453,915.8410034179688,740.4404296875,60.72751235961914,44.38935089111328,52.9754638671875,8.796875,39.763057708740234,56.619590759277344,60.6093864440918,69.47234344482422,9.337499618530273,39.68305587768555,96.08203125,99.70369720458984,99.73999786376953,9.779999732971191,40.22305679321289,89.28285217285156,99.755859375,64.86317443847656,10.390625,39.62305450439453,0?,0?,0.0,1.1817220449447632,15.807825088500977,337.0135192871094,347.6151428222656,338.82012939453125,347.1335754394531,1344.74072265625,1117.8802490234375,16.77648162841797,16.464237213134766,502.6258544921875,511.73797607421875,522.596923828125,506.484375,476.3318176269531,516.6651000976562,525.2024536132812,528.942138671875,515.8529052734375,525.9574584960938,518.2685546875,496.7447204589844,519.133544921875,504.5447082519531,525.68798828125,529.0718383789062,513.0201416015625,489.7105712890625,517.2296142578125,508.6853942871094,522.0715942382812,523.1805419921875,515.1421508789062,520.3331909179688,508.87579345703125,482.59765625,496.9061279296875,510.0490417480469,521.082275390625,526.1771850585938,520.713134765625,514.5831909179688,509.70050048828125,509.2802429199219,512.7531127929688,506.00421142578125,463.9934997558594,543.7520141601562,565.2739868164062,511.16961669921875,558.5067749023438,548.1510620117188,548.5280151367188,549.825439453125,547.9293823242188,542.0023803710938,548.8734130859375,552.157958984375,536.8280639648438,516.3103637695312,517.2799072265625,437.3395690917969,440.08489990234375,466.7550048828125,430.84429931640625,486.786376953125,274.1800537109375,368.05120849609375,348.9765319824219,433.91644287109375,447.4403991699219,528.8499145507812,410.26824951171875,432.06988525390625,491.43096923828125,482.4755859375,455.147705078125,467.38665771484375,513.962646484375,500.8852844238281,509.9301452636719,506.2304382324219,509.37786865234375,481.1590881347656,509.77081298828125,447.2149658203125,519.1275634765625,509.0931396484375,505.53240966796875,464.4729309082031,510.7798767089844,545.0100708007812,526.9815673828125,513.9443969726562,512.8237915039062,517.3400268554688,490.1217346191406,503.8429260253906,501.23712158203125,503.5190734863281,543.010986328125,571.52783203125,549.4332885742188,571.069580078125,545.9071655273438,572.9613037109375,559.0243530273438,576.3956298828125,426.6295471191406,420.78778076171875,420.0405578613281,422.9205627441406,433.2430419921875,422.983154296875,468.5795593261719,502.83258056640625,458.6034240722656,281.1177978515625,469.1527099609375,440.5268859863281,434.81097412109375,432.5792236328125,427.9433898925781,428.8070373535156
2024-12-08 00:00:00,2024-12-08 05:59:59.999,448.1142578125,323.1823425292969,0.7207334041595459,1404.194091796875,15.222901344299316,436.6314392089844,375.4349060058594,478.9870910644531,462.8719787597656,541.9639892578125,451.0540466308594,384.7816467285156,477.31268310546875,451.22808837890625,544.510009765625,537.9856567382812,102.2531509399414,13.206186294555664,84.54271697998047,25.516199111938477,2.801314115524292,320.1474914550781,2.5997297763824463,234.5553741455078,547.433349609375,281.1908264160156,535.3366088867188,541.4368896484375,41.10693359375,7.897268772125244,256.0550842285156,317.23785400390625,288.3345031738281,322.2689208984375,291.56976318359375,0.0,-0.28300783038139343,32.48825454711914,27.867874145507812,0.00390625,110.0,7.950085163116455,258.1406555175781,74.44928741455078,50.85724639892578,166.363525390625,7.642781734466553,261.2536315917969,72.3215560913086,50.35961151123047,118.30171203613281,7.865238189697266,260.3099365234375,71.14643096923828,56.844329833984375,166.363525390625,7.372274398803711,268.16937255859375,71.14643096923828,57.767608642578125,0.0,-0.2879883050918579,54.907955169677734,50.83638000488281,-0.013671875,110.36630249023438,7.585638046264648,276.4106750488281,71.2066421508789,58.671363830566406,110.22660064697266,7.640725612640381,268.08465576171875,69.36246490478516,48.68949508666992,1801.0009765625,4.209907054901123,4.016839504241943,-87.619140625,620.0896606445312,589.6259155273438,333.5072021484375,406.12860107421875,292.98834228515625,343.4188537597656,306.6185607910156,278.1417541503906,295.324951171875,303.6438293457031,301.1998291015625,-206.82742309570312,-127.99848175048828,-0.33364832401275635,-0.4446417987346649,-0.2653657793998718,-0.298216849565506,-1.1719863414764404,-1.2394345998764038,-94.26708984375,596.3286743164062,571.3502807617188,405.28302001953125,399.6578369140625,300.5929870605469,338.6793518066406,309.9329833984375,310.2886962890625,316.4736328125,314.465576171875,305.29486083984375,-224.3160400390625,-168.4833221435547,-0.33839255571365356,-0.48478028178215027,-0.4980889558792114,-0.385944128036499,-1.2605137825012207,-1.2864038944244385,0.7301891446113586,0.8030208349227905,0.42534002661705017,0.34799036383628845,0.3607918918132782,9.492098808288574,9.069680213928223,8.404595375061035,7.9278035163879395,130.9598388671875,127.55050659179688,113.31713104248047,132.558349609375,142.90077209472656,140.94027709960938,0.7325291633605957,0.8254141211509705,0.43586769700050354,0.4003869295120239,0.38370808959007263,9.408653259277344,9.109983444213867,8.262096405029297,-1.1719863414764404,-1.2394345998764038,-2.218134641647339,-2.1888415813446045,978.7719116210938,-1.2605137825012207,-1.2864038944244385,-2.4058432579040527,-2.404737710952759,1119.9068603515625,0.0871012955904007,0.2271360456943512,-0.09999999403953552,-0.09999999403953552,0.2432868480682373,0.25067904591560364,0.16299282014369965,-0.09150391072034836,0.25238820910453796,0.255355566740036,0.0,9.177572250366211,99.29643249511719,99.533203125,10.02708911895752,99.64108276367188,99.4594955444336,9.849651336669922,33.239444732666016,33.69944381713867,33.15944290161133,33.09944534301758,99.64108276367188,99.533203125,99.29643249511719,9.849651336669922,10.02708911895752,9.177572250366211,33.239444732666016,33.69944381713867,33.15944290161133,33.09944534301758,1050.0380859375,750.8989868164062,61.85044479370117,44.375,53.677734375,8.796875,33.239444732666016,61.234375,61.349609375,80.2171401977539,9.265193939208984,33.15944290161133,96.10986328125,99.7699966430664,99.73999786376953,9.779999732971191,33.69944381713867,93.7216567993164,99.755859375,75.23713684082031,10.390625,33.09944534301758,0?,0?,0.0,3.5096678733825684,16.088056564331055,339.1616516113281,350.8429260253906,340.5709228515625,350.3399658203125,1478.260986328125,1252.7884521484375,17.1984920501709,17.499542236328125,506.7221984863281,515.9869995117188,526.2481079101562,508.82208251953125,477.9032897949219,517.6949462890625,527.2086791992188,532.686767578125,518.5054321289062,522.9337158203125,515.3417358398438,494.949462890625,521.1616821289062,508.61932373046875,528.8666381835938,535.5280151367188,523.2119750976562,497.6763000488281,518.4088745117188,510.32403564453125,523.5800170898438,524.4703979492188,516.9061889648438,521.9517822265625,511.3409729003906,485.1538391113281,499.5261535644531,513.7876586914062,525.405517578125,529.8232421875,523.487060546875,518.1058349609375,512.033447265625,511.1376953125,514.5039672851562,507.4694519042969,461.6280212402344,548.52001953125,567.4016723632812,510.0774230957031,556.0824584960938,547.964599609375,547.6718139648438,547.3137817382812,541.4077758789062,535.6702880859375,553.2642822265625,562.7999267578125,551.7249145507812,523.626220703125,555.1455078125,457.4084167480469,437.73712158203125,461.6261901855469,428.9474792480469,475.007568359375,273.29345703125,369.2631530761719,351.6353759765625,437.6644287109375,450.2792053222656,560.4556274414062,419.6351318359375,448.4781188964844,483.0462646484375,484.63555908203125,456.5470275878906,493.8504333496094,507.865478515625,499.02032470703125,502.41534423828125,537.773681640625,510.7270202636719,481.52960205078125,509.17633056640625,450.291259765625,517.2045288085938,508.4595031738281,503.9413146972656,457.6237487792969,507.5316162109375,547.9473876953125,533.4195556640625,520.391845703125,518.7695922851562,520.8558349609375,495.3743591308594,509.04632568359375,510.4628601074219,512.7625122070312,538.5660400390625,567.637939453125,546.61669921875,567.01611328125,553.6079711914062,581.0924072265625,563.4376831054688,579.1927490234375,429.7636413574219,419.1403503417969,418.90478515625,423.5989990234375,439.9796142578125,442.0418395996094,460.10650634765625,500.74700927734375,452.20452880859375,279.8240051269531,461.22137451171875,445.3858642578125,440.7366638183594,438.2013244628906,434.03424072265625,434.69952392578125
2024-12-08 00:00:00,2024-12-08 06:59:59.999,462.9412536621094,340.098876953125,0.7337936162948608,1445.0863037109375,15.426962852478027,438.2095947265625,373.4217834472656,470.9803771972656,462.56048583984375,539.1676635742188,455.9450378417969,381.6242370605469,476.8866271972656,450.8675842285156,542.7965087890625,535.805419921875,111.82516479492188,7.289783954620361,100.08909606933594,26.41864776611328,2.894674777984619,318.83880615234375,2.6892266273498535,236.15492248535156,540.8289184570312,296.816650390625,535.5052490234375,538.239501953125,49.361854553222656,7.731889724731445,257.4576416015625,319.4970397949219,289.6334228515625,324.5120849609375,293.1591796875,0.0,-0.28923407196998596,32.233001708984375,27.803131103515625,0.00390625,110.0,7.673250675201416,259.0737609863281,69.3609390258789,52.774925231933594,164.71212768554688,7.332583904266357,262.10687255859375,73.51129913330078,48.43291091918945,112.9122543334961,7.559614658355713,261.71832275390625,72.29171752929688,54.89704132080078,164.71212768554688,7.0876898765563965,266.2332763671875,72.29171752929688,55.816471099853516,65.23321533203125,3.448575258255005,148.60337829589844,63.133209228515625,24.9105224609375,109.63446044921875,7.336252689361572,277.8183288574219,73.56997680664062,56.72468185424805,109.26813507080078,7.393583297729492,269.6792907714844,72.2980728149414,46.53863525390625,1896.364501953125,4.374661922454834,4.113169193267822,-73.37364959716797,611.6945190429688,581.9166870117188,330.5484619140625,408.362060546875,293.42303466796875,344.5897521972656,308.6700744628906,278.3815002441406,298.1925354003906,306.1878662109375,303.5158996582031,-202.29139709472656,-125.12235260009766,-0.3329460322856903,-0.4564782977104187,-0.2767121493816376,-0.2989099323749542,-1.236091136932373,-1.3070060014724731,-78.9402847290039,609.1279296875,580.2164306640625,411.4523620605469,402.1387939453125,303.81658935546875,339.54241943359375,313.8627014160156,312.750244140625,320.5585021972656,318.064453125,307.7752990722656,-216.22134399414062,-161.8389129638672,-0.3371173143386841,-0.4915381669998169,-0.5155366659164429,-0.3859821557998657,-1.3434535264968872,-1.3709863424301147,0.8488747477531433,0.9200176000595093,0.5115988254547119,0.4205816090106964,0.4389093816280365,9.406184196472168,8.959456443786621,8.179472923278809,7.629417419433594,129.57249450683594,125.65773010253906,111.70148468017578,132.76890563964844,144.54307556152344,142.10348510742188,0.8579865097999573,0.945185661315918,0.5218893885612488,0.4774937033653259,0.4591727554798126,9.321080207824707,9.016371726989746,8.074040412902832,-1.236091136932373,-1.3070060014724731,-2.3295156955718994,-2.300091505050659,1022.4205932617188,-1.3434535264968872,-1.3709863424301147,-2.582766056060791,-2.5833051204681396,1212.7384033203125,0.013645807281136513,0.2685777544975281,-0.09999999403953552,-0.09999999403953552,0.3039039075374603,0.3172667622566223,0.2099325954914093,0.07070106267929077,0.31467318534851074,0.3225007653236389,0.0,9.179570198059082,99.76911926269531,99.533203125,10.02795696258545,99.73799896240234,99.56873321533203,9.84744930267334,18.261667251586914,18.72166633605957,18.181665420532227,18.121667861938477,99.73799896240234,99.533203125,99.76911926269531,9.84744930267334,10.02795696258545,9.179570198059082,18.261667251586914,18.72166633605957,18.181665420532227,18.121667861938477,1097.8868408203125,798.4610595703125,61.28144073486328,44.375,52.937095642089844,40.85895538330078,18.261667251586914,58.846527099609375,61.349609375,81.31031036376953,9.258307456970215,18.181665420532227,96.1875,99.7699966430664,99.73999786376953,41.60676956176758,18.72166633605957,90.79651641845703,99.755859375,76.33030700683594,10.390625,18.121667861938477,0?,0?,0.0,11.873046875,16.312931060791016,339.94757080078125,350.9936828613281,341.23223876953125,350.681396484375,1515.703857421875,1270.032470703125,17.370988845825195,17.70262908935547,508.76416015625,516.193359375,524.2783203125,505.8979187011719,475.7981872558594,513.4966430664062,523.6647338867188,529.6896362304688,517.0955200195312,521.0724487304688,514.329345703125,494.96746826171875,521.5942993164062,509.21484375,528.782958984375,532.0874633789062,518.8740234375,494.55804443359375,514.1918334960938,506.3939514160156,519.1484375,520.2011108398438,513.185546875,517.97412109375,507.8822326660156,482.7372741699219,496.5619201660156,514.3663940429688,526.3851318359375,531.6739501953125,524.7322998046875,520.4176635742188,513.92431640625,512.5895385742188,516.3499755859375,508.1925354003906,469.3757629394531,553.558349609375,568.0044555664062,508.3483581542969,552.4321899414062,545.5999145507812,544.9180908203125,544.2319946289062,534.2955322265625,526.245849609375,550.8876342773438,563.0126953125,554.102783203125,530.728515625,545.33447265625,437.8333435058594,449.32763671875,480.11138916015625,438.75274658203125,486.260986328125,272.4246520996094,369.85296630859375,352.2629699707031,437.6934814453125,451.625244140625,538.099365234375,418.8053894042969,445.485107421875,494.88140869140625,481.541015625,454.08013916015625,483.9832458496094,511.37811279296875,490.59698486328125,495.8241271972656,517.4633178710938,507.16546630859375,473.6384582519531,497.6318359375,452.18597412109375,506.6347961425781,498.2178039550781,493.5157470703125,467.3586120605469,496.5865478515625,535.8568725585938,519.5201416015625,506.8601989746094,505.4656066894531,505.2399597167969,497.07196044921875,510.3005065917969,506.3070983886719,508.5345458984375,534.7023315429688,561.6978149414062,542.3898315429688,560.2797241210938,554.74853515625,583.8887329101562,563.6461791992188,580.3908081054688,432.96795654296875,419.03564453125,418.5352478027344,426.4949645996094,448.0286560058594,446.1599426269531,470.68243408203125,490.31121826171875,461.8465881347656,279.1167297363281,471.4432373046875,445.9482727050781,440.2351379394531,437.74676513671875,433.0137023925781,434.3232727050781
2024-12-08 00:00:00,2024-12-08 07:59:59.999,565.4021606445312,407.54620361328125,0.7212045192718506,1740.561767578125,16.763240814208984,442.906494140625,384.9292297363281,475.86907958984375,463.34912109375,540.0908813476562,451.7028503417969,384.83917236328125,477.45635986328125,457.1983947753906,543.517578125,536.4817504882812,142.2803497314453,12.718196868896484,114.0144271850586,24.72415542602539,3.522582530975342,321.54779052734375,3.2857160568237305,247.2247314453125,547.642578125,274.802490234375,545.54833984375,546.6302490234375,56.6569938659668,15.70595645904541,266.8773498535156,326.2822570800781,296.67828369140625,331.9278564453125,300.0230407714844,0.0,-0.29045745730400085,31.877687454223633,27.365554809570312,0.00390625,110.0,8.388372421264648,266.23651123046875,71.53107452392578,52.50000762939453,171.2152099609375,8.012325286865234,269.193359375,71.62693786621094,54.65394973754883,114.1311264038086,8.2510404586792,269.1502685546875,70.57044982910156,61.174842834472656,171.2152099609375,7.758385181427002,270.36981201171875,70.57044982910156,62.115234375,119.43272399902344,8.135387420654297,278.1156005859375,75.76050567626953,61.32634735107422,112.39743041992188,8.084887504577637,287.9873352050781,73.16378021240234,62.9885368347168,112.08030700683594,8.146257400512695,279.4516296386719,71.24639892578125,52.78480911254883,2136.8349609375,3.9626121520996094,3.6742265224456787,-72.154541015625,645.1723022460938,591.9284057617188,342.5256042480469,415.89483642578125,305.4742736816406,354.9186096191406,320.2966613769531,283.1723327636719,308.8880615234375,319.0626525878906,315.34466552734375,-238.3780059814453,-144.24432373046875,-0.38445791602134705,-0.5515760779380798,-0.3454694449901581,-0.3427793085575104,-1.5234582424163818,-1.6099367141723633,-76.8543930053711,665.3507080078125,622.7106323242188,422.3341979980469,417.4564208984375,317.22808837890625,349.67266845703125,327.7960510253906,324.4315185546875,335.189208984375,332.6701965332031,321.7280578613281,-247.3445281982422,-193.4718475341797,-0.3870128095149994,-0.5822398066520691,-0.618684709072113,-0.4407978653907776,-1.6661763191223145,-1.7023087739944458,1.2050178050994873,1.269666314125061,0.7416199445724487,0.6032057404518127,0.6389302611351013,10.523371696472168,10.022500991821289,9.019037246704102,8.34572696685791,135.00714111328125,129.94509887695312,114.6552734375,139.8122100830078,153.0291748046875,150.1681671142578,1.2386784553527832,1.298878788948059,0.750332772731781,0.6677258014678955,0.6464123129844666,10.448123931884766,10.103766441345215,9.012639045715332,-1.5234582424163818,-1.6099367141723633,-2.870398759841919,-2.8416929244995117,1260.484619140625,-1.6661763191223145,-1.7023087739944458,-3.234996795654297,-3.2333080768585205,1533.0037841796875,0.12923571467399597,0.4145219326019287,-0.09999999403953552,-0.09999999403953552,0.47466567158699036,0.5033192038536072,0.3322860300540924,0.3993644118309021,0.48671647906303406,0.5092768669128418,0.0,9.1661958694458,99.77354431152344,99.533203125,10.03420639038086,99.16038513183594,99.06473541259766,9.82835578918457,23.199167251586914,23.65916633605957,23.119165420532227,23.059167861938477,99.16038513183594,99.533203125,99.77354431152344,9.82835578918457,10.03420639038086,9.1661958694458,23.199167251586914,23.65916633605957,23.119165420532227,23.059167861938477,1261.8380126953125,875.0303344726562,74.1500473022461,62.89276885986328,72.55882263183594,80.107421875,23.199167251586914,71.16988372802734,74.74162292480469,84.41128540039062,9.269475936889648,23.119165420532227,89.35619354248047,91.1851806640625,93.41133880615234,80.03825378417969,23.65916633605957,87.18637084960938,93.77932739257812,81.60017395019531,10.390625,23.059167861938477,0?,0?,0.0,26.483795166015625,17.949838638305664,342.9111022949219,356.18536376953125,344.8887634277344,355.93536376953125,1843.6849365234375,1549.9954833984375,19.289499282836914,17.73247718811035,513.7910766601562,518.2808837890625,522.9564819335938,503.8124694824219,476.8412170410156,513.7415161132812,525.3623657226562,530.2739868164062,518.864990234375,525.2192993164062,516.883544921875,498.5264892578125,522.742919921875,509.5933532714844,526.8129272460938,529.4389038085938,515.85693359375,495.6475830078125,513.4982299804688,505.91748046875,518.711181640625,520.082275390625,512.6094360351562,518.1588745117188,507.8973388671875,483.9182434082031,497.0159912109375,514.3185424804688,525.5621337890625,530.00048828125,523.2780151367188,522.6431884765625,517.5771484375,515.977294921875,519.91796875,510.76934814453125,484.6103515625,575.2155151367188,572.8886108398438,507.7104187011719,554.7363891601562,553.3142700195312,554.5037231445312,554.25537109375,546.8214721679688,536.828369140625,563.4568481445312,567.1923828125,556.5048828125,531.1949462890625,544.3551635742188,433.9179382324219,458.06585693359375,494.4043273925781,446.51641845703125,495.0635986328125,272.1112365722656,376.803955078125,357.45989990234375,454.256591796875,469.1606750488281,524.8383178710938,427.86431884765625,452.955078125,510.3959045410156,479.9024658203125,465.7016296386719,483.9431457519531,522.839111328125,484.1567077636719,497.59814453125,507.7901611328125,510.3215026855469,465.90728759765625,489.6371154785156,466.3422546386719,498.8392333984375,490.8121032714844,487.0684814453125,471.9197998046875,488.9527282714844,513.7452392578125,499.39349365234375,491.6776123046875,489.73345947265625,492.4176025390625,500.90313720703125,513.5675659179688,506.3871154785156,508.9217224121094,536.2640991210938,568.0004272460938,547.7421264648438,562.407958984375,559.9827880859375,596.957275390625,577.1295166015625,591.4104614257812,437.6926574707031,422.6855773925781,424.4040222167969,425.45257568359375,448.07696533203125,445.2907409667969,475.1270751953125,483.7571105957031,466.67919921875,278.4631652832031,478.63385009765625,458.9823303222656,453.82427978515625,450.9162292480469,446.3947448730469,448.342529296875
2024-12-08 00:00:00,2024-12-08 08:59:59.999,572.4730224609375,411.0115966796875,0.7168904542922974,1749.8970947265625,16.772390365600586,441.0830383300781,383.9298400878906,475.82318115234375,465.9459228515625,544.7532958984375,449.6109924316406,384.4312744140625,479.95257568359375,459.25604248046875,545.3470458984375,539.968017578125,142.0364532470703,9.518566131591797,117.8071060180664,26.353466033935547,3.562638282775879,325.0219421386719,3.3256404399871826,247.9993438720703,546.3290405273438,255.8909912109375,541.8735961914062,543.9534301757812,56.79398727416992,25.022018432617188,267.8153991699219,326.1441955566406,297.0321044921875,331.5518493652344,300.3707580566406,0.0,-0.2876953184604645,31.877687454223633,27.365554809570312,0.00390625,110.0,8.439013481140137,267.12469482421875,73.07823944091797,51.890743255615234,171.94419860839844,8.06631088256836,270.03240966796875,71.43388366699219,55.343788146972656,113.74668884277344,8.304720878601074,270.1214294433594,71.5203628540039,61.86463165283203,171.94419860839844,7.809513568878174,272.14019775390625,71.5203628540039,62.79231643676758,119.94886016845703,8.18405532836914,282.0020751953125,77.92737579345703,61.954010009765625,111.30592346191406,8.142702102661133,290.587646484375,73.53968048095703,63.69439697265625,112.21183013916016,8.193317413330078,282.4125671386719,71.88166046142578,53.47815704345703,2048.17041015625,3.5809640884399414,3.318026542663574,-56.653221130371094,607.40771484375,600.6640625,339.6861572265625,420.21295166015625,302.6014404296875,357.0958557128906,319.5612487792969,284.7750549316406,311.44915771484375,318.12554931640625,313.2338562011719,-214.48423767089844,-131.97406005859375,-0.35595703125,-0.506275475025177,-0.3171684443950653,-0.31816503405570984,-1.412269949913025,-1.4931361675262451,-59.93738555908203,661.3914184570312,623.315673828125,414.395751953125,415.8633117675781,316.23291015625,347.5579528808594,328.0274353027344,325.569091796875,337.20977783203125,332.1217956542969,320.19268798828125,-224.93736267089844,-176.38328552246094,-0.3550482988357544,-0.5414398908615112,-0.5758245587348938,-0.4081323444843292,-1.558165192604065,-1.586043357849121,1.0515142679214478,1.12088143825531,0.650493323802948,0.5537077188491821,0.575151264667511,10.576845169067383,10.076743125915527,9.070245742797852,8.398712158203125,134.74270629882812,129.9644012451172,114.51453399658203,142.85549926757812,155.90725708007812,153.3212127685547,1.0717658996582031,1.1456348896026611,0.6567384004592896,0.5838436484336853,0.5648801922798157,10.502872467041016,10.157546997070312,9.047032356262207,-1.412269949913025,-1.4931361675262451,-2.6625566482543945,-2.633636474609375,1169.4031982421875,-1.558165192604065,-1.586043357849121,-3.034801483154297,-3.0324292182922363,1448.6986083984375,-0.09999999403953552,0.33037370443344116,-0.09999999403953552,-0.09999999403953552,0.44012752175331116,0.459062784910202,0.2927650213241577,0.3531454801559448,0.437175452709198,0.445637583732605,0.0,9.733682632446289,99.50147247314453,99.533203125,10.824419975280762,98.82767486572266,98.6813735961914,10.581250190734863,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.82767486572266,99.533203125,99.50147247314453,10.581250190734863,10.824419975280762,9.733682632446289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1173.8262939453125,874.3737182617188,84.26342010498047,79.8828125,88.6953125,80.107421875,-0.23000000417232513,79.93448638916016,85.595703125,87.71627044677734,9.272340774536133,-0.3100000023841858,83.025390625,83.34101867675781,87.67263793945312,80.47198486328125,0.23000000417232513,79.3215560913086,87.599609375,86.73626708984375,10.390625,-0.3700000047683716,0?,0?,0.0,25.59020233154297,17.98381233215332,346.3636779785156,359.7908020019531,348.5234375,359.5329284667969,1854.4552001953125,1558.5098876953125,19.36445426940918,19.15419578552246,517.0785522460938,523.5098876953125,530.033935546875,510.8383483886719,483.33477783203125,520.654052734375,530.2412109375,532.5104370117188,519.998779296875,525.7259521484375,519.2377319335938,501.857421875,527.3636474609375,511.962890625,529.5896606445312,532.4583740234375,516.390869140625,495.1702575683594,520.6167602539062,513.1524047851562,526.146484375,527.1221313476562,519.603759765625,525.5728149414062,514.8328247070312,489.7851867675781,503.56732177734375,518.5337524414062,530.5835571289062,534.9951171875,526.8771362304688,526.4083251953125,520.3898315429688,520.5809936523438,524.918212890625,515.6436157226562,478.4186706542969,571.23291015625,576.9050903320312,510.3675537109375,554.4650268554688,549.4442138671875,549.1033325195312,548.077392578125,544.5579833984375,536.62548828125,567.3842163085938,567.3179321289062,555.919677734375,533.73291015625,533.0422973632812,425.0828857421875,464.6036682128906,504.5044250488281,453.76519775390625,503.9884948730469,272.21563720703125,380.07672119140625,359.015625,461.3796691894531,480.4399719238281,516.1240844726562,431.929443359375,452.65814208984375,516.097412109375,476.4405517578125,468.43701171875,481.448486328125,525.1212158203125,481.8697509765625,494.823974609375,499.37408447265625,511.22576904296875,465.39263916015625,486.4929504394531,478.680908203125,503.7599792480469,495.24725341796875,493.37811279296875,478.44171142578125,495.1177978515625,507.3504638671875,493.4182434082031,485.5797119140625,482.9381408691406,483.5625915527344,504.25787353515625,517.9368286132812,505.35577392578125,506.7551574707031,536.1138305664062,570.6466674804688,550.4623413085938,564.7996826171875,561.6077270507812,601.201416015625,582.9530029296875,601.7144775390625,436.7489929199219,424.19793701171875,421.98468017578125,424.777099609375,450.7759704589844,439.4792175292969,482.15728759765625,490.2977294921875,474.1790466308594,278.6766052246094,489.6661376953125,469.7217712402344,463.4299621582031,461.0723571777344,455.7477722167969,459.1846008300781
2024-12-08 00:00:00,2024-12-08 09:59:59.999,564.0602416992188,405.4352722167969,0.7188858985900879,1715.0439453125,16.56307601928711,444.68902587890625,384.229248046875,473.2515869140625,463.4219665527344,542.4747314453125,451.02313232421875,384.5653076171875,482.17132568359375,458.4386901855469,544.4998168945312,538.0415649414062,138.3047637939453,9.939481735229492,119.66752624511719,29.097810745239258,3.507812261581421,324.2308349609375,3.273207902908325,246.97964477539062,541.8524780273438,258.0001525878906,540.2020263671875,540.9788818359375,63.02093505859375,23.89314079284668,267.2135009765625,326.62646484375,297.1924743652344,332.2708740234375,300.83892822265625,0.0,-0.29025042057037354,31.93060302734375,27.365554809570312,0.00390625,110.0,8.168023109436035,266.787353515625,71.79302978515625,51.79656219482422,168.86370849609375,7.801401138305664,270.0994567871094,72.93665313720703,54.422611236572266,110.57881164550781,8.034391403198242,270.1988830566406,71.91584777832031,60.94643783569336,168.86370849609375,7.551908493041992,272.0462951660156,71.91584777832031,61.87419891357422,116.73880767822266,7.912729740142822,282.37689208984375,74.78467559814453,61.038883209228516,108.15899658203125,7.872592926025391,290.2715759277344,72.64424896240234,62.78155517578125,110.02703094482422,7.903402805328369,281.98345947265625,72.82186889648438,52.575233459472656,2029.936767578125,3.6803436279296875,3.3357653617858887,-58.53951644897461,614.4334716796875,597.6298217773438,334.2057189941406,419.5760803222656,298.9145202636719,356.6501770019531,318.6877136230469,285.2977294921875,310.1641845703125,317.2236022949219,312.3570251464844,-215.29505920410156,-133.03591918945312,-0.3563367426395416,-0.5056896805763245,-0.313079833984375,-0.31717416644096375,-1.3941481113433838,-1.4730933904647827,-68.07530975341797,659.6074829101562,621.8595581054688,414.6591491699219,415.8326721191406,315.14886474609375,355.6959228515625,327.0316162109375,325.4884033203125,335.9333190917969,329.6424560546875,319.8627014160156,-234.67279052734375,-183.76548767089844,-0.3640809953212738,-0.5517354011535645,-0.5785903930664062,-0.41431093215942383,-1.5485390424728394,-1.5761125087738037,1.055439829826355,1.1196521520614624,0.6479259729385376,0.566652774810791,0.5776646733283997,10.20915699005127,9.724388122558594,8.7667875289917,8.118656158447266,135.3106689453125,130.69561767578125,115.61955261230469,143.1614990234375,155.9171600341797,153.74343872070312,1.0746592283248901,1.1431223154067993,0.6512879133224487,0.5752745270729065,0.5590047836303711,10.127779960632324,9.791878700256348,8.68154525756836,-1.3941481113433838,-1.4730933904647827,-2.622802734375,-2.593740463256836,1149.7447509765625,-1.5485390424728394,-1.5761125087738037,-3.0100109577178955,-3.0074474811553955,1433.8128662109375,-0.09999999403953552,0.3277834951877594,-0.09999999403953552,-0.09999999403953552,0.4368077218532562,0.4572046995162964,0.2920733392238617,0.3548063635826111,0.43503209948539734,0.4425082802772522,0.0,9.699846267700195,98.80897521972656,99.533203125,10.670936584472656,99.02666473388672,98.9053955078125,10.6233549118042,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.02666473388672,99.533203125,98.80897521972656,10.6233549118042,10.670936584472656,9.699846267700195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1173.347900390625,856.6105346679688,83.86907196044922,79.8828125,88.6953125,80.107421875,-0.23000000417232513,80.048828125,85.23162078857422,87.69882202148438,9.347806930541992,-0.3100000023841858,83.025390625,83.0457763671875,87.01173400878906,80.86002349853516,0.23000000417232513,79.00801849365234,87.38573455810547,86.71881866455078,10.390625,-0.3700000047683716,0?,0?,0.0,26.335063934326172,17.741254806518555,347.2178649902344,359.1044616699219,350.52703857421875,358.86785888671875,1820.70751953125,1523.6763916015625,19.043460845947266,20.048688888549805,514.5916137695312,521.6976318359375,527.5714721679688,508.6424255371094,481.4482727050781,518.5526733398438,528.4841918945312,530.0145263671875,518.655029296875,526.275390625,519.57373046875,502.6328430175781,527.0759887695312,509.0350646972656,526.8626098632812,529.4578247070312,517.2009887695312,495.8619689941406,518.3892211914062,510.7692565917969,523.6856079101562,524.6116943359375,516.7993774414062,522.9019775390625,511.9034423828125,487.5641784667969,501.0113830566406,516.8988037109375,527.9361572265625,531.5032348632812,524.46826171875,524.1871337890625,520.0001220703125,518.418212890625,521.7849731445312,513.4873046875,477.933349609375,570.9888916015625,576.6845092773438,510.6319885253906,553.166748046875,548.5630493164062,547.1928100585938,546.5947265625,542.3130493164062,534.2239379882812,561.9492797851562,562.30078125,547.7105102539062,535.0762329101562,534.536376953125,419.226806640625,467.93798828125,508.53131103515625,457.01397705078125,507.6509094238281,273.044921875,381.4622802734375,358.68328857421875,462.3203430175781,480.033203125,516.103271484375,432.3351135253906,454.4649658203125,518.2860717773438,478.14251708984375,466.0696105957031,484.1920166015625,527.4619140625,484.016357421875,491.5507507324219,500.4788818359375,515.8594970703125,466.81353759765625,485.392822265625,478.3367004394531,508.1283264160156,500.48846435546875,497.8133239746094,482.61029052734375,499.9054260253906,497.4647521972656,483.36322021484375,475.3570861816406,472.4490966796875,477.7519226074219,501.88006591796875,515.5925903320312,506.74322509765625,508.0287170410156,534.475341796875,569.33740234375,549.6415405273438,563.27587890625,555.5204467773438,597.2027587890625,581.3698120117188,597.8787841796875,439.88525390625,427.2516174316406,425.0840148925781,428.4938049316406,450.315673828125,439.81842041015625,486.68450927734375,494.567138671875,478.0537414550781,279.4166259765625,494.69122314453125,469.7949523925781,463.236083984375,461.1446533203125,455.953369140625,459.5428771972656
2024-12-08 00:00:00,2024-12-08 10:59:59.999,548.9851684570312,400.81732177734375,0.7310103178024292,1665.06640625,16.527841567993164,447.5694885253906,384.642578125,471.9801940917969,459.5207824707031,543.2435302734375,452.8717346191406,384.87603759765625,489.4903869628906,455.68524169921875,544.2561645507812,538.1401977539062,132.5151824951172,13.016630172729492,124.35072326660156,40.098262786865234,3.423741579055786,324.5401306152344,3.1952664852142334,245.35244750976562,543.7841796875,251.04576110839844,543.3814086914062,543.5073852539062,61.18074417114258,27.082969665527344,265.9644470214844,325.23797607421875,295.5251770019531,331.1037902832031,299.46533203125,0.0,-0.2911215126514435,32.60103988647461,27.498666763305664,0.00390625,110.0,7.9685235023498535,264.8488464355469,72.08628845214844,51.13762664794922,166.57278442382812,7.60943603515625,267.846923828125,74.66118621826172,53.77463150024414,109.80950927734375,7.84122896194458,267.91717529296875,72.45149993896484,60.28762435913086,166.57278442382812,7.372509002685547,270.7337646484375,72.45149993896484,61.22002029418945,114.25325012207031,7.722785472869873,281.1680603027344,71.9343490600586,60.38849639892578,105.24593353271484,7.687058925628662,288.7307434082031,70.59581756591797,62.10890579223633,108.34889221191406,7.702034950256348,280.3900146484375,73.78895568847656,51.916996002197266,1943.01611328125,3.3578031063079834,3.063713312149048,-45.712158203125,598.7872314453125,594.2156982421875,328.5760498046875,415.2423095703125,293.9339904785156,352.8370361328125,314.2414855957031,283.9208679199219,305.8865051269531,314.25439453125,307.757568359375,-192.4004364013672,-120.49303436279297,-0.32726505398750305,-0.4626424014568329,-0.2850317060947418,-0.29471683502197266,-1.2954249382019043,-1.3664512634277344,-54.36593246459961,654.109130859375,617.6470947265625,410.5995178222656,413.0173034667969,310.3935241699219,347.5252380371094,323.1102294921875,322.9178466796875,331.18975830078125,325.9543762207031,316.9604187011719,-209.94497680664062,-159.90264892578125,-0.3365534543991089,-0.5066170692443848,-0.5366953015327454,-0.3843320906162262,-1.4329396486282349,-1.459690809249878,0.884303629398346,0.9534973502159119,0.5318247079849243,0.461984783411026,0.4738079607486725,9.943814277648926,9.468494415283203,8.548196792602539,7.921012878417969,135.03115844726562,130.58261108398438,116.01681518554688,143.62051391601562,155.74996948242188,153.98959350585938,0.8951846957206726,0.9746263027191162,0.5353914499282837,0.47762584686279297,0.45810672640800476,9.862607955932617,9.542710304260254,8.352127075195312,-1.2954249382019043,-1.3664512634277344,-2.4420669078826904,-2.4125263690948486,1075.581298828125,-1.4329396486282349,-1.459690809249878,-2.793896436691284,-2.7921054363250732,1334.3958740234375,-0.09999999403953552,0.26236361265182495,-0.09999999403953552,-0.09999999403953552,0.3560679852962494,0.3696846067905426,0.22925488650798798,0.2915833592414856,0.3481784462928772,0.3513534665107727,0.0,9.136767387390137,99.58502960205078,99.533203125,9.882625579833984,98.22525024414062,98.18338775634766,9.82779598236084,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.22525024414062,99.533203125,99.58502960205078,9.82779598236084,9.882625579833984,9.136767387390137,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1098.481689453125,844.5187377929688,83.48981475830078,79.8828125,88.6953125,80.107421875,-0.23000000417232513,80.048828125,83.892578125,86.37504577636719,9.268998146057129,-0.3100000023841858,83.025390625,82.76953125,85.91201782226562,80.22805786132812,0.23000000417232513,78.37728118896484,86.625,85.3950424194336,10.390625,-0.3700000047683716,0?,0?,0.0,20.946327209472656,17.625635147094727,346.9121398925781,357.73052978515625,350.35400390625,357.3583068847656,1776.1815185546875,1466.1412353515625,18.850414276123047,21.47589874267578,513.2796630859375,522.1995239257812,528.77001953125,509.5067443847656,482.37274169921875,519.2572021484375,529.8247680664062,531.0502319335938,520.8170166015625,529.2794189453125,521.832763671875,504.61053466796875,527.8572387695312,507.9345397949219,525.7061767578125,527.507080078125,515.2463989257812,492.9078369140625,519.872314453125,512.3424682617188,525.10009765625,525.7526245117188,517.6087646484375,523.9112548828125,512.3203735351562,487.4555969238281,501.15057373046875,517.44091796875,529.2144775390625,529.9301147460938,524.8762817382812,527.3313598632812,521.6840209960938,517.70263671875,521.8427124023438,513.2060546875,476.3221435546875,572.546875,581.776123046875,512.4454345703125,556.0010986328125,550.9131469726562,550.7740478515625,551.715576171875,551.5576171875,544.2872924804688,568.6325073242188,569.820068359375,543.000732421875,533.705078125,530.6285400390625,413.523193359375,468.58050537109375,509.06768798828125,457.2458801269531,510.1944274902344,273.31988525390625,380.89776611328125,357.9656982421875,461.29815673828125,478.4424133300781,510.7591247558594,429.28485107421875,449.6264343261719,522.0350952148438,484.220703125,467.0111389160156,479.1050109863281,537.6315307617188,493.0449523925781,499.660400390625,497.1680908203125,526.9285888671875,476.1716613769531,491.0066223144531,475.47265625,519.6112670898438,511.4449157714844,509.6164855957031,484.4903259277344,512.029541015625,494.7220764160156,479.8109130859375,473.2797546386719,470.8756103515625,477.36187744140625,500.4314880371094,515.03662109375,503.9533996582031,504.7076416015625,536.6390991210938,571.6381225585938,551.789306640625,566.2352294921875,563.3831787109375,604.1749877929688,588.1829223632812,607.1027221679688,442.21234130859375,429.45574951171875,427.6092224121094,432.8135986328125,454.74969482421875,436.39862060546875,488.5481872558594,506.3848876953125,479.4244079589844,279.85662841796875,497.0390930175781,466.8675231933594,460.42523193359375,458.0369873046875,452.48046875,456.4174499511719
2024-12-08 00:00:00,2024-12-08 11:59:59.999,543.1697998046875,394.9344787597656,0.7269689440727234,1664.104736328125,16.69826889038086,438.00018310546875,384.8019714355469,470.15252685546875,462.6526794433594,539.7020874023438,447.8827819824219,383.9908752441406,472.78314208984375,460.74847412109375,546.4288330078125,537.344482421875,134.47154235839844,6.996026039123535,104.02152252197266,13.876660346984863,3.396723747253418,320.967529296875,3.169306755065918,245.15538024902344,542.3497314453125,266.36474609375,541.071044921875,541.7979736328125,60.397300720214844,17.1021728515625,265.2496337890625,324.2064208984375,294.9722595214844,329.8797302246094,298.4909973144531,0.0,-0.2941468060016632,33.393760681152344,28.065114974975586,0.00390625,110.0,8.112217903137207,265.8034362792969,75.32273864746094,50.29426574707031,168.35902404785156,7.746730327606201,268.8138732910156,74.9030990600586,54.928314208984375,110.70741271972656,7.974936008453369,268.733642578125,73.76075744628906,59.452423095703125,168.35902404785156,7.498484134674072,271.2142333984375,73.76075744628906,60.373470306396484,116.19317626953125,7.859649658203125,281.4277648925781,72.88821411132812,59.55657196044922,110.77723693847656,7.800915241241455,289.07220458984375,73.65991973876953,59.26560974121094,110.94613647460938,7.8256988525390625,280.6733093261719,75.75332641601562,51.0870246887207,1984.7076416015625,3.7770726680755615,3.3470563888549805,-51.653743743896484,604.013671875,590.8973388671875,329.25677490234375,415.2881164550781,295.0149841308594,353.9057922363281,315.4681091308594,285.04449462890625,306.87176513671875,316.1024169921875,309.3584899902344,-203.02337646484375,-127.14823913574219,-0.34143275022506714,-0.4830889105796814,-0.2961154580116272,-0.3051976263523102,-1.3394910097122192,-1.4123814105987549,-63.13370895385742,645.2014770507812,610.381103515625,410.0684814453125,411.5301513671875,312.46435546875,346.1047058105469,324.95684814453125,323.69024658203125,333.21929931640625,327.2739562988281,318.204833984375,-226.08273315429688,-173.07827758789062,-0.35226380825042725,-0.5307982563972473,-0.5578511357307434,-0.39999958872795105,-1.4834768772125244,-1.5105246305465698,0.9440663456916809,1.0149271488189697,0.5729377269744873,0.5040296912193298,0.5116975903511047,10.169951438903809,9.674068450927734,8.714427947998047,8.063347816467285,136.2384033203125,132.00506591796875,117.15501403808594,144.95730590820312,156.1460418701172,155.1817626953125,0.959644079208374,1.0314875841140747,0.5752978324890137,0.511873722076416,0.49259206652641296,10.086888313293457,9.761695861816406,8.428144454956055,-1.3394910097122192,-1.4123814105987549,-2.5259358882904053,-2.496218204498291,1113.5516357421875,-1.4834768772125244,-1.5105246305465698,-2.8976352214813232,-2.8955492973327637,1386.996826171875,-0.09999999403953552,0.28585734963417053,-0.09999999403953552,-0.09999999403953552,0.3840257525444031,0.40064436197280884,0.25139641761779785,0.31517326831817627,0.3788715898990631,0.38320937752723694,0.0,9.038902282714844,97.73788452148438,99.5521240234375,9.885783195495605,98.27696228027344,98.20126342773438,9.83102035522461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.27696228027344,99.5521240234375,97.73788452148438,9.83102035522461,9.885783195495605,9.038902282714844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1124.9501953125,859.7581787109375,83.48818969726562,79.8828125,88.6953125,80.107421875,-0.23000000417232513,80.048828125,83.892578125,86.33415985107422,9.252702713012695,-0.3100000023841858,83.025390625,82.73062133789062,86.95174407958984,80.22805786132812,0.23000000417232513,78.85546875,86.17794036865234,85.35415649414062,10.390625,-0.3700000047683716,0?,0?,0.0,25.553152084350586,17.82597541809082,347.24786376953125,359.2359924316406,351.0290832519531,358.8485412597656,1779.0950927734375,1519.7083740234375,19.046955108642578,22.475032806396484,509.4745788574219,516.1109619140625,522.3300170898438,504.49884033203125,479.7255859375,516.3439331054688,526.9075927734375,528.8659057617188,519.2935791015625,530.5379638671875,523.4080200195312,505.9754333496094,527.6647338867188,507.5251159667969,526.8064575195312,530.6190795898438,518.1907348632812,495.3276062011719,516.0021362304688,508.38525390625,521.0855712890625,522.5426025390625,514.266845703125,520.3701782226562,509.2511291503906,485.71234130859375,498.7630310058594,515.9786376953125,528.4848022460938,529.7778930664062,525.187744140625,527.1583251953125,521.90625,516.9679565429688,522.2427978515625,513.5051879882812,474.9015808105469,563.2426147460938,570.5744018554688,510.9892578125,555.7673950195312,552.7500610351562,552.8197021484375,553.7079467773438,551.2750244140625,543.6575317382812,564.2862548828125,557.2632446289062,540.533935546875,532.4852294921875,531.5682373046875,413.98297119140625,458.6515197753906,495.40087890625,448.4149169921875,492.65655517578125,272.96331787109375,381.6289367675781,358.4306335449219,459.6848449707031,476.2649841308594,508.67047119140625,428.6004638671875,449.3130798339844,505.1336669921875,466.75054931640625,464.2447814941406,477.7783203125,516.42041015625,476.7094421386719,493.2028503417969,496.28302001953125,503.4750061035156,461.92242431640625,483.84912109375,472.3924865722656,500.53619384765625,493.0220947265625,489.3637390136719,470.246337890625,491.9604187011719,485.2898254394531,471.73834228515625,465.918212890625,465.2033996582031,471.69464111328125,497.4337158203125,510.3706359863281,506.7014465332031,507.7373046875,536.41357421875,570.2551879882812,551.4972534179688,564.0687255859375,553.8477783203125,596.1914672851562,582.64208984375,600.4135131835938,431.8783874511719,422.4064025878906,420.9020080566406,429.0978698730469,447.1667175292969,434.6432800292969,473.86175537109375,486.0779724121094,465.3968200683594,279.4794616699219,480.4853820800781,464.958984375,459.041015625,456.5569763183594,451.75439453125,454.9778137207031
