Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-08 00:00:00,2024-12-08 12:59:59.999,538.18994140625,399.0721130371094,0.741127610206604,1636.1236572265625,16.157123565673828,444.7747497558594,383.7864685058594,476.0914611816406,462.1287841796875,541.7754516601562,458.02960205078125,387.91082763671875,486.144287109375,455.09222412109375,543.6382446289062,537.0347900390625,128.0780487060547,14.066780090332031,106.99984741210938,36.181724548339844,3.369971752166748,323.9412536621094,3.1429805755615234,244.67433166503906,545.4271850585938,253.87594604492188,541.1022338867188,543.192626953125,65.48626708984375,22.42116355895996,265.0997009277344,325.1089172363281,295.167236328125,330.7134094238281,298.87066650390625,0.0,-0.2768907845020294,34.073184967041016,28.58172607421875,0.00390625,110.0,7.99269962310791,265.8180236816406,76.25074005126953,50.87843704223633,167.21812438964844,7.6370930671691895,268.5516357421875,74.5634994506836,55.519229888916016,108.85430145263672,7.862266540527344,268.6484680175781,73.223388671875,60.04085159301758,167.21812438964844,7.395297050476074,270.607177734375,73.223388671875,60.96403503417969,114.4615707397461,7.7491583824157715,280.8475341796875,72.88882446289062,60.14655303955078,110.08392333984375,7.685957908630371,288.4357604980469,74.07000732421875,59.857261657714844,109.67495727539062,7.713183879852295,279.9017639160156,75.99931335449219,51.68122100830078,1981.5052490234375,3.88181471824646,3.3275492191314697,-52.44771957397461,603.7928466796875,594.9486083984375,327.65948486328125,417.47821044921875,294.0048828125,355.2937316894531,315.46868896484375,285.0732116699219,306.6685485839844,316.2486572265625,309.2412109375,-202.65499877929688,-127.0450210571289,-0.34027108550071716,-0.48249438405036926,-0.295448899269104,-0.30532705783843994,-1.3391187191009521,-1.4103800058364868,-63.14054489135742,646.8599853515625,612.988525390625,407.9109191894531,412.01129150390625,312.02880859375,345.4419250488281,324.3748779296875,322.9926452636719,332.0931701660156,326.64971923828125,317.80560302734375,-224.28346252441406,-170.80755615234375,-0.3509652614593506,-0.5269213914871216,-0.5571679472923279,-0.3979054093360901,-1.4827193021774292,-1.5095484256744385,0.959579586982727,1.024801254272461,0.5812530517578125,0.5041965842247009,0.5176948308944702,10.005439758300781,9.518157958984375,8.585184097290039,7.946334362030029,137.0550994873047,132.83843994140625,118.08699798583984,145.29574584960938,156.22235107421875,155.3147735595703,0.9732979536056519,1.0479977130889893,0.5845832228660583,0.518927812576294,0.5003161430358887,9.921812057495117,9.604490280151367,8.575871467590332,-1.3391187191009521,-1.4103800058364868,-2.5219385623931885,-2.4924159049987793,1111.595947265625,-1.4827193021774292,-1.5095484256744385,-2.894693374633789,-2.892516613006592,1385.2066650390625,-0.09999999403953552,0.2910431921482086,-0.09999999403953552,-0.09999999403953552,0.39043989777565,0.40799859166145325,0.2544594705104828,0.3175308406352997,0.3851502537727356,0.3904041349887848,0.0,9.021069526672363,100.03878784179688,99.5546875,9.880745887756348,99.7801513671875,99.58099365234375,9.870512008666992,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7801513671875,99.5546875,100.03878784179688,9.870512008666992,9.880745887756348,9.021069526672363,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1130.028076171875,851.4931640625,82.98060607910156,79.8828125,88.6953125,80.107421875,-0.23000000417232513,80.048828125,83.892578125,86.59212493896484,9.255859375,-0.3100000023841858,83.025390625,82.13021850585938,86.52071380615234,80.22805786132812,0.23000000417232513,78.85546875,85.453125,85.61212158203125,10.390625,-0.3700000047683716,0?,0?,0.0,28.261701583862305,17.27642250061035,346.7149963378906,357.3085632324219,350.62261962890625,356.9600524902344,1746.7515869140625,1461.3074951171875,18.45939064025879,23.221248626708984,511.7227783203125,517.9744873046875,523.9403686523438,506.3990783691406,481.6203308105469,518.9912109375,529.6639404296875,531.0863647460938,520.1094360351562,526.768798828125,519.9205322265625,504.2358703613281,528.3770751953125,506.88128662109375,526.3255615234375,528.5185546875,514.5292358398438,492.4671936035156,519.0573120117188,511.7031555175781,524.523193359375,525.5948486328125,517.2827758789062,523.384765625,511.9042053222656,487.3307800292969,501.15283203125,516.7977294921875,529.9639282226562,533.1630859375,527.4618530273438,527.7669677734375,521.8915405273438,516.998046875,520.3436279296875,512.5897216796875,476.638427734375,565.2178955078125,569.8194580078125,513.1363525390625,557.7935180664062,554.5026245117188,553.378173828125,552.6070556640625,546.7350463867188,541.6527709960938,569.6763916015625,568.6138916015625,547.0520629882812,532.5264892578125,532.3011474609375,409.2867431640625,470.0672302246094,511.7450866699219,457.3494567871094,505.2799987792969,272.96331787109375,380.3310241699219,357.3907775878906,463.3388366699219,484.1520690917969,517.3644409179688,433.68853759765625,455.9041748046875,523.3969116210938,478.4088134765625,469.372314453125,485.8067626953125,535.4097900390625,486.39569091796875,497.9920959472656,504.6437072753906,518.1162719726562,470.9821472167969,488.8544006347656,482.317626953125,513.9031372070312,505.8100280761719,504.1024169921875,480.9986572265625,505.4124755859375,494.32720947265625,479.1859130859375,473.29144287109375,471.6214599609375,481.6802062988281,499.55438232421875,512.674072265625,504.35888671875,505.1109313964844,538.592041015625,571.8661499023438,553.1359252929688,565.2625732421875,566.2991333007812,608.4412841796875,593.5662231445312,612.9241943359375,437.8815002441406,427.549072265625,424.8780517578125,432.7387390136719,459.9336853027344,442.6658935546875,484.9911804199219,500.62420654296875,475.3814392089844,279.7475280761719,491.4969482421875,474.1491394042969,467.5262756347656,464.9525451660156,459.4300537109375,463.1324462890625
2024-12-08 00:00:00,2024-12-08 13:59:59.999,490.7384338378906,349.5776672363281,0.7106978297233582,1502.1412353515625,16.33209228515625,440.0619812011719,385.3591613769531,477.8650207519531,464.34796142578125,544.385009765625,447.31805419921875,383.4071960449219,481.6510314941406,459.6946716308594,543.7003173828125,538.52490234375,118.67568969726562,11.984146118164062,88.46327209472656,23.316370010375977,3.075373888015747,321.6385498046875,2.8628547191619873,250.09500122070312,537.3855590820312,265.74652099609375,538.9986572265625,538.1213989257812,48.09463119506836,16.416872024536133,260.79913330078125,322.33514404296875,292.78814697265625,327.6832275390625,296.3060607910156,0.0,-0.2993476390838623,34.67052459716797,29.035057067871094,0.00390625,110.0,6.887803077697754,262.44708251953125,76.2886962890625,44.089866638183594,167.24700927734375,3.6134414672851562,236.91903686523438,81.55813598632812,25.55292510986328,56.106163024902344,7.623507022857666,266.7016906738281,73.74060821533203,56.877689361572266,167.24700927734375,7.179409503936768,266.95166015625,73.74060821533203,57.78657531738281,115.68668365478516,7.524970054626465,279.1312255859375,73.4400405883789,57.771549224853516,109.87007141113281,7.446381568908691,287.30865478515625,75.14397430419922,57.48516082763672,108.2824935913086,7.481573581695557,278.5819091796875,75.99652099609375,50.07392883300781,1800.513427734375,3.8159265518188477,3.649461269378662,-82.7359848022461,578.0302734375,581.703369140625,325.9143981933594,411.95623779296875,291.2908020019531,349.8967590332031,311.6596984863281,283.78082275390625,304.2390441894531,311.0072937011719,304.1104736328125,-208.44322204589844,-131.26544189453125,-0.3363152742385864,-0.44185513257980347,-0.2692488729953766,-0.3004591166973114,-1.1811089515686035,-1.2434136867523193,-91.1124496459961,622.5596313476562,596.67529296875,402.90460205078125,407.6222229003906,308.1736145019531,340.6938171386719,320.92742919921875,320.7276306152344,329.21905517578125,321.5032043457031,313.04241943359375,-226.94696044921875,-171.61985778808594,-0.3446630835533142,-0.49353858828544617,-0.5131889581680298,-0.38840705156326294,-1.3074802160263062,-1.3294916152954102,0.70986407995224,0.7756971716880798,0.4091433882713318,0.35682111978530884,0.3650093972682953,9.469781875610352,9.016587257385254,8.269758224487305,7.723599910736084,133.52142333984375,130.10301208496094,115.99542236328125,144.07861328125,155.2311553955078,154.06723022460938,0.7017614245414734,0.7954468727111816,0.4115312397480011,0.3729706406593323,0.34952512383461,9.381834030151367,9.096260070800781,8.264616012573242,-1.1811089515686035,-1.2434136867523193,-2.1902549266815186,-2.160207986831665,946.9752807617188,-1.3074802160263062,-1.3294916152954102,-2.5204601287841797,-2.518601417541504,1190.248291015625,-0.09999999403953552,0.17733900249004364,-0.09999999403953552,-0.09999999403953552,0.14354905486106873,0.2730185091495514,0.16407717764377594,0.21744786202907562,0.25836262106895447,0.24934987723827362,0.0,9.519956588745117,98.5473403930664,99.5546875,10.180245399475098,97.74871063232422,97.72265625,10.232463836669922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.74871063232422,99.5546875,98.5473403930664,10.232463836669922,10.180245399475098,9.519956588745117,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1011.9271240234375,788.5877075195312,81.49031829833984,79.8828125,48.286258697509766,80.107421875,-0.23000000417232513,78.16441345214844,82.97091674804688,77.79054260253906,9.285102844238281,-0.3100000023841858,81.37007904052734,80.9268569946289,46.512298583984375,79.33582305908203,0.23000000417232513,77.46450805664062,84.49231719970703,76.81554412841797,10.390625,-0.3700000047683716,0?,0?,0.0,24.88600730895996,17.275310516357422,346.27337646484375,357.2257080078125,348.8175048828125,356.8562927246094,1608.2501220703125,1365.833251953125,18.343385696411133,23.44265365600586,510.2869873046875,519.0737915039062,527.7722778320312,509.7470703125,482.60888671875,521.281494140625,531.4320678710938,533.9819946289062,521.8392944335938,529.8025512695312,521.4766235351562,504.5940246582031,527.2275390625,506.02410888671875,526.139404296875,528.3130493164062,517.6613159179688,494.2192687988281,521.475341796875,513.60546875,526.7484130859375,527.8648681640625,519.5530395507812,525.3671875,514.02880859375,489.2502136230469,503.5574035644531,515.755859375,527.6583251953125,528.8164672851562,525.1691284179688,525.0764770507812,520.8941040039062,516.3663940429688,519.1553955078125,512.35107421875,469.8113708496094,558.162109375,569.7177734375,512.5042114257812,556.2318725585938,552.5833740234375,551.7052001953125,551.1810302734375,544.5907592773438,537.5263671875,561.6774291992188,562.214599609375,545.3959350585938,532.435546875,525.1264038085938,409.9210205078125,460.7239990234375,494.79595947265625,450.99432373046875,501.8067626953125,272.66290283203125,379.26214599609375,357.4035339355469,469.3782653808594,488.9212646484375,513.4374389648438,434.296875,457.47088623046875,506.34014892578125,481.9817199707031,475.3020935058594,483.2488708496094,521.6767578125,486.833740234375,498.9113464355469,499.13958740234375,510.1889953613281,468.4095764160156,494.9580993652344,484.36431884765625,510.8395690917969,502.8610534667969,499.6249694824219,478.0080871582031,502.6240539550781,490.16302490234375,476.2907409667969,470.8616638183594,469.09466552734375,476.6512451171875,499.0443115234375,512.8588256835938,504.9562072753906,506.3163146972656,537.624267578125,570.8905639648438,552.4384765625,565.2269287109375,559.574462890625,598.8853759765625,587.7105712890625,605.1659545898438,432.4764709472656,424.56170654296875,423.2006530761719,427.21795654296875,447.8154602050781,433.2401123046875,482.59820556640625,496.2828369140625,473.0715026855469,279.4789733886719,489.6382751464844,477.3013000488281,470.7397155761719,468.17608642578125,462.58221435546875,466.0148620605469
2024-12-08 00:00:00,2024-12-08 14:59:59.999,329.3454284667969,238.98471069335938,0.7266557216644287,1026.1810302734375,13.551441192626953,440.1736755371094,349.4621276855469,480.4674377441406,457.5330505371094,542.642333984375,441.5694274902344,356.6414489746094,493.7449645996094,461.2653503417969,543.4099731445312,537.5010986328125,80.8093032836914,13.225852966308594,71.34425354003906,20.83165168762207,2.045492172241211,316.68011474609375,1.881510853767395,260.12762451171875,533.2353515625,288.9189758300781,534.8973999023438,534.2325439453125,13.641316413879395,5.305395603179932,241.64659118652344,308.3725280761719,284.8426513671875,313.05859375,288.2226867675781,0.0,-0.28510579466819763,35.18001174926758,29.493831634521484,0.00390625,110.0,-0.2957291603088379,157.43251037597656,79.9446029663086,0.0419921875,166.7576141357422,-0.28857421875,155.16993713378906,79.26868438720703,0.052734375,0.0,6.960123538970947,251.56578063964844,76.18282318115234,47.80218505859375,166.7576141357422,6.578290939331055,249.49925231933594,76.18282318115234,48.69865798950195,123.50334167480469,6.874673366546631,257.4276428222656,75.78105926513672,49.02729797363281,110.12751770019531,6.794290065765381,269.91351318359375,77.47821044921875,49.66558074951172,106.40280151367188,6.830559253692627,262.2127990722656,76.72550964355469,43.79996109008789,1407.74658203125,4.751391410827637,4.495711803436279,-63.674495697021484,515.4830322265625,533.6101684570312,328.0480651855469,387.0826416015625,281.3939514160156,324.83306884765625,287.47760009765625,269.084716796875,282.36053466796875,286.1276550292969,282.5310363769531,-141.2989044189453,-94.058349609375,-0.2546745240688324,-0.2993813157081604,-0.16620607674121857,-0.23316948115825653,-0.755384624004364,-0.7991023063659668,-70.42394256591797,547.31884765625,527.5751953125,386.7684020996094,385.6754150390625,289.2217712402344,317.2039794921875,295.6015625,293.499267578125,302.0365295410156,301.6540832519531,287.47235107421875,-162.99485778808594,-114.16983032226562,-0.2589077055454254,-0.34156283736228943,-0.34620824456214905,-0.30017751455307007,-0.8250870704650879,-0.8372629880905151,0.30357828736305237,0.34908318519592285,0.1422228217124939,0.13126258552074432,0.13778847455978394,8.203700065612793,7.816451072692871,7.49377965927124,7.087912082672119,124.6917953491211,123.0063705444336,111.02613067626953,131.3052520751953,141.80303955078125,140.1632080078125,0.2536144256591797,0.36674731969833374,0.14420098066329956,0.14518888294696808,0.12423917651176453,8.101005554199219,7.874693870544434,7.441111087799072,-0.755384624004364,-0.7991023063659668,-1.407995581626892,-1.3770649433135986,608.9032592773438,-0.8250870704650879,-0.8372629880905151,-1.566118597984314,-1.565467357635498,727.1646118164062,-0.09999999403953552,0.03144374117255211,-0.09999999403953552,-0.09999999403953552,-0.09121093899011612,0.0669054388999939,0.02927430532872677,0.07281006127595901,0.07166704535484314,0.05063414201140404,0.0,22.470136642456055,92.41531372070312,99.5546875,22.52585792541504,91.07077026367188,91.07744598388672,24.290027618408203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.07077026367188,99.5546875,92.41531372070312,24.290027618408203,22.52585792541504,22.470136642456055,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,771.1204833984375,636.6228637695312,82.83538818359375,79.8828125,11.13671875,79.3358383178711,-0.23000000417232513,80.44012451171875,81.92117309570312,9.720000267028809,9.361273765563965,-0.3100000023841858,81.13813018798828,77.06726837158203,9.739999771118164,77.28538513183594,0.23000000417232513,79.7678451538086,82.56040954589844,9.739999771118164,10.390625,-0.3700000047683716,0?,0?,0.0,7.082855701446533,14.072815895080566,340.4637145996094,348.3440246582031,341.44940185546875,347.89886474609375,1089.8118896484375,903.7293090820312,14.832033157348633,23.928251266479492,496.86041259765625,508.5608215332031,524.7368774414062,510.5260009765625,480.9508361816406,523.9723510742188,531.3275756835938,535.9756469726562,522.7246704101562,535.1404418945312,523.8927001953125,502.5426025390625,521.1624145507812,502.49810791015625,520.6220092773438,522.9129638671875,507.4081726074219,485.56414794921875,524.3026123046875,515.3403930664062,529.2992553710938,530.332275390625,521.3565063476562,526.7504272460938,514.2806396484375,487.3067932128906,503.0359802246094,507.93939208984375,521.515625,526.572021484375,521.5592651367188,517.5977172851562,514.663330078125,512.7550048828125,516.0036010742188,508.7192687988281,454.4178466796875,527.2373046875,556.1332397460938,513.4691772460938,558.8284912109375,551.5298461914062,552.6043701171875,555.8726196289062,559.0318603515625,550.0441284179688,557.3033447265625,555.8704223632812,536.957275390625,522.1680908203125,501.2236633300781,428.15484619140625,452.0322570800781,476.5575866699219,441.8918762207031,510.34765625,272.1443176269531,370.0781555175781,347.0749206542969,459.1165466308594,473.1203308105469,500.0615234375,416.2258605957031,437.37615966796875,488.5938415527344,507.1413269042969,480.8741149902344,462.290283203125,504.6241760253906,519.48583984375,533.8157348632812,484.779541015625,496.3904724121094,497.8388366699219,524.943359375,466.3922119140625,533.9733276367188,523.0945434570312,519.4567260742188,485.2838439941406,525.9832153320312,504.38092041015625,491.3074035644531,479.93377685546875,472.3026428222656,484.2818298339844,486.836669921875,500.16552734375,496.3988037109375,499.1507263183594,542.9876708984375,572.6981201171875,555.195556640625,571.006103515625,551.9815063476562,578.8788452148438,572.367431640625,587.8748168945312,420.75775146484375,424.2341613769531,426.3437194824219,428.37652587890625,434.85894775390625,415.77410888671875,490.214599609375,516.7315673828125,478.7279357910156,279.2905578613281,494.0302429199219,459.220703125,452.4665832519531,450.02532958984375,444.114501953125,445.7296447753906
2024-12-08 00:00:00,2024-12-08 15:59:59.999,357.08599853515625,272.39581298828125,0.7641928195953369,1109.8798828125,13.194015502929688,451.6841125488281,345.12109375,483.734375,454.14227294921875,542.220947265625,457.3104553222656,353.7388000488281,496.0445251464844,453.0247802734375,545.4107666015625,538.3858032226562,91.08242797851562,18.06478500366211,88.0177993774414,29.69944190979004,2.2002904415130615,320.47320556640625,2.027804374694824,223.37069702148438,535.8165283203125,285.1910095214844,542.359619140625,539.12158203125,22.472761154174805,5.853222846984863,243.8822479248047,308.6849670410156,281.3624572753906,313.5048522949219,285.0474853515625,13.89498519897461,-0.0045569660142064095,77.38614654541016,40.41444778442383,0.00390625,110.0,4.819427490234375,199.95751953125,74.39720153808594,33.01607131958008,166.87551879882812,-0.29009270668029785,115.18455505371094,70.0206298828125,0.052734375,0.0,7.060352325439453,249.21878051757812,78.54916381835938,47.52326583862305,166.87551879882812,6.661040782928467,246.8575439453125,78.54916381835938,48.41705322265625,122.86486053466797,6.964522838592529,256.5650329589844,80.43126678466797,48.88576889038086,112.29661560058594,6.8878068923950195,266.31646728515625,80.0322494506836,49.385196685791016,106.80901336669922,6.932776927947998,258.3084716796875,76.98930358886719,45.214412689208984,1520.15380859375,4.265288352966309,4.290116310119629,-34.19913864135742,526.3173828125,544.7410888671875,322.742919921875,392.10162353515625,276.8273620605469,329.242431640625,290.1477355957031,269.1244812011719,277.3804016113281,287.3822021484375,283.45025634765625,-120.9510726928711,-82.49598693847656,-0.23334938287734985,-0.3050931394100189,-0.1727515608072281,-0.21559496223926544,-0.8315507769584656,-0.878487229347229,-39.06640625,567.0287475585938,549.6163940429688,387.8753967285156,389.6306457519531,286.37969970703125,321.3070068359375,292.3003234863281,294.50665283203125,296.8157958984375,299.1708068847656,289.5004577636719,-139.24098205566406,-96.19082641601562,-0.23547852039337158,-0.33989131450653076,-0.3542160987854004,-0.27796754240989685,-0.8963707089424133,-0.9105046391487122,0.3256089985370636,0.3735542595386505,0.1515110731124878,0.1329946517944336,0.14110766351222992,8.581406593322754,8.16361141204834,7.618407726287842,7.170435905456543,124.99967956542969,122.12637329101562,110.23220825195312,128.02259826660156,138.52479553222656,136.6084442138672,0.28188416361808777,0.39295393228530884,0.15452557802200317,0.15222322940826416,0.13102547824382782,8.492020606994629,8.236669540405273,7.623563289642334,-0.8315507769584656,-0.878487229347229,-1.5733554363250732,-1.5426801443099976,694.7340698242188,-0.8963707089424133,-0.9105046391487122,-1.7096381187438965,-1.7131792306900024,801.5906372070312,-0.09999999403953552,0.04053249955177307,-0.09999999403953552,-0.09999999403953552,-0.09121093899011612,0.07678768038749695,0.036005858331918716,0.08277170360088348,0.07824989408254623,0.0596918947994709,0.0,10.512031555175781,96.45790100097656,99.5359878540039,11.327909469604492,96.6566162109375,96.49861145019531,11.127707481384277,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.6566162109375,99.5359878540039,96.45790100097656,11.127707481384277,11.327909469604492,10.512031555175781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,801.315673828125,718.8206176757812,83.52349090576172,80.3818588256836,11.13671875,77.92076873779297,-0.23000000417232513,83.31097412109375,82.83120727539062,58.26145935058594,11.981757164001465,-0.3100000023841858,81.6557388305664,78.80038452148438,9.739999771118164,77.32909393310547,0.23000000417232513,82.40550231933594,82.5594482421875,58.32448196411133,13.06707763671875,-0.3700000047683716,0?,0?,0.0,2.6035969257354736,13.8035306930542,333.18548583984375,339.4303283691406,334.6267395019531,338.4781494140625,1161.310791015625,934.5313110351562,14.654576301574707,23.722841262817383,501.11712646484375,512.3703002929688,526.9161987304688,510.1663818359375,478.71240234375,520.25927734375,529.0501708984375,532.6621704101562,521.26806640625,530.4493408203125,522.2354736328125,501.7852783203125,525.2818603515625,508.248046875,524.3756103515625,527.7546997070312,509.91912841796875,484.3507385253906,520.8991088867188,512.2979736328125,526.3145141601562,527.2764892578125,518.7096557617188,524.4143676757812,511.1935119628906,483.5231628417969,499.234130859375,514.5137939453125,528.010986328125,534.6434326171875,529.1505737304688,521.3392944335938,516.4895629882812,515.5963134765625,518.5753173828125,511.5453796386719,465.22021484375,542.23046875,565.5847778320312,517.3491821289062,563.8816528320312,554.0509033203125,554.0386352539062,555.0482177734375,553.6481323242188,545.781982421875,557.9374389648438,559.8674926757812,543.43798828125,519.5033569335938,507.746826171875,430.19573974609375,456.98309326171875,488.3058776855469,444.0462646484375,510.927978515625,271.45513916015625,368.79547119140625,343.6436462402344,457.97650146484375,475.2220458984375,513.1969604492188,411.6344299316406,432.94989013671875,505.4364929199219,502.2480163574219,482.4842224121094,460.33612060546875,521.7681274414062,517.0338134765625,540.8391723632812,491.24365234375,513.44189453125,490.51641845703125,527.6241455078125,466.5313720703125,535.150634765625,525.8815307617188,520.4100341796875,484.8134765625,525.8922119140625,544.1155395507812,523.630126953125,507.4136657714844,500.448974609375,512.0631103515625,488.9931640625,503.4894714355469,495.55645751953125,498.3038024902344,548.4232788085938,576.622802734375,558.10302734375,575.0520629882812,556.446044921875,584.0907592773438,574.5199584960938,591.71728515625,434.4468688964844,432.03826904296875,432.8276062011719,438.6432189941406,448.65673828125,429.45648193359375,489.3495178222656,517.5101928710938,477.83905029296875,278.5372009277344,491.5309143066406,458.40289306640625,450.9188232421875,448.2593994140625,442.0516052246094,443.67596435546875
2024-12-08 00:00:00,2024-12-08 16:59:59.999,526.5551147460938,384.7793884277344,0.7330782413482666,1618.7049560546875,16.221364974975586,449.69696044921875,377.9784240722656,482.6690673828125,460.5847473144531,541.4268188476562,447.97467041015625,370.802734375,498.6048278808594,460.9396667480469,545.5911254882812,537.844482421875,138.86416625976562,21.638168334960938,129.02955627441406,40.34288787841797,3.2367842197418213,321.7293395996094,3.016094446182251,242.5579071044922,538.7314453125,263.4120178222656,540.4017333984375,539.55810546875,36.95637512207031,17.120929718017578,263.2772216796875,322.5637512207031,292.2336730957031,328.0523376464844,295.6165466308594,108.5089111328125,6.511078834533691,234.5830078125,69.80500793457031,39.981136322021484,110.0,8.008193969726562,264.1885070800781,73.04723358154297,53.480682373046875,169.23886108398438,-0.2926035225391388,92.89889526367188,63.8853759765625,0.052734375,0.0,7.93537712097168,264.6648254394531,73.4757080078125,59.20733642578125,169.23886108398438,7.483743667602539,264.0250244140625,73.4757080078125,59.93806838989258,118.57904815673828,7.819788932800293,275.7850341796875,77.40054321289062,57.94766616821289,110.18605041503906,7.778157711029053,283.14654541015625,72.39671325683594,60.2363395690918,107.13152313232422,7.820221424102783,274.2937927246094,70.253662109375,54.009033203125,1981.9178466796875,3.1531033515930176,3.6399519443511963,-18.176319122314453,585.2347412109375,558.5971069335938,339.3794860839844,406.92791748046875,297.7424011230469,349.6416015625,313.3590393066406,284.27008056640625,298.048828125,312.601318359375,307.0184631347656,-155.41970825195312,-99.57682800292969,-0.289191335439682,-0.4321325123310089,-0.2651973068714142,-0.26600661873817444,-1.2875795364379883,-1.3536778688430786,-25.157567977905273,617.5831909179688,594.5132446289062,403.5140380859375,409.35125732421875,305.0583190917969,344.6275634765625,314.4427185058594,317.1698303222656,320.85498046875,322.2351379394531,315.24896240234375,-174.09524536132812,-129.1503448486328,-0.2953825891017914,-0.46878907084465027,-0.5021511316299438,-0.34273824095726013,-1.3854986429214478,-1.4134676456451416,0.9546432495117188,1.0197949409484863,0.5799541473388672,0.49407321214675903,0.510227382183075,9.979414939880371,9.485041618347168,8.574066162109375,8.026561737060547,137.0347137451172,132.42181396484375,118.36671447753906,139.69923400878906,151.4936981201172,149.23851013183594,0.9690406322479248,1.043743371963501,0.5842419266700745,0.518456757068634,0.4992314279079437,9.90368366241455,9.593670845031738,8.66161060333252,-1.2875795364379883,-1.3536778688430786,-2.472295045852661,-2.443178176879883,1118.5882568359375,-1.3854986429214478,-1.4134676456451416,-2.7159972190856934,-2.7208447456359863,1307.427490234375,-0.09999999403953552,0.2924230992794037,-0.09999999403953552,-0.09999999403953552,-0.0911925733089447,0.40522950887680054,0.2722344398498535,0.34161391854286194,0.3979203999042511,0.3974282741546631,0.0,10.081094741821289,93.61354064941406,99.576171875,10.681166648864746,93.42414093017578,93.20854949951172,11.247177124023438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.42414093017578,99.576171875,93.61354064941406,11.247177124023438,10.681166648864746,10.081094741821289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1130.361572265625,851.5719604492188,78.72044372558594,81.91978454589844,11.13671875,84.091796875,-0.23000000417232513,81.62154388427734,83.29115295410156,83.98983764648438,65.23530578613281,-0.3100000023841858,77.650390625,80.55988311767578,9.739999771118164,83.2494125366211,0.23000000417232513,79.81414794921875,83.00740051269531,84.0097885131836,65.1797103881836,-0.3700000047683716,0?,0?,0.0,8.224918365478516,17.26874351501465,335.7627258300781,348.774658203125,337.5689697265625,347.899169921875,1722.5731201171875,1392.724609375,18.676769256591797,23.751676559448242,502.6385192871094,512.9817504882812,526.6426391601562,509.0500793457031,481.23284912109375,519.0013427734375,530.819091796875,532.09765625,522.4959716796875,530.5750122070312,521.8823852539062,503.076904296875,527.0182495117188,511.5639343261719,528.38916015625,529.684814453125,514.32861328125,490.47650146484375,519.4569091796875,511.4816589355469,524.8132934570312,526.0680541992188,517.0588989257812,523.5193481445312,511.1280212402344,486.1689147949219,500.09918212890625,517.0485229492188,529.227294921875,535.6615600585938,529.789306640625,522.1452026367188,517.2431640625,516.4738159179688,518.7296142578125,512.6211547851562,462.35845947265625,544.91015625,571.6670532226562,513.6696166992188,559.1434326171875,552.6087036132812,551.0225219726562,553.3834838867188,552.617431640625,544.01220703125,558.0573120117188,567.390380859375,558.7971801757812,521.114501953125,515.3525390625,430.4642028808594,475.6982727050781,508.33477783203125,462.7093811035156,546.5471801757812,271.3389892578125,383.3554382324219,353.9936828613281,472.2344055175781,486.5704345703125,513.6532592773438,422.96234130859375,444.5274658203125,515.509765625,531.3612670898438,489.1344299316406,472.32525634765625,516.6632080078125,517.5806274414062,525.3704223632812,497.60504150390625,498.3896179199219,474.8939514160156,504.7525329589844,474.18743896484375,508.8189392089844,501.6800842285156,496.0132751464844,509.6419982910156,500.4084167480469,532.5445556640625,510.4921569824219,496.7270812988281,493.16302490234375,497.2699890136719,490.56024169921875,504.6263732910156,500.78045654296875,502.4704895019531,539.6871948242188,576.3775024414062,554.3211059570312,571.8941040039062,560.4610595703125,589.5610961914062,577.0787353515625,592.7562255859375,436.40106201171875,433.1683044433594,434.8255310058594,432.1167297363281,445.14385986328125,431.7899169921875,515.7863159179688,493.2336730957031,502.9999694824219,278.54052734375,521.2280883789062,463.8130798339844,456.7876892089844,453.35919189453125,447.1104736328125,449.5537109375
2024-12-08 00:00:00,2024-12-08 17:59:59.999,577.3224487304688,409.65478515625,0.7105714082717896,1779.2685546875,17.000389099121094,444.5071716308594,385.28106689453125,478.8725280761719,465.8355712890625,543.8922729492188,435.3335876464844,370.6435852050781,474.1643981933594,467.2821960449219,544.2324829101562,538.4598388671875,158.4683074951172,12.719889640808105,127.63369750976562,7.756210803985596,3.511136054992676,320.6346435546875,3.2770602703094482,247.247802734375,535.6748657226562,259.6844787597656,540.9935913085938,538.3901977539062,35.518394470214844,19.868074417114258,267.63946533203125,325.6955261230469,296.2239990234375,331.4546203613281,299.2132873535156,114.70159149169922,7.807854175567627,265.4776306152344,71.63317108154297,49.0877571105957,110.0,8.129388809204102,268.8823547363281,74.24703979492188,55.750709533691406,167.88958740234375,-0.2938476800918579,79.54706573486328,59.7050895690918,0.052734375,0.0,8.06534194946289,269.5603332519531,72.66148376464844,62.69866180419922,167.88958740234375,7.608395099639893,270.7353820800781,72.66148376464844,63.08354568481445,117.19515228271484,7.9431633949279785,283.8718566894531,76.97534942626953,61.26432418823242,108.4465103149414,7.903754234313965,291.3898010253906,72.54502868652344,62.50040817260742,107.24761199951172,7.941793918609619,282.68133544921875,72.1263427734375,55.28493118286133,2088.467041015625,2.3676819801330566,3.7776291370391846,-44.04674530029297,600.938232421875,561.1585083007812,346.8721008300781,409.05389404296875,306.2802734375,352.6784973144531,320.5751647949219,288.144287109375,310.5672912597656,318.4822998046875,314.2399597167969,-193.95819091796875,-121.14501190185547,-0.33579009771347046,-0.49617815017700195,-0.3080088496208191,-0.30382516980171204,-1.4280807971954346,-1.5011236667633057,-52.44725036621094,619.4022216796875,602.9191284179688,408.2531433105469,414.3154296875,310.9145812988281,348.62994384765625,326.3974914550781,326.302001953125,334.8355407714844,330.73309326171875,323.14495849609375,-214.26739501953125,-164.8057861328125,-0.34071874618530273,-0.5352885723114014,-0.5702521204948425,-0.39000847935676575,-1.5677170753479004,-1.5958712100982666,1.1757315397262573,1.2360481023788452,0.7243510484695435,0.5996270775794983,0.6296494007110596,10.13008975982666,9.631158828735352,8.703811645507812,8.14734935760498,136.69212341308594,132.0266571044922,117.41638946533203,146.00839233398438,158.27976989746094,156.2175750732422,1.2055143117904663,1.2649494409561157,0.728581428527832,0.6388126611709595,0.6208733320236206,10.063041687011719,9.745490074157715,8.798367500305176,-1.4280807971954346,-1.5011236667633057,-2.696927070617676,-2.668032646179199,1195.8250732421875,-1.5677170753479004,-1.5958712100982666,-3.085279941558838,-3.083407163619995,1489.6573486328125,-0.09999999403953552,0.3675972819328308,-0.09999999403953552,-0.09999999403953552,-0.09112540632486343,0.5152015686035156,0.34903544187545776,0.42482757568359375,0.5063349008560181,0.5074367523193359,0.0,9.166826248168945,99.34264373779297,99.576171875,10.011076927185059,99.27596282958984,99.16063690185547,9.766827583312988,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.27596282958984,99.576171875,99.34264373779297,9.766827583312988,10.011076927185059,9.166826248168945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1234.7803955078125,853.75146484375,84.53009033203125,81.828125,11.13671875,84.091796875,-0.23000000417232513,81.62890625,86.61292266845703,83.33504486083984,76.86913299560547,-0.3100000023841858,84.70076751708984,83.76268768310547,9.739999771118164,83.92861938476562,0.23000000417232513,80.72124481201172,84.9942398071289,83.35499572753906,77.034912109375,-0.3700000047683716,0?,0?,0.0,16.52918243408203,18.22429656982422,343.6582946777344,359.3882141113281,345.9353942871094,359.0449523925781,1890.7183837890625,1584.2447509765625,19.90142059326172,23.183719635009766,503.9801940917969,514.6517333984375,530.049072265625,511.955810546875,484.2563171386719,521.288330078125,532.771728515625,534.2401733398438,523.5569458007812,532.2788696289062,521.5888671875,502.26116943359375,523.21923828125,509.7687683105469,528.4026489257812,528.1358642578125,514.781005859375,496.022705078125,521.1419067382812,512.9097290039062,526.4406127929688,527.890625,519.2009887695312,525.6842651367188,514.6453247070312,490.2742919921875,504.3614501953125,513.751708984375,525.3397827148438,529.5858764648438,524.8343505859375,519.8569946289062,514.1944580078125,514.03173828125,516.6124877929688,511.3937072753906,458.08355712890625,539.5433959960938,574.3623046875,513.7783813476562,557.941650390625,553.7335815429688,550.9952392578125,553.0963134765625,553.3866577148438,543.73193359375,546.672607421875,556.0484619140625,550.3766479492188,521.961669921875,521.032470703125,433.8921203613281,456.72161865234375,481.9190368652344,448.0699157714844,523.3885498046875,271.4280700683594,387.3714294433594,358.9150085449219,471.9355163574219,481.7657165527344,509.0047912597656,425.7807922363281,446.9758605957031,487.2666015625,507.2867126464844,482.68035888671875,470.35540771484375,490.70123291015625,488.16168212890625,512.6226806640625,493.1905212402344,473.99755859375,454.4989013671875,493.6318664550781,469.3024597167969,482.6689147949219,476.3243408203125,472.6209411621094,484.34075927734375,477.2049560546875,519.7098999023438,505.72174072265625,497.4014587402344,496.0536804199219,496.3685302734375,492.7629699707031,506.7748107910156,504.94976806640625,507.2927551269531,538.7145385742188,580.7236938476562,558.6904907226562,574.8766479492188,546.7422485351562,573.6251220703125,563.1494140625,574.8828735351562,429.76513671875,430.1023864746094,433.0294494628906,423.35919189453125,429.96478271484375,425.7331237792969,489.937255859375,470.6450500488281,480.4756774902344,278.2444152832031,499.4888916015625,460.36138916015625,455.20343017578125,451.7596435546875,446.3946228027344,447.80078125
2024-12-08 00:00:00,2024-12-08 18:59:59.999,583.5059204101562,406.74365234375,0.697367787361145,1785.80029296875,17.07160758972168,448.8129577636719,386.96588134765625,477.78851318359375,463.8313293457031,543.0594482421875,438.467529296875,374.0815734863281,475.54644775390625,466.5935363769531,544.2506103515625,538.1268920898438,155.7235565185547,14.458518981933594,131.65213012695312,11.397303581237793,3.5476009845733643,321.7037658691406,3.312110185623169,247.76828002929688,539.3124389648438,252.3299560546875,541.234375,540.1878051757812,41.81377410888672,27.124216079711914,268.1017761230469,326.6837463378906,296.899169921875,332.2915954589844,299.7782897949219,114.84202575683594,7.810385227203369,266.3946838378906,74.79852294921875,48.7496223449707,110.0,8.136635780334473,269.1951599121094,73.56206512451172,55.75197219848633,167.81561279296875,-0.2938476800918579,70.23834228515625,56.48794174194336,0.052734375,0.0,8.0659761428833,269.4768981933594,72.3077392578125,61.49573516845703,167.81561279296875,7.607478141784668,271.7096252441406,72.3077392578125,62.740020751953125,117.66645812988281,7.943385124206543,285.1406555175781,78.09855651855469,60.92289352416992,107.54425811767578,7.912571907043457,292.7135314941406,71.69029998779297,62.1577033996582,107.31812286376953,7.947697639465332,284.15301513671875,72.08210754394531,54.94437789916992,2113.90234375,2.28757905960083,3.8144659996032715,-47.733741760253906,613.9679565429688,570.1307983398438,347.6427307128906,410.5322570800781,307.1155090332031,353.2728271484375,321.8423156738281,288.43182373046875,312.675537109375,319.5101013183594,315.813232421875,-200.5971221923828,-124.84484100341797,-0.3447257876396179,-0.5089671611785889,-0.3165121376514435,-0.3105067014694214,-1.4566595554351807,-1.5311295986175537,-56.56819534301758,621.5518188476562,607.889404296875,405.3881530761719,415.6561584472656,309.2568664550781,348.779296875,325.0163879394531,327.1127624511719,335.7334289550781,332.0875549316406,324.329833984375,-221.1936798095703,-172.02015686035156,-0.349487841129303,-0.5495496392250061,-0.5834044814109802,-0.39917707443237305,-1.6057326793670654,-1.6335550546646118,1.2365821599960327,1.2920887470245361,0.7656290531158447,0.640531599521637,0.6666279435157776,10.147440910339355,9.638888359069824,8.711320877075195,8.15151596069336,136.4628143310547,131.5911102294922,116.91411590576172,147.4277801513672,159.1730499267578,157.2794952392578,1.2697893381118774,1.3258552551269531,0.7698039412498474,0.6741281151771545,0.6568232774734497,10.079508781433105,9.759702682495117,8.805273056030273,-1.4566595554351807,-1.5311295986175537,-2.744692087173462,-2.7154853343963623,1213.6085205078125,-1.6057326793670654,-1.6335550546646118,-3.1609067916870117,-3.1590383052825928,1527.586669921875,-0.09999999403953552,0.3900245726108551,-0.09999999403953552,-0.09999999403953552,-0.09103149175643921,0.5478041172027588,0.370553582906723,0.44899657368659973,0.5394245982170105,0.5446804761886597,0.0,9.1668701171875,99.3498764038086,99.576171875,10.010834693908691,99.56551361083984,99.3876953125,17.30113410949707,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.56551361083984,99.576171875,99.3498764038086,17.30113410949707,10.010834693908691,9.1668701171875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1259.23583984375,854.6729125976562,86.2848892211914,81.828125,11.13671875,85.25885009765625,-0.23000000417232513,86.96139526367188,86.681640625,81.21074676513672,76.68785858154297,-0.3100000023841858,84.900390625,85.80097198486328,9.739999771118164,83.68260955810547,0.23000000417232513,85.05017852783203,85.078125,81.23069763183594,76.74097442626953,-0.3700000047683716,0?,0?,0.0,21.101112365722656,18.28840446472168,347.02471923828125,360.5251770019531,349.6690979003906,360.2394104003906,1900.1490478515625,1586.8468017578125,19.94181251525879,23.231664657592773,503.5821838378906,514.18701171875,529.2015991210938,511.0931091308594,483.4833984375,521.2720947265625,532.9036865234375,533.9654541015625,524.0386352539062,534.1648559570312,521.957763671875,501.90447998046875,522.0056762695312,509.1372375488281,527.380126953125,528.6824951171875,516.8184814453125,498.86346435546875,520.2794799804688,512.0894775390625,525.6985473632812,526.88330078125,518.3633422851562,524.8648071289062,514.083251953125,489.65765380859375,504.10772705078125,512.0565185546875,523.2001342773438,527.4317626953125,523.0249633789062,518.021240234375,513.8186645507812,512.7603759765625,515.6163330078125,510.4403991699219,455.68682861328125,537.2905883789062,573.3336791992188,514.33642578125,557.7327880859375,555.330078125,553.7261962890625,556.3175048828125,559.6527709960938,549.7459716796875,548.2664794921875,554.0189208984375,552.338623046875,525.04443359375,531.7039184570312,437.34185791015625,458.4248962402344,485.3798522949219,449.4526062011719,522.3659057617188,271.91168212890625,388.72528076171875,359.8601989746094,475.5531005859375,483.0428161621094,508.0751647949219,429.2403564453125,451.57940673828125,490.5313415527344,503.6186828613281,480.3090515136719,476.1318664550781,492.9928283691406,487.8799743652344,504.3518371582031,495.1925964355469,478.444580078125,457.0550231933594,487.6353454589844,470.3841552734375,484.7774963378906,478.343505859375,476.89971923828125,483.29876708984375,481.0885925292969,509.48095703125,497.472412109375,491.13592529296875,490.1336975097656,489.3967590332031,492.2828369140625,506.46966552734375,507.84625244140625,510.3783264160156,537.8492431640625,582.5918579101562,560.2678833007812,577.2315673828125,545.3346557617188,569.9417114257812,558.761962890625,570.1625366210938,432.2608947753906,433.4697570800781,437.7651062011719,426.4352722167969,429.6478576660156,430.8119201660156,489.7238464355469,475.3435363769531,480.30340576171875,278.6258239746094,498.72802734375,462.2600402832031,457.152587890625,453.8475341796875,448.391357421875,450.2255554199219
2024-12-08 00:00:00,2024-12-08 19:59:59.999,566.0440063476562,396.4638366699219,0.7008413672447205,1737.2720947265625,16.843109130859375,452.0472106933594,387.2467041015625,477.93157958984375,462.97967529296875,543.5875854492188,439.5260009765625,377.22894287109375,477.9913635253906,465.61102294921875,543.3882446289062,537.941162109375,145.9717254638672,15.802169799804688,130.6262664794922,14.187820434570312,3.492236375808716,322.14501953125,3.257768154144287,246.72802734375,535.2298583984375,257.7890930175781,544.2086791992188,539.785888671875,39.23360824584961,22.87226676940918,267.0982971191406,326.40704345703125,296.7014465332031,332.1180419921875,299.6144104003906,111.3420639038086,7.526047706604004,265.0272216796875,76.65277099609375,49.01507568359375,110.0,7.834540367126465,267.80096435546875,73.92774200439453,54.43784713745117,164.96206665039062,-0.2938476800918579,63.447120666503906,53.64631271362305,0.052734375,0.0,7.7632317543029785,268.15765380859375,72.87236022949219,59.80472946166992,164.96206665039062,7.316049575805664,270.8991394042969,72.87236022949219,61.19916534423828,115.93177795410156,7.641303539276123,285.0927429199219,80.3579330444336,59.38026809692383,103.90953063964844,7.620265007019043,292.6039733886719,70.29389953613281,59.242164611816406,105.66776275634766,7.649254322052002,284.16522216796875,73.14903259277344,53.410709381103516,2068.27734375,2.8117711544036865,3.8940517902374268,-45.434879302978516,616.8395385742188,571.8411865234375,347.2366638183594,409.01239013671875,306.7369079589844,351.3669738769531,320.567626953125,288.66070556640625,311.8244323730469,318.32208251953125,314.3684997558594,-192.60166931152344,-120.39849090576172,-0.3345305919647217,-0.4906725287437439,-0.3047803044319153,-0.3017417788505554,-1.4014571905136108,-1.4741476774215698,-52.789974212646484,628.3662109375,612.9661254882812,406.94586181640625,415.9818115234375,309.08526611328125,349.56756591796875,325.6033630371094,326.9398193359375,335.3371887207031,331.0336608886719,322.9132385253906,-207.80625915527344,-158.84725952148438,-0.3384866714477539,-0.5278424620628357,-0.5632016658782959,-0.3879506587982178,-1.5483858585357666,-1.5768433809280396,1.1567350625991821,1.2190319299697876,0.7132017612457275,0.5863509774208069,0.6190774440765381,9.77187728881836,9.277832984924316,8.388861656188965,7.844544887542725,133.3034210205078,128.48873901367188,113.98077392578125,145.72433471679688,158.39312744140625,155.92893981933594,1.1872637271881104,1.2474825382232666,0.7167903780937195,0.6319103837013245,0.6113056540489197,9.700613975524902,9.39153003692627,8.478522300720215,-1.4014571905136108,-1.4741476774215698,-2.6256420612335205,-2.5961809158325195,1151.4183349609375,-1.5483858585357666,-1.5768433809280396,-3.046851873397827,-3.0456631183624268,1470.510498046875,-0.09999999403953552,0.35965871810913086,-0.09999999403953552,-0.09999999403953552,-0.09368256479501724,0.5064610838890076,0.34008046984672546,0.41792765259742737,0.49663832783699036,0.5027670860290527,0.0,9.206706047058105,98.51508331298828,99.5602035522461,10.012835502624512,97.84501647949219,97.68022155761719,10.619670867919922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.84501647949219,99.5602035522461,98.51508331298828,10.619670867919922,10.012835502624512,9.206706047058105,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1227.927734375,840.3372802734375,85.5854263305664,81.97822570800781,11.13671875,85.421875,-0.23000000417232513,85.65278625488281,83.65142822265625,80.38221740722656,77.36831665039062,-0.3100000023841858,84.47418975830078,83.22581481933594,9.739999771118164,82.77178192138672,0.23000000417232513,83.58131408691406,84.71454620361328,80.40216827392578,76.87696838378906,-0.3700000047683716,0?,0?,0.0,29.810400009155273,18.017234802246094,348.1740417480469,360.0967712402344,350.7496643066406,359.8624267578125,1843.3768310546875,1537.0538330078125,19.51847267150879,22.591838836669922,506.5885009765625,517.139892578125,531.6137084960938,512.848388671875,482.7630310058594,519.958740234375,531.1915893554688,532.0081176757812,522.444580078125,533.095458984375,520.9217529296875,501.0450439453125,520.8833618164062,508.0772705078125,525.9088134765625,528.4666748046875,516.3380126953125,499.09344482421875,519.5375366210938,511.0845642089844,524.7874755859375,526.0902709960938,517.4662475585938,523.94482421875,513.046142578125,488.740966796875,503.38153076171875,510.2813720703125,521.4526977539062,526.0816650390625,521.5753173828125,516.7568359375,513.6921997070312,511.3775939941406,514.517333984375,509.50811767578125,462.3810119628906,546.0914306640625,580.268798828125,515.772216796875,558.2039184570312,554.1569213867188,551.6739501953125,553.7393798828125,554.7786254882812,544.4887084960938,544.9088745117188,549.207275390625,547.1785888671875,525.5606079101562,531.8147583007812,439.3169860839844,461.736572265625,492.85552978515625,453.02423095703125,523.465087890625,272.2406311035156,388.4452209472656,359.58941650390625,475.5658874511719,484.4007263183594,506.3974914550781,430.82269287109375,454.0986328125,499.2705993652344,499.5303039550781,478.7975158691406,479.46368408203125,500.800537109375,488.13037109375,502.10418701171875,496.1455078125,488.4525451660156,460.63531494140625,486.1091003417969,472.0423889160156,491.62237548828125,485.70831298828125,484.72467041015625,485.0349426269531,489.0371398925781,506.368408203125,495.58282470703125,489.1313781738281,488.4733581542969,487.2004699707031,494.47003173828125,509.15228271484375,508.0703430175781,510.95562744140625,537.5570068359375,582.17138671875,560.1632080078125,578.0587768554688,540.2927856445312,564.104248046875,552.755126953125,563.1204223632812,437.1572570800781,435.7342834472656,437.73406982421875,427.5010986328125,429.9243469238281,431.2001953125,490.37579345703125,483.4117736816406,481.1524658203125,279.0928649902344,499.1273498535156,463.8359680175781,458.6385498046875,455.2431640625,449.74969482421875,451.8155517578125
