Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-08 00:00:00,2024-12-08 20:59:59.999,578.8355712890625,401.1220397949219,0.6933243274688721,1770.6956787109375,16.96015167236328,449.4599609375,386.6484069824219,479.8785095214844,463.9744567871094,543.9042358398438,442.8328552246094,383.49285888671875,478.0180358886719,464.59368896484375,544.1558227539062,538.45166015625,142.5012969970703,17.83342933654785,134.18753051757812,16.13079833984375,3.5837950706481934,323.1070556640625,3.346386194229126,248.38937377929688,540.9606323242188,255.40576171875,543.1380004882812,542.091552734375,46.58961486816406,25.32972526550293,268.2151184082031,326.96258544921875,297.60308837890625,332.3722229003906,300.28289794921875,111.9514389038086,7.728092670440674,266.3735046386719,74.85885620117188,50.07587814331055,110.0,8.042403221130371,269.53948974609375,71.6077651977539,55.31027603149414,167.85897827148438,-0.2938476800918579,58.34562301635742,50.510807037353516,0.052734375,0.0,7.966240406036377,269.79351806640625,71.51516723632812,60.676414489746094,167.85897827148438,7.509589195251465,271.9623718261719,71.51516723632812,62.07515335083008,117.50137329101562,7.846695899963379,286.06805419921875,79.44004821777344,60.24715805053711,106.55393981933594,7.818284034729004,293.52294921875,71.13262939453125,58.48198699951172,106.8165512084961,7.857051372528076,285.0906982421875,71.56123352050781,54.279014587402344,2081.972900390625,2.844083309173584,3.6883394718170166,-62.14067459106445,656.770751953125,602.892822265625,351.23284912109375,415.873291015625,310.35211181640625,354.5567321777344,323.3929748535156,289.4881591796875,314.82220458984375,319.1687316894531,317.17034912109375,-211.90208435058594,-131.7408447265625,-0.35664162039756775,-0.5176633596420288,-0.32187047600746155,-0.31813204288482666,-1.4487364292144775,-1.5240368843078613,-67.66805267333984,634.6145629882812,616.2171630859375,403.3523864746094,416.7109069824219,310.2466125488281,350.8675537109375,327.3571472167969,327.7991638183594,337.0526123046875,333.03375244140625,323.9444274902344,-231.6667938232422,-180.98069763183594,-0.35762882232666016,-0.5533994436264038,-0.5862515568733215,-0.40934431552886963,-1.5919795036315918,-1.6202737092971802,1.1442298889160156,1.2074565887451172,0.6993979215621948,0.5785751938819885,0.6058377027511597,10.035640716552734,9.534415245056152,8.608402252197266,8.051145553588867,134.71693420410156,129.50677490234375,114.63050079345703,145.7353057861328,158.56773376464844,156.109375,1.175822138786316,1.2386250495910645,0.7042752504348755,0.6179388165473938,0.598795473575592,9.967589378356934,9.645530700683594,8.700178146362305,-1.4487364292144775,-1.5240368843078613,-2.708993434906006,-2.679595708847046,1184.975830078125,-1.5919795036315918,-1.6202737092971802,-3.109464406967163,-3.1080827713012695,1489.5177001953125,-0.09999999403953552,0.3443426191806793,-0.09999999403953552,-0.09999999403953552,-0.0999642163515091,0.4942772686481476,0.32894623279571533,0.4087470769882202,0.4830915629863739,0.49081528186798096,0.0,9.071151733398438,99.43170928955078,99.5546875,10.021370887756348,98.40113830566406,98.2891616821289,9.855170249938965,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.40113830566406,99.5546875,99.43170928955078,9.855170249938965,10.021370887756348,9.071151733398438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1231.4095458984375,850.54736328125,92.12714385986328,82.03515625,11.13671875,85.421875,-0.23000000417232513,90.3852310180664,83.34375,80.38221740722656,78.49185943603516,-0.3100000023841858,89.763671875,82.9337158203125,9.739999771118164,82.728271484375,0.23000000417232513,89.00749969482422,84.794921875,80.40216827392578,77.9622573852539,-0.3700000047683716,0?,0?,0.0,25.135129928588867,18.17714500427246,348.57177734375,360.6692810058594,351.35040283203125,360.48248291015625,1878.4093017578125,1567.644775390625,19.68480682373047,21.590904235839844,507.7266540527344,518.2427978515625,531.9022827148438,512.1640014648438,482.6935119628906,520.5358276367188,531.4464111328125,532.441162109375,521.7144165039062,531.2752685546875,517.9387817382812,498.09375,518.4921264648438,507.48779296875,525.88671875,530.5067749023438,522.0653686523438,505.7064514160156,519.106689453125,510.60650634765625,524.4718627929688,526.0691528320312,517.1917724609375,523.526611328125,513.131591796875,489.10015869140625,503.47247314453125,508.020263671875,518.8507690429688,523.6552734375,518.7197265625,514.732421875,512.1630249023438,509.77886962890625,512.9314575195312,507.93646240234375,462.2585144042969,547.8197631835938,580.9854125976562,515.0537719726562,557.18359375,553.3568725585938,552.93994140625,554.8118286132812,555.5018920898438,544.161865234375,538.7587890625,545.2212524414062,548.4017333984375,529.1328735351562,556.546630859375,458.2266845703125,463.8056945800781,497.9593505859375,455.01495361328125,522.183349609375,272.75140380859375,385.5133972167969,360.2032775878906,476.05474853515625,493.4930725097656,518.7792358398438,442.93731689453125,472.2034606933594,505.6326904296875,495.32220458984375,472.9717712402344,502.4403991699219,506.63946533203125,484.8447265625,489.3382873535156,512.5112915039062,493.07470703125,461.5828857421875,476.1977233886719,488.953369140625,491.5118713378906,486.2366638183594,485.7997131347656,483.0113830566406,490.1839294433594,503.3073425292969,494.509765625,487.0712890625,486.3987121582031,484.2035217285156,495.555419921875,510.377197265625,515.3822631835938,519.1129150390625,535.4937744140625,580.3231811523438,557.4953002929688,575.6669311523438,536.0250244140625,560.3428344726562,548.6033325195312,558.4851684570312,437.1884460449219,433.1385192871094,434.940185546875,425.54168701171875,429.31298828125,439.1486511230469,488.8876647949219,484.4636535644531,479.8512268066406,279.490966796875,496.6431884765625,478.1987609863281,471.75238037109375,468.44122314453125,462.42022705078125,465.2515563964844
2024-12-08 00:00:00,2024-12-08 21:59:59.999,495.287353515625,331.865966796875,0.6695156693458557,1522.9727783203125,16.11063003540039,447.1484069824219,383.02398681640625,480.23333740234375,463.06304931640625,543.3809814453125,442.5561218261719,378.4283142089844,474.80120849609375,464.2007141113281,544.70556640625,538.6600952148438,125.18114471435547,15.602041244506836,106.60124206542969,10.669869422912598,3.072216749191284,320.7218933105469,2.8597214221954346,251.46795654296875,536.128173828125,272.97113037109375,540.4552612304688,538.13671875,31.950536727905273,15.258041381835938,261.0334777832031,323.1984558105469,294.1657409667969,328.5301208496094,297.1501159667969,57.5290641784668,3.473949909210205,226.9456024169922,81.20304107666016,21.536975860595703,110.0,7.5151166915893555,265.7152404785156,74.55836486816406,49.577327728271484,165.72891235351562,-0.2938476800918579,54.39913558959961,48.14365768432617,0.052734375,0.0,7.454712390899658,266.5747375488281,72.52648162841797,54.94334030151367,165.72891235351562,7.015787124633789,266.9815368652344,72.52648162841797,56.32748031616211,115.16506958007812,6.741145610809326,267.2382507324219,82.66275787353516,48.17531967163086,105.18084716796875,7.292238712310791,289.1025695800781,74.32775115966797,52.77809143066406,106.08833312988281,7.327319145202637,280.88763427734375,74.93634033203125,48.57807159423828,1844.206787109375,3.53853178024292,4.053547382354736,-83.9393081665039,590.1721801757812,570.69189453125,341.5780944824219,407.62158203125,300.8888854980469,345.59820556640625,315.2650146484375,285.9465637207031,308.49908447265625,310.68975830078125,307.862548828125,-204.3261260986328,-129.01622009277344,-0.3366338312625885,-0.45434486865997314,-0.27675682306289673,-0.2992437183856964,-1.2147828340530396,-1.280185341835022,-89.1515121459961,608.009765625,594.701416015625,396.071044921875,409.43438720703125,304.3891906738281,347.1033935546875,320.4884948730469,321.9645690917969,329.57025146484375,323.5419616699219,314.7708740234375,-222.94541931152344,-171.25430297851562,-0.33832553029060364,-0.49308091402053833,-0.5151921510696411,-0.3859637379646301,-1.3326276540756226,-1.3538219928741455,0.7688859105110168,0.8410279154777527,0.44767946004867554,0.3738076090812683,0.3905448317527771,9.219202995300293,8.760406494140625,8.03303050994873,7.543552398681641,130.88169860839844,127.00773620605469,112.70390319824219,142.75619506835938,154.6973419189453,152.41664123535156,0.7706044316291809,0.8614827990531921,0.4503571093082428,0.4021381735801697,0.3793261647224426,9.133329391479492,8.846222877502441,8.088452339172363,-1.2147828340530396,-1.280185341835022,-2.2503533363342285,-2.2201614379882812,970.2090454101562,-1.3326276540756226,-1.3538219928741455,-2.5675623416900635,-2.565688133239746,1213.2174072265625,-0.09999999403953552,0.19043821096420288,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.2976573705673218,0.18903380632400513,0.24572670459747314,0.2903725802898407,0.282366544008255,0.0,9.06004524230957,98.91513061523438,99.5546875,10.020790100097656,98.33443450927734,98.2039566040039,9.746709823608398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.33443450927734,99.5546875,98.91513061523438,9.746709823608398,10.020790100097656,9.06004524230957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1058.2877197265625,785.9135131835938,86.85384368896484,82.03515625,11.13671875,75.70886993408203,-0.23000000417232513,83.49067687988281,81.35350799560547,77.30429077148438,42.35987854003906,-0.3100000023841858,85.81719207763672,80.82880401611328,9.739999771118164,72.96587371826172,0.23000000417232513,82.5071029663086,82.36524200439453,77.3242416381836,42.8062858581543,-0.3700000047683716,0?,0?,0.0,22.566444396972656,17.083728790283203,348.17364501953125,359.0545349121094,349.9986877441406,358.7841796875,1621.0771484375,1362.87939453125,18.351482391357422,21.157493591308594,506.6375427246094,517.8612670898438,531.0298461914062,512.27734375,481.7913513183594,520.8091430664062,530.0895385742188,530.7772216796875,519.2774658203125,529.7265625,518.4817504882812,499.2897033691406,522.4229736328125,510.87945556640625,527.5989379882812,529.5950927734375,517.895751953125,499.6856994628906,520.1950073242188,511.3551940917969,525.1611328125,526.8745727539062,517.3759765625,523.3881225585938,513.0001220703125,488.294189453125,503.3443908691406,512.3251953125,524.8267211914062,529.8197021484375,523.658447265625,519.64501953125,516.6174926757812,513.7392578125,517.1024780273438,511.7293701171875,461.2452392578125,546.1702270507812,577.854248046875,515.2029418945312,557.638671875,553.0966796875,550.5265502929688,550.848876953125,547.5894165039062,537.7518920898438,540.6242065429688,551.92822265625,551.9939575195312,532.368408203125,536.1185913085938,438.6651916503906,456.5381164550781,485.6902160644531,447.8478088378906,512.08935546875,272.9678955078125,380.40283203125,357.63262939453125,470.1823425292969,487.258056640625,510.48590087890625,432.4853820800781,456.7216491699219,494.9606018066406,490.46636962890625,474.7617492675781,481.6061706542969,501.3136901855469,486.35845947265625,495.03143310546875,495.589599609375,492.9515075683594,463.0477600097656,486.0674743652344,481.6285705566406,495.9715270996094,490.9499206542969,489.3809509277344,477.63751220703125,494.9436340332031,519.3185424804688,510.4250183105469,501.4114990234375,502.53826904296875,499.8979797363281,494.83831787109375,509.80352783203125,508.4555358886719,511.7922058105469,536.7003784179688,578.075927734375,556.0992431640625,575.8181762695312,545.0548706054688,571.45068359375,557.2587890625,569.7476806640625,435.2475891113281,431.25286865234375,431.86968994140625,424.2494201660156,435.4770202636719,435.0703430175781,482.86712646484375,487.52203369140625,473.96173095703125,279.89202880859375,490.1774597167969,471.8696594238281,465.90478515625,462.86761474609375,456.9154968261719,459.4515380859375
2024-12-08 00:00:00,2024-12-08 22:59:59.999,340.00946044921875,235.23492431640625,0.6924974322319031,1076.9754638671875,14.319092750549316,429.8134765625,351.949462890625,481.5611572265625,466.9499816894531,542.711669921875,431.7856140136719,355.9444885253906,484.5989990234375,463.6512756347656,543.3259887695312,538.0110473632812,88.7886962890625,7.552556991577148,85.27384948730469,14.934749603271484,2.133981227874756,316.51385498046875,1.9640898704528809,257.73193359375,518.8873901367188,265.97393798828125,513.58984375,516.181396484375,12.455850601196289,8.364727020263672,243.4659423828125,306.281005859375,282.0272521972656,310.78173828125,284.9647216796875,0.0,-0.2718750238418579,144.37713623046875,77.68663787841797,0.03125,110.0,6.823065280914307,249.23178100585938,74.76229858398438,43.98464584350586,159.90554809570312,-0.2938476800918579,51.184791564941406,46.20799255371094,0.052734375,0.0,6.870142936706543,250.66070556640625,72.70956420898438,49.61076354980469,159.90554809570312,6.448825359344482,253.89002990722656,72.70956420898438,50.99007797241211,0.0,-0.29999998211860657,141.78916931152344,85.85678100585938,0.115234375,103.2456283569336,6.625845432281494,268.7854309082031,74.61235809326172,47.43805694580078,102.92961120605469,6.6548333168029785,261.43316650390625,75.46875,43.253662109375,1394.3070068359375,4.125130653381348,4.740677356719971,-70.20167541503906,519.7307739257812,526.9324951171875,331.379638671875,385.2142639160156,283.8999328613281,321.8521423339844,288.7784118652344,269.4875183105469,283.8642272949219,284.5919494628906,282.45379638671875,-145.37020874023438,-96.67521667480469,-0.261197566986084,-0.30337750911712646,-0.1703631728887558,-0.2369435727596283,-0.7639363408088684,-0.8082257509231567,-75.74514770507812,542.4069213867188,518.224609375,379.20001220703125,383.8541259765625,285.6788635253906,319.8363952636719,294.4842529296875,292.0892333984375,300.3369140625,301.1254577636719,285.9761962890625,-163.33291625976562,-117.5817642211914,-0.26255857944488525,-0.3410508632659912,-0.346096932888031,-0.3063260614871979,-0.8278720378875732,-0.8393232226371765,0.2894567549228668,0.33593493700027466,0.12212765961885452,0.10340093821287155,0.11213335394859314,7.9155192375183105,7.526387691497803,7.232711315155029,6.928138256072998,120.88648223876953,118.89544677734375,106.73811340332031,128.75001525878906,139.2649688720703,137.39297485351562,0.2407170981168747,0.3550909757614136,0.12443820387125015,0.12294148653745651,0.10313951224088669,7.8172993659973145,7.5787506103515625,7.230946063995361,-0.7639363408088684,-0.8082257509231567,-1.4192651510238647,-1.3883603811264038,611.0733032226562,-0.8278720378875732,-0.8393232226371765,-1.5646209716796875,-1.5627983808517456,724.65625,-0.09999999403953552,0.0019890950061380863,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.050741348415613174,0.015662217512726784,-0.09882812947034836,0.04710652679204941,0.019663792103528976,0.0,32.517086029052734,86.84249877929688,99.5546875,28.39651107788086,85.51653289794922,85.37442779541016,33.253841400146484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.51653289794922,99.5546875,86.84249877929688,33.253841400146484,28.39651107788086,32.517086029052734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,792.0501098632812,602.2869262695312,79.39236450195312,82.03515625,11.13671875,8.984375,-0.23000000417232513,72.96368408203125,77.98094177246094,64.11225891113281,10.087867736816406,-0.3100000023841858,78.466796875,74.74639129638672,9.739999771118164,10.774048805236816,0.23000000417232513,71.69807434082031,77.51171875,64.13220977783203,10.7265625,-0.3700000047683716,0?,0?,0.0,3.789273977279663,14.845441818237305,342.2932434082031,348.900146484375,343.0791015625,348.44964599609375,1139.330322265625,942.7948608398438,15.66955280303955,20.245838165283203,500.1379699707031,510.9193115234375,528.0072021484375,513.0258178710938,482.6376647949219,522.9088134765625,529.1505737304688,532.7587890625,518.8505859375,527.3245849609375,518.3594360351562,498.91455078125,523.9345092773438,511.19036865234375,531.5615844726562,529.2464599609375,510.6138610839844,489.20574951171875,523.609619140625,514.0833740234375,528.1351318359375,530.2452392578125,521.7890014648438,526.0519409179688,515.4007568359375,488.89697265625,504.9228820800781,513.7250366210938,525.3052978515625,530.3019409179688,524.8521118164062,521.1489868164062,518.2803344726562,515.8571166992188,519.2805786132812,513.4564208984375,446.531494140625,513.7651977539062,542.0381469726562,505.2542419433594,540.1259155273438,534.1307983398438,531.4102783203125,533.7986450195312,531.69677734375,525.5580444335938,534.7332153320312,544.9702758789062,531.8179931640625,524.5059204101562,501.5386657714844,430.580078125,473.1474609375,500.3597412109375,460.1573181152344,558.6287231445312,272.92840576171875,371.31524658203125,348.8166198730469,491.2430419921875,517.031005859375,478.4279479980469,434.6186218261719,457.9102478027344,484.7306213378906,521.4552612304688,487.209716796875,470.4698486328125,476.5114440917969,504.1817321777344,500.8261413574219,473.0484619140625,464.8363037109375,457.2007751464844,477.28826904296875,510.2824401855469,499.0335998535156,490.89630126953125,485.66473388671875,514.6748046875,492.4222106933594,526.5576782226562,511.4113464355469,498.2940673828125,500.7198791503906,499.1116027832031,490.6119689941406,504.4118957519531,498.4335632324219,500.2229919433594,522.0247192382812,551.0534057617188,535.828125,553.5888671875,541.3372802734375,564.8439331054688,554.1513671875,567.5319213867188,414.21185302734375,417.2667236328125,417.1145935058594,415.9198303222656,428.0775146484375,412.53814697265625,521.1882934570312,483.7602233886719,510.77777099609375,280.80120849609375,531.3998413085938,496.71246337890625,487.5945129394531,483.548828125,473.9029541015625,478.4239807128906
2024-12-08 00:00:00,2024-12-08 23:59:59.999,354.5595397949219,249.47189331054688,0.7043472528457642,1137.90087890625,15.415515899658203,423.2396240234375,360.2732849121094,473.3229064941406,463.1796875,539.783447265625,425.3884582519531,362.0272521972656,479.5520935058594,466.68145751953125,545.049560546875,537.32421875,93.77651977539062,5.744673252105713,87.25984954833984,9.716609954833984,2.2224528789520264,311.8821716308594,2.047163486480713,289.07684326171875,532.0918579101562,291.59027099609375,529.9921264648438,531.1495971679688,5.753122806549072,3.3203887939453125,244.85096740722656,302.416748046875,284.875,307.0171813964844,288.0373229980469,0.0,-0.2718750238418579,106.43040466308594,68.76099395751953,0.03125,110.0,7.487480640411377,245.3046112060547,73.77890014648438,46.796485900878906,171.39581298828125,-0.2938476800918579,48.90822219848633,44.463768005371094,0.052734375,0.0,7.770294189453125,247.1923828125,71.978759765625,52.70796203613281,171.39581298828125,7.306730270385742,249.42442321777344,71.978759765625,53.769649505615234,0.0,-0.29999998211860657,97.60737609863281,75.47216033935547,0.115234375,111.82189178466797,7.5070013999938965,263.9069519042969,73.79805755615234,50.2082405090332,111.57333374023438,7.54782247543335,256.2103576660156,73.05009460449219,46.022274017333984,1464.987060546875,4.114999294281006,4.582961082458496,-42.198875427246094,536.8506469726562,535.4834594726562,343.02789306640625,384.2215270996094,291.9667663574219,321.7981872558594,284.2654724121094,271.9351501464844,278.2785949707031,285.3987731933594,284.6314392089844,-124.11524200439453,-83.37935638427734,-0.2539769113063812,-0.27772256731987,-0.1568550020456314,-0.23444876074790955,-0.7496975064277649,-0.792638897895813,-44.543148040771484,556.9287109375,525.0792236328125,393.2304992675781,381.57232666015625,294.1004638671875,307.95928955078125,302.0896301269531,286.0752868652344,306.4527587890625,307.5771484375,283.731201171875,-134.47157287597656,-93.26010131835938,-0.24950571358203888,-0.3047509491443634,-0.3192942142486572,-0.30132877826690674,-0.8012970089912415,-0.8151415586471558,0.37633273005485535,0.417685329914093,0.19103890657424927,0.16486382484436035,0.17503295838832855,8.977340698242188,8.570096015930176,8.18854808807373,7.8532395362854,120.56000518798828,117.76707458496094,105.65479278564453,122.82332611083984,133.8507537841797,131.673828125,0.3206900954246521,0.44098952412605286,0.19509682059288025,0.1931227743625641,0.17154541611671448,8.885868072509766,8.62460994720459,8.186144828796387,-0.7496975064277649,-0.792638897895813,-1.4473258256912231,-1.4161123037338257,654.63916015625,-0.8012970089912415,-0.8151415586471558,-1.55868661403656,-1.5601667165756226,744.8955078125,-0.09999999403953552,0.05813390016555786,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.10996595770120621,0.05520404875278473,-0.09882812947034836,0.1039215549826622,0.08495665341615677,0.0,41.881229400634766,77.59757232666016,99.5546875,39.92185974121094,77.94216918945312,77.80006408691406,44.01091384887695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,77.94216918945312,99.5546875,77.59757232666016,44.01091384887695,39.92185974121094,41.881229400634766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,825.0276489257812,639.985595703125,80.32159423828125,82.03515625,11.13671875,8.984375,-0.23000000417232513,75.33041381835938,78.80503845214844,66.73497009277344,10.103297233581543,-0.3100000023841858,78.466796875,75.37420654296875,9.739999771118164,10.774048805236816,0.23000000417232513,74.7575454711914,78.44744110107422,66.75492095947266,10.7265625,-0.3700000047683716,0?,0?,0.0,0.4151313006877899,15.934757232666016,338.3025207519531,347.6228942871094,340.4710693359375,347.0005187988281,1192.232421875,995.7200317382812,16.79784393310547,18.812891006469727,498.1114807128906,509.2012634277344,526.214599609375,511.7840270996094,482.74505615234375,520.6091918945312,527.65283203125,530.0091552734375,516.5794067382812,526.7344360351562,517.9769897460938,498.9956970214844,524.5706176757812,512.3228149414062,533.396728515625,531.76806640625,512.82080078125,491.7171936035156,521.5160522460938,512.3211059570312,526.219482421875,527.8373413085938,519.150634765625,523.5165405273438,512.3106689453125,486.53265380859375,501.4747009277344,515.1868286132812,526.6163940429688,531.3773193359375,525.9468994140625,522.0286865234375,518.6602172851562,516.2183227539062,519.796875,514.1209716796875,454.9175720214844,522.2078247070312,550.7808227539062,509.2311096191406,552.1983032226562,546.619140625,540.8325805664062,543.709228515625,542.2815551757812,534.5040893554688,546.4839477539062,552.88232421875,540.5513305664062,517.4663696289062,510.1131591796875,441.480712890625,466.5887756347656,490.9806213378906,454.24407958984375,551.719482421875,272.4208679199219,374.27801513671875,349.7688903808594,479.3081970214844,505.7876892089844,475.057373046875,433.005615234375,454.0533752441406,480.2256164550781,518.00048828125,474.3026428222656,469.03668212890625,474.2312927246094,502.986328125,487.72308349609375,472.0218505859375,462.6593933105469,452.57171630859375,465.69012451171875,504.2390441894531,494.9543151855469,486.2270202636719,480.5714416503906,506.1975402832031,487.8579406738281,520.8251342773438,502.91070556640625,490.1250305175781,492.1165466308594,491.9948425292969,487.09979248046875,501.1207275390625,500.7958679199219,502.5765075683594,537.0936889648438,564.3933715820312,546.8101806640625,564.212890625,551.1041870117188,575.2326049804688,562.4557495117188,577.6642456054688,409.63543701171875,411.1490478515625,409.98870849609375,408.11962890625,421.5080261230469,409.8774108886719,514.5625610351562,478.7666931152344,501.8944091796875,280.24945068359375,524.4033813476562,490.9330749511719,481.3919372558594,477.5200500488281,468.1067199707031,472.90771484375
2024-12-09 00:00:00,2024-12-09 01:00:00.000,359.3128662109375,248.33224487304688,0.6915336847305298,1155.7608642578125,15.845756530761719,419.06024169921875,364.04913330078125,478.6474609375,467.84991455078125,543.8610229492188,419.2027587890625,365.2955322265625,476.5776062011719,467.0239562988281,543.8811645507812,538.9225463867188,91.69029235839844,6.220094680786133,75.16099548339844,6.929291725158691,2.243892192840576,310.2436828613281,2.067563533782959,304.4027404785156,537.6244506835938,306.55499267578125,533.255859375,535.4666137695312,1.478402853012085,0.8009811639785767,245.5095672607422,302.4287109375,286.8380126953125,307.0003967285156,289.961669921875,0.0,-0.2718750238418579,85.25234985351562,61.70743942260742,0.03125,110.0,7.744603157043457,248.1387481689453,73.0271987915039,48.227447509765625,171.72926330566406,-0.2938476800918579,46.92557907104492,42.7887077331543,0.052734375,0.0,7.768495559692383,249.16049194335938,73.70533752441406,52.56863784790039,171.72926330566406,7.300799369812012,251.15711975097656,73.70533752441406,52.95679473876953,0.0,-0.29999998211860657,74.33777618408203,66.65221405029297,0.115234375,113.08856201171875,7.499011993408203,265.5085754394531,75.6639633178711,49.39461135864258,112.39216613769531,7.543595314025879,257.6878356933594,74.18595886230469,45.20759963989258,1454.5067138671875,4.163352966308594,4.560878753662109,-53.42369842529297,543.9298095703125,538.9729614257812,348.8450927734375,385.5667724609375,296.8153991699219,323.9249267578125,287.5321960449219,275.67462158203125,282.0446472167969,287.5379943847656,287.6262512207031,-134.365234375,-88.98262023925781,-0.26878175139427185,-0.2848168909549713,-0.15861575305461884,-0.24747391045093536,-0.7450659275054932,-0.7861124277114868,-56.50992965698242,562.728271484375,528.9771728515625,394.8960266113281,383.9107360839844,298.3178405761719,308.88922119140625,308.1631774902344,292.656494140625,316.2264709472656,310.4396057128906,284.3867492675781,-147.27980041503906,-106.76383209228516,-0.26518625020980835,-0.31500476598739624,-0.32178205251693726,-0.3198166787624359,-0.7951352596282959,-0.8103009462356567,0.33854541182518005,0.3837316036224365,0.1611292064189911,0.1409175843000412,0.14769813418388367,8.993630409240723,8.590241432189941,8.191134452819824,7.852361679077148,121.6324234008789,118.93878173828125,106.812255859375,122.95745849609375,134.06288146972656,131.868408203125,0.28322193026542664,0.4036283493041992,0.1650894731283188,0.1660739779472351,0.14372718334197998,8.905173301696777,8.639965057373047,8.188693046569824,-0.7450659275054932,-0.7861124277114868,-1.4411512613296509,-1.4099349975585938,655.058349609375,-0.7951352596282959,-0.8103009462356567,-1.546754002571106,-1.5493534803390503,738.8475341796875,-0.09999999403953552,0.03553743660449982,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.0853639617562294,0.039192356169223785,-0.09882812947034836,0.07909610867500305,0.0591091588139534,0.0,44.72673034667969,71.7394027709961,99.5546875,45.390869140625,68.9666519165039,68.85459899902344,50.85160446166992,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,68.9666519165039,99.5546875,71.7394027709961,50.85160446166992,45.390869140625,44.72673034667969,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,811.6677856445312,642.847900390625,80.45260620117188,82.03515625,11.13671875,8.984375,-0.23000000417232513,74.91761779785156,78.72650909423828,68.46168518066406,10.156373977661133,-0.3100000023841858,78.466796875,75.92851257324219,9.739999771118164,10.774048805236816,0.23000000417232513,74.23590087890625,79.12890625,68.48163604736328,10.7265625,-0.3700000047683716,0?,0?,0.0,0.18926866352558136,16.37638282775879,340.19354248046875,352.6225891113281,342.82513427734375,352.2874755859375,1210.2432861328125,1030.1309814453125,17.259130477905273,18.23329734802246,502.16571044921875,512.9926147460938,530.1273803710938,514.9276733398438,484.1063537597656,523.3258056640625,531.1497192382812,534.1804809570312,518.4681396484375,526.6932373046875,517.1679077148438,498.0197448730469,523.6238403320312,512.0213623046875,533.4921264648438,531.809326171875,512.7010498046875,493.7471923828125,523.7745971679688,514.1558837890625,528.3663330078125,530.2305908203125,521.9747924804688,526.4431762695312,515.3125610351562,489.2102966308594,504.45172119140625,515.0200805664062,525.754638671875,530.2334594726562,525.1452026367188,521.4036865234375,517.5325317382812,515.3722534179688,518.8301391601562,513.3460083007812,457.0676574707031,527.0555419921875,556.9512939453125,514.1533813476562,555.9695434570312,549.7290649414062,544.5717163085938,547.6280517578125,547.124267578125,538.3556518554688,549.66064453125,559.5377807617188,546.8663330078125,518.0528564453125,516.50439453125,446.5931091308594,463.14886474609375,485.50567626953125,450.9324035644531,548.6047973632812,272.2218933105469,376.35394287109375,352.2940673828125,479.6457824707031,504.30584716796875,484.4808044433594,438.42620849609375,460.83685302734375,476.63153076171875,510.1024475097656,473.44879150390625,478.32049560546875,471.90032958984375,495.7843933105469,486.97314453125,481.8837890625,460.3525085449219,448.90618896484375,469.53863525390625,504.0050964355469,487.9241943359375,478.8128967285156,474.6670227050781,501.734375,481.19091796875,526.626953125,509.4701843261719,496.4673767089844,498.88665771484375,498.4290466308594,491.183837890625,505.2751770019531,501.69976806640625,503.4741516113281,540.88623046875,568.2384033203125,550.1588745117188,567.8327026367188,557.4127197265625,580.7371215820312,568.1235961914062,582.3882446289062,406.8357849121094,407.41473388671875,406.06768798828125,402.50567626953125,415.8536682128906,406.5953674316406,509.98431396484375,473.0215759277344,496.8868103027344,279.7522277832031,520.920654296875,492.2276306152344,483.9817810058594,479.8641357421875,471.2060546875,474.9708557128906
2024-12-09 00:00:00,2024-12-09 02:00:00.000,348.95416259765625,245.47637939453125,0.7034206390380859,1127.67578125,14.930815696716309,422.7115478515625,355.7179870605469,479.94683837890625,461.73419189453125,541.1297607421875,423.7356262207031,358.85638427734375,483.44598388671875,461.5455322265625,542.4230346679688,536.8974609375,88.44449615478516,11.137845993041992,79.75389099121094,16.321346282958984,2.201003074645996,313.3505554199219,2.0261118412017822,289.77166748046875,538.4180908203125,315.0123291015625,538.5623168945312,538.3654174804688,4.415294647216797,0.0,244.5932159423828,301.7107238769531,287.2565612792969,306.30450439453125,290.44873046875,0.0,-0.2718750238418579,71.29029846191406,56.31709671020508,0.03125,110.0,7.531918525695801,246.70947265625,72.81085205078125,47.66520690917969,169.28831481933594,-0.2938476800918579,44.96380615234375,41.29742431640625,0.052734375,0.0,7.558121681213379,247.7079620361328,73.6329345703125,51.991519927978516,169.28831481933594,7.10092830657959,249.80477905273438,73.6329345703125,52.38700866699219,0.0,-0.29999998211860657,60.552303314208984,59.80537414550781,0.115234375,113.21038055419922,7.284687519073486,264.5254821777344,76.21614837646484,48.819217681884766,110.41558837890625,7.33973503112793,256.7183532714844,73.18275451660156,44.63851547241211,1425.4014892578125,4.162327766418457,4.535940170288086,-48.977149963378906,541.6290893554688,539.326904296875,347.10955810546875,384.4513854980469,294.7675476074219,322.6503601074219,285.78411865234375,273.14349365234375,279.1313171386719,286.10943603515625,285.03131103515625,-126.95565795898438,-84.51082611083984,-0.25868913531303406,-0.2730940282344818,-0.15159137547016144,-0.23909349739551544,-0.7178360223770142,-0.7580387592315674,-52.64949417114258,560.612060546875,528.5662231445312,396.7059020996094,382.6040344238281,298.1435241699219,307.7601318359375,306.6083984375,291.69073486328125,317.0914306640625,308.923095703125,282.2497863769531,-140.6724090576172,-99.8399658203125,-0.2562771439552307,-0.3044511377811432,-0.3100537657737732,-0.30944719910621643,-0.7669461965560913,-0.781899094581604,0.298125296831131,0.34021618962287903,0.12975580990314484,0.1140289455652237,0.11949208378791809,8.744671821594238,8.35112476348877,7.968084335327148,7.63640832901001,121.16577911376953,118.5299301147461,106.50521850585938,122.30097198486328,133.392578125,131.43356323242188,0.2460925430059433,0.3588545024394989,0.13391681015491486,0.13801972568035126,0.1160058081150055,8.657556533813477,8.395159721374512,7.961219310760498,-0.7178360223770142,-0.7580387592315674,-1.3919429779052734,-1.3607357740402222,633.8594360351562,-0.7669461965560913,-0.781899094581604,-1.489711046218872,-1.4931058883666992,710.651611328125,-0.09999999403953552,0.017458578571677208,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.0611533485352993,0.02303355559706688,-0.09882812947034836,0.05505555495619774,0.034039225429296494,0.0,40.73722839355469,76.90007781982422,99.549072265625,41.952980041503906,76.55694580078125,76.4386978149414,42.69532775878906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,76.55694580078125,99.549072265625,76.90007781982422,42.69532775878906,41.952980041503906,40.73722839355469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,788.5933837890625,636.8438720703125,80.45260620117188,82.03515625,11.13671875,8.984375,-0.23000000417232513,73.400390625,77.6875,68.07723999023438,10.16734790802002,-0.3100000023841858,78.466796875,75.92851257324219,9.739999771118164,10.774048805236816,0.23000000417232513,73.076171875,79.12890625,68.0971908569336,10.7265625,-0.3700000047683716,0?,0?,0.0,0.13138021528720856,15.46365737915039,339.6883850097656,349.53155517578125,342.4388732910156,349.0829772949219,1178.806396484375,983.0078125,16.291725158691406,17.835988998413086,496.3571472167969,508.06475830078125,526.3458251953125,512.85888671875,483.5064392089844,523.258544921875,530.955322265625,534.43310546875,518.813232421875,527.224853515625,517.0986328125,497.49163818359375,524.1506958007812,511.1126708984375,532.30029296875,529.2952880859375,509.8034362792969,489.011474609375,523.7561645507812,514.5558471679688,528.6466674804688,530.1707153320312,521.5994873046875,526.04541015625,514.4591674804688,487.65972900390625,502.9196472167969,515.1342163085938,526.0142822265625,530.3115844726562,525.1397705078125,521.4835205078125,517.0440063476562,514.5029296875,518.1062622070312,512.165771484375,458.2077941894531,528.8471069335938,558.3231811523438,518.0201416015625,562.1964111328125,556.197509765625,550.918212890625,553.0949096679688,551.2056274414062,542.52099609375,555.7639770507812,561.8423461914062,546.4288940429688,517.8545532226562,515.874267578125,445.0269775390625,465.16314697265625,488.9660949707031,452.5689392089844,549.5771484375,272.5728454589844,372.9859924316406,349.3826904296875,479.0923767089844,506.7621154785156,483.3995056152344,435.47760009765625,458.1744384765625,483.8793029785156,515.114013671875,476.64862060546875,475.75396728515625,478.4985046386719,504.7584533691406,493.6168518066406,480.3887023925781,465.7476501464844,458.15936279296875,474.9604797363281,505.693603515625,500.40350341796875,490.8069152832031,486.3048095703125,505.95635986328125,493.40789794921875,535.2564086914062,515.8120727539062,501.6963195800781,504.0549621582031,504.44659423828125,486.00286865234375,500.2176513671875,497.23822021484375,499.3455810546875,548.0191040039062,574.4921264648438,556.2940063476562,574.0032348632812,559.7031860351562,583.0386962890625,570.3088989257812,585.6315307617188,409.0224609375,410.5582275390625,408.76959228515625,405.8324890136719,419.8106689453125,408.74615478515625,514.6046142578125,484.55084228515625,499.774658203125,279.9129638671875,523.7924194335938,493.6282043457031,484.4725646972656,480.4541320800781,471.0750427246094,475.27435302734375
2024-12-09 00:00:00,2024-12-09 03:00:00.000,347.56243896484375,245.5093994140625,0.7064977288246155,1130.1539306640625,14.933283805847168,423.9807434082031,355.6392517089844,477.36480712890625,463.9399108886719,542.2391967773438,425.90496826171875,359.6659851074219,485.9815979003906,462.7103271484375,543.6282348632812,537.7736206054688,88.9300537109375,7.59030294418335,83.21932220458984,17.52538299560547,2.1968624591827393,312.8569030761719,2.0213615894317627,313.1932373046875,539.897705078125,314.590087890625,534.994873046875,537.431396484375,0.04386165365576744,0.0,244.6298828125,302.648193359375,286.21142578125,307.27984619140625,289.2744140625,0.0,-0.2718750238418579,61.53098678588867,51.971038818359375,0.03125,110.0,7.522736072540283,246.97019958496094,73.05712127685547,47.3033332824707,169.00770568847656,-0.2938476800918579,43.38362503051758,39.99191665649414,0.052734375,0.0,7.547950267791748,248.09413146972656,73.23328399658203,51.6197624206543,169.00770568847656,7.090968132019043,249.73968505859375,73.23328399658203,52.01471710205078,0.0,-0.29999998211860657,52.0594367980957,54.57081604003906,0.115234375,113.08967590332031,7.2767252922058105,264.5254821777344,75.15872192382812,50.30982208251953,109.84001159667969,7.333920001983643,256.7183532714844,72.5431137084961,44.273841857910156,1422.067138671875,4.096280097961426,4.504593372344971,-50.47594451904297,537.9434814453125,541.2941284179688,347.540283203125,386.17486572265625,293.2678527832031,324.96624755859375,286.8310241699219,273.00701904296875,279.0647277832031,286.4358825683594,284.2987365722656,-128.515869140625,-85.31985473632812,-0.2556581199169159,-0.27887752652168274,-0.1549544632434845,-0.2353702336549759,-0.7308738827705383,-0.7738815546035767,-55.436866760253906,558.79052734375,529.382080078125,394.5665588378906,384.1589050292969,295.5124816894531,312.48297119140625,302.0207824707031,287.8985595703125,313.0616149902344,307.01373291015625,283.1796569824219,-143.35296630859375,-102.52806854248047,-0.25554779171943665,-0.3123677372932434,-0.3155834674835205,-0.3060457110404968,-0.7782687544822693,-0.7934533953666687,0.29167649149894714,0.3356476128101349,0.12568598985671997,0.11237375438213348,0.11698375642299652,8.736629486083984,8.346564292907715,7.958122253417969,7.627053260803223,122.19561004638672,119.37861633300781,107.40129852294922,122.44325256347656,133.5376739501953,131.54833984375,0.23833757638931274,0.354122519493103,0.12983258068561554,0.13295291364192963,0.11153727024793625,8.648798942565918,8.387959480285645,7.904570579528809,-0.7308738827705383,-0.7738815546035767,-1.4123386144638062,-1.3811625242233276,638.4740600585938,-0.7782687544822693,-0.7934533953666687,-1.4978420734405518,-1.505847692489624,711.419921875,-0.09999999403953552,0.013997233472764492,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.058530084788799286,0.02116468735039234,-0.09882812947034836,0.05201410502195358,0.030505778267979622,0.0,29.692689895629883,84.75006103515625,99.533203125,31.858572006225586,84.28147888183594,84.240234375,34.45705032348633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,84.28147888183594,99.533203125,84.75006103515625,34.45705032348633,31.858572006225586,29.692689895629883,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.7481079101562,636.3343505859375,80.45260620117188,82.03515625,11.13671875,8.984375,-0.23000000417232513,73.3296890258789,78.80077362060547,68.09569549560547,10.181469917297363,-0.3100000023841858,78.466796875,75.92851257324219,9.739999771118164,10.774048805236816,0.23000000417232513,73.076171875,79.12890625,68.11564636230469,10.7265625,-0.3700000047683716,0?,0?,0.0,0.05272352322936058,15.46272087097168,338.3137512207031,347.7049865722656,340.9374084472656,347.1229553222656,1182.9990234375,985.5149536132812,16.272886276245117,18.617279052734375,495.9452209472656,507.1337890625,525.5368041992188,512.0620727539062,483.3434753417969,523.3363647460938,531.5901489257812,535.8768310546875,520.4083251953125,529.3572387695312,519.1098022460938,499.1318664550781,525.517333984375,512.179443359375,532.5691528320312,527.3515625,507.6227111816406,486.3183288574219,523.531494140625,513.91015625,528.3406982421875,530.23681640625,521.6045532226562,525.9959106445312,514.2421264648438,487.7645263671875,502.7978210449219,516.5841064453125,527.6333618164062,532.0596923828125,527.0140380859375,523.0816650390625,518.6353149414062,515.70849609375,519.3192749023438,513.314697265625,455.89013671875,524.802490234375,554.0355834960938,516.835693359375,559.9500732421875,554.8173217773438,551.6514892578125,555.5335083007812,556.2755126953125,549.0304565429688,562.9547729492188,564.7659301757812,545.933837890625,516.1692504882812,512.321533203125,442.9360046386719,466.9766540527344,490.4559020996094,453.8284912109375,551.3046264648438,272.5728454589844,372.7667541503906,348.6838073730469,479.728515625,506.2227783203125,473.4541015625,431.684814453125,453.5804443359375,485.3585510253906,521.1892700195312,477.86810302734375,467.1405029296875,478.74566650390625,508.2185974121094,496.17718505859375,470.5798034667969,464.67498779296875,459.3702697753906,476.6241760253906,502.5751953125,500.8713073730469,491.4207763671875,486.3136291503906,509.38885498046875,493.4376525878906,534.7701416015625,513.44775390625,499.2099914550781,501.2174377441406,502.4456481933594,485.7376708984375,499.49658203125,494.70660400390625,496.88525390625,545.0452880859375,571.6044311523438,553.8928833007812,571.97412109375,562.7669067382812,585.8145141601562,573.4605102539062,589.400390625,409.4471740722656,411.3505859375,410.75360107421875,409.142578125,422.24896240234375,408.8708190917969,517.81396484375,484.52752685546875,502.8946533203125,280.11126708984375,527.2382202148438,489.94036865234375,480.7180480957031,476.7135009765625,467.40753173828125,471.6947937011719
2024-12-09 00:00:00,2024-12-09 04:00:00.000,351.01092529296875,244.9128875732422,0.6979648470878601,1145.102783203125,15.236138343811035,422.589111328125,357.7039794921875,478.5971984863281,464.3746643066406,542.0178833007812,424.9013366699219,361.74505615234375,483.42462158203125,466.34808349609375,545.9711303710938,538.8369750976562,90.82032775878906,8.381964683532715,82.50863647460938,12.879412651062012,2.2239954471588135,313.0770263671875,2.0470643043518066,313.86041259765625,538.22216796875,314.8481750488281,532.101806640625,535.1615600585938,0.0,0.0,245.2652130126953,302.9564208984375,284.998779296875,307.5498352050781,287.9723815917969,0.0,-0.2718750238418579,54.861915588378906,48.58974075317383,0.03125,110.0,7.535844802856445,247.6902313232422,75.1579360961914,47.15884017944336,169.04571533203125,-0.2938476800918579,42.2969856262207,38.99040222167969,0.052734375,0.0,7.567468166351318,248.7462921142578,73.23328399658203,51.470603942871094,169.04571533203125,7.110347270965576,250.4665985107422,73.23328399658203,51.86787796020508,0.0,-0.29999998211860657,46.93091583251953,50.679080963134766,0.115234375,113.54132080078125,7.293208122253418,264.83599853515625,75.0235366821289,50.30803680419922,109.78974151611328,7.353612422943115,256.7183532714844,72.98416900634766,44.12141418457031,1418.95068359375,4.013911247253418,4.441648960113525,-46.887840270996094,533.7412109375,541.412353515625,346.3961181640625,387.03009033203125,292.2619323730469,326.6603088378906,287.930419921875,272.8758239746094,279.8166809082031,287.1867980957031,284.3908996582031,-124.11093139648438,-83.08431243896484,-0.24888446927070618,-0.275790274143219,-0.15392258763313293,-0.22959153354167938,-0.7307639718055725,-0.77516770362854,-50.777442932128906,557.8159790039062,530.9431762695312,392.8381042480469,385.5821838378906,294.4205627441406,311.8040771484375,300.0138244628906,285.2876281738281,309.0520935058594,307.0287780761719,284.655517578125,-135.63223266601562,-95.27388763427734,-0.2472802996635437,-0.30620405077934265,-0.3128911554813385,-0.2982225716114044,-0.7789735794067383,-0.7941663861274719,0.2912130653858185,0.3348219692707062,0.12580032646656036,0.11528705805540085,0.11778333783149719,8.764881134033203,8.377120971679688,7.981740474700928,7.648719310760498,122.94779205322266,120.32002258300781,108.3183822631836,123.30174255371094,134.4291534423828,132.4866943359375,0.23983134329319,0.35294684767723083,0.13018997013568878,0.1339656561613083,0.11241400986909866,8.677037239074707,8.416739463806152,7.917126178741455,-0.7307639718055725,-0.77516770362854,-1.4147135019302368,-1.383162260055542,639.5648193359375,-0.7789735794067383,-0.7941663861274719,-1.501435399055481,-1.5099151134490967,714.9010009765625,-0.09999999403953552,0.015470351092517376,-0.09999999403953552,-0.09999999403953552,-0.09999999403953552,0.05632451921701431,0.021071966737508774,-0.09882812947034836,0.052730388939380646,0.031349148601293564,0.0,28.247936248779297,83.63838195800781,99.533203125,29.436098098754883,86.74402618408203,86.80311584472656,33.505855560302734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.74402618408203,99.533203125,83.63838195800781,33.505855560302734,29.436098098754883,28.247936248779297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,782.0925903320312,636.8358154296875,80.45260620117188,82.03515625,11.13671875,8.984375,-0.23000000417232513,73.1640625,78.88671875,68.20182800292969,10.210429191589355,-0.3100000023841858,78.466796875,75.92851257324219,9.739999771118164,10.774048805236816,0.23000000417232513,73.076171875,79.12890625,68.2217788696289,10.7265625,-0.3700000047683716,0?,0?,0.0,0.0434027761220932,15.774471282958984,338.2524108886719,348.8841857910156,339.80352783203125,348.48773193359375,1198.780517578125,1003.9082641601562,16.58611488342285,19.07729721069336,495.0796813964844,505.7245788574219,524.2562866210938,511.46319580078125,484.0097351074219,523.7727661132812,532.5176391601562,537.62353515625,522.7598266601562,532.9957275390625,523.1156005859375,502.84197998046875,528.343505859375,514.241943359375,533.693603515625,526.957275390625,506.9080505371094,486.53289794921875,523.9397583007812,514.5449829101562,528.535400390625,530.6848754882812,522.2066650390625,526.4329833984375,514.9837036132812,488.45770263671875,503.61541748046875,519.156005859375,530.3857421875,534.75732421875,529.7174682617188,525.8623657226562,521.4641723632812,518.6527099609375,522.2655639648438,516.1581420898438,453.9902038574219,520.6736450195312,549.0078735351562,513.8026733398438,556.7622680664062,553.3613891601562,552.0101928710938,558.2716674804688,560.8914184570312,554.6980590820312,567.467041015625,564.889404296875,541.222900390625,512.59521484375,505.31964111328125,439.6329345703125,463.60699462890625,486.1443786621094,450.99774169921875,544.6412963867188,272.5728454589844,374.51422119140625,349.66900634765625,485.4034423828125,510.24505615234375,466.0639953613281,430.5131530761719,452.2784423828125,481.1744689941406,522.2217407226562,485.548583984375,462.1545104980469,473.6199951171875,507.6246337890625,503.7274169921875,463.542724609375,458.94775390625,457.9293212890625,481.8172912597656,502.0037841796875,495.5406799316406,486.2471008300781,481.2567138671875,504.7943420410156,488.0684509277344,533.2190551757812,511.59771728515625,497.81756591796875,499.6434631347656,500.724365234375,485.4805908203125,498.90716552734375,494.25830078125,496.60186767578125,541.3535766601562,568.2423706054688,550.64208984375,569.0099487304688,562.7471313476562,585.95654296875,573.9103393554688,590.826171875,407.296875,410.0035400390625,410.78765869140625,410.2653503417969,422.40692138671875,406.2834167480469,512.9717407226562,479.57891845703125,498.4382629394531,279.94866943359375,522.5638427734375,489.2331237792969,480.2881774902344,476.2781677246094,467.2243347167969,471.54766845703125
