Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-09 00:00:00,2024-12-09 05:00:00.000,352.20465087890625,244.8292694091797,0.6953976154327393,1147.2291259765625,15.505934715270996,423.8816833496094,362.55633544921875,481.14190673828125,466.4500427246094,543.9330444335938,425.39837646484375,363.61865234375,478.2713623046875,462.5291748046875,542.5753173828125,538.0888671875,92.3646240234375,9.020885467529297,77.42577362060547,12.256601333618164,2.242995262145996,311.8265075683594,2.065329074859619,295.9089050292969,537.1061401367188,294.93524169921875,534.51025390625,535.7936401367188,5.354691982269287,3.746483564376831,245.34889221191406,303.6855163574219,285.2914123535156,308.4148864746094,288.5710144042969,0.0,-0.2793361246585846,49.98477554321289,45.98149871826172,0.03125,110.0,7.548806190490723,248.47080993652344,75.98551177978516,47.601627349853516,168.90013122558594,2.106839656829834,112.3326644897461,50.86175537109375,14.208970069885254,50.15248107910156,6.897634029388428,217.28050231933594,72.950439453125,35.443443298339844,168.90013122558594,7.1153340339660645,252.2786407470703,72.950439453125,52.30877685546875,0.0,-0.2988322675228119,43.045379638671875,47.74448776245117,0.115234375,113.9417495727539,7.293524742126465,265.6719970703125,75.42765808105469,50.74341583251953,109.15335845947266,7.357288837432861,257.4261169433594,72.92017364501953,44.56275177001953,1450.2237548828125,4.209095001220703,4.415987014770508,-49.03893280029297,532.2799072265625,542.8397216796875,342.7794494628906,387.9916687011719,291.37255859375,328.40399169921875,287.833740234375,272.9459228515625,280.04290771484375,288.00537109375,284.94879150390625,-130.3382110595703,-86.82334899902344,-0.2579468786716461,-0.2857806384563446,-0.1602052003145218,-0.2370070517063141,-0.7544183731079102,-0.7998368740081787,-52.72301483154297,565.7366333007812,539.217529296875,392.5818786621094,387.6889343261719,294.94940185546875,314.431640625,300.9997863769531,286.04119873046875,308.62750244140625,308.14697265625,285.4919738769531,-140.7184295654297,-99.75547790527344,-0.2552102506160736,-0.31379175186157227,-0.3212805688381195,-0.3064803183078766,-0.803055465221405,-0.819510817527771,0.2784593999385834,0.32212093472480774,0.11264748871326447,0.1038907915353775,0.10532712191343307,8.830732345581055,8.431123733520508,8.005293846130371,7.650312423706055,124.14167785644531,121.25824737548828,109.1163101196289,124.156005859375,135.34283447265625,133.42982482910156,0.22547724843025208,0.3404417932033539,0.11663023382425308,0.12051988393068314,0.09772930294275284,8.736380577087402,8.474905014038086,7.935182094573975,-0.7544183731079102,-0.7998368740081787,-1.4608160257339478,-1.4298266172409058,661.0296630859375,-0.803055465221405,-0.819510817527771,-1.5489031076431274,-1.5591415166854858,738.5927734375,-0.09999999403953552,0.005641520023345947,-0.09999999403953552,-0.09999999403953552,-0.08682771772146225,0.01805466040968895,0.012295193038880825,-0.09882812947034836,0.04140039160847664,0.018637370318174362,0.0,35.840232849121094,82.10596466064453,99.533203125,36.28889846801758,78.79840087890625,78.85684967041016,39.694610595703125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,78.79840087890625,99.533203125,82.10596466064453,39.694610595703125,36.28889846801758,35.840232849121094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,781.676513671875,668.5654907226562,80.1563491821289,68.13871765136719,25.49350929260254,8.984375,-0.23000000417232513,73.56392669677734,78.91230010986328,67.83987426757812,10.264915466308594,-0.3100000023841858,77.92721557617188,63.041748046875,24.40569496154785,10.774048805236816,0.23000000417232513,73.3206787109375,79.04808807373047,67.85982513427734,10.7265625,-0.3700000047683716,0?,0?,0.0,0.007080078125,16.031578063964844,338.4415283203125,349.9168395996094,340.07684326171875,349.6256408691406,1201.4412841796875,1010.4763793945312,16.874174118041992,18.898792266845703,501.3480529785156,511.417236328125,528.0280151367188,513.3555908203125,483.7516174316406,523.8718872070312,532.1460571289062,535.7020874023438,520.7714233398438,528.8587646484375,520.3820190429688,501.1866760253906,525.9810180664062,511.95758056640625,530.249755859375,523.56494140625,504.3925476074219,484.765380859375,524.0744018554688,514.3687744140625,528.4324951171875,530.388916015625,521.990478515625,526.305419921875,514.7752685546875,488.6379699707031,503.7152404785156,517.142822265625,528.445556640625,532.6445922851562,527.3797607421875,523.3223876953125,518.9596557617188,515.9684448242188,519.6693115234375,513.2178344726562,458.2093505859375,527.54541015625,555.3394775390625,513.2959594726562,556.89990234375,551.395263671875,549.5244750976562,555.4060668945312,558.957763671875,554.4850463867188,568.8563232421875,565.0792236328125,539.9803466796875,508.0104064941406,501.2491455078125,437.2433776855469,458.5024108886719,482.2061767578125,447.0752868652344,530.4268798828125,272.5728454589844,375.4510803222656,350.14642333984375,480.8222351074219,504.2266845703125,472.9534606933594,428.7600402832031,450.2304382324219,483.22601318359375,503.7364196777344,484.0865478515625,463.23944091796875,481.5072021484375,497.3988342285156,507.466064453125,468.8550720214844,469.0984191894531,456.08331298828125,490.3817138671875,494.9073181152344,494.4299011230469,484.7186584472656,480.9442138671875,493.70709228515625,487.34906005859375,537.4574584960938,516.9891357421875,503.3685302734375,505.97186279296875,506.7460632324219,490.1311950683594,503.965087890625,492.3851623535156,494.6459655761719,540.426025390625,567.9235229492188,549.4834594726562,568.3262939453125,562.7400512695312,586.5632934570312,574.2066650390625,592.3494262695312,410.90460205078125,410.5627746582031,410.07403564453125,411.0185241699219,423.52154541015625,406.4221496582031,501.3028564453125,478.95660400390625,487.8573913574219,279.6128234863281,510.1910400390625,483.0966491699219,475.4161682128906,471.4428405761719,463.3756103515625,466.510498046875
2024-12-09 00:00:00,2024-12-09 06:00:00.000,396.4453125,272.08935546875,0.6884778738021851,1269.2164306640625,16.100168228149414,426.8953857421875,372.5323791503906,468.17657470703125,457.8200378417969,539.5672607421875,424.3960266113281,368.5770568847656,477.21875,462.0897521972656,546.1204833984375,537.8037719726562,99.61434936523438,7.228633880615234,84.781982421875,12.28433609008789,2.501011848449707,313.1416015625,2.3123819828033447,274.6194152832031,541.6752319335938,272.86676025390625,542.6782836914062,542.3071899414062,16.10081672668457,11.19648265838623,250.14559936523438,305.59405517578125,286.8646240234375,310.7376708984375,290.73663330078125,0.0,-0.2873077690601349,46.51747512817383,43.829097747802734,0.03125,110.0,7.955787181854248,251.8848419189453,73.28975677490234,50.28342819213867,170.59912109375,7.756813049316406,251.50485229492188,73.91712951660156,50.607906341552734,122.75509643554688,-0.19338631629943848,97.09632110595703,69.6957015991211,-0.00390625,170.59912109375,7.4924726486206055,252.67623901367188,69.6957015991211,54.52223587036133,68.1675033569336,2.9948842525482178,122.1999740600586,60.487213134765625,15.34465217590332,115.87955474853516,7.681419372558594,269.03021240234375,73.60762023925781,53.29018783569336,109.63043975830078,7.754900932312012,260.7921142578125,70.07344055175781,48.116546630859375,1556.1533203125,4.130970478057861,3.9757044315338135,-41.17981719970703,545.24072265625,550.028564453125,341.2529602050781,392.4848327636719,294.33123779296875,333.00836181640625,290.8904724121094,275.62353515625,282.2802429199219,293.5133972167969,290.18414306640625,-134.3464813232422,-88.70440673828125,-0.27128082513809204,-0.3061428666114807,-0.17557881772518158,-0.2500990033149719,-0.8425463438034058,-0.8916130661964417,-43.03797149658203,598.7533569335938,568.287841796875,397.5459899902344,394.77777099609375,299.3792419433594,319.2514953613281,307.1234130859375,290.90252685546875,314.53179931640625,314.1444091796875,290.09246826171875,-145.96453857421875,-105.32975769042969,-0.2680595815181732,-0.3362997770309448,-0.34607595205307007,-0.32207348942756653,-0.8974847793579102,-0.9142178297042847,0.44293567538261414,0.49648261070251465,0.23690484464168549,0.20282365381717682,0.21825288236141205,9.371110916137695,8.958763122558594,8.441925048828125,8.026537895202637,127.29007720947266,124.2657699584961,111.63533782958984,125.8735580444336,137.53421020507812,135.446533203125,0.40126919746398926,0.5173797011375427,0.24102693796157837,0.22603903710842133,0.20497852563858032,9.289133071899414,9.006223678588867,8.40449333190918,-0.8425463438034058,-0.8916130661964417,-1.6528522968292236,-1.6221272945404053,761.1725463867188,-0.8974847793579102,-0.9142178297042847,-1.7510356903076172,-1.7601760625839233,844.4844970703125,-0.0972479060292244,0.08487872034311295,-0.09999999403953552,-0.09999999403953552,0.1258404403924942,-0.08381214737892151,0.07875984907150269,-0.00752631388604641,0.1488470584154129,0.13372431695461273,0.0,33.46477508544922,82.8948974609375,99.533203125,35.934574127197266,85.45835876464844,85.36365509033203,35.25235366821289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.45835876464844,99.533203125,82.8948974609375,35.25235366821289,35.934574127197266,33.46477508544922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,867.5243530273438,688.6207885742188,88.9784927368164,17.998046875,69.2143325805664,25.489112854003906,-0.23000000417232513,96.28617095947266,93.60707092285156,69.93413543701172,10.240518569946289,-0.3100000023841858,85.58537292480469,14.770000457763672,68.88743591308594,27.235158920288086,0.23000000417232513,95.29583740234375,93.6895523071289,69.95408630371094,10.7265625,-0.3700000047683716,0?,0?,0.0,0.12618272006511688,16.72789764404297,339.31866455078125,351.8352355957031,339.3027038574219,351.5164794921875,1322.4501953125,1118.5379638671875,17.645662307739258,18.33761978149414,504.29461669921875,514.1585693359375,526.1686401367188,509.79803466796875,479.3083190917969,518.421142578125,528.3676147460938,532.4717407226562,520.9713745117188,532.891845703125,523.7554931640625,503.1591796875,528.1885986328125,513.4558715820312,533.936279296875,530.2083740234375,510.703857421875,490.0672302246094,518.5473022460938,509.7705078125,523.2582397460938,523.7825317382812,515.4517211914062,519.949951171875,508.6337585449219,483.31744384765625,497.33154296875,519.8417358398438,531.447265625,535.0830688476562,529.3695678710938,524.84521484375,519.7724609375,516.7438354492188,520.1598510742188,513.4554443359375,470.17913818359375,552.2888793945312,574.828369140625,518.4287719726562,560.9608154296875,553.730712890625,551.1071166992188,558.3867797851562,563.1074829101562,556.42431640625,572.2245483398438,570.4939575195312,548.4356689453125,509.2024841308594,509.3478698730469,433.6944274902344,459.10150146484375,489.8434143066406,448.6946105957031,516.7388916015625,272.5728454589844,375.98797607421875,352.150634765625,455.6947021484375,469.4395751953125,493.4772033691406,418.1890563964844,438.9810485839844,502.3523254394531,487.4417419433594,463.38018798828125,459.9997863769531,506.9136962890625,490.2819519042969,494.87762451171875,480.3772277832031,493.0577392578125,457.86767578125,490.0111999511719,464.50299072265625,496.1207580566406,486.79498291015625,483.096435546875,483.51531982421875,488.7328796386719,536.8308715820312,517.8309326171875,505.1585388183594,507.1619873046875,508.6642761230469,491.1206970214844,506.1083984375,497.582275390625,500.1324768066406,542.4677734375,571.65234375,550.30322265625,570.51416015625,564.568359375,588.9512939453125,575.6685791015625,592.7289428710938,418.47906494140625,412.0289611816406,410.3793640136719,409.091552734375,421.615478515625,410.39227294921875,491.6814880371094,480.414794921875,478.5837707519531,279.4888916015625,498.03338623046875,456.0410461425781,449.5013122558594,446.6299133300781,439.9045104980469,441.8128356933594
2024-12-09 00:00:00,2024-12-09 07:00:00.000,391.184326171875,271.3460388183594,0.6948436498641968,1243.6744384765625,14.709697723388672,441.2341613769531,361.33221435546875,480.2633361816406,455.504150390625,541.4222412109375,441.5559387207031,363.8285217285156,494.8776550292969,454.6572570800781,543.9313354492188,537.5354614257812,97.31942749023438,18.387893676757812,89.96224975585938,33.46327590942383,2.471349000930786,317.6905822753906,2.2842864990234375,263.03668212890625,538.6847534179688,273.25042724609375,537.1773681640625,537.9992065429688,20.493518829345703,10.857818603515625,250.00770568847656,312.5262145996094,287.5191650390625,317.43756103515625,291.13385009765625,0.0,-0.2932814955711365,43.888145446777344,41.92922592163086,0.03125,110.0,8.044858932495117,254.50640869140625,71.88926696777344,52.59537124633789,169.0408477783203,7.8752522468566895,255.84507751464844,77.56310272216797,54.11175537109375,121.77947998046875,-0.20771241188049316,97.5386734008789,69.20963287353516,-0.00390625,169.0408477783203,6.60895299911499,254.73973083496094,69.20963287353516,51.771766662597656,122.12265014648438,1.6155688762664795,183.4604034423828,87.64446258544922,8.107351303100586,115.8886489868164,7.770005226135254,272.2589416503906,75.01818084716797,55.18410873413086,109.91763305664062,7.84213924407959,263.9041442871094,71.36908721923828,49.62171173095703,1558.94873046875,4.0928521156311035,4.213834762573242,-46.110939025878906,532.5208740234375,549.1171264648438,332.899658203125,396.4290466308594,288.8749694824219,336.201171875,296.18743896484375,276.5657958984375,287.304931640625,296.29071044921875,291.6072692871094,-138.74050903320312,-92.0333251953125,-0.26386311650276184,-0.3254336416721344,-0.1890862137079239,-0.23928715288639069,-0.8865878582000732,-0.9397552609443665,-46.95289611816406,576.2139892578125,560.2267456054688,388.65673828125,397.18267822265625,294.43743896484375,324.06341552734375,301.5180969238281,294.0577697753906,309.6920471191406,312.1673583984375,295.5850830078125,-149.62646484375,-109.13256072998047,-0.2592690587043762,-0.3544057011604309,-0.36607179045677185,-0.30862998962402344,-0.9457671046257019,-0.9643316268920898,0.5137966871261597,0.5713912844657898,0.2942850887775421,0.2511677145957947,0.269893079996109,9.350152015686035,8.94739055633545,8.509642601013184,8.133749961853027,127.38446807861328,124.87635040283203,111.56135559082031,129.19284057617188,138.8493194580078,137.3382110595703,0.4716334640979767,0.5941503643989563,0.2990337610244751,0.2791132926940918,0.25876206159591675,9.264640808105469,8.990546226501465,8.48261833190918,-0.8865878582000732,-0.9397552609443665,-1.7129024267196655,-1.6825770139694214,773.0695190429688,-0.9457671046257019,-0.9643316268920898,-1.829802393913269,-1.8358149528503418,870.4110107421875,-0.09404297173023224,0.12055615335702896,-0.09999999403953552,-0.09999999403953552,0.17645002901554108,-0.08534841984510422,0.11361756920814514,-0.03114108368754387,0.1954880952835083,0.18424956500530243,0.0,20.13252067565918,89.54122161865234,99.533203125,21.024215698242188,91.3882064819336,91.30645751953125,21.989913940429688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.3882064819336,99.533203125,89.54122161865234,21.989913940429688,21.024215698242188,20.13252067565918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,898.373291015625,660.5719604492188,89.03572845458984,17.998046875,70.82827758789062,18.191999435424805,-0.23000000417232513,99.1321029663086,95.22781372070312,71.01909637451172,10.209060668945312,-0.3100000023841858,84.89704895019531,14.770000457763672,70.16437530517578,20.5816650390625,0.23000000417232513,98.16559600830078,94.86324310302734,71.03904724121094,10.7265625,-0.3700000047683716,0?,0?,0.0,1.5929795503616333,15.377493858337402,339.203369140625,349.470458984375,337.2569885253906,349.1984558105469,1311.2244873046875,1072.13720703125,16.296630859375,17.64266014099121,499.869873046875,511.75286865234375,525.6281127929688,509.4205017089844,479.2481689453125,519.6030883789062,530.2504272460938,536.0026245117188,525.0663452148438,535.282958984375,525.0791625976562,502.67816162109375,524.9900512695312,508.9844055175781,529.4334716796875,525.7853393554688,505.54168701171875,483.4410705566406,519.3552856445312,509.691162109375,523.7559204101562,525.2140502929688,516.3490600585938,521.1721801757812,508.8400573730469,483.3633728027344,497.0758361816406,514.41796875,527.8721923828125,532.7271728515625,526.3551025390625,521.9091186523438,515.9821166992188,513.4091186523438,516.9901123046875,510.24298095703125,457.0289001464844,540.7979125976562,570.1422729492188,513.8148193359375,555.897216796875,551.5792236328125,552.6640625,562.2440185546875,568.7763061523438,563.85693359375,576.0542602539062,570.3479614257812,546.5620727539062,511.21881103515625,500.9096374511719,425.2181396484375,455.6771240234375,480.255126953125,443.9018249511719,515.73095703125,272.8183288574219,375.3406066894531,349.3522644042969,466.8508605957031,476.8403625488281,493.41265869140625,413.63543701171875,433.0286560058594,496.27056884765625,516.3944702148438,483.2881774902344,454.3065490722656,508.02166748046875,518.1475219726562,520.0364990234375,477.62548828125,502.77001953125,481.11273193359375,507.2818603515625,462.8847351074219,516.173095703125,505.3495788574219,503.3189392089844,486.1507568359375,508.07269287109375,538.6502685546875,522.663330078125,508.87823486328125,511.3690490722656,512.0804443359375,486.804443359375,502.42816162109375,491.2198181152344,493.3470764160156,535.766845703125,566.1940307617188,544.9363403320312,564.7107543945312,564.1154174804688,588.66552734375,574.7874145507812,592.0568237304688,427.2206726074219,422.5691833496094,426.32379150390625,428.7467041015625,436.5089111328125,418.96942138671875,492.6405029296875,501.18072509765625,479.0980224609375,279.7268981933594,498.21527099609375,453.6795349121094,447.8027648925781,444.4736022949219,438.370849609375,439.7740478515625
2024-12-09 00:00:00,2024-12-09 08:00:00.000,510.45068359375,357.8687744140625,0.7005552649497986,1578.0496826171875,16.2890567779541,456.68060302734375,386.8641357421875,488.126953125,456.9165954589844,544.16064453125,452.1649169921875,380.51666259765625,500.0526123046875,461.2080993652344,549.7274169921875,541.702880859375,123.72389221191406,32.19914245605469,115.51587677001953,42.08223342895508,3.20031476020813,324.2932434082031,2.979623556137085,244.89407348632812,539.177978515625,246.05699157714844,547.6052856445312,543.4395141601562,46.58824920654297,28.308759689331055,262.4079284667969,323.43621826171875,291.9742736816406,329.1495361328125,295.76495361328125,92.42169952392578,5.433443069458008,194.61109924316406,67.00190734863281,30.971797943115234,110.0,8.173754692077637,263.5186767578125,76.33125305175781,52.559879302978516,172.13919067382812,7.926406383514404,263.90576171875,76.9771957397461,55.63901138305664,118.5447998046875,-0.2572422921657562,84.0773696899414,71.93504333496094,-0.00390625,172.13919067382812,7.475486755371094,261.84942626953125,71.93504333496094,53.48926544189453,122.34441375732422,7.9745917320251465,271.26904296875,79.05367279052734,58.3076171875,116.47512817382812,7.8999786376953125,282.22027587890625,76.11771392822266,56.09229278564453,110.8185806274414,7.980562210083008,273.4870300292969,72.6076431274414,50.83160400390625,1892.0628662109375,2.916501760482788,3.7392656803131104,-27.201854705810547,573.891357421875,568.6085205078125,332.0532531738281,409.7661437988281,294.1230773925781,350.79461669921875,311.8735046386719,282.51678466796875,297.26422119140625,312.3453369140625,304.79296875,-157.53733825683594,-100.71929168701172,-0.29141175746917725,-0.41405588388442993,-0.2571040987968445,-0.2636912167072296,-1.213316798210144,-1.2816390991210938,-27.869205474853516,636.1279296875,613.3599243164062,393.7497863769531,413.8392028808594,301.21734619140625,340.40380859375,309.07501220703125,313.7489929199219,318.0462646484375,323.11328125,313.770263671875,-165.7642364501953,-127.53777313232422,-0.2898244261741638,-0.4419844150543213,-0.4730202555656433,-0.34201911091804504,-1.301946759223938,-1.3319288492202759,0.7827858924865723,0.8527402281761169,0.4631726145744324,0.39928120374679565,0.4117870330810547,10.181426048278809,9.706171035766602,8.76960277557373,8.19498062133789,133.0237274169922,128.9524688720703,114.64539337158203,134.780517578125,147.20840454101562,144.67977905273438,0.7820780873298645,0.8769481778144836,0.4684583246707916,0.41619783639907837,0.39656081795692444,10.113897323608398,9.781662940979004,8.81901741027832,-1.213316798210144,-1.2816390991210938,-2.3346433639526367,-2.3046340942382812,1052.866943359375,-1.301946759223938,-1.3319288492202759,-2.538491725921631,-2.5459325313568115,1213.980224609375,-0.09404297173023224,0.21838349103927612,-0.09999999403953552,-0.09999999403953552,0.31295835971832275,-0.08224698901176453,0.20055493712425232,0.2736239433288574,0.3101627230644226,0.30730435252189636,0.0,11.79175853729248,95.2444076538086,99.533203125,10.584571838378906,97.17694091796875,97.09580993652344,13.839691162109375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.17694091796875,99.533203125,95.2444076538086,13.839691162109375,10.584571838378906,11.79175853729248,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1060.0467529296875,832.0486450195312,84.1220932006836,14.18995475769043,78.41154479980469,82.33929443359375,-0.23000000417232513,88.78297424316406,87.69876098632812,87.51313781738281,52.15955352783203,-0.3100000023841858,80.79353332519531,11.883889198303223,77.2049560546875,91.7470703125,0.23000000417232513,87.34532165527344,88.83988189697266,87.53308868408203,52.252071380615234,-0.3700000047683716,0?,0?,0.0,2.3640353679656982,17.25911521911621,340.65191650390625,353.0566101074219,340.91400146484375,352.80950927734375,1646.9100341796875,1333.3349609375,18.458274841308594,17.444782257080078,506.08184814453125,516.9366455078125,528.1705322265625,511.29931640625,483.013671875,521.8978271484375,534.220458984375,536.3865966796875,527.5757446289062,538.1830444335938,527.9991455078125,507.3419494628906,528.0348510742188,514.1561279296875,532.5518188476562,529.7386474609375,511.6165466308594,490.51092529296875,520.9227905273438,512.1412353515625,525.954833984375,526.7653198242188,518.1651000976562,524.0230102539062,510.9867858886719,486.29547119140625,499.4098815917969,519.132080078125,533.8953857421875,538.183837890625,530.1141357421875,527.344482421875,521.051025390625,518.9046630859375,521.7468872070312,514.5479736328125,466.3241271972656,558.302978515625,582.5172729492188,517.8936157226562,562.7666625976562,558.7833251953125,559.9334106445312,565.7586669921875,568.69580078125,557.5845336914062,573.5501708984375,571.1701049804688,554.8853759765625,511.1562805175781,503.6429443359375,417.2082824707031,474.4114074707031,513.64892578125,461.63934326171875,524.4467163085938,273.4015197753906,384.7754211425781,355.8785705566406,474.8126525878906,488.1739501953125,508.2334289550781,425.9631042480469,446.5435791015625,531.60009765625,511.471923828125,488.27294921875,474.27703857421875,534.2357788085938,510.4573059082031,519.1075439453125,497.5097351074219,520.1998901367188,479.3197937011719,502.55316162109375,475.0151062011719,519.7350463867188,512.3688354492188,510.1875915527344,493.73876953125,514.8619995117188,534.149658203125,520.334716796875,509.1318664550781,510.9739990234375,510.22320556640625,491.7594909667969,507.4383850097656,500.0687561035156,501.79547119140625,539.8124389648438,578.9567260742188,553.191650390625,575.1730346679688,563.14208984375,592.2918090820312,575.27001953125,593.323486328125,445.0105895996094,436.4386901855469,438.7920227050781,437.7181701660156,449.2231140136719,432.92333984375,500.174072265625,508.2259826660156,487.55224609375,280.34869384765625,507.2596130371094,465.7582702636719,460.6808166503906,456.7211608886719,451.1175537109375,452.9633483886719
2024-12-09 00:00:00,2024-12-09 09:00:00.000,581.3289184570312,392.2538146972656,0.6748465299606323,1777.6356201171875,16.975351333618164,459.2229309082031,390.7779235839844,484.0560302734375,459.9345397949219,542.4644775390625,454.8345642089844,386.30657958984375,487.5069274902344,459.799560546875,540.6740112304688,536.4249877929688,139.09609985351562,28.79938507080078,137.39779663085938,35.6592903137207,3.6298532485961914,322.8503112792969,3.3896706104278564,249.11387634277344,536.8372802734375,249.93646240234375,546.1340942382812,541.484375,49.841514587402344,36.45427703857422,268.7919921875,331.1972961425781,298.9322204589844,336.8698425292969,302.0683898925781,112.70894622802734,7.86147403717041,266.2508850097656,73.10912322998047,50.140811920166016,110.0,8.08253002166748,270.54302978515625,74.06645202636719,53.65098571777344,169.7809295654297,7.914419651031494,271.3421630859375,77.04669952392578,58.324283599853516,116.23583984375,-0.26967018842697144,73.63065338134766,72.82521057128906,-0.00390625,169.7809295654297,7.697652816772461,271.71368408203125,72.82521057128906,56.766517639160156,117.66039276123047,7.9619059562683105,284.4742126464844,77.17564392089844,60.99372863769531,112.75480651855469,7.900506496429443,292.8152160644531,75.65779876708984,58.78460693359375,107.4436264038086,7.975530624389648,283.84014892578125,70.89673614501953,53.6018180847168,2120.392822265625,2.8855793476104736,3.922837018966675,-45.27659606933594,596.46435546875,579.8079833984375,342.6501770019531,418.30181884765625,306.3641357421875,358.5425720214844,323.6144104003906,287.3226013183594,312.2011413574219,324.1559143066406,316.1884460449219,-204.04962158203125,-125.58954620361328,-0.35207781195640564,-0.5094440579414368,-0.32418718934059143,-0.31344377994537354,-1.4679946899414062,-1.5481703281402588,-47.73678207397461,654.088623046875,630.8948974609375,401.22998046875,421.9005126953125,312.1311340332031,348.30792236328125,324.8494873046875,325.1514587402344,334.8262634277344,334.8913269042969,326.0474853515625,-209.55186462402344,-170.51544189453125,-0.3493761122226715,-0.5363188982009888,-0.5766342878341675,-0.4045303761959076,-1.6043481826782227,-1.6425237655639648,1.2671157121658325,1.3287585973739624,0.7892658710479736,0.6639953851699829,0.693125307559967,10.203333854675293,9.72231388092041,8.759822845458984,8.1747465133667,134.70216369628906,129.73782348632812,114.83789825439453,142.32418823242188,156.09613037109375,153.0010986328125,1.3033050298690796,1.3587831258773804,0.7944186329841614,0.6994361281394958,0.6748380064964294,10.139174461364746,9.806041717529297,8.820985794067383,-1.4679946899414062,-1.5481703281402588,-2.7764644622802734,-2.74668025970459,1228.2789306640625,-1.6043481826782227,-1.6425237655639648,-3.1491971015930176,-3.1535286903381348,1511.163330078125,-0.09404297173023224,0.40152058005332947,-0.09999999403953552,-0.09999999403953552,0.5745522975921631,-0.053694769740104675,0.3731420934200287,0.461685448884964,0.5460347533226013,0.5568106174468994,0.0,9.178592681884766,99.69073486328125,99.533203125,9.892077445983887,98.32762908935547,98.27530670166016,15.22195053100586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.32762908935547,99.533203125,99.69073486328125,15.22195053100586,9.892077445983887,9.178592681884766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1273.794677734375,846.58056640625,81.67221069335938,11.404296875,83.873046875,79.31625366210938,-0.23000000417232513,81.24369049072266,81.810546875,80.5922622680664,78.87437438964844,-0.3100000023841858,77.322265625,9.770000457763672,82.56964874267578,87.42113494873047,0.23000000417232513,80.46932983398438,83.74609375,80.61221313476562,78.427734375,-0.3700000047683716,0?,0?,0.0,16.687305450439453,18.180084228515625,344.9700012207031,358.59552001953125,345.14678955078125,358.4252624511719,1886.2037353515625,1545.167724609375,19.541988372802734,19.319320678710938,508.498046875,520.56005859375,532.3193359375,513.2808227539062,483.88848876953125,520.3374633789062,529.5802001953125,529.5286254882812,519.1598510742188,528.4093017578125,519.8511352539062,501.3373107910156,520.2999267578125,507.23876953125,524.174560546875,521.44580078125,507.0124206542969,489.0716857910156,519.3341064453125,511.2668151855469,524.4493408203125,524.8447265625,516.9943237304688,523.9918823242188,511.39105224609375,487.638671875,501.0222473144531,511.0134582519531,524.1566772460938,529.060302734375,520.9736328125,519.2561645507812,514.9918212890625,512.2901000976562,514.9270629882812,508.5177917480469,462.4834899902344,561.1024780273438,595.2123413085938,518.8759155273438,561.2789916992188,549.7423095703125,552.4061889648438,554.0607299804688,560.7730102539062,545.6714477539062,556.8817749023438,558.7747802734375,554.5723876953125,514.94384765625,505.4190979003906,423.67218017578125,469.53271484375,504.92626953125,459.18536376953125,514.2115478515625,274.8863830566406,388.57196044921875,360.053955078125,492.6608581542969,506.8448791503906,495.5352478027344,432.2685852050781,452.3185119628906,522.1832885742188,496.9462585449219,500.9691467285156,476.34136962890625,525.640380859375,494.453857421875,506.7142028808594,488.4475402832031,516.7634887695312,468.64459228515625,488.58441162109375,487.4840087890625,508.4153137207031,500.5351867675781,498.7981872558594,487.8894958496094,509.698486328125,511.4540100097656,500.00714111328125,493.4956359863281,493.2978515625,489.19171142578125,494.08319091796875,510.542236328125,498.1473693847656,500.02325439453125,535.9613647460938,582.3665771484375,558.049072265625,576.5811157226562,555.2648315429688,587.8500366210938,570.9051513671875,589.658935546875,450.31689453125,442.46337890625,440.7054748535156,444.76885986328125,453.09674072265625,435.06573486328125,491.81134033203125,499.32952880859375,484.24896240234375,281.6992492675781,501.9389343261719,476.33203125,470.64117431640625,467.91082763671875,461.8857116699219,464.8375549316406
2024-12-09 00:00:00,2024-12-09 10:00:00.000,580.3949584960938,383.4040832519531,0.6602066159248352,1764.2674560546875,16.931779861450195,458.39056396484375,390.49005126953125,480.8663024902344,462.41412353515625,543.9073486328125,454.2735900878906,386.19830322265625,486.7147521972656,463.3238525390625,544.2052612304688,538.8675537109375,138.84881591796875,21.161062240600586,136.3022918701172,29.774904251098633,3.6046268939971924,325.1070251464844,3.3654401302337646,248.54957580566406,542.0640869140625,249.14773559570312,544.8743286132812,543.4198608398438,47.21806716918945,36.869632720947266,268.5434265136719,330.40972900390625,298.4604187011719,336.1686096191406,301.485595703125,110.7715835571289,7.634033679962158,267.24334716796875,74.80177307128906,48.867919921875,110.0,7.6916069984436035,269.2123107910156,71.9057846069336,52.37084197998047,167.13523864746094,7.681336402893066,271.0305480957031,77.25879669189453,57.04920959472656,113.66021728515625,-0.2710990607738495,66.21736907958984,74.02330780029297,-0.00390625,167.13523864746094,7.47212028503418,272.5797119140625,74.02330780029297,55.494659423828125,115.1228256225586,7.727343559265137,285.9714050292969,77.75895690917969,59.735443115234375,110.60115051269531,7.665345668792725,294.24884033203125,76.9834976196289,57.53763198852539,106.97045135498047,7.715707778930664,285.3685607910156,72.52694702148438,52.353363037109375,2079.847900390625,2.5476183891296387,3.8046040534973145,-54.62602615356445,590.3606567382812,572.2621459960938,343.3233642578125,415.80145263671875,306.318115234375,355.8196716308594,322.2213134765625,287.46435546875,313.1458740234375,323.07073974609375,315.3083190917969,-209.56802368164062,-128.8588409423828,-0.35283151268959045,-0.5098909139633179,-0.32124587893486023,-0.31426599621772766,-1.4361413717269897,-1.5127284526824951,-57.05167770385742,648.7476806640625,625.3087768554688,396.468017578125,419.37957763671875,310.05810546875,346.82135009765625,322.5997314453125,329.40478515625,335.9474182128906,332.5617370605469,325.2395935058594,-219.75460815429688,-176.83680725097656,-0.3495975732803345,-0.5404474139213562,-0.5767000317573547,-0.4023180603981018,-1.582201361656189,-1.6164036989212036,1.1960972547531128,1.2574442625045776,0.7367714047431946,0.6220015287399292,0.644826352596283,9.894013404846191,9.418169021606445,8.498438835144043,7.930524826049805,134.24851989746094,129.1422882080078,114.3172836303711,144.9046630859375,157.94590759277344,155.284912109375,1.2297884225845337,1.2887386083602905,0.7412465810775757,0.6492341160774231,0.6281392574310303,9.820868492126465,9.498462677001953,8.550975799560547,-1.4361413717269897,-1.5127284526824951,-2.6898787021636963,-2.659741163253784,1177.213134765625,-1.582201361656189,-1.6164036989212036,-3.1018176078796387,-3.10371732711792,1487.692138671875,-0.09404297173023224,0.36600610613822937,-0.09999999403953552,-0.09999999403953552,0.5327548384666443,-0.07031906396150589,0.3436744511127472,0.4320202171802521,0.5054118633270264,0.5128243565559387,0.0,9.164060592651367,99.85175323486328,99.533203125,9.884520530700684,98.37972259521484,98.3354263305664,9.754507064819336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.37972259521484,99.533203125,99.85175323486328,9.754507064819336,9.884520530700684,9.164060592651367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1245.539794921875,834.3004150390625,81.03553771972656,11.404296875,83.873046875,79.404296875,-0.23000000417232513,81.36328125,81.810546875,79.91979217529297,77.6546859741211,-0.3100000023841858,77.322265625,9.770000457763672,82.56964874267578,87.42113494873047,0.23000000417232513,80.576171875,83.74609375,79.93974304199219,77.84598541259766,-0.3700000047683716,0?,0?,0.0,20.136783599853516,18.137264251708984,347.3909912109375,360.1721496582031,349.00872802734375,359.8924560546875,1873.18896484375,1547.0797119140625,19.47264289855957,21.44200325012207,511.1942443847656,522.6397705078125,534.5369262695312,513.8750610351562,484.58270263671875,522.1500854492188,530.9583740234375,530.806884765625,520.1119384765625,532.5726928710938,523.4703979492188,504.7012939453125,525.1027221679688,510.578125,527.4441528320312,524.09228515625,510.1859130859375,492.06854248046875,520.1279296875,512.5880126953125,525.6663818359375,526.4610595703125,517.9837036132812,525.4656982421875,513.4290161132812,489.480224609375,503.4752502441406,514.0399169921875,526.5717163085938,532.387939453125,524.7909545898438,523.0665893554688,520.3809204101562,516.8692626953125,519.2615966796875,512.7703247070312,461.8456115722656,558.0592041015625,593.2476196289062,519.6512451171875,560.657470703125,549.2510375976562,551.310302734375,552.8828125,563.2907104492188,554.7682495117188,561.9784545898438,563.9171752929688,558.673583984375,517.9921264648438,505.6214294433594,424.9128112792969,471.8446044921875,507.344970703125,461.1326599121094,520.1280517578125,276.1007385253906,391.318115234375,361.0863342285156,500.77593994140625,508.4102783203125,491.46673583984375,430.3763732910156,451.09417724609375,520.8709106445312,506.4494323730469,501.6119079589844,470.4471740722656,521.5692749023438,493.2508850097656,501.0794982910156,482.3570251464844,514.3194580078125,464.6435241699219,488.4565734863281,482.82049560546875,498.5114440917969,490.4827575683594,489.4222717285156,491.47235107421875,502.2568054199219,504.71142578125,493.51580810546875,488.6301574707031,487.74310302734375,484.9873352050781,496.7787170410156,513.5299072265625,500.5633850097656,502.5671691894531,535.7991333007812,583.3513793945312,562.288330078125,578.3599243164062,561.7861938476562,594.8858032226562,578.1795654296875,596.510009765625,448.1855163574219,441.4944152832031,442.0202941894531,446.17041015625,454.590576171875,432.1927185058594,495.7547607421875,488.9009094238281,488.2043762207031,283.0954284667969,506.85748291015625,472.4653015136719,466.6925964355469,463.99285888671875,458.6592712402344,461.44427490234375
2024-12-09 00:00:00,2024-12-09 11:00:00.000,573.3049926757812,382.1284484863281,0.6666924357414246,1750.3226318359375,16.82482147216797,456.3843078613281,389.3214416503906,480.19818115234375,463.5048828125,544.4390869140625,453.90283203125,384.447265625,483.5110778808594,464.4116516113281,545.1792602539062,539.5294799804688,139.51467895507812,18.224346160888672,135.471435546875,24.044572830200195,3.566786050796509,324.8036804199219,3.330308198928833,247.95677185058594,539.2728881835938,248.3339080810547,541.509521484375,540.3901977539062,47.213504791259766,35.98448944091797,268.0133972167969,329.0576477050781,297.189697265625,334.86846923828125,300.3485412597656,108.24292755126953,7.435670852661133,266.9419860839844,74.39131164550781,48.93917465209961,110.0,7.487667083740234,268.42913818359375,72.22515869140625,50.67695617675781,164.33912658691406,7.4785075187683105,270.2624816894531,76.20161437988281,57.11154556274414,110.87734985351562,-0.17181584239006042,60.12510681152344,74.25836944580078,-0.00390625,164.33912658691406,7.274398326873779,271.9796142578125,74.25836944580078,55.56005859375,112.45606994628906,7.522574424743652,285.5460205078125,76.48220825195312,59.820716857910156,107.12356567382812,7.465663909912109,293.4340515136719,75.37129974365234,57.604984283447266,104.25930786132812,7.485672473907471,284.9815368652344,72.4212417602539,52.42559814453125,2049.841552734375,2.381535768508911,3.714902639389038,-46.58214569091797,582.1912841796875,567.5546264648438,340.6416320800781,413.96356201171875,303.9909362792969,354.8130798339844,320.43914794921875,288.0853576660156,311.7220458984375,322.02490234375,314.14996337890625,-198.8785858154297,-124.67359924316406,-0.34035083651542664,-0.4974293112754822,-0.3091617226600647,-0.30449178814888,-1.4000946283340454,-1.473807692527771,-48.86936950683594,642.8175048828125,620.5093383789062,390.8639831542969,417.0357971191406,308.4610900878906,342.47930908203125,321.2359619140625,328.9685974121094,334.3838195800781,331.16455078125,324.18505859375,-208.9964599609375,-168.51332092285156,-0.3359854221343994,-0.5233955979347229,-0.561302900314331,-0.3874788284301758,-1.5470637083053589,-1.5780174732208252,1.17218017578125,1.2350765466690063,0.7237361073493958,0.610907256603241,0.6331138014793396,9.600224494934082,9.131730079650879,8.263984680175781,7.716121673583984,133.9458770751953,128.77093505859375,114.0638656616211,145.64227294921875,158.4568634033203,155.87359619140625,1.205556869506836,1.2650344371795654,0.7269657254219055,0.6337299346923828,0.6165333390235901,9.52058219909668,9.213075637817383,8.304368019104004,-1.4000946283340454,-1.473807692527771,-2.6216959953308105,-2.5908913612365723,1147.89794921875,-1.5470637083053589,-1.5780174732208252,-3.043006658554077,-3.044153928756714,1466.5445556640625,-0.09404297173023224,0.360408216714859,-0.09999999403953552,-0.09999999403953552,0.5224904417991638,-0.07050621509552002,0.3333757519721985,0.42362359166145325,0.5009650588035583,0.5033043026924133,0.0,9.161174774169922,98.21917724609375,99.53688049316406,9.883685111999512,97.46892547607422,97.39483642578125,9.82408332824707,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.46892547607422,99.53688049316406,98.21917724609375,9.82408332824707,9.883685111999512,9.161174774169922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1232.4935302734375,817.30224609375,80.92589569091797,11.404296875,83.873046875,79.55793762207031,-0.23000000417232513,81.36328125,81.68710327148438,78.2988510131836,77.32926177978516,-0.3100000023841858,77.322265625,9.770000457763672,82.56964874267578,87.42113494873047,0.23000000417232513,80.576171875,83.74609375,78.31880187988281,77.71662139892578,-0.3700000047683716,0?,0?,0.0,19.69808578491211,18.024274826049805,348.32080078125,359.81256103515625,350.6632385253906,359.36761474609375,1858.2205810546875,1541.0281982421875,19.344562530517578,22.52692222595215,513.2278442382812,524.2276000976562,535.7708129882812,513.9352416992188,483.7657165527344,520.41552734375,529.0364990234375,530.29150390625,520.7291259765625,533.3300170898438,524.2403564453125,505.1334533691406,524.2353515625,509.946533203125,528.1160888671875,525.4691162109375,511.4840393066406,493.1880187988281,518.1726684570312,510.7254333496094,524.62109375,525.8043823242188,516.6663818359375,524.1558837890625,512.4135131835938,488.9579772949219,502.6485900878906,512.2034301757812,523.8707885742188,529.1173095703125,522.8390502929688,522.0468139648438,519.9613647460938,516.5944213867188,519.1902465820312,513.1846923828125,461.7220764160156,558.7781982421875,594.9793701171875,515.1596069335938,553.0415649414062,543.7825317382812,547.61572265625,551.2061767578125,561.8427124023438,556.6795654296875,560.4652099609375,561.9508056640625,557.5875244140625,519.1183471679688,501.7907409667969,421.7276306152344,469.8841552734375,505.1117248535156,459.6390686035156,518.3487548828125,276.81201171875,395.778564453125,360.9804382324219,510.90753173828125,514.2218017578125,488.8794860839844,430.1155700683594,450.7494201660156,516.0216064453125,502.623779296875,504.9924011230469,468.009033203125,514.137939453125,490.5562744140625,501.5684509277344,479.2295837402344,511.01446533203125,464.04156494140625,487.51959228515625,483.33074951171875,495.7540283203125,487.97216796875,488.0361328125,489.8946533203125,498.17864990234375,495.4449768066406,485.0487365722656,480.6030578613281,479.46240234375,476.192626953125,498.48370361328125,515.366943359375,501.5943603515625,503.22064208984375,527.5975952148438,572.972412109375,554.3352661132812,567.6779174804688,557.364501953125,590.047607421875,576.23828125,592.2437133789062,447.25177001953125,437.5531311035156,441.1334228515625,448.1432189941406,452.8697509765625,430.36761474609375,494.31976318359375,486.7325134277344,486.6089782714844,283.9627990722656,505.303466796875,472.59234619140625,466.6156311035156,464.0770568847656,458.4234313964844,461.06854248046875
2024-12-09 00:00:00,2024-12-09 12:00:00.000,566.4306030273438,375.3087463378906,0.6626995205879211,1737.3297119140625,16.72418212890625,455.2649841308594,388.42822265625,482.112548828125,463.2438659667969,543.4307250976562,457.1117858886719,386.2306823730469,483.9430847167969,462.1317138671875,543.5944213867188,538.037841796875,137.45420837402344,21.23331069946289,135.34463500976562,28.08614730834961,3.5441153049468994,324.16265869140625,3.3082470893859863,247.6820526123047,539.5261840820312,248.9737548828125,540.4954223632812,540.0909423828125,48.90644836425781,32.8005256652832,267.8382568359375,329.2574157714844,297.5195617675781,335.00140380859375,300.6281433105469,105.38035583496094,7.214969635009766,267.43939208984375,72.37422943115234,48.01530456542969,110.0,7.255856037139893,269.0750427246094,73.44515228271484,49.35690689086914,161.25030517578125,7.250128746032715,270.7931823730469,74.8863754272461,56.196006774902344,108.20140075683594,0.08170841634273529,54.96620178222656,74.62004089355469,-0.00390625,161.25030517578125,7.052116870880127,272.5800476074219,74.62004089355469,54.64258575439453,109.8980941772461,7.294425964355469,285.7431640625,74.4490737915039,58.90690231323242,103.88365936279297,7.24009895324707,293.708984375,73.35757446289062,56.68867874145508,102.31026458740234,7.24470329284668,284.9609069824219,71.50355529785156,51.511451721191406,2030.880615234375,2.878798246383667,3.656560182571411,-58.46775817871094,582.1296997070312,574.3263549804688,339.223876953125,416.00244140625,303.4941101074219,356.18316650390625,320.998291015625,288.94287109375,312.4261779785156,323.14312744140625,314.6988220214844,-207.75277709960938,-129.67681884765625,-0.34686535596847534,-0.4986559748649597,-0.3101847171783447,-0.3110010325908661,-1.3952864408493042,-1.4676700830459595,-62.493019104003906,635.6150512695312,618.9146118164062,389.005615234375,416.162109375,308.4757995605469,347.4547119140625,321.7103576660156,329.0565490722656,334.79150390625,330.8539733886719,324.3321838378906,-220.95277404785156,-179.1458740234375,-0.3467804491519928,-0.5334141254425049,-0.5668337941169739,-0.3972739577293396,-1.5485609769821167,-1.577277660369873,1.1604297161102295,1.222630500793457,0.7119349241256714,0.6163845062255859,0.624922513961792,9.293684005737305,8.830536842346191,8.010772705078125,7.481780052185059,134.3343963623047,129.22457885742188,114.57477569580078,146.50946044921875,159.07650756835938,156.72752380371094,1.1931482553482056,1.2520872354507446,0.7142190337181091,0.6218764781951904,0.6028640270233154,9.20885944366455,8.9154691696167,8.031564712524414,-1.3952864408493042,-1.4676700830459595,-2.599884271621704,-2.5688366889953613,1132.154296875,-1.5485609769821167,-1.577277660369873,-3.034662961959839,-3.035513162612915,1458.5477294921875,-0.09404297173023224,0.3486783802509308,-0.09999999403953552,-0.09999999403953552,0.5097209215164185,-0.08156976848840714,0.32705923914909363,0.4137676954269409,0.49279117584228516,0.4909590482711792,0.0,9.161589622497559,100.2896728515625,99.5546875,9.947701454162598,99.44059753417969,99.2850570678711,9.868111610412598,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.44059753417969,99.5546875,100.2896728515625,9.868111610412598,9.947701454162598,9.161589622497559,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1229.9632568359375,800.91943359375,81.56757354736328,11.404296875,83.873046875,79.607421875,-0.23000000417232513,81.36328125,81.60546875,78.63121032714844,77.98552703857422,-0.3100000023841858,77.322265625,9.770000457763672,82.47052764892578,87.32679748535156,0.23000000417232513,80.576171875,83.74609375,78.65116119384766,78.06916809082031,-0.3700000047683716,0?,0?,0.0,22.43722915649414,17.921586990356445,348.9659423828125,360.3546447753906,351.60870361328125,359.90411376953125,1848.1412353515625,1525.878173828125,19.242664337158203,23.48186492919922,511.0932922363281,522.2227172851562,533.367919921875,511.7845153808594,482.7519226074219,520.7639770507812,529.5250854492188,530.0972290039062,520.1385498046875,530.6509399414062,521.4857177734375,503.2619323730469,523.2271118164062,509.1365051269531,526.707763671875,524.4015502929688,510.63116455078125,492.2639465332031,517.8583984375,510.5214538574219,524.3321533203125,525.5735473632812,516.7306518554688,524.115478515625,512.7176513671875,489.02734375,502.9179992675781,510.9766845703125,522.119873046875,527.2713623046875,521.9164428710938,521.1502685546875,518.8712768554688,515.51513671875,518.4063110351562,512.8043212890625,459.39520263671875,556.2776489257812,591.5520629882812,514.8013305664062,553.6513671875,544.9920654296875,545.18212890625,549.3717041015625,560.2380981445312,554.474853515625,559.0362548828125,561.4964599609375,559.470703125,521.224853515625,503.13739013671875,422.4522705078125,469.3942565917969,504.3796691894531,458.4814453125,516.87255859375,277.63970947265625,394.7322082519531,361.1539611816406,518.4718627929688,523.4419555664062,488.25738525390625,433.08990478515625,453.8885498046875,514.1795043945312,504.5132141113281,506.3063659667969,470.95806884765625,510.88372802734375,492.6529235839844,501.5991516113281,480.1945495605469,508.2570495605469,469.0751647949219,487.20703125,492.603759765625,497.26409912109375,490.03179931640625,489.9714660644531,489.3548889160156,500.2658386230469,494.297119140625,482.8970642089844,479.1451721191406,477.73773193359375,476.2763366699219,497.0264892578125,514.017333984375,500.653564453125,502.09588623046875,528.4791259765625,573.4336547851562,555.1143798828125,568.3052978515625,557.5550537109375,591.673583984375,577.9176025390625,594.3057250976562,445.7872314453125,436.1440734863281,440.5180358886719,449.85992431640625,456.1125793457031,432.6247253417969,493.4953308105469,489.26025390625,486.0147399902344,284.6894836425781,504.430908203125,479.9961242675781,473.4381408691406,471.22186279296875,465.05364990234375,468.562744140625
