Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-09 00:00:00,2024-12-09 13:00:00.000,534.7632446289062,355.8799133300781,0.665639340877533,1651.866943359375,16.48726463317871,446.3758544921875,384.7118225097656,475.90850830078125,465.9088134765625,543.5022583007812,451.8246154785156,381.6102600097656,475.4137268066406,462.0897216796875,544.19873046875,538.399169921875,133.468017578125,9.424397468566895,117.02938842773438,15.798943519592285,3.3426449298858643,322.6573181152344,3.116828680038452,244.25418090820312,538.4047241210938,253.73104858398438,536.4710693359375,537.3844604492188,43.26881408691406,24.30466079711914,264.8090515136719,325.1615295410156,293.9454040527344,330.65032958984375,297.0599365234375,101.92524719238281,6.633514881134033,265.1456298828125,72.35586547851562,44.33570861816406,110.0,6.950893402099609,267.121826171875,74.4144058227539,46.73676300048828,157.9554443359375,6.870429992675781,268.48748779296875,74.79287719726562,53.57575607299805,104.72254943847656,0.10869140923023224,51.31715774536133,76.14288330078125,-0.00390625,157.9554443359375,6.680173397064209,270.06146240234375,76.14288330078125,52.001468658447266,106.35531616210938,6.914488315582275,282.50469970703125,73.16325378417969,56.28300094604492,101.17271423339844,6.861145496368408,290.51409912109375,73.5766372680664,54.07536697387695,99.64666748046875,6.860267639160156,281.77215576171875,71.56208801269531,48.89011001586914,1922.2437744140625,3.131528854370117,3.561654806137085,-55.04737854003906,568.0086669921875,559.6275634765625,333.94635009765625,409.3862609863281,298.1832275390625,350.8032531738281,315.4733581542969,287.0206604003906,308.12640380859375,317.7246398925781,309.32708740234375,-190.57833862304688,-121.36152648925781,-0.32473963499069214,-0.4545401334762573,-0.2804942727088928,-0.2918689250946045,-1.2736388444900513,-1.339768409729004,-57.62060546875,617.9805908203125,601.5037841796875,383.6695251464844,410.0589904785156,304.4577331542969,340.32098388671875,317.3637390136719,324.98638916015625,329.5169372558594,325.9187316894531,319.3777160644531,-203.43719482421875,-159.17306518554688,-0.3210602104663849,-0.4866192638874054,-0.5189956426620483,-0.36944374442100525,-1.40239679813385,-1.4275623559951782,0.9379328489303589,1.0098681449890137,0.5610691905021667,0.46695682406425476,0.48777833580970764,8.797650337219238,8.353458404541016,7.593238353729248,7.089231491088867,133.43701171875,128.62705993652344,114.18373107910156,145.87307739257812,157.0782012939453,155.3765106201172,0.9583708047866821,1.032944679260254,0.5629070997238159,0.49289554357528687,0.47209596633911133,8.710358619689941,8.438565254211426,7.58272647857666,-1.2736388444900513,-1.339768409729004,-2.380781650543213,-2.3492305278778076,1041.0213623046875,-1.40239679813385,-1.4275623559951782,-2.7539920806884766,-2.754197359085083,1327.43603515625,-0.09404297173023224,0.25982052087783813,-0.09999999403953552,-0.09999999403953552,0.39047732949256897,-0.09290975332260132,0.2451431304216385,0.3243080675601959,0.3786303400993347,0.36930981278419495,0.0,9.169111251831055,98.8125,0?,10.019054412841797,98.1092529296875,98.00484466552734,9.841110229492188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.1092529296875,0?,98.8125,9.841110229492188,10.019054412841797,9.169111251831055,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1140.4786376953125,781.7736206054688,79.78325653076172,11.404296875,83.5549087524414,79.607421875,-0.23000000417232513,79.4289779663086,81.60546875,75.36270904541016,73.26874542236328,-0.3100000023841858,77.322265625,9.770000457763672,81.01710510253906,85.92131042480469,0.23000000417232513,78.52593994140625,83.2843017578125,75.38265991210938,72.60187530517578,-0.3700000047683716,0?,0?,0.0,18.090593338012695,17.59883689880371,348.6350402832031,359.0075378417969,351.3551940917969,358.5191650390625,1759.9622802734375,1484.4503173828125,18.83228874206543,24.081470489501953,509.8654479980469,520.6836547851562,530.9905395507812,510.4798583984375,481.5472412109375,519.37548828125,529.5526123046875,533.6915893554688,524.1286010742188,534.6817626953125,524.3676147460938,505.469970703125,524.424072265625,508.8327331542969,526.3321533203125,523.1021118164062,509.3372497558594,489.86138916015625,516.9220581054688,509.2397155761719,523.1948852539062,524.9364013671875,515.8970947265625,522.3175048828125,511.6156311035156,488.2244567871094,502.15228271484375,511.21295166015625,522.7975463867188,527.7943725585938,522.1240234375,521.1768188476562,519.4698486328125,516.115234375,518.9972534179688,512.9791870117188,457.8202819824219,547.835205078125,579.701904296875,510.9552307128906,547.674072265625,544.1299438476562,547.2398071289062,553.1905517578125,565.1649780273438,560.6459350585938,564.3068237304688,565.8989868164062,556.3121948242188,520.7604370117188,496.4442138671875,417.14031982421875,465.7630310058594,501.1005554199219,456.0830383300781,510.4337463378906,277.9795837402344,391.4217224121094,359.6390075683594,506.3814392089844,509.4893798828125,484.5256042480469,427.0804748535156,447.4150390625,507.956298828125,490.0412902832031,500.7004089355469,463.8832702636719,502.1304931640625,483.8524475097656,503.5733337402344,474.6103515625,495.7884216308594,463.1373596191406,494.09698486328125,480.05548095703125,490.9866638183594,485.7243957519531,484.337890625,484.6083068847656,490.60028076171875,487.3188781738281,477.7203674316406,473.96124267578125,471.8255615234375,472.2179870605469,497.0492248535156,513.216064453125,497.7744140625,499.3125915527344,522.8688354492188,563.2943725585938,547.2242431640625,560.22998046875,562.7512817382812,594.5463256835938,580.8819580078125,598.369873046875,435.28125,428.0008239746094,436.099853515625,448.46649169921875,452.61041259765625,424.96038818359375,488.8389892578125,482.2085876464844,481.16802978515625,285.3328857421875,499.5002746582031,469.3486328125,463.6077575683594,461.36029052734375,455.434326171875,458.5146484375
2024-12-09 00:00:00,2024-12-09 14:00:00.000,370.00811767578125,247.84991455078125,0.6726158857345581,1169.200927734375,13.140153884887695,427.0913391113281,355.0066833496094,479.25164794921875,466.2156982421875,540.0411376953125,436.67095947265625,361.1123352050781,474.5179138183594,463.0811767578125,545.48681640625,537.4234008789062,83.37860870361328,6.989769458770752,68.55577087402344,7.679391860961914,2.314276695251465,320.8816223144531,2.1358468532562256,251.06414794921875,532.6714477539062,294.47930908203125,525.611328125,529.1633911132812,16.87510871887207,4.218055248260498,247.25889587402344,309.1637878417969,286.99737548828125,313.7680358886719,289.91632080078125,2.567295789718628,-0.17000699043273926,197.12469482421875,76.68728637695312,0.28745877742767334,110.0,2.6869876384735107,219.26031494140625,79.79764556884766,18.994966506958008,169.32965087890625,7.530210971832275,258.3611755371094,72.59956359863281,57.52366256713867,114.19754028320312,0.10869140923023224,48.99361038208008,73.72120666503906,-0.00390625,169.32965087890625,7.3150835037231445,257.252685546875,73.72120666503906,55.96406173706055,19.114545822143555,0.8361378908157349,194.67446899414062,76.15693664550781,7.769293308258057,108.82786560058594,7.432077884674072,275.84210205078125,71.82482147216797,56.56406784057617,107.10877990722656,7.444714546203613,267.9934387207031,70.52330017089844,50.782470703125,1430.434814453125,4.391071319580078,4.174165725708008,-88.13081359863281,521.4923095703125,538.9932250976562,332.3003845214844,389.5652770996094,289.1694641113281,328.6011657714844,296.22015380859375,275.4602966308594,289.4191589355469,295.1172790527344,287.7705993652344,-172.4343719482422,-112.87340545654297,-0.296097993850708,-0.33481428027153015,-0.19017696380615234,-0.2671036422252655,-0.8271337747573853,-0.873042106628418,-92.96051788330078,547.8409423828125,528.7521362304688,380.2423095703125,385.650146484375,296.0986328125,318.8287048339844,305.1376647949219,305.05926513671875,316.27545166015625,308.6507568359375,291.8970642089844,-188.45404052734375,-143.0266571044922,-0.293393075466156,-0.37081286311149597,-0.37617358565330505,-0.3392558991909027,-0.9037184119224548,-0.9149371981620789,0.4823738932609558,0.5375397801399231,0.2761927843093872,0.24328947067260742,0.2564162611961365,8.701770782470703,8.305444717407227,8.089341163635254,7.765739440917969,128.420166015625,126.30342102050781,113.2677993774414,137.22650146484375,146.3080596923828,145.81434631347656,0.44717779755592346,0.5555829405784607,0.2767578065395355,0.26140734553337097,0.23916086554527283,8.59631061553955,8.366201400756836,8.019400596618652,-0.8271337747573853,-0.873042106628418,-1.5434948205947876,-1.5116620063781738,670.4757690429688,-0.9037184119224548,-0.9149371981620789,-1.7355669736862183,-1.733594536781311,818.0530395507812,-0.09404297173023224,0.09868218749761581,-0.09999999403953552,-0.09999999403953552,0.18194979429244995,-0.09902568906545639,0.10026798397302628,-0.03900504484772682,0.17355775833129883,0.15434157848358154,0.0,30.797603607177734,83.75228118896484,0?,29.456729888916016,86.41178131103516,86.46346282958984,34.23111343383789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.41178131103516,0?,83.75228118896484,34.23111343383789,29.456729888916016,30.797603607177734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,859.2711791992188,571.1331787109375,81.24925231933594,11.404296875,84.30460357666016,18.656200408935547,-0.23000000417232513,79.3106918334961,82.46817016601562,36.33971405029297,11.096076965332031,-0.3100000023841858,78.28308868408203,9.770000457763672,82.83847045898438,21.028518676757812,0.23000000417232513,78.92770385742188,81.96298217773438,36.31571960449219,10.742772102355957,-0.3700000047683716,0?,0?,0.0,8.190982818603516,13.87224006652832,342.2918701171875,350.24346923828125,342.2646179199219,349.6912536621094,1242.5489501953125,1075.905517578125,14.714816093444824,24.37495231628418,498.2895202636719,509.39794921875,523.8917846679688,508.9046325683594,478.7117004394531,520.4236450195312,528.0472412109375,533.3501586914062,521.6514282226562,533.0108032226562,522.9006958007812,501.955810546875,522.2196044921875,507.5925598144531,528.4483032226562,528.409912109375,510.5315856933594,488.51092529296875,519.0215454101562,509.4776306152344,523.2665405273438,525.8168334960938,516.62158203125,521.6597900390625,510.7762756347656,485.67828369140625,500.9576110839844,508.1163635253906,520.625732421875,526.8817138671875,521.8667602539062,521.5278930664062,518.5452270507812,516.0667114257812,519.2235107421875,512.9779052734375,447.1352844238281,520.4682006835938,551.5379638671875,507.45550537109375,544.559326171875,541.7728271484375,546.4909057617188,551.751708984375,559.4505004882812,555.4406127929688,560.5567016601562,562.4915161132812,543.7606201171875,516.197509765625,492.549072265625,423.5859680175781,458.2983703613281,483.1844177246094,447.9503479003906,514.3907470703125,278.2903747558594,375.1253356933594,347.9919128417969,485.96539306640625,501.3592529296875,495.8882141113281,425.31365966796875,448.6055908203125,482.8923034667969,484.1916198730469,476.3273010253906,467.64239501953125,479.4954833984375,492.5346984863281,492.01190185546875,483.40203857421875,475.31939697265625,470.343505859375,497.24285888671875,485.0296630859375,501.6673278808594,492.0736999511719,490.47100830078125,488.3870849609375,496.569580078125,523.65234375,508.52362060546875,498.3995056152344,498.35174560546875,497.40484619140625,487.7020568847656,502.5177001953125,497.1877136230469,499.4073486328125,525.272216796875,555.3483276367188,542.1719360351562,554.8307495117188,559.0588989257812,585.865234375,573.640869140625,591.3175048828125,412.3708190917969,413.7806091308594,418.6531066894531,427.8960876464844,434.37371826171875,411.8511047363281,492.4371032714844,487.85272216796875,485.36700439453125,285.74072265625,503.200927734375,476.0762939453125,469.73309326171875,466.82769775390625,459.7330017089844,461.8477478027344
2024-12-09 00:00:00,2024-12-09 15:00:00.000,398.8675537109375,283.33160400390625,0.7133440375328064,1239.4444580078125,14.377504348754883,431.34881591796875,356.7896728515625,484.0139465332031,456.2468566894531,542.6758422851562,435.8968811035156,360.90887451171875,490.0935363769531,452.7407531738281,547.1207885742188,539.57958984375,92.68502807617188,20.161117553710938,84.57902526855469,31.348909378051758,2.5091636180877686,322.498046875,2.3213117122650146,238.00364685058594,533.1649169921875,260.90911865234375,541.8507690429688,537.6649780273438,37.950504302978516,14.282790184020996,249.69961547851562,304.3287048339844,286.1008605957031,309.52423095703125,290.1893310546875,0.0,-0.27465537190437317,131.37135314941406,70.38469696044922,-0.03125,110.0,6.667637348175049,219.64376831054688,75.9853515625,40.56665802001953,176.7610626220703,8.072361946105957,252.1436004638672,69.61090850830078,58.84699249267578,120.74929809570312,0.10869140923023224,47.60626220703125,70.10871887207031,-0.00390625,176.7610626220703,7.845126628875732,249.77748107910156,70.10871887207031,57.29058837890625,63.11032485961914,3.1068851947784424,174.3201141357422,75.40477752685547,19.448314666748047,114.67694854736328,7.9839301109313965,267.26739501953125,70.78303527832031,57.333518981933594,115.73938751220703,8.004772186279297,259.56597900390625,72.20594024658203,49.89557647705078,1520.600341796875,3.6595988273620605,3.4175469875335693,-25.515918731689453,533.3086547851562,549.584228515625,325.7455749511719,385.5193786621094,285.0697021484375,325.0946350097656,286.60968017578125,270.1324157714844,276.9013671875,292.2330322265625,282.6459655761719,-117.1458740234375,-80.55767822265625,-0.2477075606584549,-0.2876884937286377,-0.16369330883026123,-0.23160314559936523,-0.807239294052124,-0.851818859577179,-28.966405868530273,576.9230346679688,549.3477172851562,383.8274230957031,382.8965148925781,296.3345642089844,312.1087951660156,304.9469299316406,294.7601623535156,314.8503112792969,309.53509521484375,286.25408935546875,-130.7492218017578,-91.58557891845703,-0.243572399020195,-0.31573596596717834,-0.3293810188770294,-0.29215607047080994,-0.8630496263504028,-0.8771490454673767,0.44314447045326233,0.4875388741493225,0.2455473095178604,0.21782131493091583,0.22861923277378082,9.61534595489502,9.174434661865234,8.732852935791016,8.329523086547852,129.00917053222656,125.7684555053711,113.26307678222656,129.32379150390625,139.77352905273438,138.3472137451172,0.3978373110294342,0.5107640624046326,0.24783477187156677,0.23868167400360107,0.2162274867296219,9.526718139648438,9.249471664428711,8.68305778503418,-0.807239294052124,-0.851818859577179,-1.5807551145553589,-1.5487948656082153,728.89697265625,-0.8630496263504028,-0.8771490454673767,-1.70122230052948,-1.7033336162567139,825.1129150390625,-0.09404297173023224,0.09981781989336014,-0.09999999403953552,-0.09999999403953552,0.16562440991401672,-0.09672941267490387,0.0867982879281044,0.018283039331436157,0.15596970915794373,0.13262313604354858,0.0,34.89337158203125,75.34645080566406,0?,35.5821418762207,77.28050231933594,77.16962432861328,34.280242919921875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,77.28050231933594,0?,75.34645080566406,34.280242919921875,35.5821418762207,34.89337158203125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,841.158935546875,679.3927001953125,78.93218231201172,11.404296875,85.11973571777344,34.771568298339844,-0.23000000417232513,76.30671691894531,83.447265625,64.16973114013672,10.523077011108398,-0.3100000023841858,76.61268615722656,9.770000457763672,82.99051666259766,36.27299118041992,0.23000000417232513,75.62275695800781,82.97076416015625,64.88978576660156,10.295694351196289,-0.3700000047683716,0?,0?,0.0,1.3740614652633667,15.063417434692383,331.997802734375,340.68182373046875,332.8719482421875,339.45953369140625,1296.2340087890625,1067.5516357421875,15.896652221679688,24.673398971557617,500.92987060546875,512.8104858398438,527.341064453125,511.9847717285156,480.95843505859375,521.6753540039062,531.287353515625,535.463623046875,525.1549072265625,534.73974609375,523.0877685546875,501.1336364746094,522.9449462890625,508.4510498046875,531.521484375,533.2664184570312,512.6150512695312,485.6561584472656,520.8304443359375,511.09765625,525.4950561523438,527.4476928710938,517.099365234375,522.647705078125,509.62811279296875,484.0717468261719,498.4886779785156,509.24853515625,524.7294311523438,532.4823608398438,525.5809326171875,522.411376953125,517.6631469726562,513.820556640625,517.918701171875,511.2171936035156,459.8904724121094,537.6870727539062,567.3744506835938,515.8159790039062,558.5675048828125,551.4996337890625,554.9442138671875,559.013427734375,560.5938720703125,554.1118774414062,566.3342895507812,564.15185546875,545.5620727539062,514.2930297851562,501.2976989746094,411.6955261230469,458.1885986328125,487.6954650878906,447.1567077636719,516.2125244140625,277.3534240722656,374.838134765625,346.4174499511719,470.3036804199219,485.1495666503906,521.7006225585938,421.8324279785156,444.2091369628906,504.5946044921875,501.1865539550781,473.2451477050781,475.2910461425781,512.4334716796875,521.1941528320312,509.9127502441406,505.57647705078125,504.3748474121094,481.97491455078125,511.7807312011719,476.98712158203125,522.5548095703125,510.91339111328125,507.3212585449219,485.3515930175781,514.4845581054688,557.7837524414062,539.5053100585938,523.2305297851562,527.9725341796875,533.99267578125,487.2154541015625,503.0621337890625,495.565673828125,496.8299865722656,542.1609497070312,571.1085205078125,554.8955078125,567.9462890625,559.414794921875,586.007568359375,569.837646484375,587.9920654296875,418.2728271484375,415.0759582519531,416.66943359375,422.9273986816406,430.4595031738281,413.4357604980469,491.2481384277344,504.12591552734375,481.0591125488281,285.1883850097656,501.0346984863281,467.03204345703125,459.8240661621094,456.4666442871094,449.209228515625,451.155517578125
2024-12-09 00:00:00,2024-12-09 16:00:00.000,533.64111328125,359.3495178222656,0.6738274097442627,1647.73974609375,16.341693878173828,449.2232971191406,382.9255065917969,474.8347473144531,462.7093505859375,541.7045288085938,455.39434814453125,375.9448547363281,487.1131896972656,456.7196960449219,543.024658203125,536.7850952148438,136.8874969482422,11.834202766418457,130.06617736816406,35.50871658325195,3.3311874866485596,322.2124938964844,3.104956865310669,243.9944610595703,540.3576049804688,259.810791015625,542.402587890625,541.247802734375,49.56500244140625,19.78394317626953,264.4917907714844,324.54571533203125,293.5335388183594,330.0901184082031,297.1885070800781,72.3685073852539,4.035045146942139,181.9027099609375,71.23741912841797,24.622682571411133,110.0,8.353161811828613,266.0459899902344,75.28950500488281,51.13960647583008,174.58718872070312,8.089071273803711,267.4747619628906,73.72294616699219,58.0255241394043,118.56536102294922,0.10869140923023224,46.89240646362305,74.39347076416016,-0.00390625,174.58718872070312,7.8608856201171875,264.6430969238281,74.39347076416016,56.46681213378906,118.93110656738281,8.161723136901855,275.21746826171875,74.75245666503906,58.439945220947266,114.6253433227539,8.066481590270996,285.0910339355469,76.67010498046875,57.40752410888672,112.66763305664062,8.108048439025879,276.3746643066406,72.77686309814453,53.26154708862305,1967.161376953125,3.3314826488494873,3.5789852142333984,-33.57589340209961,575.9367065429688,560.6066284179688,332.16387939453125,407.7675476074219,295.5593566894531,350.59698486328125,313.4586181640625,285.2833251953125,301.017822265625,316.9015197753906,306.67724609375,-172.27334594726562,-110.93414306640625,-0.30889737606048584,-0.4370666742324829,-0.27351221442222595,-0.2807561457157135,-1.2916970252990723,-1.3592636585235596,-34.63626480102539,630.1439819335938,608.29345703125,386.7410583496094,411.5014343261719,305.5518493652344,342.09600830078125,314.6507263183594,320.3832092285156,325.9675598144531,325.7764892578125,317.3614501953125,-178.03012084960938,-140.29769897460938,-0.30368033051490784,-0.4668550193309784,-0.5042840242385864,-0.35292983055114746,-1.383460283279419,-1.4136489629745483,1.0492444038391113,1.1149837970733643,0.6623889803886414,0.5704835057258606,0.590518593788147,10.265337944030762,9.766003608703613,8.92680549621582,8.363434791564941,137.23915100097656,132.22633361816406,117.72644805908203,139.80972290039062,151.3839111328125,149.45944213867188,1.0712227821350098,1.1401780843734741,0.664612889289856,0.5920517444610596,0.5709229707717896,10.190878868103027,9.873297691345215,8.920835494995117,-1.2916970252990723,-1.3592636585235596,-2.468064785003662,-2.4370782375335693,1108.8182373046875,-1.383460283279419,-1.4136489629745483,-2.717473268508911,-2.719644784927368,1306.1766357421875,-0.09404297173023224,0.3389894962310791,0.1281527578830719,0.18237347900867462,0.4776497185230255,-0.07942355424165726,0.3080316483974457,0.3853214681148529,0.4681539237499237,0.44937193393707275,0.0,12.4786958694458,98.57695770263672,0?,13.65593147277832,97.05912017822266,96.9836196899414,13.270806312561035,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.05912017822266,0?,98.57695770263672,13.270806312561035,13.65593147277832,12.4786958694458,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1151.9990234375,815.1634521484375,73.82940673828125,11.404296875,82.44561767578125,79.96337890625,-0.23000000417232513,73.43766021728516,83.46549987792969,77.30239868164062,46.88749313354492,-0.3100000023841858,72.46282196044922,9.770000457763672,80.4474868774414,79.57372283935547,0.23000000417232513,72.87628936767578,83.05078125,77.32239532470703,46.75533676147461,-0.3700000047683716,0?,0?,0.0,8.686854362487793,17.406543731689453,338.8370666503906,353.6371765136719,339.30584716796875,352.8359069824219,1734.3397216796875,1420.388671875,18.729372024536133,25.522357940673828,510.4922180175781,520.8781127929688,529.5217895507812,509.9516906738281,478.3832702636719,514.6436767578125,527.7315063476562,534.286865234375,527.6533813476562,536.064697265625,523.1640014648438,503.6993103027344,520.6038208007812,505.4845275878906,523.6753540039062,521.46240234375,505.8695068359375,485.2937316894531,513.378173828125,504.957275390625,518.46875,520.0680541992188,511.0997619628906,516.748291015625,505.2774658203125,482.2489013671875,495.3262634277344,506.8089904785156,522.577880859375,528.741943359375,521.6937866210938,520.5972290039062,516.056396484375,512.1126098632812,515.3160400390625,508.44427490234375,469.1053771972656,562.2736206054688,582.40966796875,509.2007141113281,547.8902587890625,544.1990356445312,550.9685668945312,557.6502685546875,566.2619018554688,561.2338256835938,571.6376342773438,568.7332763671875,553.8983154296875,513.8236694335938,499.82293701171875,414.1451416015625,461.8243713378906,496.95733642578125,451.1319580078125,505.3246765136719,277.10797119140625,387.1080627441406,355.8526306152344,488.3736572265625,489.9085388183594,492.3705139160156,417.1285095214844,436.15625,518.5904541015625,501.1298828125,491.4158630371094,459.7059326171875,526.8130493164062,503.0533447265625,513.20703125,482.6664733886719,517.966552734375,468.83502197265625,494.9853210449219,463.5913391113281,503.6377868652344,494.3569030761719,490.7344665527344,477.6263732910156,494.41943359375,509.36187744140625,493.7295837402344,484.61181640625,486.961669921875,488.3512268066406,496.29901123046875,512.3744506835938,494.8084716796875,495.9160461425781,526.009033203125,560.400634765625,543.7794189453125,556.4412231445312,564.324951171875,595.500244140625,576.3561401367188,595.712646484375,441.06494140625,427.00030517578125,433.935302734375,448.089111328125,451.4120788574219,430.19708251953125,482.93890380859375,487.53466796875,473.8955078125,284.22235107421875,491.6297302246094,453.84735107421875,448.26031494140625,445.12933349609375,439.472900390625,441.6554870605469
2024-12-09 00:00:00,2024-12-09 17:00:00.000,575.6083374023438,387.1285705566406,0.6723180413246155,1780.1474609375,16.964174270629883,448.3868408203125,386.15576171875,478.1661071777344,465.52508544921875,542.6674194335938,453.938720703125,374.2553405761719,475.4420471191406,462.3325500488281,543.2898559570312,537.6685791015625,157.8060760498047,13.279134750366211,135.1124725341797,16.69702911376953,3.5842978954315186,322.9361877441406,3.346639633178711,248.50010681152344,537.64794921875,258.1034240722656,542.1954345703125,539.9290771484375,52.737396240234375,23.861186981201172,268.2008056640625,328.47003173828125,297.15509033203125,333.934326171875,300.26776123046875,113.3213882446289,7.643013000488281,267.27777099609375,72.67903137207031,47.87032699584961,110.0,7.962956428527832,271.3718566894531,72.99421691894531,53.824546813964844,167.46852111816406,7.7136735916137695,271.88275146484375,74.32026672363281,57.77594757080078,113.6382827758789,0.10864119976758957,46.6481819152832,75.52873992919922,-0.00390625,167.46852111816406,7.491525173187256,272.54730224609375,75.52873992919922,56.990867614746094,113.20696258544922,7.777807712554932,284.3143615722656,75.45381164550781,59.20597839355469,108.52519226074219,7.7071404457092285,292.63555908203125,75.7652816772461,58.518035888671875,107.97087860107422,7.740171432495117,283.862548828125,72.77068328857422,52.95062255859375,2058.673583984375,2.8439793586730957,3.5702672004699707,-53.035823822021484,589.9201049804688,570.5248413085938,338.0560302734375,413.9078369140625,302.8499755859375,355.2441711425781,321.1314697265625,289.4044494628906,312.2345275878906,323.60540771484375,313.8121032714844,-207.22422790527344,-134.36521911621094,-0.34948328137397766,-0.49988552927970886,-0.30909401178359985,-0.3100143373012543,-1.413051724433899,-1.4867992401123047,-50.873435974121094,641.8826293945312,616.4153442382812,388.7079162597656,416.0555419921875,310.839599609375,350.9501647949219,324.20855712890625,329.02215576171875,335.917236328125,331.64678955078125,324.56024169921875,-211.69288635253906,-170.94569396972656,-0.33783620595932007,-0.5238781571388245,-0.5610232353210449,-0.3890232443809509,-1.5389355421066284,-1.571655035018921,1.1974637508392334,1.2577717304229736,0.7506646513938904,0.6221099495887756,0.6565163731575012,9.930731773376465,9.431509971618652,8.533455848693848,7.962967395782471,138.22509765625,132.9561767578125,117.99833679199219,146.38079833984375,158.51828002929688,156.35874938964844,1.2310482263565063,1.288698434829712,0.753425121307373,0.6663103103637695,0.6437727212905884,9.857268333435059,9.545614242553711,8.536169052124023,-1.413051724433899,-1.4867992401123047,-2.6600286960601807,-2.628854274749756,1173.230712890625,-1.5389355421066284,-1.571655035018921,-3.0323450565338135,-3.031979560852051,1461.600341796875,-0.09404297173023224,0.38021120429039,0.05026943236589432,0.07890276610851288,0.5418393611907959,-0.09841121733188629,0.3549920618534088,0.43123817443847656,0.5322065949440002,0.5273842215538025,0.0,9.290056228637695,99.51336669921875,51.71896?,10.130171775817871,97.95530700683594,97.8514175415039,10.039993286132812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.95530700683594,51.71896?,99.51336669921875,10.039993286132812,10.130171775817871,9.290056228637695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1224.549072265625,834.1022338867188,80.96858215332031,5.240097522735596,82.5859375,83.12242126464844,-0.23000000417232513,79.79296875,83.470703125,79.64269256591797,76.98087310791016,-0.3100000023841858,76.65050506591797,4.771389007568359,80.90232849121094,82.02748107910156,0.23000000417232513,79.787109375,83.05078125,79.66268920898438,76.21517181396484,-0.3700000047683716,0?,0?,0.0,17.56618881225586,18.174230575561523,345.14263916015625,359.32745361328125,339.92071533203125,359.16912841796875,1884.17236328125,1561.7222900390625,19.757671356201172,25.725666046142578,511.68585205078125,523.4059448242188,532.9822387695312,512.7914428710938,480.4753112792969,516.1272583007812,527.5078735351562,532.6199951171875,524.2709350585938,534.0641479492188,523.4324951171875,504.9092102050781,522.28125,506.6996765136719,524.6368408203125,522.2408447265625,507.93743896484375,489.900146484375,514.5053100585938,506.5240173339844,519.96826171875,521.138427734375,512.993896484375,519.1769409179688,508.21221923828125,485.3935546875,498.59906005859375,510.64129638671875,524.9043579101562,528.74853515625,521.8560180664062,521.6644287109375,518.4627685546875,514.5383911132812,517.3234252929688,511.4202880859375,465.7845764160156,561.2288818359375,589.7741088867188,508.52984619140625,547.3328247070312,541.251953125,547.3513793945312,552.5819702148438,559.5164794921875,548.3475341796875,552.935546875,556.41552734375,551.7386474609375,516.1134033203125,504.0612487792969,416.6575622558594,456.7602844238281,491.1474609375,446.9463806152344,497.4158630371094,277.7637023925781,393.34228515625,359.83404541015625,512.552001953125,515.8373413085938,482.55767822265625,427.4870300292969,447.6973571777344,505.3813781738281,492.7408447265625,505.2216796875,468.4434814453125,508.2392883300781,487.3224792480469,508.44537353515625,478.7722473144531,501.63897705078125,459.6928405761719,483.897216796875,482.7779846191406,490.17083740234375,483.3620910644531,480.53173828125,471.57342529296875,485.1368408203125,486.7253112792969,473.55279541015625,470.7347412109375,469.06732177734375,469.23785400390625,497.6355285644531,513.9412841796875,499.58673095703125,500.48870849609375,524.8539428710938,563.9519653320312,545.443115234375,558.5015869140625,553.6238403320312,590.52685546875,574.3768310546875,593.3932495117188,441.4512634277344,429.28741455078125,433.8275451660156,449.16070556640625,452.13983154296875,431.2536926269531,476.56201171875,477.9267272949219,468.27471923828125,284.4659423828125,484.9741516113281,470.2325439453125,464.1585998535156,461.447998046875,455.5639953613281,458.5973815917969
2024-12-09 00:00:00,2024-12-09 18:00:00.000,580.0477905273438,389.81170654296875,0.6722419261932373,1790.1376953125,17.093141555786133,444.3665771484375,386.8766784667969,481.28045654296875,466.6739807128906,544.5116577148438,451.52264404296875,379.08038330078125,468.2365417480469,464.1935729980469,543.4119873046875,538.842041015625,153.27381896972656,15.808265686035156,121.01565551757812,3.4668707847595215,3.5962467193603516,322.61083984375,3.3591315746307373,248.63905334472656,538.1669921875,256.4801025390625,544.9820556640625,541.6068725585938,52.54145431518555,25.758563995361328,268.1748352050781,327.6088562011719,296.5579528808594,333.0570983886719,299.5522155761719,112.73664093017578,7.634334564208984,268.4310607910156,73.98941802978516,48.17974853515625,110.0,7.944077968597412,271.30792236328125,72.5563735961914,53.404014587402344,166.49057006835938,7.704792499542236,271.7466735839844,73.38050079345703,58.085289001464844,112.84271240234375,0.0019982096273452044,46.6481819152832,73.79006958007812,-0.00390625,166.49057006835938,7.485996723175049,273.47027587890625,73.79006958007812,58.13116455078125,112.8244857788086,7.765843868255615,285.6237487792969,76.11229705810547,59.514774322509766,106.3050537109375,7.705026626586914,293.7138366699219,73.23428344726562,59.597633361816406,108.26721954345703,7.730474472045898,285.1392822265625,72.52544403076172,52.8996467590332,2066.27734375,2.5984952449798584,3.5785231590270996,-52.54256057739258,590.9828491210938,587.5468139648438,338.03582763671875,418.5870361328125,303.0294189453125,357.31591796875,321.8606262207031,289.1163024902344,313.5428771972656,324.1119079589844,314.33770751953125,-206.0966796875,-133.58168029785156,-0.34611812233924866,-0.49897831678390503,-0.31029975414276123,-0.3075241446495056,-1.4167919158935547,-1.490849494934082,-50.64269256591797,650.80712890625,615.9375610351562,388.7224426269531,415.0519714355469,311.6127624511719,353.08782958984375,325.33984375,329.6999816894531,337.68817138671875,332.4464111328125,324.9147644042969,-209.53819274902344,-170.84657287597656,-0.3356159031391144,-0.5245969295501709,-0.5637836456298828,-0.3876132667064667,-1.5550131797790527,-1.5874018669128418,1.2275915145874023,1.2871135473251343,0.7734487056732178,0.645126223564148,0.6779613494873047,9.902800559997559,9.406876564025879,8.52005672454834,7.950424671173096,136.41168212890625,130.9696502685547,115.94015502929688,147.17567443847656,159.3503875732422,157.10337829589844,1.262356162071228,1.3201457262039185,0.7764814496040344,0.68340003490448,0.6651444435119629,9.830373764038086,9.517224311828613,8.479201316833496,-1.4167919158935547,-1.490849494934082,-2.6572928428649902,-2.626542329788208,1166.518798828125,-1.5550131797790527,-1.5874018669128418,-3.0785202980041504,-3.076103925704956,1491.2091064453125,-0.09404297173023224,0.3957924544811249,-0.04814443737268448,-0.09999999403953552,0.5600957274436951,-0.09843750298023224,0.36737868189811707,0.4421406090259552,0.5501299500465393,0.5459615588188171,0.0,9.4456148147583,98.1776351928711,93.14859?,10.115348815917969,96.15682220458984,96.04843139648438,9.932929039001465,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.15682220458984,93.14859?,98.1776351928711,9.932929039001465,10.115348815917969,9.4456148147583,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1236.8095703125,829.4641723632812,81.90325927734375,5.237322807312012,82.5859375,83.44458770751953,-0.23000000417232513,79.79296875,83.470703125,79.64269256591797,77.03662109375,-0.3100000023841858,78.77448272705078,4.769999980926514,82.06719970703125,82.02748107910156,0.23000000417232513,79.787109375,83.05078125,79.66268920898438,76.78544616699219,-0.3700000047683716,0?,0?,0.0,22.27069854736328,18.329809188842773,347.98614501953125,361.0570373535156,340.2222595214844,360.89208984375,1896.0701904296875,1602.9598388671875,19.965370178222656,24.179590225219727,515.4181518554688,527.0493774414062,535.6542358398438,515.6109008789062,482.9357604980469,519.38623046875,528.7112426757812,531.9298095703125,521.4454956054688,530.4338989257812,520.2382202148438,503.3010559082031,523.452880859375,508.5365295410156,528.708984375,526.7307739257812,511.0930480957031,493.1125183105469,517.60595703125,509.6365051269531,523.3540649414062,524.1842041015625,515.9348754882812,522.7396850585938,511.42242431640625,488.2494812011719,501.7806091308594,512.6161499023438,525.1508178710938,530.0130615234375,522.7750244140625,521.8915405273438,519.1979370117188,515.5241088867188,518.4794921875,512.7996826171875,469.24322509765625,568.46484375,596.4714965820312,512.1649780273438,552.2802124023438,541.6022338867188,543.9417724609375,546.5156860351562,552.4656982421875,547.97705078125,550.580810546875,556.8623046875,556.8352661132812,518.70947265625,502.4587707519531,420.1356506347656,451.5179748535156,484.68218994140625,441.6517333984375,486.22467041015625,278.930908203125,392.7027282714844,360.93853759765625,506.9962158203125,525.3336791992188,491.9201965332031,438.1045837402344,458.7297668457031,497.82464599609375,482.88226318359375,496.231201171875,480.5224609375,503.2416687011719,483.4476013183594,496.32501220703125,486.83331298828125,499.6694030761719,458.46990966796875,481.05621337890625,503.09881591796875,487.60888671875,481.5163879394531,480.4510192871094,464.0868225097656,485.89031982421875,491.0226745605469,478.0475158691406,474.7660827636719,474.402099609375,473.9808654785156,500.94940185546875,517.2534790039062,502.7607116699219,503.4215087890625,529.3516845703125,570.7110595703125,551.2825927734375,564.7225952148438,557.029296875,594.447021484375,577.361572265625,599.2965087890625,441.0058288574219,427.5224304199219,428.49517822265625,442.9355163574219,452.9605407714844,430.36248779296875,468.5928649902344,477.7623596191406,461.2044372558594,285.35699462890625,476.6961975097656,489.0926513671875,482.453125,480.332275390625,474.0645446777344,478.32855224609375
2024-12-09 00:00:00,2024-12-09 19:00:00.000,576.843505859375,393.3050842285156,0.681768000125885,1787.2645263671875,17.075654983520508,440.7948303222656,386.1423645019531,478.9834899902344,466.8247985839844,543.3504638671875,448.1213684082031,388.0910339355469,477.0457763671875,464.703125,543.181396484375,537.95263671875,135.09036254882812,13.067721366882324,115.82823181152344,16.327367782592773,3.5596156120300293,321.171875,3.323493242263794,247.9968719482422,535.7194213867188,256.72821044921875,542.006103515625,538.9107055664062,51.82856750488281,23.303607940673828,267.6504211425781,326.2425231933594,295.3840637207031,331.5834655761719,298.3299560546875,111.790771484375,7.627089023590088,267.9892272949219,73.58547973632812,48.68315124511719,110.0,7.930846691131592,270.60076904296875,71.54552459716797,53.914031982421875,165.99440002441406,7.693113803863525,270.9584655761719,72.65470123291016,58.587249755859375,112.04409790039062,-0.01958618313074112,46.6481819152832,73.71409606933594,-0.00390625,165.99440002441406,7.479588985443115,272.5205993652344,73.71409606933594,58.73509216308594,112.9559555053711,7.752894878387451,284.7217102050781,76.7500991821289,60.00745391845703,105.26525115966797,7.699895858764648,292.7035827636719,71.52569580078125,59.99347686767578,107.34119415283203,7.726029396057129,284.2597351074219,71.80427551269531,53.38996887207031,2066.9892578125,2.7211813926696777,3.562061309814453,-44.514060974121094,579.8822021484375,590.7776489257812,335.8764953613281,419.85595703125,301.68951416015625,357.7809143066406,321.3392333984375,289.0189514160156,313.41400146484375,323.2782287597656,313.69439697265625,-196.5133819580078,-125.8975601196289,-0.3333306908607483,-0.4866928160190582,-0.3059523105621338,-0.30047646164894104,-1.409416675567627,-1.4834988117218018,-44.8994140625,639.3529052734375,612.1082153320312,387.3643493652344,412.9364318847656,310.28057861328125,351.8713684082031,323.67388916015625,328.064208984375,336.2026062011719,331.4743347167969,323.8135986328125,-203.0083465576172,-163.8444061279297,-0.3285457491874695,-0.5152011513710022,-0.5566375255584717,-0.380368709564209,-1.5489948987960815,-1.5796043872833252,1.2380790710449219,1.2993402481079102,0.7836911678314209,0.6583982706069946,0.6890895366668701,9.876221656799316,9.387290954589844,8.504350662231445,7.937440395355225,136.15817260742188,130.8295135498047,115.76912689208984,147.0851287841797,158.24339294433594,156.7199249267578,1.2733396291732788,1.3320866823196411,0.7869338393211365,0.6943944096565247,0.6748833656311035,9.803847312927246,9.489458084106445,8.448160171508789,-1.409416675567627,-1.4834988117218018,-2.659492015838623,-2.6289355754852295,1176.05419921875,-1.5489948987960815,-1.5796043872833252,-3.079965591430664,-3.0767922401428223,1500.5303955078125,-0.09404297173023224,0.40421679615974426,-0.09999999403953552,-0.09999999403953552,0.5654379725456238,-0.09843750298023224,0.3610103130340576,0.44289088249206543,0.5599054098129272,0.5550733208656311,0.0,10.6612548828125,83.81652069091797,0?,10.60959243774414,96.96351623535156,97.03620147705078,13.131436347961426,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.96351623535156,0?,83.81652069091797,13.131436347961426,10.60959243774414,10.6612548828125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1241.65234375,825.38916015625,82.16648864746094,5.294921875,82.5859375,84.22314453125,-0.23000000417232513,79.79296875,83.470703125,79.64269256591797,77.08203125,-0.3100000023841858,78.865234375,4.769999980926514,82.06719970703125,82.37854766845703,0.23000000417232513,79.787109375,83.05078125,79.66268920898438,76.787109375,-0.3700000047683716,0?,0?,0.0,21.03733253479004,18.323688507080078,348.86810302734375,361.368408203125,330.80511474609375,360.9580383300781,1901.74365234375,1621.5904541015625,19.94081687927246,23.021259307861328,512.8350830078125,525.2808227539062,534.1259765625,514.7105102539062,483.0013122558594,519.3074951171875,528.1858520507812,530.5121459960938,519.7333984375,529.2238159179688,519.17919921875,502.6160583496094,524.4102783203125,508.7629699707031,530.5595703125,527.4165649414062,512.024169921875,493.8247375488281,517.4070434570312,509.6769714355469,523.3797607421875,524.1124267578125,515.5045776367188,522.334716796875,511.3809814453125,488.626953125,501.96197509765625,513.3914794921875,524.7456665039062,528.8851318359375,522.1841430664062,522.2799072265625,518.7277221679688,516.0741577148438,518.9959716796875,513.8568115234375,464.8811950683594,563.1973876953125,595.36767578125,513.5440063476562,552.8489379882812,541.4819946289062,540.0004272460938,540.7319946289062,546.9276733398438,542.0344848632812,551.5145263671875,562.6912841796875,562.0467529296875,521.1316528320312,496.9290466308594,418.69635009765625,458.68145751953125,490.98187255859375,448.40557861328125,496.9952697753906,280.33367919921875,392.9264831542969,361.2376708984375,507.42510986328125,527.10546875,489.2079772949219,437.5423889160156,457.92645263671875,502.8236389160156,496.149169921875,492.4862976074219,474.7823486328125,507.5731201171875,493.41845703125,491.7108459472656,480.5948791503906,503.5915832519531,466.79058837890625,481.4533996582031,503.1472473144531,496.306640625,490.14166259765625,489.73358154296875,474.6903076171875,495.07427978515625,488.20001220703125,476.1698913574219,470.2987365722656,469.0587463378906,470.43035888671875,499.0619201660156,515.3954467773438,502.4581604003906,503.1271667480469,529.5267944335938,571.869873046875,552.9431762695312,566.6502075195312,561.5440063476562,600.45947265625,579.2352294921875,605.0396728515625,436.12152099609375,425.01092529296875,426.220458984375,437.91717529296875,452.51666259765625,425.5111389160156,478.7412414550781,487.3442077636719,470.8985595703125,286.85882568359375,488.1181945800781,488.6706237792969,482.43499755859375,481.6064758300781,475.6855163574219,480.2168273925781
2024-12-09 00:00:00,2024-12-09 20:00:00.000,586.0835571289062,397.2001647949219,0.6780917048454285,1809.1868896484375,17.274011611938477,444.8089294433594,387.1988830566406,478.2724609375,466.16534423828125,543.5253295898438,450.6822814941406,383.9306335449219,474.7458190917969,464.2475891113281,542.8433837890625,537.7047729492188,147.3760986328125,12.9286470413208,124.03097534179688,14.031556129455566,3.625662088394165,321.61700439453125,3.3869433403015137,248.99911499023438,535.8942260742188,253.0541534423828,542.0616455078125,538.9844970703125,55.19810485839844,28.684431076049805,268.6214599609375,327.9364013671875,296.9320373535156,333.4478759765625,299.9755554199219,111.6517105102539,7.676252841949463,268.55169677734375,72.88082122802734,49.184486389160156,110.0,7.978470325469971,271.19561767578125,70.8568115234375,54.42319107055664,165.5623321533203,7.740521430969238,271.343017578125,71.40380859375,59.09322738647461,112.10256958007812,-0.02734602987766266,46.6481819152832,73.12836456298828,-0.00390625,165.5623321533203,7.532581329345703,273.4124450683594,73.12836456298828,60.044010162353516,113.39160919189453,7.798074245452881,285.5865478515625,76.9027328491211,60.49470901489258,105.04794311523438,7.7482709884643555,293.4436340332031,71.25506591796875,60.08726501464844,107.07441711425781,7.779102325439453,284.71539306640625,70.80793762207031,53.88141632080078,2083.28466796875,2.8185207843780518,3.5684947967529297,-49.99734878540039,580.9553833007812,584.7489013671875,335.5780029296875,418.9932556152344,302.13433837890625,357.9796447753906,321.9305419921875,289.46826171875,314.13385009765625,324.9183044433594,314.816162109375,-206.1185760498047,-127.92018127441406,-0.34890216588974,-0.5070841908454895,-0.3161095678806305,-0.3123917877674103,-1.4393984079360962,-1.5150846242904663,-52.50315856933594,639.7885131835938,615.9412231445312,388.21795654296875,415.167724609375,311.6410827636719,355.6646423339844,321.7939453125,327.2930908203125,336.63372802734375,334.2270202636719,325.54107666015625,-213.65611267089844,-174.03826904296875,-0.34385621547698975,-0.5333455801010132,-0.5699348449707031,-0.3965747356414795,-1.592372179031372,-1.6214540004730225,1.2745603322982788,1.3343538045883179,0.8057571053504944,0.6804077625274658,0.708830714225769,9.930355072021484,9.444218635559082,8.554160118103027,7.987321376800537,135.60443115234375,130.07388305664062,115.20377349853516,146.69715881347656,158.8682098388672,156.8490447998047,1.3107773065567017,1.3663872480392456,0.808678925037384,0.7117637395858765,0.692799985408783,9.862060546875,9.542326927185059,8.453309059143066,-1.4393984079360962,-1.5150846242904663,-2.7013416290283203,-2.6705453395843506,1186.17578125,-1.592372179031372,-1.6214540004730225,-3.1442761421203613,-3.1421058177948,1523.0823974609375,-0.09404297173023224,0.41451287269592285,-0.09999999403953552,-0.09999999403953552,0.5783266425132751,-0.09843750298023224,0.3758162558078766,0.45396456122398376,0.5759312510490417,0.5714158415794373,0.0,14.343779563903809,77.08529663085938,0?,10.42335319519043,98.48475646972656,98.4234619140625,24.806894302368164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.48475646972656,0?,77.08529663085938,24.806894302368164,10.42335319519043,14.343779563903809,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1258.433349609375,824.8148803710938,82.88035583496094,5.294921875,82.5859375,84.41015625,-0.23000000417232513,79.79296875,83.36872863769531,79.64269256591797,78.43692779541016,-0.3100000023841858,78.865234375,4.769999980926514,82.06719970703125,83.02703094482422,0.23000000417232513,79.787109375,82.58978271484375,79.66268920898438,78.1591796875,-0.3700000047683716,0?,0?,0.0,23.103818893432617,18.52021598815918,348.86810302734375,361.6221008300781,326.62713623046875,360.79376220703125,1919.368408203125,1621.348388671875,20.113811492919922,22.39098358154297,511.3746643066406,524.1148071289062,532.9234619140625,513.4738159179688,482.5531005859375,519.8117065429688,529.66845703125,532.269287109375,521.939453125,531.3101806640625,520.7828979492188,502.8237609863281,523.0170288085938,506.1261291503906,527.6428833007812,525.3799438476562,511.30291748046875,493.4138488769531,517.1757202148438,509.45281982421875,523.184326171875,523.9342041015625,515.505615234375,522.5728759765625,511.73101806640625,488.9953308105469,502.45135498046875,511.0012512207031,522.3410034179688,525.609619140625,519.5142822265625,520.0699462890625,516.7821655273438,513.47998046875,516.5762329101562,511.8121032714844,463.1089782714844,560.0543823242188,592.994873046875,513.5318603515625,553.4674072265625,544.8892822265625,542.496826171875,543.1058959960938,550.6732788085938,544.0283813476562,552.3125610351562,562.185546875,559.0610961914062,522.7789306640625,496.9938659667969,413.7311096191406,458.08868408203125,491.6413269042969,448.1431884765625,496.6126708984375,281.3740234375,396.8487854003906,361.8339538574219,516.1934204101562,526.3588256835938,486.8229064941406,434.7316589355469,455.5252990722656,502.0555419921875,494.6949768066406,496.1922302246094,472.0362854003906,503.7373352050781,491.2513122558594,499.0396728515625,478.82379150390625,498.743408203125,465.11968994140625,484.941162109375,496.07025146484375,492.07177734375,485.9001159667969,485.1543884277344,473.69549560546875,490.8969421386719,479.66363525390625,468.9913330078125,464.3149719238281,462.8406677246094,464.25946044921875,498.4031066894531,514.7300415039062,502.2077331542969,502.7306823730469,529.125732421875,572.824462890625,553.683837890625,567.697265625,559.0189819335938,597.48583984375,578.0,602.0154418945312,437.2180480957031,427.9277038574219,432.2500305175781,443.7786560058594,453.14483642578125,427.2135925292969,477.6583557128906,483.16754150390625,469.9187316894531,288.0249328613281,487.5150451660156,480.5235900878906,474.6495361328125,473.8350830078125,468.8607177734375,472.9763488769531
