Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-09 00:00:00,2024-12-09 21:00:00.000,584.8963012695312,398.91619873046875,0.6821597218513489,1794.5399169921875,17.134403228759766,448.2975769042969,388.16424560546875,477.7809143066406,464.8618469238281,543.625244140625,453.22662353515625,382.0125427246094,473.77569580078125,464.784912109375,544.1080932617188,538.45068359375,150.41201782226562,14.119915008544922,123.83311462402344,11.358553886413574,3.645615339279175,323.53240966796875,3.4045112133026123,249.3899383544922,536.9636840820312,251.76361083984375,542.5424194335938,539.8145141601562,60.11556625366211,32.243892669677734,268.7978820800781,328.5122985839844,297.8205261230469,334.1145935058594,300.9857482910156,111.612548828125,7.67812442779541,268.5940246582031,73.6641845703125,49.414405822753906,110.0,7.980198383331299,271.6357727050781,71.17052459716797,54.656864166259766,165.6744384765625,7.743476390838623,271.8478088378906,71.10938262939453,59.32209777832031,111.78741455078125,-0.26935020089149475,46.6481819152832,72.8629379272461,0.08545936644077301,165.6744384765625,7.535872459411621,273.36962890625,72.8629379272461,60.39204788208008,113.63543701171875,7.800260543823242,285.9725646972656,77.79570007324219,60.717037200927734,105.97405242919922,7.745565414428711,293.8222351074219,72.38895416259766,60.2990608215332,106.92578125,7.784817218780518,285.3038024902344,71.19207000732422,54.1022834777832,2065.563720703125,2.640256643295288,3.49212908744812,-50.24637222290039,588.7918701171875,583.8872680664062,335.748046875,417.7219543457031,302.26153564453125,357.5139465332031,321.7638244628906,289.6199645996094,314.2970886230469,324.7663269042969,314.77752685546875,-206.9432373046875,-131.48594665527344,-0.35085755586624146,-0.5014799237251282,-0.31341198086738586,-0.31293123960494995,-1.4224120378494263,-1.4973011016845703,-49.145263671875,639.7515258789062,616.1953735351562,389.0150146484375,414.8791198730469,311.7218933105469,354.7186584472656,323.0035705566406,324.2004699707031,334.9219970703125,335.31793212890625,325.6143493652344,-212.57273864746094,-172.77769470214844,-0.3441334068775177,-0.5293166041374207,-0.5628818869590759,-0.3978264331817627,-1.5694407224655151,-1.5987247228622437,1.2225037813186646,1.2844983339309692,0.7701340913772583,0.6416102051734924,0.6768624782562256,9.938161849975586,9.44700813293457,8.55628776550293,7.989781379699707,135.1392364501953,129.57192993164062,114.43154907226562,146.02093505859375,158.76780700683594,156.4801025390625,1.2567158937454224,1.3183966875076294,0.7735554575920105,0.6816422343254089,0.6622406244277954,9.868636131286621,9.54869556427002,8.452441215515137,-1.4224120378494263,-1.4973011016845703,-2.6669907569885254,-2.636039972305298,1169.622314453125,-1.5694407224655151,-1.5987247228622437,-3.098309278488159,-3.097539186477661,1500.2886962890625,-0.09404297173023224,0.39377450942993164,-0.09999999403953552,-0.09999999403953552,0.5473856329917908,-0.09843750298023224,0.3555780351161957,0.43227308988571167,0.549106776714325,0.54400634765625,0.0,19.734094619750977,74.2780532836914,0?,10.196858406066895,97.92271423339844,97.82058715820312,27.428041458129883,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.92271423339844,0?,74.2780532836914,27.428041458129883,10.196858406066895,19.734094619750977,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1239.93603515625,825.593017578125,82.88035583496094,5.294921875,82.5859375,84.41015625,-0.23000000417232513,81.1179428100586,83.4765625,79.64269256591797,78.45588684082031,-0.3100000023841858,78.865234375,4.769999980926514,82.06719970703125,83.02703094482422,0.23000000417232513,80.56908416748047,82.669921875,79.66268920898438,78.64453125,-0.3700000047683716,0?,0?,0.0,22.21194076538086,18.37367820739746,348.86810302734375,361.7650146484375,324.64483642578125,360.6865234375,1897.470458984375,1597.9892578125,19.949176788330078,21.516019821166992,510.0784606933594,522.9070434570312,532.5458984375,513.10888671875,482.45684814453125,520.5919799804688,530.7274780273438,532.8268432617188,522.7227172851562,533.9967651367188,522.47998046875,503.58758544921875,523.2357177734375,505.1193542480469,526.8746948242188,527.72265625,513.3445434570312,495.3633117675781,517.5370483398438,509.7306213378906,523.3417358398438,524.2764892578125,515.879638671875,523.2072143554688,512.0842895507812,489.068603515625,502.9732971191406,510.8932189941406,521.955810546875,525.2293701171875,519.3513793945312,519.4092407226562,516.1118774414062,513.0280151367188,515.8326416015625,511.3063049316406,461.2484130859375,555.9217529296875,590.4900512695312,513.50537109375,554.5737915039062,546.993896484375,545.0167846679688,546.4739990234375,553.0133666992188,546.4854125976562,550.8024291992188,558.5484008789062,555.7734985351562,524.9144287109375,503.8081359863281,412.8259582519531,459.8125305175781,495.3138427734375,449.4131164550781,497.6884460449219,281.65692138671875,397.98846435546875,361.6547546386719,509.89898681640625,517.3611450195312,490.9141845703125,435.7750549316406,457.3630676269531,504.0553894042969,491.99261474609375,489.80938720703125,476.766357421875,505.3652038574219,487.42889404296875,499.4702453613281,483.83770751953125,498.4104309082031,464.214111328125,487.2689514160156,491.9245910644531,490.98236083984375,484.8791809082031,484.0555419921875,474.4212646484375,490.39874267578125,478.25823974609375,467.5946044921875,461.69464111328125,459.6392822265625,462.74261474609375,497.14630126953125,513.531005859375,504.65289306640625,505.1996765136719,528.8143920898438,573.911865234375,554.4141235351562,568.8941040039062,554.806396484375,591.3362426757812,575.7307739257812,595.9052734375,438.62176513671875,430.9818420410156,435.658203125,447.3514709472656,452.86712646484375,430.732666015625,478.48614501953125,482.2957458496094,470.8310546875,288.5841369628906,489.31085205078125,477.8312072753906,471.8372497558594,470.860595703125,465.7753601074219,470.3694763183594
2024-12-09 00:00:00,2024-12-09 22:00:00.000,574.7293090820312,385.1899719238281,0.6715716123580933,1762.7901611328125,16.996376037597656,449.0520324707031,388.67401123046875,477.7289123535156,465.26458740234375,542.6972045898438,451.33917236328125,385.4051513671875,473.6773376464844,466.7910461425781,543.9675903320312,537.8919067382812,140.98153686523438,13.273161888122559,118.40660858154297,8.187446594238281,3.57997727394104,322.9082946777344,3.3437061309814453,248.39630126953125,533.5313720703125,251.90890502929688,543.4979248046875,538.4569091796875,58.18779754638672,29.684860229492188,267.9846496582031,328.3683166503906,297.6405029296875,333.88018798828125,300.76824951171875,109.3184814453125,7.276910305023193,259.4463806152344,74.5978012084961,45.58177185058594,110.0,7.849452972412109,270.49273681640625,71.74151611328125,52.25366973876953,164.74258422851562,7.613250255584717,270.7649230957031,70.8086929321289,57.82600402832031,110.7882080078125,-0.27732259035110474,46.6481819152832,72.36141204833984,0.0859375,164.74258422851562,7.410646915435791,273.074462890625,72.36141204833984,58.8952522277832,112.93590545654297,7.668825149536133,286.9011535644531,78.86912536621094,59.21401596069336,106.41946411132812,7.608007431030273,294.5398254394531,73.71417236328125,58.80025100708008,106.725341796875,7.653240203857422,286.0009460449219,72.471923828125,52.605796813964844,2064.208251953125,2.8831281661987305,3.7084858417510986,-59.92512893676758,586.9204711914062,579.5297241210938,335.5737609863281,416.82611083984375,302.4794616699219,357.1733703613281,321.99383544921875,288.5057373046875,314.4246520996094,324.352783203125,314.56756591796875,-215.31414794921875,-136.51171875,-0.3614164888858795,-0.51288902759552,-0.31830766797065735,-0.31971365213394165,-1.427128553390503,-1.5025174617767334,-58.39171600341797,640.1626586914062,616.7382202148438,391.5298767089844,415.38140869140625,312.8435363769531,354.904052734375,326.4856262207031,320.43621826171875,333.5953674316406,336.0365905761719,325.01690673828125,-221.17520141601562,-181.4055938720703,-0.3525119125843048,-0.5383129119873047,-0.5678466558456421,-0.40671205520629883,-1.575365662574768,-1.6045920848846436,1.2095364332199097,1.3053936958312988,0.7730854749679565,0.6386358141899109,0.677548348903656,9.77147388458252,9.286931037902832,8.419514656066895,7.859951496124268,132.5096893310547,126.97767639160156,111.83438873291016,146.84707641601562,159.63430786132812,157.3578338623047,1.2448360919952393,1.2971583604812622,0.7705094814300537,0.6789684295654297,0.6592278480529785,9.701033592224121,9.386780738830566,8.268505096435547,-1.427128553390503,-1.5025174617767334,-2.6617770195007324,-2.6308071613311768,1159.3175048828125,-1.575365662574768,-1.6045920848846436,-3.109445333480835,-3.108865261077881,1505.4412841796875,-0.09404297173023224,0.38856378197669983,-0.09999999403953552,-0.09999999403953552,0.5354514122009277,-0.09843750298023224,0.35543081164360046,0.43021994829177856,0.54698246717453,0.5420110821723938,0.0,20.307435989379883,79.07563018798828,0?,10.27762508392334,98.07577514648438,98.05828857421875,24.478843688964844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.07577514648438,0?,79.07563018798828,24.478843688964844,10.27762508392334,20.307435989379883,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1243.30810546875,820.9308471679688,82.3532943725586,5.294921875,82.5859375,84.41015625,-0.23000000417232513,80.87781524658203,83.17676544189453,78.99051666259766,73.65326690673828,-0.3100000023841858,78.865234375,4.769999980926514,81.69609069824219,82.5965347290039,0.23000000417232513,80.30767822265625,82.669921875,79.01051330566406,73.56123352050781,-0.3700000047683716,0?,0?,0.0,25.28510284423828,18.214374542236328,348.86810302734375,361.5099182128906,324.2516784667969,360.2925720214844,1867.8477783203125,1586.831298828125,19.774444580078125,20.677858352661133,510.8328552246094,523.2186889648438,532.7799072265625,512.8593139648438,481.7922058105469,520.1953735351562,529.0952758789062,529.9053955078125,519.950927734375,532.0165405273438,522.0077514648438,503.5651550292969,523.5101928710938,505.0263977050781,527.049072265625,527.9716796875,513.3666381835938,497.10107421875,516.904052734375,509.33197021484375,523.1576538085938,523.9337768554688,515.2255249023438,522.8663330078125,511.84600830078125,488.85101318359375,502.9505615234375,511.9276123046875,521.982177734375,525.0728759765625,519.3305053710938,521.0861206054688,516.7744750976562,513.6976318359375,516.0891723632812,512.0510864257812,463.0733947753906,558.237060546875,592.6873779296875,515.593994140625,556.5909423828125,547.5120239257812,544.4276733398438,543.4873046875,547.0044555664062,539.1403198242188,547.6203002929688,555.1901245117188,555.1500854492188,526.673828125,502.477294921875,411.38909912109375,461.82470703125,496.8159484863281,451.3822326660156,500.3940124511719,282.0437927246094,398.3022155761719,361.59490966796875,516.7685546875,526.2430419921875,487.87237548828125,437.2319641113281,459.9632568359375,504.79730224609375,492.07525634765625,493.9190368652344,476.0431823730469,504.625732421875,486.40771484375,496.1675720214844,481.4505615234375,500.5035705566406,462.9322204589844,483.7127685546875,496.0447082519531,490.8258361816406,484.5870361328125,484.0058288574219,476.8942565917969,490.7195129394531,474.463623046875,465.7466735839844,461.80438232421875,460.4884948730469,461.9620361328125,497.6907958984375,514.0188598632812,505.9546813964844,507.0959777832031,531.326904296875,577.5257568359375,557.7222900390625,572.98974609375,549.8219604492188,588.2266235351562,574.0902709960938,593.2582397460938,440.3099365234375,432.0470275878906,434.9866027832031,444.2095947265625,451.8028869628906,430.5189208984375,480.9236145019531,482.60772705078125,473.8330078125,288.9397888183594,492.6104736328125,482.7965393066406,476.52325439453125,475.81353759765625,470.8494567871094,475.0845031738281
2024-12-09 00:00:00,2024-12-09 23:00:00.000,425.98162841796875,285.85601806640625,0.6721367239952087,1317.1400146484375,15.191169738769531,444.998779296875,375.0367736816406,476.0555419921875,463.6189270019531,544.1649169921875,452.0669250488281,375.5492858886719,475.43865966796875,464.038818359375,546.6328735351562,540.2662353515625,105.44538879394531,9.356084823608398,88.49085235595703,9.317815780639648,2.6634862422943115,320.5914001464844,2.4696006774902344,242.25588989257812,535.3870849609375,254.78953552246094,535.4446411132812,535.4324340820312,36.105674743652344,15.733015060424805,253.8585968017578,319.1383361816406,289.04388427734375,324.1666564941406,292.3129577636719,4.183762550354004,-0.08432836830615997,161.63381958007812,74.41407012939453,0.43942761421203613,110.0,7.344850063323975,260.1111755371094,75.6021499633789,47.201499938964844,162.8201904296875,7.140935897827148,261.2616271972656,72.36148071289062,51.66086959838867,109.12663269042969,1.3072593212127686,79.02506256103516,72.69573974609375,2.382708787918091,162.8201904296875,6.968230247497559,262.60528564453125,72.69573974609375,53.2552604675293,74.04747772216797,4.120650768280029,231.65077209472656,89.11215209960938,28.832252502441406,106.07996368408203,7.098403453826904,284.2396240234375,76.03169250488281,53.69471740722656,103.87934112548828,7.149513244628906,276.04498291015625,74.10548400878906,48.446468353271484,1634.2139892578125,3.8650119304656982,4.172494411468506,-67.67638397216797,532.7533569335938,557.9479370117188,324.1125183105469,403.1891174316406,287.293212890625,341.65087890625,306.40814208984375,280.9342041015625,300.2281799316406,305.4656066894531,297.166259765625,-172.09384155273438,-115.37699127197266,-0.2905277907848358,-0.3812949061393738,-0.22596079111099243,-0.25614774227142334,-1.0079753398895264,-1.0646039247512817,-64.12317657470703,584.8272094726562,570.58203125,379.134765625,400.3600158691406,297.0917663574219,338.3305969238281,309.9046325683594,315.4261474609375,320.29034423828125,314.78985595703125,306.4066162109375,-175.96954345703125,-136.64927673339844,-0.27876371145248413,-0.4059152603149414,-0.42482978105545044,-0.3260214030742645,-1.10470449924469,-1.119418740272522,0.5935043096542358,0.6989277005195618,0.3707074224948883,0.3217480182647705,0.33656367659568787,8.771078109741211,8.352435111999512,7.832837104797363,7.396411895751953,124.80912017822266,120.8721923828125,107.08240509033203,140.5978546142578,151.72300720214844,149.7464599609375,0.5828830003738403,0.6887008547782898,0.36853864789009094,0.34184786677360535,0.31898242235183716,8.680660247802734,8.417460441589355,7.692806720733643,-1.0079753398895264,-1.0646039247512817,-1.8689961433410645,-1.8377444744110107,804.465576171875,-1.10470449924469,-1.119418740272522,-2.1408138275146484,-2.139111280441284,1019.6602783203125,-0.09404297173023224,0.1589844822883606,-0.09999999403953552,-0.09999999403953552,0.23458990454673767,-0.0753968134522438,0.1422634869813919,0.11796541512012482,0.24324946105480194,0.22739294171333313,0.0,9.949851036071777,92.50975036621094,0?,10.48276138305664,96.61369323730469,96.50826263427734,11.020512580871582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.61369323730469,0?,92.50975036621094,11.020512580871582,10.48276138305664,9.949851036071777,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,944.8713989257812,689.2806396484375,80.24432373046875,18.17606544494629,81.48977661132812,45.664981842041016,-0.23000000417232513,78.3545150756836,81.21084594726562,75.51524353027344,11.43857192993164,-0.3100000023841858,78.40150451660156,18.498258590698242,79.1811752319336,44.89512252807617,0.23000000417232513,77.6902084350586,82.27568054199219,75.53524017333984,11.296539306640625,-0.3700000047683716,0?,0?,0.0,17.45115089416504,15.962101936340332,346.073974609375,355.2178955078125,317.94512939453125,353.9267578125,1395.8123779296875,1182.989990234375,16.98421287536621,20.130512237548828,508.8480224609375,520.7838745117188,530.8880615234375,512.618408203125,481.58148193359375,522.3479614257812,530.9461059570312,533.95556640625,522.1422729492188,534.2218627929688,524.8338012695312,504.80096435546875,526.2877807617188,507.1487121582031,529.8250122070312,528.3485717773438,512.4124145507812,492.3332214355469,520.1085205078125,511.4596252441406,526.2366333007812,527.8124389648438,517.5792846679688,523.9793701171875,512.433837890625,487.8409729003906,502.9107971191406,513.7318115234375,524.3919677734375,528.8973388671875,523.7492065429688,523.608154296875,520.5975952148438,516.92724609375,519.8307495117188,514.0740966796875,460.0096740722656,549.001708984375,577.1929931640625,512.6343383789062,551.34033203125,545.6151123046875,543.2006225585938,544.9249877929688,552.5100708007812,549.2832641601562,561.1431884765625,570.4402465820312,556.0174560546875,525.370361328125,493.6158447265625,416.20208740234375,455.7699279785156,483.4414367675781,446.0336608886719,502.80426025390625,282.0437927246094,383.19921875,354.3317565917969,495.3247375488281,511.96337890625,492.985595703125,428.26153564453125,450.4496154785156,491.056884765625,493.000732421875,483.1867980957031,465.8888854980469,498.81097412109375,498.80841064453125,501.9187927246094,477.6417541503906,499.0733947753906,472.9811706542969,497.6882019042969,490.6747741699219,507.34039306640625,498.9573059082031,496.8753356933594,479.16033935546875,502.4833984375,498.66796875,488.1705627441406,477.7505187988281,472.237548828125,474.57012939453125,496.1646728515625,512.3584594726562,500.9764404296875,502.5118103027344,528.2283325195312,565.3179931640625,549.4605712890625,564.597900390625,565.620361328125,598.2858276367188,581.6751708984375,603.4244384765625,434.51556396484375,426.74249267578125,430.00323486328125,439.47259521484375,452.9538879394531,426.85595703125,482.6002197265625,493.78814697265625,475.36029052734375,289.2529296875,494.0356140136719,478.97955322265625,472.7346496582031,470.837646484375,465.16217041015625,469.1643981933594
2024-12-09 00:00:00,2024-12-10 00:00:00.000,368.8763427734375,256.17852783203125,0.6944674253463745,1177.2022705078125,15.56458568572998,425.3041076660156,364.57373046875,470.0478515625,462.65673828125,538.4108276367188,429.6760559082031,366.5639343261719,472.62255859375,464.34033203125,542.1289672851562,535.3809814453125,94.87621307373047,4.654788970947266,80.93762969970703,5.025537967681885,2.310999870300293,311.14312744140625,2.131727933883667,278.5137023925781,522.2777709960938,276.6519775390625,524.4407348632812,523.501220703125,8.915043830871582,6.090778350830078,246.82618713378906,306.0840148925781,282.60919189453125,310.576416015625,285.74627685546875,0.0,-0.2787072956562042,118.88573455810547,67.8058853149414,-0.015625,110.0,7.742954730987549,249.9098663330078,74.1521987915039,49.86434555053711,167.4358673095703,0.269851952791214,187.40695190429688,87.6461181640625,1.8833295106887817,11.331488609313965,7.753045558929443,239.0117950439453,76.84040069580078,49.35251235961914,167.4358673095703,7.4078521728515625,256.3912353515625,76.84040069580078,52.431758880615234,0.0,-0.2940238416194916,150.82965087890625,89.89363861083984,0.033203125,113.61085510253906,7.500913143157959,270.3449401855469,75.9940185546875,53.60513687133789,108.43251037597656,7.56452751159668,262.5751953125,71.19017028808594,49.121910095214844,1495.718994140625,4.020946979522705,4.530396461486816,-66.20130157470703,530.120849609375,537.6070556640625,330.5628662109375,388.5503234863281,286.1570129394531,326.912353515625,288.4510192871094,271.8662414550781,283.726318359375,289.7265625,285.9681396484375,-151.05279541015625,-102.36773681640625,-0.2754267156124115,-0.3134775757789612,-0.1765786111354828,-0.24822954833507538,-0.8002171516418457,-0.8465874195098877,-63.38037109375,553.6351928710938,532.2181396484375,377.8360290527344,385.604736328125,291.28900146484375,321.6901550292969,299.6550598144531,294.09661865234375,304.0783996582031,306.8844909667969,288.5055847167969,-156.10450744628906,-115.36772155761719,-0.2646484673023224,-0.33625662326812744,-0.3461620509624481,-0.31440654397010803,-0.8662148714065552,-0.8787881135940552,0.37217941880226135,0.4442533254623413,0.2005309760570526,0.16865792870521545,0.18100619316101074,9.037992477416992,8.635560035705566,8.211797714233398,7.857004642486572,121.15892028808594,118.16580963134766,105.45114135742188,129.7364959716797,140.6933135986328,138.7265167236328,0.3400100767612457,0.4536336362361908,0.20289453864097595,0.1990409940481186,0.17790991067886353,8.946184158325195,8.685139656066895,8.208067893981934,-0.8002171516418457,-0.8465874195098877,-1.519687294960022,-1.488345980644226,673.1084594726562,-0.8662148714065552,-0.8787881135940552,-1.6796149015426636,-1.6792129278182983,800.4949340820312,-0.09404297173023224,0.05485612154006958,-0.09999999403953552,-0.09999999403953552,-0.08651323616504669,0.12118300050497055,0.05643633380532265,-0.09999999403953552,0.10930848866701126,0.09248654544353485,0.0,39.540523529052734,87.58354949951172,0?,34.98447799682617,87.48310852050781,87.50679016113281,39.93618392944336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.48310852050781,0?,87.58354949951172,39.93618392944336,34.98447799682617,39.540523529052734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,839.16943359375,656.56005859375,79.38424682617188,96.8218002319336,14.528876304626465,7.404296875,-0.23000000417232513,79.35452270507812,79.90327453613281,77.78156280517578,10.440056800842285,-0.3100000023841858,76.994140625,94.84375762939453,14.756479263305664,9.835278511047363,0.23000000417232513,78.5914077758789,79.912109375,77.80155944824219,10.261585235595703,-0.3700000047683716,0?,0?,0.0,3.680474281311035,16.134532928466797,340.8176574707031,349.8745422363281,313.6910095214844,348.27978515625,1247.4456787109375,1061.9893798828125,16.990522384643555,19.749980926513672,498.5060729980469,511.2623596191406,526.9055786132812,511.271240234375,480.5400390625,519.434814453125,525.8841552734375,528.4923706054688,516.9351806640625,528.255859375,519.0869750976562,500.2470703125,522.0873413085938,505.0796813964844,530.5732421875,525.1759033203125,510.57989501953125,490.4640808105469,518.6370239257812,510.0402526855469,524.27587890625,526.3484497070312,516.6693725585938,521.66259765625,510.1408386230469,485.4993591308594,500.03228759765625,509.1430969238281,521.5374145507812,527.99267578125,524.514892578125,519.5126953125,517.612548828125,514.4957885742188,517.9771728515625,512.185302734375,449.8172607421875,522.4115600585938,556.9949951171875,509.192138671875,548.6196899414062,539.7750854492188,537.0410766601562,538.5902099609375,539.2230834960938,532.9178466796875,546.8175659179688,553.4201049804688,538.0750732421875,518.6675415039062,492.58477783203125,424.3895568847656,460.19134521484375,484.90472412109375,449.5588073730469,529.3950805664062,282.0437927246094,376.2553405761719,351.2671203613281,490.973876953125,514.7902221679688,473.0062561035156,432.8251647949219,455.9356689453125,480.69805908203125,502.0658264160156,468.780029296875,466.2869567871094,478.5501708984375,501.0166931152344,499.03717041015625,466.83221435546875,472.8988342285156,456.761474609375,475.8148498535156,504.1208801269531,505.0776062011719,495.7634582519531,490.0086364746094,496.01641845703125,496.01995849609375,515.5928344726562,498.1192321777344,484.9826965332031,486.0498352050781,479.12725830078125,486.4991149902344,501.6617431640625,498.6298522949219,500.4077453613281,528.599853515625,559.104248046875,544.2189331054688,559.3171997070312,548.9173583984375,574.8027954101562,563.8173217773438,581.7276611328125,413.1456298828125,414.3806457519531,413.3438415527344,417.5417175292969,429.66387939453125,410.9492492675781,502.3296813964844,487.1925964355469,491.0043029785156,289.4130554199219,514.6467895507812,489.5323181152344,481.66156005859375,478.0851135253906,470.78350830078125,475.9162902832031
2024-12-10 00:00:00,2024-12-10 01:00:00.000,369.79193115234375,251.34854125976562,0.6793259382247925,1194.0189208984375,16.014598846435547,421.716552734375,370.06085205078125,476.81097412109375,465.66766357421875,541.1275024414062,421.3515625,367.4122314453125,472.9311218261719,466.974365234375,541.2217407226562,536.2911987304688,93.39697265625,6.703975200653076,72.21283721923828,3.580458402633667,2.31477427482605,308.8475036621094,2.134087562561035,309.7055358886719,538.8135986328125,310.22052001953125,537.8497924804688,538.31298828125,0.0,0.05187559872865677,246.98712158203125,304.0908508300781,286.1353454589844,308.859619140625,288.9980163574219,0.0,-0.2789062559604645,92.8094711303711,61.472476959228516,-0.015625,110.0,7.7072834968566895,248.3535614013672,70.88292694091797,49.79314422607422,167.71580505371094,-0.2850586175918579,129.421630859375,76.0169906616211,0.076171875,0.0,7.73279333114624,249.25927734375,74.717041015625,49.317630767822266,167.71580505371094,7.371857643127441,253.5538787841797,74.717041015625,52.51774597167969,0.0,-0.29414063692092896,119.41403198242188,78.4329833984375,0.033203125,112.82156372070312,7.469793319702148,268.2269592285156,74.6393051147461,52.94931411743164,110.57134246826172,7.526106834411621,260.36004638671875,73.16034698486328,46.76134490966797,1504.8460693359375,3.9645025730133057,4.625992298126221,-50.119972229003906,530.7484741210938,537.2930908203125,346.9865417480469,385.70672607421875,295.55596923828125,326.324462890625,288.2770080566406,275.4206848144531,282.50628662109375,290.2265625,287.65887451171875,-135.46527099609375,-92.70164489746094,-0.2636134624481201,-0.29537197947502136,-0.1654878407716751,-0.23958489298820496,-0.7787656188011169,-0.8238117098808289,-46.8466796875,562.3885498046875,535.0663452148438,391.5825500488281,385.9358825683594,297.50189208984375,320.87493896484375,305.23382568359375,291.5888977050781,312.798095703125,309.9913330078125,286.87872314453125,-139.14125061035156,-99.63494110107422,-0.25293460488319397,-0.3158929646015167,-0.32763829827308655,-0.30382874608039856,-0.83708256483078,-0.8494277000427246,0.4353693127632141,0.5095400214195251,0.25473183393478394,0.22126315534114838,0.232951819896698,8.95891284942627,8.568252563476562,8.163492202758789,7.822620868682861,120.07087707519531,116.7261962890625,104.35465240478516,125.91107177734375,136.9552459716797,134.8177490234375,0.3980320394039154,0.5199986100196838,0.25813087821006775,0.2507372498512268,0.2294716089963913,8.867461204528809,8.605223655700684,8.161012649536133,-0.7787656188011169,-0.8238117098808289,-1.505763053894043,-1.474002480506897,681.9194946289062,-0.83708256483078,-0.8494277000427246,-1.638882040977478,-1.6399344205856323,790.153076171875,-0.09404297173023224,0.09380555897951126,-0.09999999403953552,-0.09999999403953552,-0.09970702975988388,0.17867909371852875,0.08642581105232239,-0.09999999403953552,0.152475044131279,0.14040403068065643,0.0,30.433931350708008,87.30044555664062,0?,32.374637603759766,85.61322784423828,85.56440734863281,32.868465423583984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.61322784423828,0?,87.30044555664062,32.868465423583984,32.374637603759766,30.433931350708008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,862.3710327148438,642.4903564453125,79.98837280273438,100.408203125,9.203125,7.404296875,-0.23000000417232513,77.02298736572266,80.05078125,78.54562377929688,10.433614730834961,-0.3100000023841858,76.994140625,98.38854217529297,9.739999771118164,9.835278511047363,0.23000000417232513,76.21685791015625,79.912109375,78.56562042236328,10.259187698364258,-0.3700000047683716,0?,0?,0.0,0.2506510317325592,16.586196899414062,340.4833984375,352.38922119140625,314.7262878417969,350.96954345703125,1257.392578125,1081.43359375,17.446884155273438,19.147886276245117,500.8707580566406,513.1880493164062,529.0610961914062,513.3624877929688,482.9503173828125,521.046142578125,528.6085815429688,532.7931518554688,520.4491577148438,530.4428100585938,520.1927490234375,501.18780517578125,522.7911376953125,505.0452880859375,528.6976928710938,521.5089111328125,505.42730712890625,488.30712890625,520.4509887695312,511.63897705078125,525.7255859375,528.1973266601562,518.8200073242188,523.4763793945312,512.3466796875,487.72589111328125,502.1678161621094,510.0077819824219,522.1744995117188,527.82421875,524.2377319335938,520.072998046875,517.2962646484375,514.5917358398438,518.0079956054688,512.7407836914062,458.9433288574219,532.052001953125,564.8179931640625,516.2163696289062,558.3580932617188,550.9949951171875,549.5389404296875,555.0133056640625,562.63525390625,557.7412109375,570.304931640625,565.458740234375,541.4671630859375,513.6103515625,498.920654296875,438.35919189453125,461.3119812011719,485.1364440917969,450.6299133300781,534.47802734375,281.6844177246094,380.7178649902344,352.3772277832031,502.2240905761719,523.4180297851562,464.1900939941406,435.67156982421875,460.7099609375,479.4093933105469,511.3855285644531,480.0666809082031,464.314208984375,472.66400146484375,500.4737243652344,507.2978515625,463.11102294921875,463.26519775390625,447.99285888671875,484.31903076171875,507.2713317871094,493.0928955078125,483.7292175292969,478.0799865722656,499.0467834472656,484.1374816894531,523.1902465820312,504.4154357910156,490.28485107421875,492.7802734375,486.84222412109375,488.9595642089844,504.03375244140625,494.5306396484375,496.37786865234375,541.8156127929688,570.3682861328125,554.4038696289062,569.7340087890625,564.1736450195312,587.6834716796875,578.1337280273438,594.5718383789062,409.1695556640625,410.1014709472656,409.6282653808594,409.621826171875,421.5557556152344,403.67694091796875,505.456298828125,476.0063171386719,493.8060302734375,289.3633117675781,518.9429321289062,494.8498229980469,487.2279052734375,483.44830322265625,475.80096435546875,480.54144287109375
2024-12-10 00:00:00,2024-12-10 02:00:00.000,360.58636474609375,246.36370849609375,0.6830905079841614,1180.0106201171875,16.786327362060547,416.6943054199219,372.4358825683594,475.0561218261719,467.5384216308594,541.171630859375,418.3712463378906,373.115966796875,472.2355041503906,469.3966979980469,542.59033203125,536.9235229492188,87.5522689819336,4.7353596687316895,69.61237335205078,0.0,2.238291025161743,303.4378662109375,2.0621674060821533,303.77447509765625,536.1009521484375,305.2447814941406,532.4406127929688,534.374267578125,0.0,0.0,245.44354248046875,302.8366394042969,282.5741271972656,307.40008544921875,285.3991394042969,0.0,-0.2789062559604645,76.08134460449219,56.3643798828125,-0.015625,110.0,7.658602714538574,247.2048797607422,72.50772857666016,48.61274719238281,167.8848419189453,-0.2850586175918579,100.52776336669922,67.31712341308594,0.076171875,0.0,7.687788963317871,248.4129180908203,75.96215057373047,48.878936767578125,167.8848419189453,7.322159767150879,251.3361053466797,75.96215057373047,51.414833068847656,0.0,-0.29414063692092896,96.7265396118164,70.17494201660156,0.033203125,113.58101654052734,7.418962478637695,266.1518859863281,75.90313720703125,51.792728424072266,111.77265930175781,7.476475238800049,258.0593566894531,74.98822784423828,45.655609130859375,1484.029052734375,3.9155256748199463,4.586247444152832,-48.962711334228516,528.1813354492188,537.8346557617188,341.0581359863281,386.2388916015625,290.1917419433594,327.0555419921875,286.45904541015625,272.31829833984375,280.9078369140625,288.5609130859375,284.26104736328125,-132.56138610839844,-90.82545471191406,-0.25490206480026245,-0.286670446395874,-0.1636642962694168,-0.23281092941761017,-0.7685353755950928,-0.8157110810279846,-46.21041488647461,555.9520874023438,531.5397338867188,387.4916076660156,385.3300476074219,292.03277587890625,320.63714599609375,299.24462890625,284.4394836425781,305.28839111328125,306.11468505859375,284.8227844238281,-136.11395263671875,-97.61937713623047,-0.2468212991952896,-0.3132893741130829,-0.3240469992160797,-0.2957867383956909,-0.8214628100395203,-0.8341904282569885,0.38684719800949097,0.46019911766052246,0.21701538562774658,0.19127419590950012,0.19996997714042664,8.910662651062012,8.52592658996582,8.115288734436035,7.773606300354004,119.65910339355469,116.42960357666016,104.14057159423828,124.09838104248047,135.09994506835938,133.03773498535156,0.35429468750953674,0.46763908863067627,0.22067131102085114,0.21619921922683716,0.195525124669075,8.818175315856934,8.558568000793457,8.111380577087402,-0.7685353755950928,-0.8157110810279846,-1.4877666234970093,-1.4560085535049438,671.998046875,-0.8214628100395203,-0.8341904282569885,-1.5956422090530396,-1.5979863405227661,763.2843627929688,-0.09404297173023224,0.069914311170578,-0.09999999403953552,-0.09999999403953552,-0.09970702975988388,0.1464453935623169,0.06575746089220047,-0.09999999403953552,0.12134082615375519,0.1085444912314415,0.0,29.987468719482422,87.70455169677734,0?,30.108015060424805,87.69398498535156,87.74344635009766,33.717350006103516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.69398498535156,0?,87.70455169677734,33.717350006103516,30.108015060424805,29.987468719482422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,840.4444580078125,643.6204223632812,79.49229431152344,100.42771911621094,9.203125,7.332747459411621,-0.23000000417232513,75.76847839355469,80.05078125,77.08709716796875,10.443685531616211,-0.3100000023841858,76.994140625,98.31604766845703,9.739999771118164,9.835278511047363,0.23000000417232513,74.20149230957031,79.912109375,77.10709381103516,10.26302719116211,-0.3700000047683716,0?,0?,0.0,0.0543891042470932,17.300003051757812,341.6322021484375,354.77447509765625,313.43963623046875,353.3922424316406,1245.0638427734375,1083.238525390625,18.119155883789062,18.362159729003906,499.9953308105469,511.4599914550781,527.49755859375,512.7832641601562,483.4873046875,521.7654418945312,529.7047119140625,534.2699584960938,521.7677612304688,531.9453125,522.080322265625,503.0588073730469,524.4317626953125,506.759521484375,528.6165771484375,521.3817749023438,504.2678527832031,488.49432373046875,520.9348754882812,511.95416259765625,525.773193359375,528.4666137695312,519.3366088867188,523.6279296875,512.9518432617188,488.2393798828125,502.7504577636719,511.8218994140625,523.815185546875,529.1732788085938,525.2592163085938,521.7775268554688,518.4119873046875,515.9371337890625,519.3234252929688,514.3018798828125,455.2008056640625,525.3894653320312,557.2889404296875,513.7258911132812,555.9066162109375,549.7308349609375,549.2390747070312,555.238525390625,562.1690673828125,558.0927124023438,570.2769165039062,563.9910278320312,537.6918334960938,508.8984680175781,496.4498291015625,437.2288513183594,458.3951721191406,480.9146728515625,447.2679443359375,528.8698120117188,281.6397399902344,380.8650207519531,353.6349182128906,498.6493225097656,520.10205078125,459.69439697265625,433.14239501953125,456.28778076171875,476.015869140625,510.63348388671875,480.5462646484375,460.0247802734375,469.3927917480469,501.0135498046875,508.499267578125,459.72845458984375,459.4548034667969,449.19525146484375,484.8084411621094,503.3750305175781,489.8027038574219,479.8336486816406,475.0982360839844,492.9566650390625,480.6722717285156,520.496826171875,501.2781982421875,487.1261901855469,490.0322265625,485.83966064453125,488.6134338378906,503.17413330078125,494.52386474609375,496.3206787109375,538.4156494140625,566.5535888671875,550.9755249023438,566.4315185546875,562.4056396484375,585.5244750976562,577.7621459960938,593.7069702148438,404.39251708984375,405.5394592285156,405.94287109375,407.8533020019531,418.6540832519531,400.6739807128906,499.34027099609375,473.2147521972656,487.9305419921875,288.8313293457031,511.9266662597656,491.2311706542969,483.5770568847656,480.1903076171875,472.5338439941406,477.3464660644531
2024-12-10 00:00:00,2024-12-10 03:00:00.000,440.3577880859375,295.1039733886719,0.6735520362854004,1386.9210205078125,16.591411590576172,431.65380859375,377.6186828613281,473.9538879394531,464.39208984375,542.0760498046875,436.5645446777344,379.4758605957031,475.0954895019531,467.66162109375,551.1114501953125,541.491455078125,105.68350219726562,7.460327625274658,93.5954360961914,5.389761924743652,2.731335163116455,315.2552795410156,2.5311269760131836,251.86241149902344,547.4199829101562,265.3840026855469,542.3877563476562,544.8883666992188,26.825712203979492,12.097620964050293,254.51571655273438,311.9407653808594,286.99725341796875,317.0588073730469,290.2696838378906,0.0,-0.28629282116889954,65.69857025146484,52.05158615112305,-0.015625,110.0,7.875766277313232,254.26290893554688,71.69290924072266,50.50794982910156,166.29258728027344,4.076451778411865,175.2852325439453,72.48870086669922,23.942975997924805,91.82743072509766,7.870803356170654,255.2086944580078,72.47505950927734,52.67549133300781,166.29258728027344,7.485442161560059,260.0583801269531,72.47505950927734,56.689849853515625,42.75556564331055,1.326913595199585,107.15690612792969,68.27870178222656,6.254159450531006,109.958984375,7.619197845458984,272.47039794921875,71.05675506591797,55.62013626098633,109.27693176269531,7.6758246421813965,264.09124755859375,71.1739730834961,49.45675277709961,1752.147216796875,3.7052621841430664,4.2338972091674805,-27.43253517150879,565.5425415039062,555.4559936523438,338.26806640625,397.95281982421875,292.93731689453125,340.03570556640625,298.8043518066406,278.65325927734375,288.56353759765625,301.5899658203125,295.2022705078125,-139.3451385498047,-93.03347778320312,-0.26823553442955017,-0.3465837240219116,-0.20712114870548248,-0.24376387894153595,-0.9968317747116089,-1.0567104816436768,-25.407682418823242,584.3645629882812,566.6043701171875,391.3042907714844,398.5638122558594,297.13482666015625,333.1378479003906,304.8457336425781,296.4184875488281,311.21917724609375,314.3680419921875,298.47052001953125,-142.852294921875,-106.17601776123047,-0.2602120041847229,-0.37067165970802307,-0.39281952381134033,-0.3102228045463562,-1.0583831071853638,-1.0816649198532104,0.6781333684921265,0.7674330472946167,0.42709192633628845,0.3679894208908081,0.38761526346206665,9.38523006439209,8.966961860656738,8.381492614746094,7.9434943199157715,126.71875762939453,122.12773895263672,108.80948638916016,127.76760864257812,139.23570251464844,136.92242431640625,0.6585007905960083,0.7715983390808105,0.43019554018974304,0.3956977427005768,0.37560781836509705,9.29201602935791,9.003133773803711,8.372262954711914,-0.9968317747116089,-1.0567104816436768,-1.945696234703064,-1.9137940406799316,888.8862915039062,-1.0583831071853638,-1.0816649198532104,-2.0691444873809814,-2.074388265609741,992.2100830078125,-0.09404297173023224,0.20599739253520966,-0.09999999403953552,-0.09999999403953552,0.13446427881717682,0.321102112531662,0.17153681814670563,-0.012164737097918987,0.2854814827442169,0.27851781249046326,0.0,17.414690017700195,87.99977111816406,0?,19.201793670654297,87.95748901367188,88.0558853149414,18.44908332824707,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.95748901367188,0?,87.99977111816406,18.44908332824707,19.201793670654297,17.414690017700195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,987.0992431640625,765.0185546875,81.33683776855469,100.4296875,43.963809967041016,17.997032165527344,-0.23000000417232513,77.61955261230469,95.59664154052734,77.46814727783203,10.456062316894531,-0.3100000023841858,78.6327133178711,97.68450164794922,44.17641830444336,20.22972297668457,0.23000000417232513,77.52019500732422,95.4033432006836,77.48814392089844,10.260266304016113,-0.3700000047683716,0?,0?,0.0,0.8044704794883728,17.33867835998535,343.06304931640625,356.4947204589844,320.0621643066406,355.1593017578125,1443.684326171875,1231.546142578125,18.293663024902344,17.83974838256836,506.0711364746094,518.4584350585938,532.7335205078125,516.4529418945312,483.6045227050781,520.9571533203125,528.5582885742188,531.9277954101562,523.3414306640625,536.5430297851562,528.098876953125,508.9685363769531,531.4371337890625,513.6993408203125,535.0543212890625,531.0328979492188,516.8233642578125,498.0018615722656,520.5730590820312,511.92999267578125,525.6475830078125,527.2139892578125,517.7460327148438,522.9131469726562,511.494873046875,486.76507568359375,500.8787841796875,519.3711547851562,532.9354858398438,538.5032958984375,533.4771118164062,528.09326171875,524.7044067382812,521.2685546875,525.4190063476562,519.3461303710938,459.4854736328125,540.85498046875,578.001953125,519.798583984375,560.758544921875,551.1575317382812,550.5709838867188,556.435546875,565.779296875,563.900634765625,579.6721801757812,573.78076171875,551.5663452148438,508.0445556640625,511.7616271972656,439.95965576171875,448.26385498046875,469.5254821777344,439.35394287109375,500.7411804199219,281.7384948730469,384.52264404296875,355.1945495605469,477.7171325683594,489.263671875,489.18548583984375,420.2514343261719,440.0711669921875,478.98785400390625,504.1454772949219,474.45831298828125,459.5243225097656,487.4423522949219,510.5760192871094,517.8115844726562,481.4200439453125,486.8116760253906,464.51263427734375,499.3868103027344,472.48876953125,507.2062072753906,496.29742431640625,493.4269104003906,473.7408447265625,498.73895263671875,523.8958129882812,507.20928955078125,494.6037292480469,498.7252197265625,496.0472106933594,492.3041076660156,507.71600341796875,506.2672424316406,507.8065490722656,541.5582885742188,573.3916015625,555.2586059570312,571.9144287109375,570.0755615234375,596.7044067382812,586.5508422851562,603.8018798828125,420.348388671875,417.1781005859375,417.48638916015625,423.2998352050781,435.36981201171875,416.6203308105469,479.57574462890625,491.25531005859375,469.3360900878906,288.61199951171875,487.9713134765625,463.09124755859375,456.68316650390625,454.2098388671875,448.0851135253906,451.07879638671875
2024-12-10 00:00:00,2024-12-10 04:00:00.000,453.688232421875,308.2466735839844,0.6812558770179749,1403.34716796875,16.0308895111084,437.3251037597656,375.4297790527344,476.1261901855469,464.4166564941406,541.2684936523438,452.1935119628906,388.0596618652344,480.0692138671875,462.202392578125,552.382080078125,541.5671997070312,103.72306823730469,9.926033020019531,96.40972900390625,16.885417938232422,2.828317403793335,320.3131103515625,2.6243984699249268,236.02223205566406,554.033203125,264.02392578125,538.6697998046875,546.3513793945312,33.60530090332031,12.216365814208984,256.4847106933594,319.42529296875,289.6210021972656,324.4178161621094,292.6435852050781,0.0,-0.27694517374038696,57.80984115600586,48.67885971069336,-0.015625,110.0,7.5740742683410645,261.3400573730469,74.18041229248047,49.9266242980957,160.8924560546875,6.496437072753906,242.5170135498047,76.75606536865234,44.40165710449219,117.36775207519531,7.551409721374512,262.8095703125,72.659912109375,51.03211975097656,160.8924560546875,7.168801307678223,268.1954040527344,72.659912109375,57.01531219482422,37.229774475097656,1.2575442790985107,157.13986206054688,94.363525390625,4.379440784454346,106.32667541503906,7.302599906921387,279.10406494140625,72.30426025390625,53.89824676513672,106.15097045898438,7.358817100524902,270.6998596191406,72.99837493896484,47.71609878540039,1815.4619140625,4.0066819190979,3.9779539108276367,-55.303890228271484,601.1080932617188,577.4750366210938,336.2851867675781,407.33038330078125,293.8003845214844,345.8005065917969,309.842041015625,283.152099609375,299.4315185546875,308.0608825683594,301.6363525390625,-174.39425659179688,-112.15361785888672,-0.29878029227256775,-0.4062156677246094,-0.24798817932605743,-0.2685430645942688,-1.128853440284729,-1.1961790323257446,-54.62869644165039,591.1397094726562,575.7118530273438,392.1944580078125,403.4136657714844,298.9769592285156,339.0178527832031,307.3431701660156,313.1128845214844,317.6510314941406,315.4417724609375,307.2729187011719,-181.8758544921875,-139.94383239746094,-0.29630887508392334,-0.43372052907943726,-0.45797011256217957,-0.3437049388885498,-1.2091288566589355,-1.2355650663375854,0.7928449511528015,0.8828681111335754,0.49471908807754517,0.4289391040802002,0.4453359842300415,9.132585525512695,8.719493865966797,8.082972526550293,7.610764980316162,131.52285766601562,127.41091918945312,113.20433044433594,135.62649536132812,145.5039825439453,143.8405303955078,0.7927103042602539,0.8816532492637634,0.49687659740448,0.44575995206832886,0.42891180515289307,9.041769027709961,8.753152847290039,8.074376106262207,-1.128853440284729,-1.1961790323257446,-2.165851593017578,-2.1348671913146973,969.6563720703125,-1.2091288566589355,-1.2355650663375854,-2.3426458835601807,-2.3453426361083984,1109.990478515625,-0.09404297173023224,0.23686841130256653,-0.09999999403953552,-0.09999999403953552,0.30870768427848816,0.372061163187027,0.21151362359523773,-0.012573432177305222,0.33238428831100464,0.32482466101646423,0.0,9.170707702636719,90.3801040649414,0?,10.576628684997559,91.15254974365234,91.06499481201172,9.955597877502441,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.15254974365234,0?,90.3801040649414,9.955597877502441,10.576628684997559,9.170707702636719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1045.260498046875,770.2191772460938,81.53715515136719,100.42791748046875,69.00117492675781,19.39900779724121,-0.23000000417232513,77.39437103271484,99.85546875,77.03894805908203,10.334264755249023,-0.3100000023841858,78.3950424194336,98.0103759765625,68.661865234375,22.345001220703125,0.23000000417232513,76.66552734375,100.25,77.05894470214844,10.259765625,-0.3700000047683716,0?,0?,0.0,3.757411003112793,16.85137367248535,343.0226745605469,354.3760986328125,323.6951904296875,353.1692810058594,1494.0277099609375,1267.18994140625,17.813819885253906,17.354412078857422,505.11676025390625,517.238037109375,530.27880859375,513.8800048828125,480.9136657714844,518.8587036132812,527.2195434570312,532.1642456054688,523.605224609375,534.6848754882812,527.5313110351562,508.252197265625,531.3486938476562,514.9117431640625,534.1940307617188,533.4618530273438,521.4639282226562,500.35284423828125,518.2298583984375,509.62628173828125,523.365478515625,524.8811645507812,515.5899047851562,520.9378051757812,509.23291015625,485.02276611328125,498.3633117675781,520.3677978515625,534.4612426757812,540.56884765625,534.4816284179688,528.7745361328125,524.6163330078125,520.77490234375,524.6493530273438,517.9385375976562,460.427490234375,547.9924926757812,578.742919921875,517.5140991210938,556.3425903320312,546.3629760742188,547.6130981445312,551.51904296875,558.397216796875,558.8717041015625,579.7272338867188,579.2478637695312,561.0640869140625,517.1557006835938,537.3208618164062,450.9266662597656,444.8551330566406,468.61822509765625,435.6611633300781,483.9154968261719,282.2856750488281,379.247314453125,354.7313232421875,458.1996154785156,468.39678955078125,515.630859375,416.7483215332031,436.982421875,487.9334716796875,493.0165100097656,467.454833984375,471.93670654296875,504.974609375,510.9951477050781,518.9551391601562,505.0753173828125,506.7574157714844,480.12664794921875,501.901611328125,457.6263732910156,524.747314453125,513.1384887695312,509.0575866699219,461.7872619628906,513.5047607421875,527.5536499023438,513.1473388671875,502.3840026855469,506.86871337890625,503.7176208496094,492.1108703613281,507.350830078125,511.3083190917969,513.153564453125,534.6140747070312,566.9050903320312,548.9150390625,564.19873046875,573.5805053710938,601.8547973632812,590.7908935546875,605.9489135742188,429.3339538574219,421.90869140625,421.87017822265625,434.9105224609375,448.3695373535156,433.14117431640625,466.38079833984375,506.1496276855469,456.6502685546875,288.7303466796875,470.6272888183594,449.8128662109375,444.6977233886719,442.3642578125,437.3432922363281,439.2590637207031
