Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-10 00:00:00,2024-12-10 05:00:00.000,465.1131286621094,322.1227722167969,0.6946201324462891,1439.6805419921875,15.750410079956055,439.2614440917969,371.4208984375,478.6916809082031,466.5952453613281,542.2815551757812,457.7583312988281,384.86029052734375,487.6756896972656,458.5320739746094,549.0669555664062,540.7135620117188,113.3023910522461,10.039469718933105,107.2060317993164,28.436981201171875,2.896531581878662,321.9679870605469,2.689175844192505,238.5452117919922,545.7029418945312,293.5859069824219,535.6854858398438,540.7772216796875,39.282989501953125,9.728954315185547,257.582275390625,320.3472595214844,289.5767822265625,325.23004150390625,292.6719665527344,44.9428596496582,2.110200881958008,120.45169067382812,56.09305191040039,12.630684852600098,110.0,7.430920600891113,260.700439453125,74.76026153564453,49.41717529296875,159.1572265625,7.203073501586914,259.8039855957031,74.6711654663086,52.235782623291016,111.93437957763672,7.415782928466797,262.72637939453125,70.98185729980469,51.821659088134766,159.1572265625,7.026801586151123,270.51751708984375,70.98185729980469,56.85392761230469,0.0,-0.28608715534210205,103.05175018310547,78.10160064697266,0.1484375,105.25077056884766,7.146615028381348,278.5122375488281,72.45783996582031,52.670677185058594,106.22666931152344,7.199814796447754,270.3734436035156,74.72126007080078,46.48159408569336,1844.1617431640625,3.968822956085205,3.9180898666381836,-36.28852462768555,587.1062622070312,573.7626953125,331.7922668457031,407.9010314941406,292.1916809082031,344.6336364746094,310.07110595703125,282.5145568847656,300.3643798828125,308.0762023925781,301.7084655761719,-161.54824829101562,-103.72615051269531,-0.2893803119659424,-0.40503808856010437,-0.2506774365901947,-0.2615717649459839,-1.1584930419921875,-1.22726309299469,-38.42736053466797,585.0106201171875,570.685302734375,395.70745849609375,401.7437438964844,299.7467346191406,336.20831298828125,309.2670593261719,313.7527770996094,318.8565979003906,315.8470458984375,307.67010498046875,-169.8511962890625,-128.65846252441406,-0.28721508383750916,-0.4341696798801422,-0.4595899283885956,-0.3348291218280792,-1.2463817596435547,-1.2746175527572632,0.8430837392807007,0.9373979568481445,0.5252419710159302,0.4438055753707886,0.4659881293773651,9.022980690002441,8.614137649536133,7.931203842163086,7.457041263580322,127.90953063964844,123.27601623535156,109.47937774658203,132.0995330810547,143.9286651611328,141.32781982421875,0.8486150503158569,0.9357951283454895,0.5281256437301636,0.47172772884368896,0.45364242792129517,8.939980506896973,8.652134895324707,7.929514408111572,-1.1584930419921875,-1.22726309299469,-2.211980104446411,-2.181047201156616,984.5826416015625,-1.2463817596435547,-1.2746175527572632,-2.418611526489258,-2.4217185974121094,1146.9580078125,-0.09404297173023224,0.2545608878135681,-0.09999999403953552,-0.09999999403953552,0.357361376285553,0.40033870935440063,0.2379385083913803,-0.0466267354786396,0.3577967882156372,0.3551206886768341,0.0,9.405010223388672,96.17584991455078,0?,10.136117935180664,96.46109771728516,96.52902221679688,10.036986351013184,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.46109771728516,0?,96.17584991455078,10.036986351013184,10.136117935180664,9.405010223388672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1084.500732421875,759.631103515625,81.70018005371094,100.427734375,77.89395904541016,11.34765625,-0.23000000417232513,85.07634735107422,99.8958740234375,77.2315673828125,23.212881088256836,-0.3100000023841858,79.544921875,98.69453430175781,76.56415557861328,14.835278511047363,0.23000000417232513,84.34803771972656,100.25,77.2515640258789,23.199689865112305,-0.3700000047683716,0?,0?,0.0,7.329405307769775,16.626461029052734,342.4523620605469,352.8468322753906,334.5042724609375,351.9030456542969,1535.6895751953125,1276.9739990234375,17.67035675048828,16.532987594604492,505.4390869140625,517.4138793945312,532.532470703125,515.6463012695312,482.50750732421875,520.3426513671875,528.746826171875,532.983642578125,522.8338623046875,527.9281616210938,521.7984619140625,504.415771484375,528.6578979492188,514.7090454101562,534.2277221679688,535.4046630859375,519.29736328125,496.8037414550781,520.2025146484375,512.1986694335938,525.8368530273438,527.0150756835938,518.6150512695312,523.9021606445312,512.5789794921875,487.2403564453125,501.3480224609375,518.2388305664062,532.6727905273438,539.118896484375,532.1951904296875,528.079345703125,523.7890014648438,520.185546875,523.5502319335938,516.4657592773438,457.8023681640625,537.8414916992188,570.0621337890625,516.2283935546875,555.1083984375,545.4112548828125,544.5935668945312,544.2373657226562,543.3640747070312,540.902099609375,565.46044921875,576.571044921875,564.7459106445312,525.05322265625,535.7537841796875,440.8592224121094,455.4105224609375,480.2563781738281,444.86016845703125,506.7943115234375,282.453125,380.43084716796875,354.2070007324219,466.44403076171875,478.5914306640625,515.53076171875,418.54541015625,437.84136962890625,493.4131164550781,509.87384033203125,475.13848876953125,471.8939514160156,503.5423583984375,515.0838012695312,520.3343505859375,506.0996398925781,500.6144714355469,476.4408264160156,498.9776611328125,466.33990478515625,522.3173828125,511.1033935546875,506.7145080566406,478.90966796875,510.85882568359375,523.7875366210938,513.1275634765625,502.3266296386719,505.29913330078125,500.5022277832031,493.48541259765625,508.5993347167969,508.4744567871094,509.49908447265625,535.7460327148438,567.7953491210938,550.2793579101562,565.31884765625,572.1380615234375,600.2182006835938,587.4266357421875,602.6695556640625,427.91455078125,424.74639892578125,425.195556640625,436.8656005859375,455.19940185546875,439.4645080566406,484.5559387207031,504.1519470214844,472.70794677734375,289.13934326171875,489.3934326171875,456.9032897949219,450.7429504394531,448.2686767578125,442.507080078125,444.94500732421875
2024-12-10 00:00:00,2024-12-10 06:00:00.000,544.9586181640625,380.8350524902344,0.6998167037963867,1701.3878173828125,16.519306182861328,443.4013366699219,383.8217468261719,471.5135192871094,464.70172119140625,539.2459106445312,445.88287353515625,380.7377624511719,476.5348205566406,465.3074035644531,544.4437255859375,536.6803588867188,137.6702117919922,6.0008087158203125,118.59549713134766,12.026779174804688,3.3819422721862793,317.992919921875,3.1500003337860107,252.2888641357422,547.0802001953125,276.7489929199219,541.5294799804688,544.3694458007812,33.33017349243164,13.405566215515137,265.1123046875,325.4080505371094,295.064453125,330.98895263671875,297.9387512207031,107.89431762695312,7.463955402374268,260.2377014160156,71.50680541992188,48.83497619628906,110.0,7.746747970581055,266.3401184082031,72.95877838134766,53.25835418701172,160.47064208984375,7.5151801109313965,266.6394958496094,74.58418273925781,56.528621673583984,113.12718963623047,7.716283321380615,271.2276306152344,72.6995849609375,56.140106201171875,160.47064208984375,7.299732208251953,279.8426818847656,72.6995849609375,59.51254653930664,0.0,-0.2879714369773865,82.97391510009766,66.44578552246094,0.1484375,104.92945098876953,7.456106662750244,287.17120361328125,72.22584533691406,56.36854553222656,107.49468231201172,7.508579730987549,278.6451721191406,73.71440124511719,50.19725036621094,2115.214111328125,3.7461280822753906,4.060861587524414,-41.656883239746094,612.0062866210938,570.4397583007812,348.113525390625,410.5024719238281,306.7213439941406,351.8645935058594,320.8315124511719,286.0565490722656,310.52313232421875,319.4364013671875,313.342529296875,-197.1432342529297,-123.80867767333984,-0.34154143929481506,-0.5048649907112122,-0.3179202377796173,-0.3048480749130249,-1.4401370286941528,-1.5239492654800415,-43.500144958496094,636.4845581054688,615.03662109375,405.8592224121094,415.7600402832031,310.2306823730469,347.6586608886719,320.95770263671875,324.8754577636719,332.9809875488281,329.1076965332031,320.3921813964844,-205.87599182128906,-163.0591278076172,-0.33847060799598694,-0.5275561809539795,-0.5611853003501892,-0.3898537755012512,-1.5730482339859009,-1.6115005016326904,1.2782628536224365,1.3638945817947388,0.8130225539207458,0.6777610778808594,0.713789701461792,9.614554405212402,9.166399955749512,8.293930053710938,7.7577619552612305,130.4311981201172,124.78160095214844,110.2466049194336,138.3120574951172,151.3514862060547,148.2823028564453,1.3195208311080933,1.3640530109405518,0.816062867641449,0.7185677289962769,0.699805736541748,9.542009353637695,9.224878311157227,8.315372467041016,-1.4401370286941528,-1.5239492654800415,-2.73325777053833,-2.7028648853302,1209.2447509765625,-1.5730482339859009,-1.6115005016326904,-3.0836069583892822,-3.087209463119507,1476.0985107421875,-0.09404297173023224,0.41995060443878174,-0.09999999403953552,-0.09999999403953552,0.5706700682640076,0.6355157494544983,0.39102405309677124,0.0010707464534789324,0.5750296711921692,0.5949224233627319,0.0,10.001348495483398,97.11273193359375,0?,10.990787506103516,99.50027465820312,99.33553314208984,11.270577430725098,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.50027465820312,0?,97.11273193359375,11.270577430725098,10.990787506103516,10.001348495483398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1282.3021240234375,832.9417724609375,82.00292205810547,100.2451171875,79.599609375,11.34765625,-0.23000000417232513,99.96022033691406,100.8685302734375,79.52090454101562,39.415802001953125,-0.3100000023841858,78.39109802246094,99.00651550292969,78.12039947509766,14.835278511047363,0.23000000417232513,98.77429962158203,100.25,79.54090118408203,39.607421875,-0.3700000047683716,0?,0?,0.0,20.947498321533203,17.68543815612793,344.43682861328125,357.23419189453125,340.17193603515625,356.7396545410156,1800.5916748046875,1526.35205078125,19.017681121826172,15.883288383483887,507.9075927734375,518.8734741210938,530.3692626953125,510.70391845703125,478.9452819824219,513.3436279296875,522.0603637695312,525.8646850585938,517.5917358398438,528.70166015625,521.4503173828125,502.43310546875,522.2788696289062,507.7485046386719,525.50341796875,527.32958984375,513.8823852539062,496.6915588378906,513.0098266601562,504.95587158203125,518.5004272460938,520.069091796875,511.57720947265625,517.5433349609375,506.33013916015625,483.530029296875,496.06591796875,511.5128479003906,524.500244140625,529.8883666992188,524.2025146484375,520.2335815429688,516.8411865234375,514.3433837890625,517.0299682617188,511.24530029296875,470.5779724121094,561.3091430664062,584.7520751953125,512.4662475585938,550.697998046875,540.7957763671875,539.989013671875,544.7359008789062,553.4304809570312,550.0399169921875,565.6619262695312,570.4275512695312,559.079833984375,526.138916015625,535.003662109375,443.5145568847656,454.02215576171875,482.8403015136719,444.5397033691406,501.6261901855469,282.0605773925781,387.0494384765625,357.78314208984375,468.61199951171875,475.5570983886719,494.46533203125,419.7242126464844,440.1862487792969,497.5284423828125,492.08209228515625,471.2503967285156,466.94342041015625,507.47381591796875,492.7164001464844,502.12890625,487.8157653808594,497.0255432128906,457.60589599609375,485.75445556640625,460.4309997558594,499.3388977050781,489.2893371582031,485.62957763671875,473.27618408203125,488.28973388671875,496.946044921875,486.66156005859375,478.9538879394531,481.3507995605469,477.0865173339844,494.93499755859375,510.4294738769531,507.6814880371094,509.1203918457031,528.7214965820312,565.7822265625,546.8338623046875,561.7596435546875,564.9747314453125,589.9623413085938,579.9850463867188,591.5404052734375,438.571044921875,425.1009826660156,425.3535461425781,430.9724426269531,441.9706726074219,433.3271789550781,479.0208740234375,482.777099609375,467.6820068359375,288.8348388671875,484.1406555175781,452.6399841308594,447.8163757324219,445.1665954589844,440.4726867675781,442.3975524902344
2024-12-10 00:00:00,2024-12-10 07:00:00.000,580.5125122070312,391.0644226074219,0.6736636757850647,1777.3343505859375,17.074073791503906,442.4267578125,386.72674560546875,473.8570251464844,465.7522277832031,541.9932250976562,444.9432678222656,380.09747314453125,473.2125244140625,464.37744140625,543.982177734375,537.8585815429688,150.995361328125,7.622810363769531,115.10624694824219,9.559673309326172,3.5866825580596924,321.5649719238281,3.3474013805389404,248.33413696289062,552.6011352539062,255.10877990722656,539.95654296875,546.1771850585938,38.11719512939453,25.39252281188965,267.926513671875,327.0865783691406,297.2490234375,332.87786865234375,299.9495544433594,108.78199005126953,7.579759120941162,265.2222595214844,73.5267333984375,50.22096633911133,110.0,7.868950843811035,268.525390625,71.10549926757812,54.60005569458008,159.77471923828125,7.640951633453369,268.86810302734375,72.00550079345703,58.261173248291016,111.90379333496094,7.837839126586914,274.61859130859375,71.94913482666016,57.89810562133789,159.77471923828125,7.415808200836182,283.98492431640625,71.94913482666016,60.85818099975586,0.0,-0.2904614210128784,70.69731903076172,59.47075271606445,0.0,103.57405090332031,7.581009387969971,291.3145446777344,70.7197265625,57.70170211791992,106.84732055664062,7.630064964294434,282.8316650390625,72.10234069824219,51.526023864746094,2126.71826171875,3.3808085918426514,3.862762689590454,-53.20413589477539,628.5643310546875,583.0986328125,351.9244079589844,413.1775207519531,310.4703063964844,353.82061767578125,323.8048095703125,288.0102844238281,315.22418212890625,322.0541076660156,316.61602783203125,-216.15261840820312,-129.87863159179688,-0.3661465346813202,-0.5279790759086609,-0.33571112155914307,-0.32213523983955383,-1.4842900037765503,-1.5695850849151611,-57.218505859375,651.2887573242188,626.41845703125,406.3760681152344,418.62677001953125,312.1872863769531,346.78460693359375,325.2638854980469,328.8455505371094,338.5985412597656,332.3497619628906,323.2056884765625,-224.19717407226562,-179.87538146972656,-0.35827428102493286,-0.5527496337890625,-0.5906949043273926,-0.41013216972351074,-1.625920057296753,-1.6645866632461548,1.3205236196517944,1.404310703277588,0.8404894471168518,0.7001013159751892,0.7358849048614502,9.731741905212402,9.281452178955078,8.411641120910645,7.8750529289245605,130.83132934570312,125.054443359375,110.36360931396484,141.2919158935547,154.64334106445312,151.5177764892578,1.3650060892105103,1.4055782556533813,0.8433628678321838,0.7420473098754883,0.7239195108413696,9.666132926940918,9.34500789642334,8.4319429397583,-1.4842900037765503,-1.5695850849151611,-2.789202928543091,-2.759106159210205,1219.6951904296875,-1.625920057296753,-1.6645866632461548,-3.1839582920074463,-3.1869149208068848,1522.4910888671875,-0.09404297173023224,0.43164268136024475,-0.09999999403953552,-0.09999999403953552,0.5881778001785278,0.6610695123672485,0.403907835483551,-0.04181855171918869,0.5943449139595032,0.6161866188049316,0.0,9.1166410446167,100.19779205322266,0?,10.035901069641113,99.02415466308594,98.89348602294922,9.832218170166016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.02415466308594,0?,100.19779205322266,9.832218170166016,10.035901069641113,9.1166410446167,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1297.48583984375,829.26953125,83.3551025390625,100.26557159423828,79.599609375,11.34765625,-0.23000000417232513,100.501953125,100.94959259033203,79.9139175415039,39.328617095947266,-0.3100000023841858,80.11328125,99.00651550292969,78.83709716796875,9.781403541564941,0.23000000417232513,99.37109375,100.25,79.93391418457031,39.607421875,-0.3700000047683716,0?,0?,0.0,22.916221618652344,18.3138427734375,347.3045654296875,360.1897888183594,347.49163818359375,359.683837890625,1894.0052490234375,1610.6474609375,19.8199462890625,15.38115119934082,511.4901123046875,522.2730102539062,533.2400512695312,513.2448120117188,481.5790100097656,517.4879150390625,526.2959594726562,529.1852416992188,519.6777954101562,529.3347778320312,520.3848266601562,502.3359680175781,523.0181274414062,507.60467529296875,525.0299072265625,527.9954223632812,515.5554809570312,498.9382629394531,515.9945068359375,508.3038635253906,521.8914794921875,523.35400390625,514.8779907226562,521.072021484375,510.3017578125,486.7778015136719,499.8634338378906,511.1207275390625,523.9429931640625,530.1174926757812,523.2377319335938,518.9811401367188,515.7903442382812,514.4801635742188,516.89697265625,510.443115234375,469.7881164550781,561.791015625,584.1058959960938,512.51318359375,550.56103515625,539.7177124023438,540.093994140625,546.3026733398438,559.6277465820312,557.1179809570312,570.5252685546875,571.7274169921875,562.03369140625,529.0170288085938,544.2135009765625,448.31329345703125,459.43353271484375,493.64556884765625,449.4971618652344,505.3459777832031,282.2852783203125,388.0578308105469,360.0062561035156,469.6197814941406,478.8196105957031,503.27667236328125,425.4863586425781,448.1788635253906,504.2972412109375,480.7218017578125,470.82000732421875,478.8056335449219,509.73870849609375,482.5975646972656,498.50018310546875,497.5692138671875,495.85198974609375,455.8946533203125,487.0352783203125,464.5019836425781,493.378173828125,484.9820251464844,482.9820861816406,476.60888671875,485.57867431640625,497.11114501953125,488.2879943847656,481.99627685546875,484.05413818359375,480.5989074707031,498.248046875,514.0489501953125,509.5987548828125,511.11859130859375,527.908203125,568.4635620117188,549.1157836914062,564.21826171875,566.4854125976562,591.706298828125,581.4528198242188,592.9970703125,437.811279296875,426.04876708984375,424.35498046875,430.1239318847656,441.56976318359375,434.8466796875,481.9917297363281,480.39373779296875,471.7352294921875,289.2032775878906,489.9202575683594,457.2243347167969,452.605224609375,449.8872985839844,445.2688293457031,447.14349365234375
2024-12-10 00:00:00,2024-12-10 08:00:00.000,576.6072998046875,390.2828674316406,0.676914393901825,1761.99853515625,16.941911697387695,444.5343322753906,387.22454833984375,478.4877624511719,464.0349426269531,542.06201171875,447.4876708984375,381.72210693359375,474.6563720703125,459.27947998046875,540.07666015625,535.9274291992188,149.5327606201172,15.489182472229004,115.26138305664062,19.253328323364258,3.580442428588867,321.4577941894531,3.34175968170166,248.20291137695312,548.8119506835938,254.02984619140625,541.3153686523438,544.9290161132812,45.389530181884766,25.64928436279297,268.00164794921875,326.9068603515625,297.3741455078125,332.5846252441406,300.0571594238281,105.47315979003906,7.491516590118408,265.1629638671875,71.33880615234375,51.084228515625,110.0,7.764382839202881,268.2062072753906,69.83307647705078,54.315162658691406,158.58946228027344,7.539482593536377,268.4665832519531,71.55248260498047,57.986236572265625,110.15512084960938,7.732661247253418,274.3371887207031,70.72303009033203,57.62413787841797,158.58946228027344,7.318667411804199,283.7325134277344,70.72303009033203,60.57989501953125,0.0,-0.29059863090515137,61.79708480834961,56.14973068237305,0.0,100.92029571533203,7.488180160522461,290.9486083984375,70.0085220336914,57.43968963623047,105.68861389160156,7.53287410736084,282.787353515625,71.56651306152344,51.25404357910156,2079.906005859375,3.1798713207244873,3.572349786758423,-50.773372650146484,637.6063232421875,596.8638916015625,347.10498046875,415.4888916015625,307.76434326171875,354.2944641113281,322.37347412109375,288.13641357421875,314.1101379394531,320.5331726074219,315.03857421875,-208.1328887939453,-128.00196838378906,-0.3529818058013916,-0.5127397179603577,-0.32268622517585754,-0.31475499272346497,-1.4331105947494507,-1.5163625478744507,-54.209716796875,646.0511474609375,622.3600463867188,406.4934997558594,416.8292541503906,310.98175048828125,343.65240478515625,323.98187255859375,327.7970275878906,337.13812255859375,330.77398681640625,321.30596923828125,-214.48789978027344,-172.53378295898438,-0.35000208020210266,-0.5345491170883179,-0.5735363960266113,-0.4008313715457916,-1.5684678554534912,-1.6057301759719849,1.2012401819229126,1.2864118814468384,0.7492815852165222,0.6191521286964417,0.6525960564613342,9.584105491638184,9.141010284423828,8.293906211853027,7.772036552429199,130.69052124023438,125.12433624267578,110.22737884521484,141.5885467529297,154.39080810546875,151.39495849609375,1.239205002784729,1.2890957593917847,0.7529967427253723,0.6640663146972656,0.6431258320808411,9.518369674682617,9.199786186218262,8.314600944519043,-1.4331105947494507,-1.5163625478744507,-2.6966817378997803,-2.6662120819091797,1180.216064453125,-1.5684678554534912,-1.6057301759719849,-3.0674245357513428,-3.0702812671661377,1464.9046630859375,-0.09404297173023224,0.374751478433609,-0.09999999403953552,-0.09999999403953552,0.5137583613395691,0.583895742893219,0.3519989848136902,-0.0549694299697876,0.51416015625,0.5395334362983704,0.0,9.148127555847168,99.73682403564453,0?,10.041677474975586,99.15946960449219,99.0711898803711,9.820446968078613,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.15946960449219,0?,99.73682403564453,9.820446968078613,10.041677474975586,9.148127555847168,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1261.4578857421875,818.4151611328125,83.3551025390625,100.26953125,79.599609375,11.34765625,-0.23000000417232513,101.03633117675781,100.9427490234375,79.9139175415039,52.644256591796875,-0.3100000023841858,80.11328125,99.00651550292969,78.83709716796875,9.779999732971191,0.23000000417232513,99.88467407226562,100.42707824707031,79.93391418457031,58.08055114746094,-0.3700000047683716,0?,0?,0.0,19.17152214050293,18.16242027282715,348.7508850097656,360.2260437011719,347.28399658203125,360.0110778808594,1882.855712890625,1583.124267578125,19.607622146606445,16.008026123046875,510.1143493652344,521.67626953125,533.73291015625,514.2354736328125,482.7510681152344,519.66162109375,527.7650756835938,528.880615234375,517.5450439453125,524.0415649414062,514.3103637695312,497.6165771484375,519.8482055664062,505.39361572265625,523.8908081054688,527.1088256835938,515.6356201171875,497.86907958984375,517.6278686523438,509.9815368652344,523.8237915039062,525.0466918945312,516.6262817382812,523.1885986328125,512.0069580078125,488.00244140625,501.4127197265625,508.48956298828125,520.4530639648438,525.1552124023438,518.6075439453125,515.918701171875,513.615478515625,512.229736328125,514.4566650390625,508.04638671875,468.6461181640625,560.478759765625,585.6729125976562,514.8128051757812,554.558349609375,543.3082275390625,541.416015625,545.1422729492188,550.6481323242188,545.9280395507812,562.3538818359375,566.5765991210938,562.1151733398438,532.1666259765625,547.2019653320312,449.57427978515625,463.82171630859375,500.5552978515625,454.2537841796875,509.38641357421875,282.4644470214844,387.01068115234375,360.21746826171875,472.65789794921875,488.7887878417969,515.78369140625,437.2239990234375,464.2285461425781,509.2084045410156,479.4462585449219,469.4098205566406,500.9624938964844,512.2977905273438,481.0379638671875,490.8366394042969,513.94189453125,500.2677307128906,459.17755126953125,480.7779541015625,481.53985595703125,497.95648193359375,491.096435546875,489.93798828125,481.8720397949219,493.1098327636719,499.1125183105469,490.78253173828125,484.6986083984375,484.90008544921875,483.871826171875,497.0909423828125,513.059326171875,509.2840576171875,510.4304504394531,531.6734008789062,573.2987670898438,554.8300170898438,568.7559814453125,560.6773071289062,591.7706298828125,580.2493896484375,592.2019653320312,438.6966857910156,430.1492919921875,425.666259765625,427.5540771484375,444.95904541015625,440.365966796875,486.9332580566406,487.4261474609375,477.7894592285156,289.427490234375,496.9994201660156,472.0266418457031,466.69921875,464.00006103515625,458.7203063964844,461.3545837402344
2024-12-10 00:00:00,2024-12-10 09:00:00.000,572.0570068359375,390.51470947265625,0.6830305457115173,1745.338134765625,16.809223175048828,447.88079833984375,386.82757568359375,477.7518310546875,464.21661376953125,543.0355834960938,452.90570068359375,383.76776123046875,478.35321044921875,458.51043701171875,542.5695190429688,537.6378784179688,146.07728576660156,14.62467098236084,122.55794525146484,25.595081329345703,3.573960542678833,323.16845703125,3.3358027935028076,248.17002868652344,548.508056640625,256.7431640625,544.7578735351562,546.6378784179688,56.78362274169922,24.071632385253906,267.9163818359375,327.77996826171875,297.7311096191406,333.2527160644531,300.5908203125,106.34059143066406,7.523510932922363,265.6250915527344,71.71685028076172,51.11723709106445,110.0,7.799056529998779,268.58984375,69.86600494384766,54.35850524902344,159.32618713378906,7.575348377227783,268.92388916015625,72.4930419921875,58.01905059814453,110.55320739746094,7.767135143280029,274.6805725097656,70.73978424072266,57.657596588134766,159.32618713378906,7.352833271026611,284.0171203613281,70.73978424072266,60.61214065551758,0.0,-0.2906250059604645,55.05840301513672,53.158241271972656,0.0,99.9258041381836,7.5343098640441895,291.0242004394531,70.12068176269531,57.465179443359375,106.29996490478516,7.569087505340576,282.8189392089844,71.54457092285156,51.29296875,2064.60888671875,3.2699837684631348,3.364698648452759,-51.72449493408203,647.1052856445312,599.51611328125,343.07025146484375,417.4115295410156,305.1263427734375,354.2083435058594,321.7090759277344,287.7285461425781,314.0708923339844,320.336181640625,314.00970458984375,-208.69155883789062,-132.03514099121094,-0.35060545802116394,-0.49967095255851746,-0.31873175501823425,-0.3133033812046051,-1.416750192642212,-1.4980700016021729,-52.389957427978516,650.0645751953125,621.4677734375,406.9705810546875,416.13250732421875,311.20465087890625,342.2445068359375,324.2263488769531,328.0546569824219,336.9772644042969,331.0482177734375,321.50286865234375,-213.1650848388672,-170.62539672851562,-0.34861278533935547,-0.5299696922302246,-0.5702706575393677,-0.39898404479026794,-1.5490238666534424,-1.585188388824463,1.1464643478393555,1.2339794635772705,0.7083468437194824,0.5894111394882202,0.615420937538147,9.641000747680664,9.19855785369873,8.337738990783691,7.814387798309326,131.6578369140625,126.1159439086914,111.07592010498047,141.70748901367188,154.7034912109375,151.51760864257812,1.1806950569152832,1.235253095626831,0.7123594880104065,0.6285847425460815,0.6068651080131531,9.575430870056152,9.255818367004395,8.357300758361816,-1.416750192642212,-1.4980700016021729,-2.671340227127075,-2.6406891345977783,1173.210205078125,-1.5490238666534424,-1.585188388824463,-3.0255560874938965,-3.0285212993621826,1443.5562744140625,-0.09404297173023224,0.3502625823020935,-0.09999999403953552,-0.09999999403953552,0.4775647819042206,0.5458649396896362,0.3284417986869812,-0.062118519097566605,0.48299387097358704,0.5052711367607117,0.0,9.178696632385254,99.09265899658203,0?,10.044564247131348,97.25987243652344,97.30430603027344,9.821946144104004,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.25987243652344,0?,99.09265899658203,9.821946144104004,10.044564247131348,9.178696632385254,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1243.22900390625,821.374755859375,83.3551025390625,100.26953125,79.599609375,11.34765625,-0.23000000417232513,101.59944152832031,101.048828125,79.9139175415039,60.26486587524414,-0.3100000023841858,80.11328125,99.00651550292969,78.83709716796875,9.779999732971191,0.23000000417232513,100.3519515991211,100.5078125,79.93391418457031,68.525390625,-0.3700000047683716,0?,0?,0.0,19.060731887817383,18.014604568481445,348.9445495605469,360.1474304199219,343.7685546875,359.8138427734375,1861.32080078125,1552.4903564453125,19.42034339904785,17.28028106689453,511.12139892578125,521.83544921875,533.8903198242188,514.28564453125,483.7125244140625,521.6737670898438,529.9025268554688,530.1508178710938,518.3069458007812,525.2039794921875,515.2598266601562,498.2655029296875,521.0621948242188,506.38262939453125,524.6851196289062,528.3577270507812,519.5900268554688,501.2813415527344,518.9464111328125,511.2974853515625,525.7033081054688,526.9356689453125,518.1569213867188,525.0360107421875,513.6422729492188,489.2832336425781,503.1811828613281,509.9377746582031,521.5650634765625,525.409912109375,520.0307006835938,516.7818603515625,515.0673217773438,513.1812133789062,515.5977783203125,509.8348693847656,470.8054504394531,560.7398071289062,585.0809326171875,518.4325561523438,560.9246215820312,549.906494140625,546.3541870117188,547.5206909179688,548.564697265625,543.2431640625,560.3817138671875,559.509033203125,557.9777221679688,535.8800659179688,555.4990844726562,447.7383117675781,468.24371337890625,506.4400329589844,457.1023864746094,512.132568359375,282.4644470214844,386.46490478515625,359.9248962402344,474.91156005859375,492.7080383300781,516.2999267578125,440.0057067871094,467.7698669433594,513.5762329101562,483.6929626464844,468.81781005859375,504.41033935546875,516.7271728515625,482.3270263671875,486.88018798828125,510.7630920410156,504.0583190917969,461.4151306152344,478.81512451171875,487.6274108886719,499.30047607421875,492.6994934082031,492.6152648925781,484.69427490234375,496.7110290527344,493.8799743652344,484.7064208984375,479.81060791015625,478.4911193847656,480.3540954589844,497.77874755859375,513.6273193359375,513.2522583007812,513.9027099609375,537.8582763671875,580.6658325195312,561.891845703125,575.462646484375,553.7999267578125,590.1882934570312,576.697265625,590.1520385742188,440.7788391113281,433.0057678222656,428.4036865234375,432.05712890625,449.24041748046875,443.6177062988281,489.1865234375,491.1719970703125,481.42315673828125,289.3153076171875,501.0830078125,477.09393310546875,470.80938720703125,468.69879150390625,463.1824951171875,466.7492980957031
2024-12-10 00:00:00,2024-12-10 10:00:00.000,577.2023315429688,387.79583740234375,0.6715843081474304,1758.350341796875,16.96021842956543,448.02001953125,390.2970886230469,479.8853454589844,462.7004699707031,541.5589599609375,449.893310546875,381.5482482910156,471.4700622558594,459.8770446777344,539.9159545898438,535.726806640625,151.87771606445312,19.29068374633789,109.15992736816406,13.158685684204102,3.608717918395996,321.60968017578125,3.3701908588409424,248.80780029296875,546.4534301757812,253.1243896484375,545.7456665039062,545.97412109375,55.80421447753906,27.448448181152344,268.1183776855469,327.6549377441406,297.6128845214844,333.2631530761719,300.3754577636719,106.7540512084961,7.4902663230896,266.51446533203125,71.56879425048828,50.72674560546875,110.0,7.76698112487793,269.26837158203125,70.63314819335938,53.96513366699219,158.77310180664062,7.548000812530518,269.4377746582031,72.07787322998047,57.62620544433594,109.67639923095703,7.736589431762695,276.07476806640625,71.34259796142578,57.26046371459961,158.77310180664062,7.327152729034424,285.3061218261719,71.34259796142578,60.213233947753906,0.0,-0.2908816933631897,51.86992645263672,50.70481872558594,0.0,97.69932556152344,7.516425132751465,292.41217041015625,69.76053619384766,57.09941101074219,106.0287857055664,7.529487609863281,284.0130615234375,71.64978790283203,50.91585159301758,2078.572509765625,2.9856176376342773,3.532907485961914,-50.34443283081055,658.1594848632812,601.1741943359375,345.3768615722656,417.8407287597656,307.187744140625,355.1478576660156,322.6414794921875,288.885498046875,314.31756591796875,321.6087341308594,315.93218994140625,-208.58946228027344,-131.9508819580078,-0.35055920481681824,-0.4966002106666565,-0.3189202547073364,-0.31212806701660156,-1.4267783164978027,-1.506897211074829,-51.79894256591797,661.80419921875,626.1244506835938,404.6078796386719,417.82720947265625,312.2207336425781,344.0916442871094,325.7672119140625,329.666748046875,338.8407287597656,332.3089599609375,322.6546936035156,-214.39024353027344,-172.4120330810547,-0.34796926379203796,-0.5341594815254211,-0.57449871301651,-0.39828741550445557,-1.5654380321502686,-1.6018564701080322,1.2002348899841309,1.2852143049240112,0.7460828423500061,0.6246270537376404,0.6490552425384521,9.605856895446777,9.156984329223633,8.307633399963379,7.784240245819092,132.2571563720703,126.53218841552734,111.51312255859375,143.60716247558594,156.25283813476562,153.1488037109375,1.239546537399292,1.2877107858657837,0.7500478625297546,0.6605998873710632,0.639811635017395,9.533917427062988,9.22078800201416,8.32690143585205,-1.4267783164978027,-1.506897211074829,-2.6853888034820557,-2.654672622680664,1178.51806640625,-1.5654380321502686,-1.6018564701080322,-3.070925712585449,-3.0736894607543945,1471.9244384765625,-0.09404297173023224,0.37409335374832153,-0.09999999403953552,-0.09999999403953552,0.5041646361351013,0.5763329863548279,0.3484703004360199,-0.05545659735798836,0.5174577236175537,0.5368219614028931,0.0,9.169310569763184,100.32137298583984,0?,10.041645050048828,98.8448486328125,98.7164077758789,9.81754207611084,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.8448486328125,0?,100.32137298583984,9.81754207611084,10.041645050048828,9.169310569763184,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1260.188232421875,818.4036254882812,83.3551025390625,100.26953125,79.599609375,11.34765625,-0.23000000417232513,101.703125,101.048828125,79.9139175415039,60.26953125,-0.3100000023841858,80.11328125,99.00651550292969,78.83709716796875,9.779999732971191,0.23000000417232513,100.455078125,100.5078125,79.93391418457031,68.48538208007812,-0.3700000047683716,0?,0?,0.0,17.86560821533203,18.18732452392578,349.1208801269531,360.30426025390625,342.4183654785156,359.99896240234375,1884.7115478515625,1591.503662109375,19.646587371826172,19.086965560913086,512.2742309570312,522.9315795898438,533.962646484375,513.5077514648438,482.84149169921875,520.1224365234375,527.3896484375,526.5103149414062,515.1341552734375,524.1799926757812,514.3956298828125,498.03460693359375,520.812744140625,503.1201477050781,521.9212646484375,524.5582275390625,518.1246337890625,501.29193115234375,517.2163696289062,509.7554016113281,524.2809448242188,525.4324951171875,516.3488159179688,523.4990844726562,511.8330383300781,488.0130615234375,501.74847412109375,509.2010498046875,521.5281982421875,523.9736328125,518.03515625,516.413330078125,513.07666015625,510.9744567871094,513.4384765625,507.9741516113281,474.53607177734375,569.8316040039062,591.44580078125,521.3042602539062,562.1886596679688,548.749755859375,543.9807739257812,543.8945922851562,545.9926147460938,540.5023803710938,556.5181274414062,553.6016845703125,550.4515991210938,535.8168334960938,557.5256958007812,448.8826599121094,466.3480224609375,506.22491455078125,456.26641845703125,508.6363220214844,282.4644470214844,388.14642333984375,360.56268310546875,476.2063293457031,491.67706298828125,513.765380859375,440.1607666015625,468.46063232421875,513.7103881835938,472.9432678222656,472.23724365234375,506.72015380859375,517.3772583007812,473.4686584472656,492.5873718261719,512.005126953125,504.52313232421875,453.9453125,484.5090026855469,484.23211669921875,496.8294677734375,490.3170166015625,489.614501953125,480.96337890625,494.17926025390625,494.790283203125,484.901611328125,478.6793212890625,478.1414794921875,479.6319885253906,498.2663879394531,514.129150390625,512.8776245117188,514.4453125,538.2908935546875,582.02685546875,563.0050048828125,577.5498657226562,548.9454956054688,586.8186645507812,573.7183227539062,588.9203491210938,442.8249206542969,434.2506408691406,427.07073974609375,430.5459899902344,446.70880126953125,441.26397705078125,485.5707702636719,488.4364013671875,478.1224060058594,289.4192810058594,497.0223388671875,475.4161376953125,470.4580078125,468.17169189453125,463.2287292480469,466.3254089355469
2024-12-10 00:00:00,2024-12-10 11:00:00.000,574.4617919921875,381.8725891113281,0.6648675799369812,1750.5224609375,16.874887466430664,443.6201171875,390.3983459472656,478.6290283203125,465.34332275390625,543.5526123046875,446.6188659667969,380.64337158203125,466.5525207519531,459.523193359375,539.1583251953125,536.2388916015625,150.5111846923828,13.85075569152832,100.0439224243164,6.674962997436523,3.575511932373047,321.225830078125,3.337455987930298,248.3803253173828,544.2026977539062,254.19236755371094,542.9136962890625,543.5328369140625,56.07178497314453,26.080768585205078,267.5616760253906,326.0365905761719,296.1897888183594,331.6587829589844,298.9029235839844,104.28583526611328,7.306610584259033,266.4544982910156,70.843505859375,50.24358367919922,110.0,7.572406768798828,269.3108825683594,70.93383026123047,53.48185348510742,156.498779296875,7.358344554901123,269.430908203125,69.54576110839844,57.07332992553711,105.94572448730469,7.542113780975342,275.7724609375,70.37001037597656,56.78451156616211,156.498779296875,7.145615577697754,284.9681396484375,70.37001037597656,59.73543930053711,0.0,-0.29344066977500916,50.457481384277344,48.85633087158203,0.0,101.3166732788086,7.31660795211792,292.0315856933594,70.77607727050781,54.115013122558594,103.9285888671875,7.3221845626831055,283.8023986816406,71.92938232421875,50.44458770751953,2067.1787109375,2.9903039932250977,3.4979991912841797,-51.307228088378906,647.4904174804688,596.810302734375,343.05780029296875,415.032958984375,305.50531005859375,353.64202880859375,321.3821716308594,289.27197265625,313.38018798828125,321.295166015625,314.991943359375,-206.1953582763672,-131.10101318359375,-0.34705644845962524,-0.4927714765071869,-0.3116970956325531,-0.3080562949180603,-1.407666802406311,-1.4846720695495605,-51.26689529418945,650.3032836914062,620.9539794921875,397.6829833984375,415.2568664550781,311.1007995605469,345.62371826171875,324.3814697265625,328.6334533691406,337.63946533203125,331.2678527832031,322.5300598144531,-209.79440307617188,-171.38925170898438,-0.3419378101825714,-0.5251107215881348,-0.5666170716285706,-0.39175623655319214,-1.5445482730865479,-1.5780709981918335,1.2018442153930664,1.2865747213363647,0.7484074831008911,0.62564617395401,0.6507513523101807,9.354095458984375,8.911316871643066,8.09663200378418,7.585038661956787,133.5620574951172,127.93396759033203,113.06169891357422,145.63909912109375,156.85684204101562,154.51617431640625,1.2405297756195068,1.2886089086532593,0.7515217065811157,0.6609836220741272,0.6410796642303467,9.276308059692383,8.977411270141602,8.11158561706543,-1.407666802406311,-1.4846720695495605,-2.6596014499664307,-2.6281442642211914,1174.8681640625,-1.5445482730865479,-1.5780709981918335,-3.042067766189575,-3.0440382957458496,1466.3309326171875,-0.09404297173023224,0.37740686535835266,-0.09999999403953552,-0.03449414297938347,0.505944013595581,0.5776696801185608,0.34766989946365356,-0.053849827498197556,0.5308676958084106,0.5391579270362854,0.0,9.141905784606934,100.01741790771484,0?,10.036741256713867,97.99004364013672,97.96035766601562,9.757577896118164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.99004364013672,0?,100.01741790771484,9.757577896118164,10.036741256713867,9.141905784606934,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1257.34619140625,809.8635864257812,82.60698699951172,100.26953125,79.599609375,11.34765625,-0.23000000417232513,101.703125,101.048828125,79.9139175415039,60.24782180786133,-0.3100000023841858,80.11328125,99.00651550292969,78.83709716796875,9.779999732971191,0.23000000417232513,100.455078125,100.5078125,79.93391418457031,68.32421875,-0.3700000047683716,0?,0?,0.0,15.877017974853516,18.11920928955078,349.36944580078125,360.5274963378906,339.2566833496094,360.1836242675781,1879.11376953125,1607.89404296875,19.611597061157227,20.6939697265625,512.6126708984375,523.9031372070312,536.1102905273438,515.1757202148438,483.6149597167969,521.5178833007812,528.7344360351562,528.3763427734375,516.1185302734375,524.6871948242188,514.6047973632812,498.00372314453125,519.9098510742188,502.0561218261719,520.5297241210938,523.24462890625,517.6048583984375,499.4230651855469,518.9515991210938,511.4963073730469,526.4666748046875,527.27197265625,518.1056518554688,525.3271484375,513.6982421875,489.50408935546875,503.6515197753906,507.4090881347656,519.0311279296875,524.0401611328125,518.5796508789062,516.5355834960938,511.65460205078125,510.0862731933594,512.5845336914062,506.7588195800781,470.0155029296875,561.7407836914062,587.10888671875,519.9630126953125,560.2908935546875,546.9135131835938,542.48681640625,543.0851440429688,544.9482421875,538.1842041015625,556.790283203125,554.9793701171875,550.9078369140625,534.9463500976562,551.4411010742188,442.3319396972656,458.4647216796875,493.3974914550781,449.10675048828125,500.0207824707031,282.4644470214844,387.49822998046875,360.3916320800781,475.9559631347656,490.27606201171875,512.4140625,438.6788635253906,465.4705505371094,502.628662109375,471.86236572265625,472.8548583984375,501.8960266113281,508.5666809082031,470.4998779296875,492.42474365234375,508.6757507324219,497.31292724609375,449.82080078125,487.14990234375,480.9659423828125,492.8681640625,485.5500183105469,484.3125915527344,474.15087890625,488.9020080566406,495.0343933105469,485.5867919921875,479.1025390625,477.1734924316406,479.88079833984375,499.0242614746094,514.8443603515625,510.3607482910156,512.4868774414062,536.5272827148438,580.35009765625,560.7763671875,576.0319213867188,549.1569213867188,588.1837158203125,573.8040161132812,590.0042114257812,436.8335876464844,430.5193786621094,425.0455322265625,428.5394592285156,444.53125,437.99951171875,478.2781066894531,483.22210693359375,471.00396728515625,289.3575134277344,490.0425720214844,473.339599609375,468.3502502441406,466.0688781738281,461.2452087402344,463.7178955078125
2024-12-10 00:00:00,2024-12-10 12:00:00.000,574.2225952148438,382.0945739746094,0.665692150592804,1740.65380859375,16.821109771728516,447.7353210449219,390.9050598144531,481.13739013671875,462.0545349121094,541.2042236328125,450.02960205078125,380.1692810058594,467.9734191894531,462.8651123046875,545.1397094726562,537.9661865234375,151.08726501464844,21.286985397338867,102.59558868408203,2.547705888748169,3.579082727432251,323.8444519042969,3.341622829437256,248.30868530273438,544.0916137695312,253.4279022216797,546.0634765625,545.1754150390625,61.69892501831055,27.651765823364258,267.7690124511719,326.65863037109375,296.6341552734375,332.4466247558594,299.5205078125,105.90209197998047,7.475690841674805,266.85076904296875,70.38961791992188,50.61757278442383,110.0,7.75032377243042,269.49737548828125,71.17510986328125,54.079795837402344,157.6103057861328,7.521399021148682,269.6568298339844,70.43001556396484,55.75309371948242,110.15992736816406,7.712843894958496,276.0808410644531,72.6357650756836,57.38975143432617,157.6103057861328,7.314552307128906,285.622314453125,72.6357650756836,60.32551574707031,0.0,-0.28860265016555786,49.72293472290039,47.53199768066406,0.0,110.0,7.456254005432129,292.9369812011719,76.84648132324219,52.88513946533203,104.61380004882812,7.4751482009887695,284.3358459472656,71.68590545654297,51.0452766418457,2073.3564453125,2.7948286533355713,3.5452733039855957,-46.02070236206055,655.9666748046875,589.4588623046875,342.1314392089844,414.4172668457031,305.2326354980469,353.4956970214844,321.3697204589844,289.8087158203125,313.1466369628906,321.8654479980469,314.9340515136719,-204.5939178466797,-129.53237915039062,-0.34657132625579834,-0.4965358078479767,-0.3111381232738495,-0.30863311886787415,-1.4069486856460571,-1.4832335710525513,-47.01173400878906,658.5530395507812,625.265380859375,395.9986877441406,416.3394470214844,311.687255859375,347.3132019042969,325.0712890625,329.37738037109375,338.4378356933594,331.7021789550781,322.96893310546875,-210.25730895996094,-172.720458984375,-0.3406967222690582,-0.523218035697937,-0.567142903804779,-0.39018264412879944,-1.579452395439148,-1.5819350481033325,1.1836432218551636,1.2663670778274536,0.7361384630203247,0.6234113574028015,0.6407542824745178,9.59579849243164,9.14001178741455,8.28923511505127,7.759121417999268,133.4119873046875,127.67098236083984,113.1104507446289,146.04151916503906,158.04005432128906,155.26039123535156,1.2207074165344238,1.2709033489227295,0.738712728023529,0.6513906717300415,0.6307693719863892,9.52139949798584,9.210877418518066,8.297542572021484,-1.4069486856460571,-1.4832335710525513,-2.6409690380096436,-2.6093571186065674,1157.6243896484375,-1.579452395439148,-1.5819350481033325,-3.046781539916992,-3.0489754676818848,1457.67236328125,-0.09404297173023224,0.37256354093551636,-0.09999999403953552,0.0011111111380159855,0.49970144033432007,0.5687897205352783,0.33890780806541443,-0.050543539226055145,0.525615394115448,0.5298717617988586,0.0,9.044144630432129,99.298828125,0?,10.025540351867676,99.48595428466797,99.31426239013672,9.702670097351074,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.48595428466797,0?,99.298828125,9.702670097351074,10.025540351867676,9.044144630432129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1245.9368896484375,827.423583984375,82.7840576171875,100.29254913330078,79.599609375,11.34765625,-0.23000000417232513,101.703125,101.048828125,79.9139175415039,60.178199768066406,-0.3100000023841858,80.11328125,99.00651550292969,78.78681945800781,9.779999732971191,0.23000000417232513,100.455078125,100.5078125,79.93391418457031,68.1692123413086,-0.3700000047683716,0?,0?,0.0,18.57351303100586,18.04402732849121,349.0894470214844,360.052734375,339.34674072265625,359.552978515625,1858.935791015625,1581.3011474609375,19.479785919189453,22.001895904541016,512.9171752929688,524.9432373046875,536.6171875,513.9467163085938,482.0232849121094,518.3313598632812,524.9046630859375,524.3533325195312,514.774169921875,528.459716796875,520.5945434570312,504.0118713378906,526.6417236328125,506.548583984375,525.2831420898438,526.1036987304688,522.334716796875,503.10894775390625,516.0781860351562,508.98736572265625,523.7733154296875,524.3970336914062,515.0939331054688,522.237548828125,510.689453125,486.9659423828125,500.89483642578125,514.1083984375,524.7634887695312,529.9698486328125,524.98291015625,522.3164672851562,517.1344604492188,515.9345703125,518.1817626953125,512.8204345703125,475.5423278808594,571.6975708007812,596.239013671875,521.3179321289062,560.5594482421875,545.3775024414062,540.5049438476562,541.6900634765625,543.8422241210938,538.5463256835938,554.7401733398438,550.2561645507812,545.9087524414062,533.8837890625,551.1884155273438,437.698486328125,462.6944580078125,501.46514892578125,452.7190246582031,500.8712463378906,282.8068542480469,387.80413818359375,360.0451965332031,482.4826965332031,499.0937194824219,510.51715087890625,439.4758605957031,466.4198303222656,512.7509765625,469.43536376953125,478.77911376953125,503.056884765625,518.2653198242188,467.20208740234375,497.4299011230469,507.8015441894531,505.36614990234375,450.547119140625,492.32562255859375,487.0185241699219,495.6539611816406,487.6922912597656,486.1654968261719,476.1541442871094,491.2222900390625,494.5211486816406,484.9717712402344,478.4075622558594,475.8576354980469,479.5925598144531,498.8387756347656,515.3107299804688,514.009765625,516.7101440429688,536.4493408203125,579.7404174804688,560.180419921875,575.2184448242188,546.3552856445312,588.2582397460938,574.8952026367188,593.3392944335938,443.7008361816406,434.2055969238281,425.07171630859375,432.88226318359375,449.4282531738281,437.434814453125,480.4757385253906,485.3368225097656,473.2752990722656,289.5370178222656,492.2586975097656,478.5006103515625,473.5735778808594,471.1709899902344,465.8194885253906,468.9071960449219
