Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-10 00:00:00,2024-12-10 13:00:00.000,545.00732421875,357.1323547363281,0.6554673910140991,1652.0418701171875,16.342239379882812,449.27923583984375,389.312255859375,481.360107421875,461.896240234375,541.5327758789062,452.16632080078125,384.2351989746094,471.02337646484375,458.54425048828125,540.6913452148438,535.7109985351562,133.53118896484375,20.36654281616211,97.62494659423828,13.852331161499023,3.403055429458618,322.339111328125,3.1752355098724365,245.55276489257812,548.6644287109375,253.96734619140625,539.8141479492188,544.1158447265625,52.14005661010742,29.586118698120117,265.628173828125,326.620849609375,296.3504638671875,332.1561584472656,299.12493896484375,91.54642486572266,6.004834175109863,262.3805236816406,76.67938232421875,37.43095779418945,110.0,7.672715663909912,269.0911865234375,74.03126525878906,51.72308349609375,157.8423309326172,7.446666240692139,269.5659484863281,73.43111419677734,53.409114837646484,111.37122344970703,7.642726421356201,275.89251708984375,75.41096496582031,55.0449104309082,157.8423309326172,7.247369289398193,285.76953125,75.41096496582031,57.964569091796875,0.0,-0.21497975289821625,49.464290618896484,45.996482849121094,0.0,110.0,7.385794639587402,293.1953430175781,75.25768280029297,52.8886833190918,106.9959945678711,7.390128135681152,284.6868591308594,74.57926177978516,48.70849609375,2003.4921875,3.4815590381622314,3.834191083908081,-74.10993194580078,645.9595336914062,580.0003051757812,344.0487976074219,412.2201232910156,305.2917785644531,351.62896728515625,320.294921875,289.9681396484375,312.3611145019531,320.5505065917969,313.7079772949219,-219.49868774414062,-138.81246948242188,-0.35839688777923584,-0.4961596727371216,-0.3078249990940094,-0.31732362508773804,-1.355233907699585,-1.4279404878616333,-76.34246063232422,627.4187622070312,611.6039428710938,387.7075500488281,414.3885192871094,308.67108154296875,347.1384582519531,323.1525573730469,328.9957580566406,337.0718688964844,329.81951904296875,322.0368347167969,-227.5255126953125,-185.95657348632812,-0.35307350754737854,-0.5269479155540466,-0.5634799599647522,-0.40071582794189453,-1.5431385040283203,-1.5274629592895508,1.0271427631378174,1.1160451173782349,0.6264737248420715,0.5200348496437073,0.5409152507781982,9.502058982849121,9.038917541503906,8.221755981445312,7.691318035125732,132.41204833984375,126.99011993408203,112.52881622314453,146.36680603027344,158.63540649414062,155.41700744628906,1.055674433708191,1.1161569356918335,0.6273464560508728,0.5540571808815002,0.5319671630859375,9.42138957977295,9.120100021362305,8.216176986694336,-1.355233907699585,-1.4279404878616333,-2.518447160720825,-2.48651385307312,1090.4652099609375,-1.5431385040283203,-1.5274629592895508,-2.9277310371398926,-2.9294307231903076,1386.6824951171875,-0.08981038630008698,0.2984520196914673,-0.09999999403953552,0.0015142337651923299,0.40994805097579956,0.47257447242736816,0.2635001540184021,-0.07969813793897629,0.4421229362487793,0.4362910985946655,0.0,10.005829811096191,99.86605072021484,0?,11.231016159057617,99.56294250488281,99.39196014404297,11.396491050720215,0.7477777600288391,1.207777738571167,0.6677777171134949,0.6077777743339539,99.56294250488281,0?,99.86605072021484,11.396491050720215,11.231016159057617,10.005829811096191,0.7477777600288391,1.207777738571167,0.6677777171134949,0.6077777743339539,1185.591796875,817.8739624023438,82.34151458740234,100.294921875,79.17050170898438,11.34765625,0.7477777600288391,100.41524505615234,100.79340362548828,79.49252319335938,49.98656463623047,0.6677777171134949,80.11328125,99.00651550292969,77.66136932373047,9.779999732971191,1.207777738571167,99.0055160522461,100.5078125,79.51251983642578,56.63368225097656,0.6077777743339539,0?,0?,0.0,25.23391342163086,17.49110984802246,348.78265380859375,359.5329895019531,334.73883056640625,358.9936218261719,1765.4014892578125,1499.7381591796875,18.84737205505371,22.94997787475586,507.6114196777344,520.5359497070312,533.4388427734375,512.742431640625,482.1656799316406,520.7420654296875,528.2057495117188,527.531005859375,516.5706787109375,526.8267822265625,516.653564453125,499.9180908203125,522.9776000976562,503.01824951171875,523.3961791992188,522.69775390625,518.0365600585938,499.5575256347656,518.1524658203125,510.6109924316406,525.4636840820312,526.2965698242188,516.8703002929688,524.3314208984375,512.5497436523438,488.27642822265625,502.57855224609375,510.18365478515625,520.9774169921875,524.1914672851562,518.8751220703125,518.9637451171875,511.88006591796875,510.9400329589844,513.778564453125,508.1964111328125,459.4737854003906,555.3306884765625,586.644775390625,520.4598388671875,559.799560546875,546.8624877929688,544.8134155273438,546.24658203125,554.3285522460938,544.2277221679688,554.418212890625,555.9661254882812,552.21630859375,533.3677368164062,553.1278076171875,445.4104919433594,456.1595458984375,486.963134765625,447.3561096191406,498.64813232421875,283.25811767578125,384.8100891113281,359.09375,483.4649963378906,500.2837829589844,507.77862548828125,438.1177978515625,464.0492858886719,498.3457946777344,476.2156066894531,478.3842468261719,496.7787170410156,508.37701416015625,478.38720703125,497.5843200683594,502.7204895019531,502.4819641113281,462.2406921386719,490.5436706542969,487.0916748046875,502.9488830566406,494.349365234375,493.5741271972656,473.609375,498.9450378417969,494.0068054199219,485.97479248046875,479.5719909667969,477.411865234375,478.8752136230469,494.6187438964844,510.8755187988281,510.16656494140625,513.1942138671875,535.4198608398438,579.3814086914062,558.8646850585938,576.7188720703125,551.2510986328125,590.88037109375,578.0166015625,596.0233764648438,440.9680480957031,435.1581726074219,430.3730773925781,435.1133728027344,449.06500244140625,438.43658447265625,477.5914001464844,493.38702392578125,470.4834289550781,289.9371032714844,488.7949523925781,479.4446105957031,474.59222412109375,472.05511474609375,466.5552062988281,469.6316223144531
2024-12-10 00:00:00,2024-12-10 14:00:00.000,378.77752685546875,254.0963897705078,0.6742897629737854,1175.4420166015625,14.773520469665527,435.64990234375,361.1572265625,470.7878723144531,463.005126953125,534.896728515625,459.16119384765625,382.928955078125,473.23486328125,458.2499694824219,544.23583984375,534.3422241210938,88.64073944091797,5.357035160064697,83.37676239013672,12.779516220092773,2.3811419010162354,314.8974914550781,2.200207471847534,247.19741821289062,547.128662109375,301.92669677734375,529.3533935546875,538.2758178710938,25.829919815063477,2.8106284141540527,248.23394775390625,316.80853271484375,287.9778137207031,321.0981140136719,290.5412292480469,0.0,-0.29999998211860657,178.65341186523438,80.83651733398438,0.16796875,110.0,1.9015448093414307,211.63746643066406,82.97855377197266,12.928277015686035,157.92333984375,7.098887920379639,260.155517578125,76.0740737915039,48.13516616821289,109.90059661865234,7.311526775360107,260.46063232421875,76.80330657958984,49.72492599487305,157.92333984375,6.955317974090576,267.826904296875,76.80330657958984,51.24026870727539,0.0,-0.041015625,48.921566009521484,40.7838020324707,0.0,110.0,7.04606819152832,278.89166259765625,76.46278381347656,47.569637298583984,107.27618408203125,7.0556745529174805,271.09600830078125,77.0804443359375,44.518245697021484,1594.3460693359375,5.009860515594482,4.4400715827941895,-115.35493469238281,587.8287353515625,568.4990844726562,330.9105529785156,400.9493713378906,286.76104736328125,335.1796569824219,303.6965637207031,279.2364807128906,297.14141845703125,299.8648681640625,295.18719482421875,-213.5558319091797,-138.0203094482422,-0.33365878462791443,-0.40412700176239014,-0.2380876988172531,-0.29205983877182007,-0.993553876876831,-1.0479885339736938,-117.17752075195312,538.1015014648438,525.6826171875,377.0611267089844,389.77154541015625,295.4637451171875,325.23114013671875,306.3174743652344,303.04302978515625,315.39202880859375,311.924560546875,300.16778564453125,-222.45201110839844,-176.2354278564453,-0.32505476474761963,-0.4386117160320282,-0.454978346824646,-0.3682858943939209,-1.118845820426941,-1.1034516096115112,0.5353214144706726,0.6238734722137451,0.30889904499053955,0.2688795328140259,0.27545660734176636,8.566134452819824,8.162993431091309,7.782026767730713,7.370364189147949,125.46722412109375,121.93193817138672,108.84813690185547,136.8668212890625,147.88552856445312,145.5228271484375,0.5216802358627319,0.6267820000648499,0.30909040570259094,0.283667653799057,0.2611725628376007,8.467801094055176,8.222474098205566,7.710140705108643,-0.993553876876831,-1.0479885339736938,-1.8077789545059204,-1.775896668434143,759.7926635742188,-1.118845820426941,-1.1034516096115112,-2.061915874481201,-2.0614850521087646,944.1837768554688,-0.020021893084049225,0.12192244827747345,-0.09999999403953552,0.0,0.1684577465057373,0.20625776052474976,0.09915489703416824,-0.09150391072034836,0.2014703005552292,0.18153752386569977,0.0,11.391007423400879,95.78018951416016,0?,14.534055709838867,97.70529174804688,97.55611419677734,23.155765533447266,14.799166679382324,15.259166717529297,14.719165802001953,14.659167289733887,97.70529174804688,0?,95.78018951416016,23.155765533447266,14.534055709838867,11.391007423400879,14.799166679382324,15.259166717529297,14.719165802001953,14.659167289733887,938.244140625,656.155517578125,79.21250915527344,100.31439208984375,75.74073791503906,11.34765625,14.799166679382324,95.39544677734375,97.8658447265625,29.679800033569336,10.229507446289062,14.719165802001953,78.46316528320312,98.43513488769531,73.97305297851562,9.779999732971191,15.259166717529297,93.87015533447266,98.64318084716797,29.645395278930664,10.107421875,14.659167289733887,0?,0?,0.0,16.799928665161133,15.41242790222168,344.3626403808594,351.9977111816406,320.4169616699219,351.0160217285156,1260.63916015625,1070.3533935546875,16.267751693725586,22.994897842407227,492.39190673828125,504.388427734375,519.7553100585938,506.0726623535156,476.17047119140625,517.5308837890625,526.0711059570312,530.9102783203125,518.0172729492188,528.1200561523438,518.1791381835938,497.466796875,521.57861328125,503.14996337890625,524.4288940429688,528.3284301757812,519.87158203125,499.5060119628906,515.4341430664062,507.5029602050781,521.2510375976562,522.2637329101562,513.765869140625,519.013916015625,508.41461181640625,483.6583251953125,497.8949890136719,506.9312744140625,520.4058837890625,525.7818603515625,520.909423828125,518.3670654296875,511.7257080078125,511.6508483886719,514.598876953125,507.33660888671875,442.60186767578125,515.7717895507812,553.279541015625,515.984375,555.8297729492188,549.2011108398438,547.7156372070312,547.4328002929688,547.7939453125,541.1170043945312,556.3554077148438,563.954833984375,554.0984497070312,536.7272338867188,553.7604370117188,454.7888488769531,436.7867126464844,455.8987121582031,429.3729248046875,478.4634704589844,283.0705261230469,370.9840087890625,351.58648681640625,452.73980712890625,464.48797607421875,519.0950317382812,418.05316162109375,443.12347412109375,463.8404541015625,493.3486328125,464.1052551269531,480.9235534667969,476.77313232421875,506.36285400390625,498.57830810546875,506.46240234375,483.222900390625,491.3031005859375,498.4364318847656,458.7126159667969,518.91455078125,509.5285949707031,506.0201721191406,459.5609436035156,511.8511962890625,510.58831787109375,500.1309509277344,490.5462341308594,489.91851806640625,489.8401184082031,483.3011779785156,496.4991760253906,511.5835876464844,515.0045776367188,536.995849609375,569.387939453125,554.64306640625,569.6968383789062,559.674560546875,589.9974975585938,574.77734375,594.0945434570312,418.6270751953125,422.4218444824219,427.6419372558594,437.8038635253906,450.8847961425781,440.977294921875,462.9308166503906,504.2535705566406,455.1112976074219,289.80792236328125,467.4118347167969,451.75115966796875,446.33294677734375,444.5442810058594,439.00860595703125,440.84503173828125
2024-12-10 00:00:00,2024-12-10 15:00:00.000,363.0200500488281,254.86732482910156,0.701456606388092,1151.1934814453125,14.670132637023926,425.0659484863281,352.60797119140625,487.983642578125,467.7060546875,540.6640625,448.5645446777344,371.8235778808594,482.7181701660156,452.9774475097656,543.7157592773438,537.014892578125,87.5517349243164,13.3634614944458,85.70821380615234,24.212020874023438,2.2902297973632812,314.8847961425781,2.1121373176574707,241.6383056640625,539.78515625,317.5384521484375,522.5086669921875,531.02783203125,28.044384002685547,0.0,246.1402130126953,306.447265625,279.9529113769531,310.71514892578125,282.91064453125,1.4125938415527344,-0.2714117765426636,125.94257354736328,72.0435562133789,0.1685318946838379,110.0,2.273566484451294,163.4735870361328,83.47052001953125,14.181591987609863,159.6366729736328,7.08040714263916,251.734375,73.30287170410156,48.51869201660156,108.75421905517578,7.287744045257568,251.21434020996094,75.7947006225586,50.109825134277344,159.6366729736328,6.927648544311523,255.15811157226562,75.7947006225586,49.0005989074707,0.0,-0.041015625,48.673606872558594,37.954532623291016,0.0,110.0,7.035445213317871,266.2063293457031,73.44308471679688,47.95487594604492,104.94720458984375,7.053737640380859,258.5125732421875,70.73049926757812,45.12246322631836,1427.1053466796875,4.201193332672119,3.7094013690948486,-51.13335037231445,548.335205078125,554.6124267578125,324.8751220703125,390.7468566894531,277.5888671875,324.98779296875,290.0735778808594,269.8517150878906,280.8468322753906,288.0857238769531,283.4665832519531,-137.55772399902344,-92.51873016357422,-0.2490115761756897,-0.30042389035224915,-0.16993993520736694,-0.2258051484823227,-0.780669629573822,-0.8263620734214783,-54.14986801147461,529.295654296875,513.9876098632812,371.91680908203125,379.88116455078125,286.9065246582031,314.6309814453125,292.6874694824219,285.66632080078125,297.0279235839844,301.3279113769531,287.14727783203125,-147.26889038085938,-109.50236511230469,-0.24322699010372162,-0.3287384510040283,-0.34468573331832886,-0.2859072685241699,-0.8632397651672363,-0.8508523106575012,0.28186506032943726,0.3312685787677765,0.124290831387043,0.11236998438835144,0.11770334094762802,8.527008056640625,8.124139785766602,7.739182949066162,7.337734222412109,125.2514877319336,121.9766845703125,109.85149383544922,128.4180908203125,138.76153564453125,136.69580078125,0.23868811130523682,0.3467593491077423,0.12636925280094147,0.13000339269638062,0.10722995549440384,8.430710792541504,8.180054664611816,7.669067859649658,-0.780669629573822,-0.8263620734214783,-1.4689675569534302,-1.437160849571228,642.5421142578125,-0.8632397651672363,-0.8508523106575012,-1.5970134735107422,-1.597325086593628,735.6727905273438,-0.09062500298023224,0.01868215575814247,-0.09999999403953552,0.0,0.04679112508893013,0.056104086339473724,0.012557617388665676,-0.0916338711977005,0.05367380380630493,0.02612437680363655,0.0,20.579769134521484,91.37947082519531,0?,21.38348960876465,93.85682678222656,93.7919921875,25.434593200683594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.85682678222656,0?,91.37947082519531,25.434593200683594,21.38348960876465,20.579769134521484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,773.7130737304688,653.3627319335938,71.39471435546875,87.64541625976562,72.2955322265625,11.34765625,-0.23000000417232513,73.54454040527344,79.14252471923828,31.88033676147461,10.839529991149902,-0.3100000023841858,70.26791381835938,76.16975402832031,71.16364288330078,9.779999732971191,0.23000000417232513,73.10381317138672,79.77584838867188,32.00587463378906,10.6162109375,-0.3700000047683716,0?,0?,0.0,2.1501247882843018,15.257566452026367,339.3015441894531,347.6560974121094,322.0458068847656,346.3989562988281,1210.76123046875,999.7349243164062,16.075685501098633,22.846736907958984,497.40673828125,508.9664001464844,525.7224731445312,509.9878845214844,478.70477294921875,519.589599609375,529.1505126953125,537.8717651367188,526.4662475585938,529.817626953125,519.3128051757812,497.891357421875,521.8878173828125,504.8446044921875,523.9320678710938,528.7373046875,512.353515625,487.55389404296875,517.5844116210938,509.29266357421875,522.890380859375,524.0535278320312,516.7664794921875,521.1182250976562,510.65606689453125,485.4889831542969,499.9109802246094,506.94622802734375,522.1720581054688,529.4706420898438,524.3092041015625,518.5524291992188,512.0674438476562,512.0833129882812,515.5946655273438,507.7931213378906,442.1564636230469,505.6076354980469,540.270263671875,506.3219909667969,546.367431640625,542.1470947265625,545.8714599609375,548.3468017578125,552.7139282226562,547.6788940429688,557.8130493164062,557.8539428710938,543.4296264648438,532.2938842773438,524.8538208007812,440.20819091796875,439.1305236816406,458.68682861328125,430.501708984375,493.3960266113281,281.8063659667969,370.8392028808594,349.04150390625,459.68798828125,474.1296081542969,528.0848999023438,412.22430419921875,428.0882873535156,466.14642333984375,516.852783203125,488.196533203125,469.56378173828125,478.7066955566406,526.0521240234375,547.9811401367188,508.0132751464844,483.82550048828125,493.5404968261719,522.264404296875,465.62451171875,521.5926513671875,509.45391845703125,504.1604919433594,468.455810546875,511.3509216308594,553.1942138671875,541.9000854492188,529.4201049804688,538.1643676757812,534.6384887695312,487.599609375,501.0003967285156,500.2834167480469,501.69305419921875,528.2510986328125,554.9107666015625,542.7260131835938,557.7053833007812,556.359375,586.19482421875,570.0820922851562,594.3261108398438,407.26287841796875,412.1143493652344,419.0856018066406,434.12066650390625,443.20159912109375,422.0509033203125,472.65704345703125,502.453125,462.6766052246094,289.04150390625,476.5750732421875,454.538330078125,447.8603820800781,445.5119323730469,439.3352355957031,441.67724609375
2024-12-10 00:00:00,2024-12-10 16:00:00.000,536.380126953125,372.0393981933594,0.69594806432724,1636.752685546875,16.404638290405273,450.2008972167969,382.068603515625,484.1609802246094,459.5294494628906,545.1004638671875,454.7283935546875,383.654541015625,501.5782470703125,457.6938781738281,548.4389038085938,541.3170776367188,127.71796417236328,25.256345748901367,122.46711730957031,48.358428955078125,3.3373377323150635,325.7730712890625,3.1108198165893555,244.57110595703125,542.8908081054688,257.67840576171875,545.6045532226562,544.2142333984375,54.31861114501953,28.084012985229492,264.34326171875,322.70831298828125,292.86090087890625,328.06451416015625,296.177001953125,117.01821899414062,7.387103080749512,251.1891326904297,76.4687271118164,45.172584533691406,110.0,7.818332672119141,263.7972106933594,72.15807342529297,52.90673065185547,160.68431091308594,7.62864351272583,265.06744384765625,69.5721435546875,55.64754867553711,108.8141860961914,7.8125762939453125,267.29583740234375,73.22301483154297,57.340553283691406,160.68431091308594,7.405350685119629,274.3738098144531,73.22301483154297,56.23532485961914,0.0,-0.041015625,47.96806335449219,36.48779296875,0.0,110.0,7.589719772338867,281.1977233886719,70.02117156982422,55.160011291503906,106.72785949707031,7.597195625305176,272.8387145996094,70.14973449707031,49.58308029174805,1936.38818359375,3.1230108737945557,3.034494161605835,-22.622331619262695,622.3519287109375,599.1737670898438,332.5238952636719,410.9843444824219,294.32598876953125,348.8206787109375,311.4452819824219,283.56402587890625,297.5000305175781,312.7235412597656,305.8856201171875,-163.10269165039062,-107.44540405273438,-0.2982042729854584,-0.4309576451778412,-0.26181936264038086,-0.2666375935077667,-1.2475459575653076,-1.3147207498550415,-23.236522674560547,614.6721801757812,600.4572143554688,384.16351318359375,408.628662109375,302.2915344238281,343.0431823730469,311.1216735839844,312.16070556640625,319.0871276855469,322.3773498535156,314.3211364746094,-168.51231384277344,-131.91372680664062,-0.28837648034095764,-0.45081934332847595,-0.4900093078613281,-0.33536261320114136,-1.374313235282898,-1.3619304895401,0.882016122341156,0.9420822262763977,0.5242180824279785,0.4276463985443115,0.4559907019138336,9.692009925842285,9.219686508178711,8.37853717803955,7.856663703918457,137.29273986816406,132.18698120117188,117.83003234863281,137.40753173828125,149.1313934326172,146.39332580566406,0.8859871625900269,0.9693337678909302,0.5291004776954651,0.46995171904563904,0.45028969645500183,9.616637229919434,9.303004264831543,8.384145736694336,-1.2475459575653076,-1.3147207498550415,-2.3951470851898193,-2.36346435546875,1080.27490234375,-1.374313235282898,-1.3619304895401,-2.601727247238159,-2.607412576675415,1233.09521484375,-0.09062500298023224,0.2554566264152527,-0.09999999403953552,0.0,0.34488165378570557,0.36776480078697205,0.2149229645729065,-0.06522241234779358,0.34374526143074036,0.3342350423336029,0.0,9.152853012084961,96.92676544189453,0?,10.004254341125488,97.32331848144531,97.20419311523438,9.86219596862793,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.32331848144531,0?,96.92676544189453,9.86219596862793,10.004254341125488,9.152853012084961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1095.1876220703125,841.1675415039062,73.03577423095703,80.236328125,73.54105377197266,11.34765625,-0.23000000417232513,70.78453826904297,76.64903259277344,80.99302673339844,74.5042495727539,-0.3100000023841858,69.3683090209961,71.92549896240234,73.47372436523438,9.779999732971191,0.23000000417232513,70.9672622680664,75.49015808105469,81.01297760009766,74.08790588378906,-0.3700000047683716,0?,0?,0.0,5.415625095367432,17.453622817993164,339.6446838378906,351.7012023925781,330.6557922363281,350.9028015136719,1725.41845703125,1401.6971435546875,18.687644958496094,22.96649932861328,504.55242919921875,516.7687377929688,533.2321166992188,515.9763793945312,486.68115234375,526.0074462890625,536.2271728515625,536.3980712890625,525.6342163085938,530.9248046875,520.5515747070312,501.1449279785156,525.8934936523438,510.533447265625,532.5228271484375,536.49951171875,523.0169677734375,496.294921875,523.4594116210938,515.7421875,530.2145385742188,530.5255126953125,522.020263671875,528.7479858398438,515.1573486328125,490.149169921875,503.6044921875,513.1561279296875,526.9039306640625,531.9713745117188,525.3033447265625,522.2874755859375,516.5077514648438,515.9380493164062,518.417724609375,511.43878173828125,458.7424621582031,540.5582275390625,575.4185791015625,518.5339965820312,567.9598388671875,558.9572143554688,557.1906127929688,555.4033203125,554.5514526367188,542.6688232421875,556.1502685546875,559.8820190429688,559.3436889648438,531.5663452148438,536.2589111328125,432.10400390625,471.00885009765625,502.7036437988281,459.7502746582031,531.3687744140625,281.25299072265625,384.2448425292969,355.5587158203125,460.7950134277344,476.54754638671875,537.8566284179688,431.8554992675781,458.5076599121094,520.2714233398438,524.0870971679688,475.35357666015625,509.2684020996094,526.2550048828125,528.4375,513.9464721679688,531.1107788085938,514.6325073242188,490.1767883300781,498.0346984863281,473.6001892089844,534.38427734375,524.01318359375,519.9725952148438,498.8968811035156,526.6881713867188,530.3656005859375,517.2742309570312,509.8678283691406,511.5268249511719,512.4298095703125,490.8692626953125,506.570556640625,509.3652038574219,510.11285400390625,546.1216430664062,585.146240234375,565.2008666992188,583.2816772460938,552.7862548828125,587.5813598632812,568.0885620117188,587.4828491210938,434.2560119628906,435.86474609375,434.8816223144531,436.3348693847656,448.3233642578125,439.1544189453125,504.79071044921875,519.9273681640625,493.6004943847656,288.49945068359375,515.2703247070312,463.78753662109375,457.9615478515625,454.95562744140625,449.1001892089844,451.6921691894531
2024-12-10 00:00:00,2024-12-10 17:00:00.000,581.6790771484375,384.9779357910156,0.6618214249610901,1756.7393798828125,16.895341873168945,451.5736999511719,388.6827087402344,480.47552490234375,460.5050964355469,542.5961303710938,449.38421630859375,386.3821716308594,479.4307556152344,460.3538818359375,542.3823852539062,537.2930908203125,141.19691467285156,23.32555389404297,120.64021301269531,24.614208221435547,3.6074373722076416,323.39410400390625,3.368781566619873,249.02630615234375,549.1023559570312,256.0146789550781,547.9130859375,548.6175537109375,54.74551773071289,30.127485275268555,268.3699645996094,328.5765380859375,298.427978515625,333.7951354980469,300.88427734375,108.73956298828125,7.6039652824401855,267.52691650390625,69.94661712646484,51.74904251098633,110.0,7.875489234924316,270.7585144042969,69.91864013671875,54.7940559387207,159.20465087890625,7.67122220993042,271.26324462890625,70.02092742919922,55.57639694213867,108.98651123046875,7.8606109619140625,276.6279602050781,73.52723693847656,59.234046936035156,159.20465087890625,7.4511823654174805,285.9089660644531,73.52723693847656,58.12617492675781,0.0,-0.041015625,47.70043182373047,35.182762145996094,0.0,110.0,7.622908115386963,292.99444580078125,72.5584716796875,53.953773498535156,105.79359436035156,7.641328811645508,284.4703369140625,71.62142944335938,51.546451568603516,2083.698974609375,3.343510627746582,3.548419952392578,-41.454769134521484,685.8518676757812,625.8002319335938,349.91082763671875,421.40057373046875,309.7406311035156,356.89166259765625,324.0809326171875,290.7489013671875,314.1112060546875,322.2450256347656,317.49993896484375,-200.501220703125,-128.75999450683594,-0.3437044322490692,-0.49530529975891113,-0.31021589040756226,-0.30608099699020386,-1.4217067956924438,-1.497818112373352,-43.09305191040039,626.9672241210938,615.7883911132812,390.2706298828125,417.6290588378906,310.55987548828125,356.30963134765625,323.6244201660156,329.9540710449219,337.2287902832031,331.7414245605469,325.27679443359375,-208.35279846191406,-167.98208618164062,-0.33822840452194214,-0.5246270895004272,-0.5681371092796326,-0.38640767335891724,-1.5976439714431763,-1.586541771888733,1.2295671701431274,1.312333106994629,0.7732722759246826,0.6475540995597839,0.6743941307067871,9.708869934082031,9.242993354797363,8.428581237792969,7.903920650482178,135.90121459960938,130.358154296875,115.61275482177734,145.6466827392578,158.0153350830078,154.87559509277344,1.2684884071350098,1.3155332803726196,0.7737136483192444,0.6797722578048706,0.6619813442230225,9.638813972473145,9.32719898223877,8.425592422485352,-1.4217067956924438,-1.497818112373352,-2.6791183948516846,-2.6480236053466797,1181.3485107421875,-1.5976439714431763,-1.586541771888733,-3.0563483238220215,-3.055143117904663,1458.8951416015625,-0.09062500298023224,0.39425018429756165,-0.041472215205430984,0.052577774971723557,0.5249302983283997,0.5584676265716553,0.337897926568985,-0.04961279407143593,0.5250667333602905,0.5254346132278442,0.0,9.152620315551758,99.15660095214844,0?,10.010906219482422,98.55353546142578,98.43374633789062,9.862955093383789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.55353546142578,0?,99.15660095214844,9.862955093383789,10.010906219482422,9.152620315551758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1254.50390625,829.21435546875,74.22865295410156,77.81069946289062,74.369140625,11.34765625,-0.23000000417232513,71.93539428710938,76.30842590332031,82.70281982421875,81.22885131835938,-0.3100000023841858,70.0,72.76512908935547,74.6059799194336,9.779999732971191,0.23000000417232513,72.029296875,76.4296875,82.72277069091797,80.521484375,-0.3700000047683716,0?,0?,0.0,19.14938735961914,18.108308792114258,345.3659973144531,359.478271484375,335.58349609375,359.0312194824219,1872.010498046875,1562.3675537109375,19.444725036621094,22.624513626098633,503.24737548828125,515.2280883789062,531.0685424804688,512.8673706054688,484.67303466796875,524.7842407226562,535.215576171875,533.731689453125,520.9491577148438,529.0827026367188,515.6271362304688,496.6150817871094,517.3963012695312,501.9608459472656,523.7442626953125,527.3182983398438,523.7522583007812,506.3681945800781,520.6172485351562,513.1212768554688,527.6652221679688,528.265869140625,519.8452758789062,527.3373413085938,514.5091552734375,490.3868408203125,504.12152099609375,505.5038146972656,517.4276733398438,520.6597900390625,515.6463012695312,512.7440185546875,509.1265563964844,509.38525390625,511.00439453125,504.6852722167969,456.4504699707031,544.2381591796875,578.9522705078125,520.5637817382812,572.2640380859375,562.5007934570312,561.6530151367188,557.4583129882812,562.2413330078125,542.1853637695312,549.9199829101562,549.2620849609375,548.6058349609375,533.9764404296875,568.0881958007812,470.01727294921875,457.98760986328125,487.9056091308594,449.02410888671875,507.2583923339844,281.8355407714844,387.8211975097656,359.908447265625,468.8421630859375,484.4668273925781,528.2897338867188,446.1133728027344,484.1815490722656,501.7038269042969,495.2684326171875,471.93792724609375,526.7155151367188,509.40802001953125,498.7610168457031,489.8354797363281,528.1184692382812,499.835693359375,466.4639587402344,476.8446350097656,483.25250244140625,510.86090087890625,503.4446105957031,500.2910461425781,478.1737365722656,506.10223388671875,494.01251220703125,484.0445251464844,476.8671569824219,478.7709045410156,477.2071228027344,490.31878662109375,505.9253845214844,518.5595703125,521.6993408203125,549.4741821289062,596.5504150390625,574.61669921875,594.4611206054688,541.030517578125,574.3226318359375,558.1455078125,571.2935791015625,435.5503234863281,438.87396240234375,437.701904296875,431.66925048828125,436.92584228515625,438.738525390625,484.1249084472656,498.9780578613281,474.6604919433594,288.358642578125,494.5218200683594,474.60516357421875,469.4382019042969,466.79302978515625,461.596435546875,464.1786804199219
2024-12-10 00:00:00,2024-12-10 18:00:00.000,581.3209838867188,387.1093444824219,0.6658610701560974,1742.978515625,16.78099250793457,456.7076721191406,389.3179016113281,481.4250793457031,458.10430908203125,542.66796875,456.6878662109375,389.7265930175781,483.42047119140625,459.03900146484375,543.1409912109375,537.5015869140625,137.74551391601562,27.956392288208008,124.80540466308594,30.699697494506836,3.6281986236572266,325.37603759765625,3.390061855316162,249.24497985839844,547.8645629882812,249.45892333984375,542.7366943359375,545.3111572265625,63.22749328613281,47.179039001464844,268.67364501953125,329.947021484375,298.8850402832031,335.4031066894531,301.68408203125,108.17607116699219,7.604972839355469,267.9892272949219,69.84786224365234,52.102840423583984,110.0,7.8741278648376465,270.67919921875,69.67671966552734,54.622398376464844,158.9480438232422,7.66820764541626,271.164306640625,70.54085540771484,55.931236267089844,107.8270492553711,7.857924461364746,277.14337158203125,73.82028198242188,59.594764709472656,158.9480438232422,7.450430870056152,287.1689758300781,73.82028198242188,58.4932975769043,0.0,-0.041015625,47.55847930908203,33.96828842163086,0.0,110.0,7.6107916831970215,294.445068359375,74.57388305664062,54.460697174072266,105.18097686767578,7.640594482421875,285.9656982421875,70.76399993896484,51.90965270996094,2088.544189453125,3.281266689300537,3.570432424545288,-50.945701599121094,673.058349609375,610.0164794921875,346.28875732421875,419.24700927734375,308.39093017578125,355.7628173828125,323.9853515625,289.25372314453125,314.6197509765625,323.2886047363281,317.20263671875,-210.9100799560547,-132.27618408203125,-0.3572617769241333,-0.5128860473632812,-0.3201514482498169,-0.3168479800224304,-1.4446609020233154,-1.521948218345642,-54.51232147216797,630.8828125,620.6995849609375,384.2479553222656,419.0765380859375,308.32073974609375,358.27349853515625,322.68731689453125,330.65142822265625,337.1382141113281,331.91387939453125,325.72528076171875,-220.1708221435547,-178.75634765625,-0.35249462723731995,-0.5406233668327332,-0.5803954601287842,-0.4010087549686432,-1.6220921277999878,-1.6139538288116455,1.2410308122634888,1.323536992073059,0.7793433666229248,0.6429466605186462,0.6766065359115601,9.699256896972656,9.230341911315918,8.423456192016602,7.899557590484619,134.7924346923828,128.93556213378906,114.1484603881836,145.92019653320312,158.38319396972656,155.2600555419922,1.2806193828582764,1.3277915716171265,0.7797380089759827,0.6861326098442078,0.6663783192634583,9.62691593170166,9.315505981445312,8.412698745727539,-1.4446609020233154,-1.521948218345642,-2.7089123725891113,-2.6777708530426025,1186.932373046875,-1.6220921277999878,-1.6139538288116455,-3.101515293121338,-3.10048508644104,1479.168701171875,-0.09062500298023224,0.39456722140312195,0.4400000274181366,0.5199999809265137,0.5197041630744934,0.5598597526550293,0.3285272717475891,-0.06013137474656105,0.5300987362861633,0.5285629630088806,0.0,9.1402006149292,99.92147827148438,0?,10.004898071289062,99.61618041992188,99.42784118652344,9.823563575744629,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.61618041992188,0?,99.92147827148438,9.823563575744629,10.004898071289062,9.1402006149292,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1262.34228515625,826.2294311523438,73.90180969238281,77.84461212158203,74.369140625,11.34765625,-0.23000000417232513,71.97265625,75.9453125,82.70281982421875,81.23992156982422,-0.3100000023841858,71.0530014038086,72.87903594970703,74.6059799194336,9.779999732971191,0.23000000417232513,72.029296875,76.4296875,82.72277069091797,80.521484375,-0.3700000047683716,0?,0?,0.0,21.006711959838867,17.983325958251953,347.387939453125,359.6708984375,331.1029052734375,359.2969970703125,1860.7119140625,1539.4251708984375,19.286773681640625,21.15256690979004,503.51434326171875,516.083251953125,532.51318359375,513.9251098632812,485.2345275878906,527.0667724609375,535.6866455078125,532.2239990234375,517.7247924804688,527.0245971679688,516.3455200195312,498.8458557128906,521.2413940429688,505.65673828125,523.9198608398438,525.5694580078125,520.2854614257812,502.1424255371094,522.6224365234375,515.1008911132812,529.0462036132812,529.792724609375,521.1229858398438,529.56201171875,516.0332641601562,491.17041015625,505.746337890625,510.36981201171875,523.2518310546875,527.1951293945312,521.04833984375,516.7942504882812,512.6600341796875,513.2166137695312,515.3635864257812,507.9272155761719,447.86395263671875,539.569091796875,578.003662109375,524.2880249023438,579.3228759765625,558.7091064453125,566.2433471679688,551.69140625,558.7855834960938,539.5530395507812,550.7836303710938,553.892822265625,554.4011840820312,534.1702270507812,559.8759765625,449.288818359375,464.3903503417969,496.6975402832031,454.86822509765625,511.8916320800781,282.6696472167969,385.9108581542969,360.2026062011719,472.24591064453125,491.92181396484375,523.1805419921875,444.4951171875,477.23614501953125,513.0912475585938,487.5226135253906,474.7392883300781,520.2669067382812,521.9970703125,497.7841491699219,493.1061706542969,523.2078857421875,514.0733032226562,467.08673095703125,481.556640625,488.8570861816406,519.379150390625,510.3427429199219,507.0851745605469,485.31378173828125,518.61083984375,500.9310607910156,491.50933837890625,486.8965148925781,484.8525695800781,484.6717224121094,490.1533203125,506.08428955078125,514.3655395507812,517.2814331054688,554.8675537109375,604.288330078125,580.6121826171875,605.6739501953125,548.6852416992188,587.3731079101562,567.6873779296875,585.5696411132812,440.68963623046875,446.39605712890625,439.421630859375,433.530029296875,450.5403137207031,446.1892395019531,489.92279052734375,507.0673522949219,481.2590026855469,289.34210205078125,502.2757568359375,479.5002136230469,473.8526306152344,471.53021240234375,465.6936340332031,469.15960693359375
2024-12-10 00:00:00,2024-12-10 19:00:00.000,581.7252807617188,383.1333923339844,0.6583763957023621,1761.9444580078125,16.978361129760742,443.4334716796875,389.3572998046875,478.8144836425781,464.5865478515625,544.3052978515625,447.2500305175781,387.00537109375,469.0048522949219,461.64666748046875,541.0706787109375,537.3037109375,139.4416046142578,15.37332534790039,105.01232147216797,7.1405720710754395,3.624955177307129,323.2540588378906,3.386692762374878,249.12672424316406,542.435302734375,251.69285583496094,540.4547119140625,541.3949584960938,59.24041748046875,38.015865325927734,268.1536560058594,326.8776550292969,296.7435607910156,332.3577880859375,299.4077453613281,107.23763275146484,7.552260875701904,267.43267822265625,68.97503662109375,51.749393463134766,110.0,7.808961391448975,270.2022705078125,71.42107391357422,52.792476654052734,158.59022521972656,7.619600296020508,270.5555114746094,69.32036590576172,55.58099365234375,105.28022003173828,7.804037570953369,276.81988525390625,72.5968017578125,59.22700500488281,158.59022521972656,7.399576187133789,285.979248046875,72.5968017578125,58.139137268066406,0.0,-0.041015625,46.897552490234375,33.02471923828125,0.0,110.0,7.561089992523193,293.0985107421875,74.40469360351562,54.10768508911133,103.55028533935547,7.597062110900879,284.608154296875,69.86487579345703,51.544368743896484,2083.667236328125,3.4586660861968994,3.644033670425415,-48.64124298095703,649.14208984375,596.6573486328125,343.3756103515625,414.7469482421875,306.4602966308594,353.2221374511719,322.3025207519531,287.25384521484375,313.06463623046875,322.0960388183594,315.37432861328125,-212.59571838378906,-134.64767456054688,-0.35874298214912415,-0.5129584074020386,-0.32041338086128235,-0.31773966550827026,-1.4411994218826294,-1.5184454917907715,-50.355648040771484,628.416259765625,611.8494262695312,386.1427917480469,414.7355041503906,308.0373840332031,354.3807678222656,321.78192138671875,328.69964599609375,335.44049072265625,330.6495666503906,323.37481689453125,-220.8848114013672,-179.6611785888672,-0.3530510365962982,-0.5404868125915527,-0.5787270069122314,-0.40201276540756226,-1.6149083375930786,-1.6103649139404297,1.2354300022125244,1.3197270631790161,0.7775706052780151,0.6454889178276062,0.6777269840240479,9.625690460205078,9.162225723266602,8.36279010772705,7.846515655517578,133.9437255859375,128.11973571777344,113.28897857666016,144.85728454589844,157.25839233398438,154.42942810058594,1.2749515771865845,1.3232108354568481,0.7787126898765564,0.6835576295852661,0.6656992435455322,9.55419921875,9.245251655578613,8.336470603942871,-1.4411994218826294,-1.5184454917907715,-2.7050840854644775,-2.6738905906677246,1186.6434326171875,-1.6149083375930786,-1.6103649139404297,-3.099294662475586,-3.097764492034912,1482.8931884765625,-0.09062500298023224,0.3932081460952759,0.4400000274181366,0.5199999809265137,0.5198637843132019,0.5590590834617615,0.3284226953983307,-0.057882215827703476,0.5292934775352478,0.5278197526931763,0.0,9.134200096130371,99.11595153808594,0?,10.001473426818848,98.10321807861328,98.11161041259766,9.779946327209473,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.10321807861328,0?,99.11595153808594,9.779946327209473,10.001473426818848,9.134200096130371,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1263.385498046875,820.3129272460938,74.01565551757812,77.853515625,74.369140625,11.34765625,-0.23000000417232513,71.97265625,75.9453125,82.12152099609375,81.241455078125,-0.3100000023841858,71.150390625,72.87903594970703,74.6059799194336,9.779999732971191,0.23000000417232513,72.029296875,76.46004486083984,82.14147186279297,80.521484375,-0.3700000047683716,0?,0?,0.0,20.52861785888672,18.22441291809082,347.92071533203125,360.2873229980469,324.39306640625,359.37646484375,1884.46044921875,1617.6309814453125,19.575912475585938,19.85995864868164,505.6605224609375,517.1245727539062,532.3662719726562,513.288330078125,485.9608154296875,528.0235595703125,537.0718383789062,535.8287963867188,520.1302490234375,528.5314331054688,517.373779296875,499.6892395019531,521.636474609375,504.32855224609375,521.744873046875,523.0413208007812,517.5949096679688,498.1127624511719,523.5974731445312,515.7493286132812,530.3382568359375,531.9616088867188,522.7875366210938,531.40283203125,518.3626708984375,493.233642578125,508.28619384765625,508.9222412109375,520.5147094726562,523.8466186523438,518.6860961914062,515.6338500976562,511.2657775878906,511.63519287109375,513.5499877929688,506.6109313964844,449.0335693359375,535.4913940429688,570.582763671875,524.4743041992188,579.4559326171875,555.2607421875,565.2305297851562,544.2413940429688,556.720703125,539.8473510742188,551.2904663085938,551.9907836914062,549.9888305664062,532.9798583984375,545.1314697265625,437.0743713378906,458.18267822265625,490.9513244628906,448.8002014160156,501.3738098144531,282.8765563964844,386.32586669921875,360.69219970703125,475.8888244628906,494.6415100097656,514.2857055664062,442.9679260253906,473.0527648925781,499.61761474609375,480.47686767578125,477.16741943359375,509.26873779296875,503.9830017089844,486.3064270019531,492.8268127441406,511.8177185058594,495.04302978515625,448.9042663574219,482.84283447265625,488.4610290527344,498.38299560546875,489.819580078125,485.8677062988281,475.2861633300781,497.85491943359375,497.5346984863281,487.4561462402344,483.21728515625,480.84295654296875,482.3655090332031,493.5080261230469,508.83642578125,509.7568359375,512.5682373046875,556.8277587890625,601.6866455078125,579.7560424804688,602.4197387695312,547.307861328125,585.8941650390625,569.40185546875,587.4202270507812,430.11920166015625,435.89251708984375,426.95257568359375,427.7574462890625,445.45147705078125,438.4632568359375,479.7405700683594,487.8548889160156,471.8400573730469,289.5875244140625,490.92156982421875,479.5815734863281,474.1546630859375,472.0173645019531,466.5517578125,469.7945251464844
2024-12-10 00:00:00,2024-12-10 20:00:00.000,573.0978393554688,379.9932556152344,0.6624077558517456,1721.854736328125,16.59932518005371,449.80084228515625,387.2063903808594,475.3285827636719,464.6437683105469,544.8724365234375,451.3810729980469,390.1585388183594,477.16802978515625,461.0132141113281,544.072998046875,539.2422485351562,127.3621826171875,11.187705039978027,115.98146057128906,19.70207405090332,3.5635125637054443,325.48876953125,3.327324151992798,248.2045440673828,547.1788940429688,248.09860229492188,541.5919799804688,544.4456787109375,62.764339447021484,41.97557067871094,267.53204345703125,327.1837463378906,296.6866455078125,332.7376708984375,299.4495849609375,109.89947509765625,7.656527042388916,266.6896057128906,70.35304260253906,51.50230407714844,110.0,7.921153545379639,269.2747802734375,75.40838623046875,51.17548370361328,160.05955505371094,7.727298736572266,269.3499755859375,71.65708923339844,55.344505310058594,109.49495697021484,7.921176910400391,275.90631103515625,72.82768249511719,58.8809700012207,160.05955505371094,7.505119800567627,284.7200012207031,72.82768249511719,57.89533233642578,0.0,-0.041015625,46.02070999145508,31.487628936767578,0.0,110.0,7.6548333168029785,292.0102844238281,77.65019226074219,53.908042907714844,105.17044067382812,7.710254669189453,283.5309143066406,70.78980255126953,51.294158935546875,2045.87158203125,3.5185701847076416,3.5744590759277344,-56.580177307128906,649.6610107421875,594.1054077148438,341.4354248046875,412.9443359375,305.000732421875,351.6080627441406,320.7472839355469,286.5252685546875,311.4530944824219,320.8665771484375,313.93817138671875,-217.0164031982422,-138.51145935058594,-0.3611924946308136,-0.5099412798881531,-0.31808915734291077,-0.31830230355262756,-1.4143589735031128,-1.4909709692001343,-56.31214141845703,629.6544189453125,615.8939819335938,386.703125,415.1633605957031,306.8314208984375,353.2130432128906,320.352783203125,327.7735595703125,333.3253479003906,329.416748046875,322.5213623046875,-222.3723602294922,-181.6096954345703,-0.3546479344367981,-0.5393508672714233,-0.572884738445282,-0.40337684750556946,-1.580794334411621,-1.5795764923095703,1.1037598848342896,1.1906239986419678,0.6837323904037476,0.5603113174438477,0.5943614840507507,9.82650089263916,9.353962898254395,8.49971866607666,7.9648895263671875,133.5456085205078,128.0467071533203,113.36032104492188,144.90725708007812,156.4786376953125,153.881103515625,1.1333768367767334,1.194200038909912,0.6849256157875061,0.603127121925354,0.5831130743026733,9.757095336914062,9.438512802124023,8.46099853515625,-1.4143589735031128,-1.4909709692001343,-2.6524529457092285,-2.6212174892425537,1161.4273681640625,-1.580794334411621,-1.5795764923095703,-3.033935070037842,-3.0304479598999023,1449.792724609375,-0.09062500298023224,0.3349376916885376,0.4400000274181366,0.5199999809265137,0.44955188035964966,0.48315000534057617,0.27931007742881775,-0.07833059132099152,0.45764032006263733,0.4525395929813385,0.0,9.166759490966797,98.33618927001953,0?,9.996363639831543,96.9057846069336,96.89842987060547,9.835350036621094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.9057846069336,0?,98.33618927001953,9.835350036621094,9.996363639831543,9.166759490966797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1214.0936279296875,831.802978515625,74.45179748535156,77.853515625,74.369140625,11.34765625,-0.23000000417232513,71.97265625,76.98674774169922,80.40718841552734,82.15642547607422,-0.3100000023841858,71.150390625,73.82234191894531,74.6059799194336,9.779999732971191,0.23000000417232513,72.029296875,76.23021697998047,80.42713928222656,81.37281799316406,-0.3700000047683716,0?,0?,0.0,21.2978458404541,17.818872451782227,347.92333984375,359.4588317871094,324.67376708984375,358.6189270019531,1839.3714599609375,1565.09326171875,19.11895179748535,18.924161911010742,508.04315185546875,519.963134765625,534.9550170898438,513.8684692382812,485.07537841796875,526.2988891601562,535.3129272460938,535.8997802734375,520.477294921875,530.6502685546875,520.2070922851562,502.09033203125,524.5335693359375,505.7711486816406,523.7968139648438,526.9169311523438,520.8603515625,499.99468994140625,521.8386840820312,514.2521362304688,529.551025390625,530.8154296875,521.410400390625,531.0001220703125,517.1273193359375,492.1900634765625,507.4805908203125,511.119873046875,523.3857421875,527.1304931640625,522.2020874023438,519.1976318359375,514.5958251953125,513.8251342773438,516.05908203125,508.78143310546875,449.9399719238281,539.7606811523438,575.2271728515625,523.5095825195312,574.7050170898438,553.5384521484375,565.7899169921875,543.6874389648438,549.1753540039062,542.7869873046875,555.4259643554688,553.1666259765625,554.0472412109375,533.5778198242188,547.9918823242188,437.4775695800781,460.7994079589844,492.4487609863281,451.1361999511719,502.5294494628906,282.8765563964844,385.456787109375,359.98565673828125,472.8708801269531,489.57720947265625,516.031494140625,438.4679260253906,467.4163818359375,505.19024658203125,489.750732421875,474.0727233886719,505.3531494140625,514.7003784179688,496.50787353515625,489.0373229980469,511.53662109375,506.963134765625,453.23675537109375,482.7243347167969,481.23590087890625,507.5738525390625,497.51348876953125,495.5615539550781,478.49017333984375,505.63775634765625,491.4847412109375,482.8208312988281,477.1402282714844,475.7781066894531,478.55706787109375,495.3255310058594,511.3585205078125,512.1248779296875,514.8711547851562,553.8999633789062,598.0338134765625,575.2395629882812,599.1884155273438,549.6368408203125,590.2289428710938,574.03564453125,590.7199096679688,436.02728271484375,438.0812683105469,432.3900451660156,432.748291015625,447.4905090332031,440.41497802734375,482.4431457519531,496.047607421875,475.0119934082031,289.6209411621094,493.9923095703125,472.6463623046875,467.33355712890625,465.2536315917969,460.1811218261719,463.3541259765625
