Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-10 00:00:00,2024-12-10 21:00:00.000,583.7823486328125,383.4353942871094,0.6569685935974121,1751.595703125,16.934850692749023,446.18023681640625,389.17352294921875,479.0010681152344,467.4927062988281,545.1038208007812,447.46234130859375,394.1083679199219,478.9285583496094,462.2310485839844,545.6912231445312,540.1654663085938,121.08988952636719,12.41811466217041,109.32103729248047,20.56344223022461,3.6404573917388916,326.608642578125,3.400635004043579,249.38963317871094,541.4846801757812,251.9628448486328,542.988525390625,542.226806640625,71.69322967529297,40.61540985107422,268.3417663574219,326.6568908691406,296.6197509765625,332.13165283203125,299.3647766113281,108.51465606689453,7.623561382293701,266.4554443359375,69.82952117919922,51.91102981567383,110.0,7.892073154449463,268.8551330566406,70.73960876464844,54.16105270385742,159.45147705078125,7.685658931732178,269.3499755859375,72.301513671875,55.74734115600586,108.79794311523438,7.8741841316223145,275.90631103515625,73.03128051757812,55.361289978027344,159.45147705078125,7.467890739440918,284.9697570800781,73.03128051757812,58.306488037109375,0.0,-0.041015625,45.32126998901367,30.657630920410156,0.0,110.0,7.62658166885376,292.0794372558594,73.09284210205078,56.25469207763672,103.67695617675781,7.678274631500244,283.58111572265625,70.09632110595703,51.70424270629883,2074.388427734375,3.5754170417785645,3.300705909729004,-45.68380355834961,667.6934204101562,608.5331420898438,340.409912109375,417.40826416015625,304.6474609375,353.5995178222656,321.1228332519531,286.3784484863281,311.73858642578125,320.77398681640625,314.272705078125,-211.3011474609375,-135.81890869140625,-0.35694465041160583,-0.5073989629745483,-0.3183211088180542,-0.3145517110824585,-1.429924726486206,-1.5080124139785767,-44.48435974121094,646.46728515625,620.1961669921875,392.8717041015625,415.8152160644531,309.2959899902344,353.0390319824219,321.9518737792969,327.9945373535156,334.38568115234375,330.7375183105469,322.5063781738281,-216.46376037597656,-174.06576538085938,-0.34975317120552063,-0.5352301001548767,-0.5728098750114441,-0.3989100754261017,-1.5928934812545776,-1.5946859121322632,1.1875721216201782,1.273582935333252,0.7454703450202942,0.6141185164451599,0.6499992609024048,9.74570083618164,9.281951904296875,8.447955131530762,7.922160625457764,132.6581573486328,126.75169372558594,112.0904312133789,142.9901580810547,155.9736328125,152.6031951904297,1.2232362031936646,1.2773985862731934,0.7473967671394348,0.6581782698631287,0.638638973236084,9.67613697052002,9.358757972717285,8.322834014892578,-1.429924726486206,-1.5080124139785767,-2.6865525245666504,-2.6547937393188477,1178.5474853515625,-1.5928934812545776,-1.5946859121322632,-3.0576722621917725,-3.0552937984466553,1459.917236328125,-0.09062500298023224,0.3760663866996765,0.4400000274181366,0.5199999809265137,0.4973268210887909,0.5345511436462402,0.311553031206131,-0.060577720403671265,0.5058349370956421,0.5023375749588013,0.0,9.164766311645508,99.07115936279297,0?,9.984048843383789,97.10887145996094,97.10581970214844,9.808091163635254,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.10887145996094,0?,99.07115936279297,9.808091163635254,9.984048843383789,9.164766311645508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1245.4473876953125,828.9338989257812,74.00614166259766,77.853515625,74.369140625,11.34765625,-0.23000000417232513,71.9354248046875,77.3671875,82.0347671508789,82.47177124023438,-0.3100000023841858,71.150390625,71.75941467285156,74.6059799194336,9.779999732971191,0.23000000417232513,71.38702392578125,76.55078125,82.05471801757812,81.64453125,-0.3700000047683716,0?,0?,0.0,22.127180099487305,18.17051124572754,347.8074645996094,359.493896484375,323.8293151855469,358.48077392578125,1871.436279296875,1608.138671875,19.50769805908203,18.380516052246094,512.066650390625,521.6812744140625,534.4356689453125,514.0748291015625,486.5724792480469,525.93212890625,535.03759765625,535.6570434570312,520.1837768554688,530.1839599609375,519.7911987304688,501.3467712402344,525.2428588867188,506.9537353515625,527.997314453125,531.8409423828125,528.0423583984375,505.2434387207031,522.1929931640625,515.021484375,530.617919921875,531.6500854492188,521.912109375,531.5626220703125,518.1192626953125,493.52386474609375,508.69049072265625,512.4120483398438,523.3951416015625,527.2418212890625,522.8092651367188,520.00341796875,514.7601928710938,514.43212890625,516.6734008789062,509.83648681640625,458.37078857421875,546.5027465820312,573.845703125,522.1348266601562,575.3983154296875,556.8609008789062,568.2584228515625,549.4920043945312,550.9219970703125,532.5289306640625,540.4871215820312,541.2938842773438,544.4224243164062,535.2396850585938,557.0614624023438,439.2892150878906,473.97601318359375,512.2113647460938,461.9740295410156,517.8638916015625,282.8765563964844,387.7507019042969,360.73040771484375,475.3155517578125,494.974853515625,527.616943359375,448.5754699707031,482.21893310546875,517.7767944335938,489.1103820800781,469.1217956542969,523.4617309570312,518.4188232421875,490.13995361328125,479.2994689941406,524.4641723632812,507.3191223144531,450.2215576171875,477.37255859375,491.8589782714844,505.7713317871094,496.1786804199219,494.01837158203125,489.4500732421875,504.1487731933594,493.78460693359375,485.4018859863281,479.4035949707031,476.6803283691406,481.9249572753906,499.14117431640625,514.7743530273438,517.9242553710938,520.4644165039062,552.5097045898438,598.3478393554688,573.8717041015625,594.089111328125,536.0546264648438,577.1814575195312,562.8040771484375,576.7681274414062,434.37823486328125,435.2020568847656,428.7591857910156,427.66943359375,441.4147033691406,439.5911560058594,493.7505798339844,494.7063293457031,486.07666015625,289.99310302734375,506.3566589355469,482.503173828125,477.0126953125,475.1505432128906,469.772705078125,473.1420593261719
2024-12-10 00:00:00,2024-12-10 22:00:00.000,576.6096801757812,374.2115173339844,0.6486902236938477,1737.0015869140625,16.865964889526367,448.9963073730469,389.2867431640625,479.05487060546875,465.2244873046875,544.1090087890625,447.0367431640625,392.8460998535156,478.72515869140625,464.0626525878906,545.2960815429688,539.6758422851562,122.11036682128906,15.075474739074707,112.03632354736328,17.1448917388916,3.6181623935699463,325.7706298828125,3.38080096244812,249.1080322265625,541.8798217773438,248.90921020507812,541.924560546875,541.8877563476562,67.90272521972656,45.14912414550781,268.1524963378906,327.00152587890625,296.9008483886719,332.4714050292969,299.50592041015625,109.24632263183594,7.580590724945068,265.806640625,69.95266723632812,50.598365783691406,110.0,7.839787006378174,268.6427917480469,73.53844451904297,49.696495056152344,159.44357299804688,7.649085521697998,268.94964599609375,72.36331939697266,55.060428619384766,109.17184448242188,7.838403224945068,275.90631103515625,74.24624633789062,54.66630935668945,159.44357299804688,7.429833889007568,285.3287353515625,74.24624633789062,57.61511993408203,0.0,-0.041015625,44.55874252319336,29.69291114807129,0.0,110.0,7.591604709625244,292.6189880371094,71.91316986083984,55.575225830078125,103.6737289428711,7.645776271820068,284.13958740234375,70.34889221191406,51.01142883300781,2069.670654296875,3.486466407775879,3.413522958755493,-53.70730972290039,681.725830078125,614.3095092773438,342.4801025390625,418.2680969238281,305.55316162109375,354.05987548828125,321.4680480957031,285.71270751953125,312.28125,320.2700500488281,314.0486145019531,-218.02685546875,-140.2427215576172,-0.365664005279541,-0.5159770846366882,-0.32136285305023193,-0.31897348165512085,-1.431620717048645,-1.5105879306793213,-52.11430740356445,642.6185302734375,624.72998046875,392.2159118652344,417.34490966796875,308.90643310546875,354.3155212402344,322.179443359375,328.5138244628906,334.4319763183594,331.1308288574219,322.22021484375,-221.50877380371094,-178.05056762695312,-0.3554823100566864,-0.5401599407196045,-0.5761130452156067,-0.4045787453651428,-1.5923057794570923,-1.5967775583267212,1.162743091583252,1.2491891384124756,0.7252010107040405,0.5906051993370056,0.6300358176231384,9.728023529052734,9.267401695251465,8.414387702941895,7.885382175445557,132.0867919921875,126.2514877319336,111.39539337158203,142.67727661132812,155.6884307861328,151.9239501953125,1.196319580078125,1.2530758380889893,0.7273349761962891,0.640289306640625,0.6203776597976685,9.65771770477295,9.340431213378906,8.238852500915527,-1.431620717048645,-1.5105879306793213,-2.6857383251190186,-2.653864622116089,1175.1348876953125,-1.5923057794570923,-1.5967775583267212,-3.054229497909546,-3.0520708560943604,1455.117431640625,-0.09062500298023224,0.36080676317214966,0.4400000274181366,0.5199999809265137,0.48036685585975647,0.5169987082481384,0.29823797941207886,-0.07044075429439545,0.48603034019470215,0.48482850193977356,0.0,9.167038917541504,99.91246032714844,0?,9.968708038330078,98.33759307861328,98.29462432861328,9.81872272491455,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.33759307861328,0?,99.91246032714844,9.81872272491455,9.968708038330078,9.167038917541504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1239.603515625,830.0757446289062,73.89712524414062,77.853515625,74.369140625,11.34765625,-0.23000000417232513,71.91448211669922,77.3671875,80.69795227050781,81.50755310058594,-0.3100000023841858,71.150390625,71.62574768066406,74.40013122558594,9.779999732971191,0.23000000417232513,71.29728698730469,76.55078125,80.71790313720703,81.03803253173828,-0.3700000047683716,0?,0?,0.0,20.797883987426758,18.08994483947754,348.1495666503906,360.12493896484375,324.70233154296875,359.3304748535156,1853.7320556640625,1587.363037109375,19.42832374572754,17.657882690429688,509.8653869628906,520.54833984375,533.82958984375,514.0006103515625,487.5642395019531,527.364501953125,534.5738525390625,532.6719360351562,516.5617065429688,527.5406494140625,518.1318359375,500.2356872558594,523.5167236328125,505.84820556640625,528.3131713867188,532.201904296875,531.0704345703125,510.80999755859375,524.1214599609375,516.1174926757812,531.2796630859375,532.7826538085938,522.5399780273438,532.9454345703125,518.3124389648438,493.7540588378906,509.1978454589844,511.4810485839844,522.5516357421875,525.7129516601562,520.6763305664062,518.9602661132812,512.9259033203125,513.2530517578125,515.3958129882812,509.11187744140625,456.3677978515625,544.1377563476562,572.541259765625,523.3368530273438,579.4451293945312,558.030029296875,564.4244995117188,544.8153076171875,548.0722045898438,526.3340454101562,533.80419921875,541.7943115234375,542.127197265625,534.3375854492188,564.5270385742188,451.244873046875,476.50714111328125,516.7116088867188,465.0937194824219,521.19140625,283.22308349609375,387.5525207519531,360.9477844238281,480.9525146484375,504.3326721191406,528.842041015625,456.1105041503906,495.604248046875,521.4697875976562,484.395751953125,468.1231384277344,533.8214111328125,522.26953125,485.911376953125,474.5521545410156,527.8765258789062,508.93975830078125,450.00164794921875,470.19097900390625,503.5898742675781,506.2688293457031,495.3791809082031,493.01617431640625,490.94696044921875,505.3736877441406,487.142578125,480.54144287109375,475.763916015625,472.57135009765625,477.4900817871094,497.21905517578125,513.0692138671875,523.4474487304688,526.5990600585938,557.2435302734375,604.4364013671875,575.3303833007812,602.3001708984375,537.9678955078125,578.5593872070312,563.2679443359375,577.5430908203125,435.8199768066406,439.9410705566406,429.8492736816406,424.8674011230469,441.0756530761719,438.9969787597656,495.7124328613281,493.2469787597656,488.60162353515625,290.1663513183594,508.80352783203125,493.2544860839844,486.94989013671875,485.5379638671875,480.000244140625,483.9402770996094
2024-12-10 00:00:00,2024-12-10 23:00:00.000,496.76593017578125,318.3847351074219,0.6398200988769531,1512.842529296875,15.718428611755371,444.8750305175781,385.142578125,483.5445861816406,465.13092041015625,540.9090576171875,454.0836181640625,393.9801940917969,477.39837646484375,457.5645446777344,544.0025634765625,537.3768310546875,104.9216079711914,17.162317276000977,90.65020751953125,20.593772888183594,3.121032953262329,322.35186767578125,2.9059269428253174,240.6701202392578,541.5496215820312,266.8003234863281,540.8775024414062,541.25732421875,57.46331787109375,19.06829261779785,261.3581848144531,323.80072021484375,293.7740173339844,328.6453552246094,296.15869140625,53.89350128173828,3.2428500652313232,227.97662353515625,77.00373077392578,21.262479782104492,110.0,6.620441436767578,251.77157592773438,76.18702697753906,40.860679626464844,154.5582275390625,7.070218086242676,265.65277099609375,72.94281005859375,51.64788055419922,103.11666107177734,7.268179416656494,269.85546875,74.6003189086914,51.22380828857422,154.5582275390625,6.888025283813477,280.41400146484375,74.6003189086914,54.17826843261719,0.0,-0.041015625,44.037044525146484,29.07270622253418,0.0,110.0,7.014432430267334,288.24102783203125,72.37109375,52.14994812011719,100.06234741210938,7.069549083709717,279.7762451171875,71.54447937011719,47.12455368041992,1863.80322265625,3.902026891708374,3.700329542160034,-82.5882339477539,650.738037109375,603.5842895507812,335.63214111328125,413.5883483886719,298.53155517578125,347.91961669921875,315.1391296386719,283.36322021484375,306.8585205078125,312.83544921875,307.1466979980469,-212.5891876220703,-140.39381408691406,-0.34636223316192627,-0.4659325182437897,-0.28202423453330994,-0.30060017108917236,-1.2250466346740723,-1.2954052686691284,-78.83489227294922,608.0241088867188,591.5691528320312,395.1661071777344,408.6018981933594,305.4999084472656,349.0666809082031,317.8669738769531,323.2738342285156,329.157958984375,322.931884765625,313.8875732421875,-214.07435607910156,-169.10105895996094,-0.33479568362236023,-0.487172931432724,-0.5137802958488464,-0.3806484341621399,-1.3623528480529785,-1.3662621974945068,0.887942373752594,0.979352593421936,0.546972930431366,0.4612029790878296,0.4828360974788666,8.804323196411133,8.391185760498047,7.760610103607178,7.304194927215576,127.65449523925781,122.71610260009766,108.46577453613281,139.9853057861328,152.17910766601562,148.6781005859375,0.8996951580047607,0.9793075323104858,0.5479674935340881,0.48733246326446533,0.46665316820144653,8.72217845916748,8.44489574432373,7.569066047668457,-1.2250466346740723,-1.2954052686691284,-2.2764816284179688,-2.2448487281799316,981.1846313476562,-1.3623528480529785,-1.3662621974945068,-2.5935862064361572,-2.5909318923950195,1224.3482666015625,-0.09062500298023224,0.24980613589286804,0.4400000274181366,0.5199999809265137,0.3495126962661743,0.3737579584121704,0.2065255343914032,-0.09366262704133987,0.3446854054927826,0.34237948060035706,0.0,9.109862327575684,99.10450744628906,0?,9.954710960388184,99.52621459960938,99.34593200683594,9.835627555847168,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.52621459960938,0?,99.10450744628906,9.835627555847168,9.954710960388184,9.109862327575684,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1109.34375,754.4558715820312,72.61382293701172,77.853515625,75.3477554321289,11.34765625,-0.23000000417232513,69.07671356201172,77.47278594970703,70.80460357666016,40.5028190612793,-0.3100000023841858,71.150390625,72.42598724365234,74.81546020507812,9.779999732971191,0.23000000417232513,68.20050048828125,77.43052673339844,71.05648803710938,40.859703063964844,-0.3700000047683716,0?,0?,0.0,18.465499877929688,16.729021072387695,347.1900939941406,357.4105529785156,323.583251953125,356.489990234375,1618.2532958984375,1384.7744140625,17.846513748168945,17.405975341796875,507.500244140625,518.66015625,532.8828125,512.2894287109375,482.8622741699219,522.2208862304688,528.0919799804688,527.7401123046875,512.9999389648438,523.19921875,514.4561767578125,497.1572265625,522.3899536132812,505.42010498046875,528.1455078125,531.981689453125,528.88623046875,507.69775390625,520.30615234375,512.4545288085938,527.8861694335938,529.2597045898438,519.2252197265625,528.3203125,514.31396484375,489.69879150390625,505.4125061035156,509.94189453125,521.67431640625,524.878173828125,519.8966674804688,518.8751831054688,511.46917724609375,512.28271484375,514.556640625,508.1986389160156,458.2507629394531,543.5840454101562,575.2313842773438,522.6889038085938,572.9317626953125,557.2552490234375,562.3610229492188,543.3700561523438,537.5358276367188,521.4653930664062,540.630126953125,551.8272094726562,546.2152709960938,533.8446044921875,566.1024169921875,452.0025634765625,468.42999267578125,501.74395751953125,458.5469055175781,509.1613464355469,283.29742431640625,381.6365051269531,357.4022216796875,477.05841064453125,499.9254455566406,536.0691528320312,452.08502197265625,490.94171142578125,507.02471923828125,487.6781005859375,470.1836242675781,531.452392578125,513.7520751953125,485.153076171875,477.2717590332031,534.3370971679688,509.6626892089844,451.0043640136719,476.46661376953125,499.53228759765625,514.1879272460938,501.70556640625,498.4390563964844,485.8173828125,509.6427917480469,498.79766845703125,492.98468017578125,487.55877685546875,486.3226318359375,489.7342834472656,494.9605407714844,510.5332946777344,521.1754760742188,524.34326171875,551.8574829101562,591.1387329101562,567.0951538085938,589.1060180664062,545.9647827148438,583.4541015625,567.7767944335938,583.3468627929688,434.284423828125,433.0784606933594,428.1962890625,427.86407470703125,448.7235412597656,445.05419921875,489.9710693359375,499.3890380859375,483.5004577636719,290.1024475097656,502.4830017089844,490.43536376953125,484.4091796875,483.18463134765625,477.4285583496094,481.0802307128906
2024-12-10 00:00:00,2024-12-11 00:00:00.000,337.8802185058594,224.81201171875,0.6663721203804016,1064.6788330078125,14.833064079284668,426.18096923828125,357.4888000488281,480.3779602050781,472.9328918457031,541.5311279296875,447.9939270019531,378.8545227050781,478.190185546875,460.4639587402344,544.0218505859375,538.0697631835938,77.65506744384766,3.7958853244781494,70.83518981933594,12.916916847229004,2.127562999725342,313.2718505859375,1.957971453666687,237.8098602294922,537.0363159179688,315.791748046875,525.6058959960938,531.277099609375,17.603525161743164,0.0,242.92408752441406,308.9540100097656,280.99554443359375,312.9373474121094,283.539306640625,0.0,-0.29918912053108215,143.98948669433594,74.02811431884766,0.095703125,110.0,-0.2916201055049896,135.74293518066406,79.77802276611328,0.1923828125,153.38487243652344,6.544724464416504,251.91036987304688,75.62508392333984,45.43483352661133,101.08810424804688,6.7505292892456055,252.073486328125,74.21115112304688,44.932861328125,153.38487243652344,6.418104648590088,255.95291137695312,74.21115112304688,47.90156936645508,0.0,-0.041015625,43.28401184082031,28.437862396240234,0.0,110.0,6.489096641540527,268.43231201171875,74.17596435546875,45.877140045166016,100.94683074951172,6.54314661026001,260.8980712890625,74.1317367553711,40.62442398071289,1402.010498046875,4.517687797546387,4.166100025177002,-61.217041015625,554.1180419921875,548.9934692382812,325.3476867675781,392.9777526855469,278.90789794921875,324.86297607421875,293.4151306152344,269.63433837890625,284.9840087890625,287.6720275878906,283.265625,-147.4897918701172,-102.22310638427734,-0.2537366449832916,-0.3125918209552765,-0.1781669408082962,-0.22503376007080078,-0.7882702946662903,-0.8367947340011597,-59.98372268676758,529.2713012695312,511.115478515625,381.172607421875,381.4234924316406,286.1799011230469,320.1773681640625,293.1421813964844,298.0428161621094,301.1264953613281,297.8720703125,288.0020751953125,-152.25933837890625,-109.28866577148438,-0.2463306039571762,-0.3392060697078705,-0.3520606458187103,-0.2878769338130951,-0.8643474578857422,-0.8651618361473083,0.3644091784954071,0.4337932765483856,0.20271465182304382,0.1842583864927292,0.19483911991119385,7.776117324829102,7.417163848876953,7.147266864776611,6.791195869445801,119.67510986328125,116.66856384277344,104.39627075195312,125.75177001953125,136.36656188964844,133.46041870117188,0.3415617048740387,0.4390372037887573,0.20414863526821136,0.1986348181962967,0.177814781665802,7.681798458099365,7.4383320808410645,7.029838562011719,-0.7882702946662903,-0.8367947340011597,-1.4629154205322266,-1.431795358657837,626.0776977539062,-0.8643474578857422,-0.8651618361473083,-1.5992811918258667,-1.5967721939086914,729.80712890625,-0.09062500298023224,0.06593175232410431,0.4400000274181366,0.5199999809265137,0.10844862461090088,0.10954934358596802,0.04739293083548546,-0.09902343899011612,0.1039213091135025,0.07193424552679062,0.0,16.063770294189453,94.5681381225586,0?,16.897430419921875,94.07130432128906,94.1481704711914,20.001487731933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.07130432128906,0?,94.5681381225586,20.001487731933594,16.897430419921875,16.063770294189453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,811.9732055664062,589.9913330078125,66.54515075683594,77.853515625,73.57603454589844,11.34765625,-0.23000000417232513,60.11590576171875,74.02558898925781,9.720000267028809,9.405411720275879,-0.3100000023841858,64.24803161621094,68.73490905761719,70.81451416015625,9.779999732971191,0.23000000417232513,59.46831130981445,75.50638580322266,10.050302505493164,10.416015625,-0.3700000047683716,0?,0?,0.0,2.5371310710906982,15.339836120605469,342.3670959472656,349.6947021484375,326.9674987792969,348.7323913574219,1132.004150390625,966.9241943359375,16.135623931884766,16.766157150268555,501.61077880859375,512.177734375,527.8692016601562,509.95916748046875,479.9563903808594,520.7020263671875,529.0763549804688,534.3700561523438,522.374755859375,528.323486328125,518.2868041992188,497.72149658203125,520.191162109375,503.4497375488281,524.384033203125,527.8220825195312,519.3688354492188,495.7032470703125,518.9694213867188,510.87713623046875,525.6466064453125,527.0914306640625,518.926513671875,523.1110229492188,512.4215087890625,487.69305419921875,502.75628662109375,505.7926330566406,518.7201538085938,525.1689453125,520.612060546875,517.0018310546875,510.3196716308594,511.53839111328125,514.4918212890625,507.8045654296875,446.45721435546875,512.091064453125,545.6002197265625,512.0194091796875,553.6896362304688,546.1458129882812,555.23779296875,545.5573120117188,544.29150390625,534.6153564453125,544.8985595703125,549.9921875,545.1325073242188,536.3800659179688,540.3273315429688,449.1321105957031,449.17730712890625,470.1601257324219,440.06298828125,500.2589111328125,283.14764404296875,374.64599609375,351.0182800292969,461.37225341796875,477.3093566894531,529.272216796875,423.10540771484375,446.8739013671875,474.4472351074219,508.5765380859375,480.1173095703125,487.0246276855469,484.4314880371094,508.95721435546875,512.0523071289062,511.3918151855469,489.4037170410156,467.3226318359375,499.5554504394531,473.7313537597656,522.4443969726562,509.79498291015625,504.975830078125,477.09039306640625,511.6120910644531,534.8019409179688,526.5358276367188,517.3092041015625,518.8987426757812,521.1383666992188,491.5945129394531,505.3028259277344,508.7440185546875,512.013671875,536.6773681640625,563.32763671875,549.942626953125,564.0724487304688,545.7333374023438,575.5615844726562,563.2045288085938,581.8153686523438,410.02716064453125,413.61029052734375,418.88336181640625,431.03875732421875,441.3288879394531,427.9902038574219,479.400390625,503.38836669921875,471.7143859863281,289.9635314941406,486.3681640625,464.3434143066406,458.41656494140625,456.86480712890625,450.8818664550781,453.0314025878906
2024-12-11 00:00:00,2024-12-11 01:00:00.000,332.5990905761719,225.42674255371094,0.6777995824813843,1051.9127197265625,14.741920471191406,425.82989501953125,352.5989074707031,480.0275573730469,470.9182434082031,541.0955810546875,446.6669006347656,371.0414123535156,478.0311279296875,461.26385498046875,545.4786987304688,538.558349609375,80.56539916992188,3.450761318206787,78.57103729248047,12.30067253112793,2.086483955383301,313.0080871582031,1.9164830446243286,277.3514709472656,546.6376342773438,315.5480041503906,524.495361328125,535.6851196289062,9.333492279052734,0.0,241.79196166992188,305.6575622558594,280.0936584472656,309.6883544921875,282.6593933105469,0.0,-0.29940730333328247,105.01290893554688,65.5077896118164,0.095703125,110.0,-0.2992807626724243,91.84770965576172,70.99561309814453,0.1923828125,155.60147094726562,6.6386213302612305,247.2535400390625,75.46621704101562,45.5655517578125,104.7756118774414,6.84760046005249,246.9281463623047,72.1087875366211,45.05437088012695,155.60147094726562,6.511986255645752,248.83465576171875,72.1087875366211,48.02748107910156,0.0,-0.041015625,42.095272064208984,27.44409942626953,0.0,110.0,6.581185817718506,261.6652526855469,73.36039733886719,45.99339294433594,103.14034271240234,6.639665126800537,253.9008331298828,72.0021743774414,40.74354553222656,1393.959228515625,4.658047676086426,4.037666320800781,-53.104393005371094,550.3385620117188,545.3084106445312,336.4234313964844,389.3753967285156,281.27130126953125,322.8993225097656,289.5085754394531,267.973876953125,277.6145324707031,284.7210998535156,280.9296875,-138.62843322753906,-95.47904968261719,-0.24765007197856903,-0.2997061610221863,-0.16835376620292664,-0.22018004953861237,-0.7595272660255432,-0.8071544766426086,-50.55888748168945,529.8239135742188,510.1987609863281,384.51043701171875,378.983642578125,285.31640625,314.8472595214844,290.2383728027344,278.4358825683594,289.6679382324219,299.6573181152344,283.9346923828125,-142.53164672851562,-99.3267593383789,-0.23977650701999664,-0.32168081402778625,-0.33412522077560425,-0.2835801839828491,-0.8224735856056213,-0.825737714767456,0.32287606596946716,0.3869420886039734,0.1696350872516632,0.15809603035449982,0.16457468271255493,7.905571460723877,7.5530314445495605,7.254047870635986,6.890920639038086,118.1047134399414,114.9280014038086,103.02007293701172,120.24461364746094,130.92034912109375,128.10987854003906,0.3011086881160736,0.39228713512420654,0.17227840423583984,0.1701357215642929,0.14995801448822021,7.812528133392334,7.561877250671387,6.9950385093688965,-0.7595272660255432,-0.8071544766426086,-1.4250633716583252,-1.3936569690704346,617.9371337890625,-0.8224735856056213,-0.825737714767456,-1.5264804363250732,-1.5268800258636475,698.4010620117188,-0.09062500298023224,0.04794086515903473,0.4400000274181366,0.5199999809265137,0.08302992582321167,0.08454440534114838,0.03129657730460167,-0.09902343899011612,0.0770285353064537,0.04614409804344177,0.0,22.972597122192383,85.74633026123047,0?,27.13616180419922,90.64483642578125,90.67024230957031,32.47627639770508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.64483642578125,0?,85.74633026123047,32.47627639770508,27.13616180419922,22.972597122192383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,794.013671875,599.924560546875,66.05256652832031,77.853515625,72.185546875,11.34765625,-0.23000000417232513,59.7734375,73.2416000366211,9.720000267028809,9.437398910522461,-0.3100000023841858,65.314453125,68.74453735351562,70.59825134277344,9.779999732971191,0.23000000417232513,59.05887222290039,74.857421875,10.050302505493164,10.416015625,-0.3700000047683716,0?,0?,0.0,-0.03612738847732544,15.22610855102539,338.6307373046875,346.6987609863281,328.49560546875,345.7473449707031,1108.4378662109375,933.5535888671875,16.004579544067383,15.746560096740723,500.4373779296875,511.1622619628906,526.9697265625,509.094970703125,478.6739196777344,519.2634887695312,528.6484375,535.52978515625,524.3148193359375,530.7713623046875,521.1898803710938,499.2286071777344,521.1099243164062,504.8067932128906,525.7050170898438,528.866943359375,516.5177001953125,492.1499938964844,517.726318359375,509.1759338378906,523.4258422851562,524.9827880859375,517.0432739257812,521.0472412109375,510.29730224609375,485.4040832519531,500.087158203125,507.3268737792969,520.7720336914062,527.4685668945312,522.60595703125,517.3319702148438,511.4610290527344,512.0498657226562,515.6099243164062,508.90325927734375,446.6295166015625,510.29266357421875,541.4299926757812,504.8944396972656,547.5225219726562,541.1602783203125,552.2298583984375,547.43408203125,556.9332275390625,551.0645751953125,558.8109741210938,556.6813354492188,546.3621215820312,531.72265625,534.602783203125,456.0155944824219,440.8948059082031,460.8514099121094,431.9278564453125,492.5777893066406,282.58941650390625,371.9215393066406,348.7536315917969,453.6815490722656,467.8032531738281,523.5712890625,411.7227478027344,430.8569641113281,469.958740234375,508.551513671875,481.8470153808594,471.35247802734375,481.3858947753906,517.266357421875,534.781982421875,503.3188171386719,487.5195617675781,476.5284729003906,502.03057861328125,461.6489562988281,519.4647216796875,507.0390625,500.70074462890625,469.17108154296875,507.3016662597656,548.6127319335938,535.7850341796875,522.5816650390625,529.5731811523438,529.5411987304688,490.2908020019531,504.21405029296875,505.5819396972656,508.4837646484375,532.2418823242188,556.556396484375,544.1631469726562,557.5468139648438,555.2490234375,583.0523681640625,570.7593383789062,590.5753173828125,409.07135009765625,411.8866882324219,418.7450866699219,432.44091796875,439.5530090332031,422.21221923828125,471.56280517578125,498.90386962890625,463.0965881347656,289.1897277832031,476.3148498535156,451.5329895019531,445.3841552734375,443.6045227050781,437.97833251953125,439.7591247558594
2024-12-11 00:00:00,2024-12-11 02:00:00.000,385.38787841796875,261.9356384277344,0.6800577640533447,1212.07373046875,15.228721618652344,421.1192626953125,355.9049987792969,484.0282287597656,469.796630859375,539.5291137695312,452.2861633300781,376.93719482421875,471.7345275878906,451.365234375,546.0180053710938,537.9268188476562,93.30973052978516,9.746758460998535,92.6170654296875,17.859792709350586,2.4353060722351074,316.5870666503906,2.2501938343048096,239.0747833251953,542.8336181640625,319.1546936035156,521.1895751953125,531.89013671875,38.52716064453125,0.0,248.9330596923828,308.7555236816406,282.4245300292969,312.94757080078125,285.15350341796875,0.0,-0.29058945178985596,82.7497329711914,58.784889221191406,0.095703125,110.0,-0.28874650597572327,69.20862579345703,62.38560104370117,0.1923828125,165.13641357421875,7.609246730804443,251.71043395996094,72.13931274414062,53.28880310058594,112.68411254882812,7.828355312347412,250.6275634765625,68.74246978759766,52.77677536010742,165.13641357421875,7.457393169403076,250.8373565673828,68.74246978759766,55.74790954589844,0.0,-0.041015625,40.929996490478516,26.326738357543945,0.0,110.0,7.546165466308594,263.5048828125,69.55270385742188,53.6907958984375,109.93997955322266,7.606053829193115,255.468505859375,68.61827850341797,46.387779235839844,1516.968994140625,4.5601372718811035,3.321016550064087,-45.60725784301758,584.803466796875,575.2076416015625,324.90277099609375,396.3229064941406,280.19354248046875,330.9561767578125,294.094482421875,271.8962097167969,281.32781982421875,292.72882080078125,286.8551330566406,-141.25323486328125,-94.00309753417969,-0.2583315074443817,-0.3140442371368408,-0.18456025421619415,-0.2344420999288559,-0.8502911329269409,-0.9030753970146179,-47.55714416503906,527.2880249023438,513.0079956054688,392.24774169921875,382.0460510253906,291.9880065917969,318.40936279296875,298.6543884277344,276.4896545410156,295.23480224609375,306.8807678222656,288.9112854003906,-150.505126953125,-106.26681518554688,-0.25904688239097595,-0.34637781977653503,-0.3606029748916626,-0.3039467930793762,-0.9124382138252258,-0.9180586934089661,0.5124737024307251,0.5884339809417725,0.31641098856925964,0.28713104128837585,0.2997426390647888,9.02410888671875,8.65539836883545,8.28288459777832,7.887357234954834,123.23352813720703,119.47267150878906,106.82465362548828,119.88407135009766,131.16387939453125,128.36045837402344,0.48105907440185547,0.5941885709762573,0.3191979229450226,0.29757678508758545,0.2801241874694824,8.930230140686035,8.661190032958984,7.795308589935303,-0.8502911329269409,-0.9030753970146179,-1.6379693746566772,-1.6063576936721802,734.830078125,-0.9124382138252258,-0.9180586934089661,-1.7117657661437988,-1.7161471843719482,794.532470703125,-0.07033783942461014,0.14321297407150269,0.4400000274181366,0.5199999809265137,0.19827626645565033,0.2063838541507721,0.10700944066047668,-0.09906887263059616,0.18294276297092438,0.17310330271720886,0.0,24.73806381225586,81.01370239257812,0?,27.508832931518555,83.39362335205078,82.32705688476562,32.95941162109375,4.589444637298584,5.049444198608398,4.509444236755371,4.44944429397583,83.39362335205078,0?,81.01370239257812,32.95941162109375,27.508832931518555,24.73806381225586,4.589444637298584,5.049444198608398,4.509444236755371,4.44944429397583,886.9749145507812,629.9860229492188,72.03694152832031,77.853515625,76.60176849365234,11.34765625,4.589444637298584,66.49150848388672,77.68307495117188,9.720000267028809,9.4678316116333,4.509444236755371,68.56941223144531,74.85527038574219,76.60066223144531,9.779999732971191,5.049444198608398,65.89478302001953,77.3205795288086,10.050302505493164,10.405037879943848,4.44944429397583,0?,0?,0.0,0.3411892354488373,15.839075088500977,337.4531555175781,347.5321044921875,332.6866149902344,346.8882751464844,1272.8106689453125,1059.321044921875,16.693622589111328,15.065959930419922,495.611572265625,506.35943603515625,522.8827514648438,507.40277099609375,478.5633239746094,520.1444091796875,530.9209594726562,539.443115234375,528.052001953125,528.0315551757812,517.3631591796875,496.7454528808594,520.6815185546875,506.1639404296875,527.250244140625,535.6918334960938,524.3961791992188,493.15728759765625,518.36962890625,509.9469909667969,523.7052001953125,525.3057250976562,517.5748901367188,521.9862060546875,510.8704528808594,485.6416320800781,500.0521545410156,509.2575988769531,523.2476196289062,529.1403198242188,523.037109375,516.0160522460938,510.0546875,510.0987854003906,514.2119140625,506.4889221191406,437.89166259765625,500.67694091796875,533.2861938476562,502.6776428222656,547.1058349609375,542.85693359375,555.1895751953125,548.6514892578125,547.00146484375,539.6286010742188,551.8577880859375,555.2086791992188,551.5344848632812,530.6920776367188,541.1102905273438,448.27764892578125,434.31622314453125,452.2747802734375,425.8507995605469,479.75311279296875,282.25286865234375,371.9381408691406,349.8916015625,443.5773620605469,459.3415222167969,560.9212646484375,419.5354919433594,446.494140625,458.0674133300781,505.6633605957031,473.57745361328125,510.7760314941406,466.6807861328125,520.4510498046875,532.2816162109375,549.5572509765625,474.0444641113281,485.0372314453125,504.8330078125,460.4181213378906,513.22314453125,501.464599609375,493.98876953125,459.0208740234375,500.4604797363281,557.5858154296875,547.2908935546875,533.5466918945312,539.8690795898438,541.0214233398438,486.18157958984375,499.29815673828125,508.46221923828125,508.9710998535156,532.4644165039062,557.1438598632812,543.2858276367188,555.8447265625,550.5814819335938,582.7880859375,568.3847045898438,589.3775024414062,403.4046325683594,409.4169921875,417.44586181640625,433.8167419433594,443.96697998046875,430.8744201660156,462.06842041015625,491.8063049316406,453.3080749511719,288.4361572265625,464.90008544921875,449.6808166503906,442.7878112792969,440.77001953125,434.9649353027344,437.0272216796875
2024-12-11 00:00:00,2024-12-11 03:00:00.000,373.49365234375,244.795654296875,0.6554459929466248,1181.134765625,15.19853687286377,410.54095458984375,354.5002136230469,474.30877685546875,468.62408447265625,534.5467529296875,448.1763916015625,386.4155578613281,474.9874267578125,450.0515441894531,543.4346923828125,534.172607421875,76.75302124023438,4.3216633796691895,83.69039154052734,21.81966209411621,2.382873296737671,313.5337829589844,2.2013063430786133,225.99415588378906,549.699462890625,315.8645324707031,519.4974365234375,534.6790771484375,37.64032745361328,0.0,247.9825897216797,308.11627197265625,290.5072937011719,312.0772705078125,293.1551208496094,0.0,-0.29151758551597595,68.98795318603516,53.546939849853516,0.095703125,110.0,-0.29580801725387573,55.03074645996094,55.55421829223633,0.1923828125,163.3932342529297,7.384426116943359,254.6573944091797,73.12959289550781,50.54425811767578,111.30364990234375,7.601887226104736,253.857177734375,69.16732788085938,49.087406158447266,163.3932342529297,7.228579998016357,253.42567443847656,69.16732788085938,52.0642204284668,0.0,-0.041015625,39.8802490234375,24.972436904907227,0.0,110.0,7.316866397857666,265.70953369140625,71.05302429199219,50.01905059814453,110.11029815673828,7.379875659942627,257.5985412597656,71.9183120727539,43.02516555786133,1528.8895263671875,5.092008590698242,3.581059455871582,-57.73920822143555,608.74951171875,578.08056640625,333.6051330566406,396.61553955078125,291.1181640625,327.4156494140625,292.615478515625,276.536376953125,286.51397705078125,296.4494934082031,289.3314208984375,-152.4265594482422,-101.06010437011719,-0.291975736618042,-0.30961179733276367,-0.1761820763349533,-0.26495108008384705,-0.8086026310920715,-0.8573898673057556,-60.18387222290039,522.1893920898438,504.60333251953125,405.5375061035156,378.2676086425781,305.2624816894531,314.19805908203125,317.4951477050781,300.381591796875,322.8060607910156,312.8254089355469,285.5027770996094,-158.9515380859375,-114.8667984008789,-0.28909754753112793,-0.3380465805530548,-0.3450436592102051,-0.3441728949546814,-0.8723554015159607,-0.8831331729888916,0.5514096021652222,0.635977029800415,0.35138291120529175,0.3217626214027405,0.3328531086444855,8.791247367858887,8.425189018249512,8.059064865112305,7.663047790527344,122.61994171142578,119.15775299072266,106.45037841796875,119.36959075927734,130.9758758544922,127.70448303222656,0.522017776966095,0.6371542811393738,0.35414355993270874,0.3335002660751343,0.31087085604667664,8.697577476501465,8.433435440063477,7.3702874183654785,-0.8086026310920715,-0.8573898673057556,-1.5872597694396973,-1.5556505918502808,729.8604736328125,-0.8723554015159607,-0.8831331729888916,-1.6794651746749878,-1.6851741075515747,800.325439453125,-0.09501953423023224,0.15809215605258942,0.4400000274181366,0.5199999809265137,0.2221541702747345,0.2336282879114151,0.12699905037879944,-0.09716200083494186,0.2093605399131775,0.20558767020702362,0.0,38.505558013916016,71.89472961425781,0?,45.68354797363281,71.28508758544922,70.91719055175781,54.79221725463867,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,71.28508758544922,0?,71.89472961425781,54.79221725463867,45.68354797363281,38.505558013916016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,902.2679443359375,626.6156005859375,73.48139953613281,77.853515625,76.8170166015625,11.34765625,-0.23000000417232513,67.35858154296875,76.7595443725586,9.720000267028809,9.351658821105957,-0.3100000023841858,71.77920532226562,72.87738800048828,75.25048065185547,9.779999732971191,0.23000000417232513,66.50560760498047,77.14820861816406,9.74008560180664,10.407052040100098,-0.3700000047683716,0?,0?,0.0,0.21829427778720856,15.797536849975586,338.46795654296875,349.9423828125,332.5622863769531,349.3948059082031,1245.7589111328125,1059.1923828125,16.692779541015625,14.078266143798828,490.1891174316406,499.49798583984375,515.7598876953125,502.1556091308594,474.9850769042969,515.7381591796875,526.8005981445312,535.5693359375,524.0521240234375,524.2918701171875,514.15576171875,494.3114318847656,518.7529296875,504.9793395996094,524.6217041015625,533.8638916015625,523.8784790039062,497.50640869140625,514.2439575195312,505.9812316894531,519.0103759765625,520.6376953125,513.5244750976562,517.8599243164062,507.2211608886719,482.84051513671875,496.7088317871094,508.209228515625,521.6380004882812,527.1470336914062,520.69677734375,514.8082885742188,509.07904052734375,508.7742614746094,512.2150268554688,504.5737609863281,433.7044372558594,491.06549072265625,524.3743896484375,499.8396911621094,546.7496948242188,543.9430541992188,558.314453125,550.1364135742188,543.4544067382812,536.4406127929688,552.602783203125,558.1906127929688,558.2255249023438,537.3878784179688,561.0430908203125,456.5241394042969,437.16741943359375,454.6063232421875,427.5373840332031,479.01470947265625,281.81646728515625,369.7794494628906,350.2900695800781,431.63714599609375,446.96881103515625,554.0914306640625,421.6658935546875,454.1199035644531,458.1543273925781,506.73406982421875,457.0068359375,520.6951904296875,464.8856201171875,520.132080078125,508.1200866699219,547.066650390625,469.5751037597656,490.2530517578125,487.5680236816406,454.85003662109375,510.9441833496094,498.89544677734375,493.5489196777344,460.5289001464844,498.49359130859375,539.1451416015625,530.8423461914062,518.8048095703125,523.6134643554688,523.5443115234375,481.4100646972656,493.2420654296875,511.6849365234375,512.757080078125,533.3820190429688,555.9948120117188,542.1454467773438,552.6145629882812,553.4157104492188,585.1443481445312,570.1199340820312,588.8009643554688,395.19354248046875,400.06854248046875,408.1436462402344,427.0160827636719,438.99945068359375,433.5809326171875,462.5890808105469,491.38623046875,454.7892150878906,287.9762268066406,465.33740234375,444.4198303222656,437.4218444824219,435.53076171875,430.15472412109375,432.1390380859375
2024-12-11 00:00:00,2024-12-11 04:00:00.000,343.873046875,229.95550537109375,0.6694426536560059,1088.9415283203125,14.90847110748291,414.5860595703125,352.6284484863281,478.36090087890625,470.3096008300781,540.6998291015625,435.3472900390625,372.9420471191406,473.69781494140625,458.6526184082031,545.896240234375,538.5787353515625,76.60409545898438,4.693073272705078,78.25279235839844,12.10808277130127,2.180391311645508,314.94329833984375,2.006181001663208,224.00863647460938,542.0870971679688,317.13232421875,531.9734497070312,537.0371704101562,25.7504825592041,0.0,243.6689910888672,301.87762451171875,286.3990173339844,306.1683044433594,289.55389404296875,0.0,-0.2958822548389435,59.44783401489258,49.51543045043945,0.095703125,110.0,-0.29735374450683594,46.93345260620117,50.58125305175781,0.1923828125,158.46224975585938,6.848720550537109,247.61204528808594,74.904541015625,47.385520935058594,108.26494598388672,7.062443733215332,246.88160705566406,69.3741226196289,45.88610076904297,158.46224975585938,6.708495140075684,248.31405639648438,69.3741226196289,48.23050308227539,0.0,-0.041015625,38.8819694519043,24.07382583618164,0.0,110.0,6.782291412353516,261.62255859375,73.44161987304688,46.816131591796875,104.90540313720703,6.852454662322998,253.57321166992188,71.9198226928711,41.57707214355469,1423.00048828125,4.854302406311035,3.192540407180786,-48.180599212646484,556.1868896484375,547.9813842773438,333.04022216796875,385.2861633300781,287.3587951660156,318.5997314453125,283.1866149902344,269.0053405761719,277.1812744140625,287.5519104003906,279.7188720703125,-134.52696228027344,-91.06356811523438,-0.2665315866470337,-0.27811142802238464,-0.1554589569568634,-0.2437722235918045,-0.7165876030921936,-0.7603459358215332,-48.397884368896484,531.7969970703125,506.9737854003906,402.35064697265625,375.69580078125,299.5650329589844,308.3152160644531,309.2164306640625,295.1213073730469,319.0960693359375,306.7891845703125,277.3186340332031,-142.4355010986328,-99.06861114501953,-0.26286187767982483,-0.30576688051223755,-0.3109559714794159,-0.3151795268058777,-0.7752078175544739,-0.785995602607727,0.36583462357521057,0.42855966091156006,0.20165711641311646,0.18783338367938995,0.1953568309545517,8.16328239440918,7.8097662925720215,7.482207298278809,7.109162330627441,118.82317352294922,115.63156127929688,103.72960662841797,117.52974700927734,128.62271118164062,125.67086029052734,0.3297186493873596,0.43540722131729126,0.20513641834259033,0.19918926060199738,0.17842678725719452,8.070655822753906,7.817267894744873,6.623171329498291,-0.7165876030921936,-0.7603459358215332,-1.4007925987243652,-1.3693938255310059,640.4188842773438,-0.7752078175544739,-0.785995602607727,-1.4860682487487793,-1.4928756952285767,704.5771484375,-0.09501953423023224,0.067869171500206,0.4400000274181366,0.5199999809265137,0.10787101089954376,0.11321031302213669,0.049318958073854446,-0.09843750298023224,0.10102574527263641,0.08136485517024994,0.0,39.07654571533203,75.82266235351562,0?,42.65230178833008,70.6505355834961,70.47114562988281,48.46413803100586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,70.6505355834961,0?,75.82266235351562,48.46413803100586,42.65230178833008,39.07654571533203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,813.2520751953125,609.73779296875,70.24708557128906,77.853515625,72.520263671875,11.34765625,-0.23000000417232513,62.97265625,73.1328125,9.720000267028809,9.36574935913086,-0.3100000023841858,67.318359375,70.22687530517578,73.21662902832031,9.779999732971191,0.23000000417232513,63.69580841064453,74.80078125,9.739999771118164,10.408203125,-0.3700000047683716,0?,0?,0.0,2.740738868713379,15.419427871704102,337.78338623046875,347.6163024902344,333.9095764160156,347.12579345703125,1142.9754638671875,971.2119140625,16.224119186401367,13.953205108642578,496.702880859375,506.79620361328125,522.7540283203125,506.8932800292969,477.54248046875,519.6673583984375,531.0480346679688,540.0573120117188,527.8994140625,532.5494384765625,522.2837524414062,499.04522705078125,521.5148315429688,505.80389404296875,525.8701782226562,530.9654541015625,515.2726440429688,491.7696838378906,518.083251953125,509.51611328125,523.072021484375,524.4962158203125,517.0020751953125,521.1600952148438,510.4307861328125,485.13726806640625,499.6705627441406,510.3106994628906,523.3801879882812,528.712890625,522.1221313476562,518.531005859375,512.9938354492188,512.3478393554688,515.0780639648438,507.8867492675781,445.3217468261719,509.4331359863281,540.7852172851562,505.02752685546875,553.02392578125,549.0006713867188,562.2352905273438,557.1502685546875,558.3148803710938,550.8472900390625,556.7960205078125,554.5771484375,546.1240234375,532.8743286132812,527.9486694335938,446.22265625,432.2713928222656,449.9791564941406,423.5150146484375,479.82928466796875,281.24835205078125,370.93157958984375,348.447265625,445.6606140136719,459.0903015136719,527.7901611328125,408.2423400878906,425.736328125,459.7758483886719,505.0853271484375,476.85272216796875,470.71282958984375,470.07708740234375,522.2921142578125,535.6680908203125,507.3090515136719,474.9550476074219,487.3631591796875,504.7460021972656,454.4881591796875,510.28125,498.35546875,492.0973205566406,459.39886474609375,498.5527038574219,546.5206298828125,535.25341796875,521.7835693359375,527.958251953125,529.0316772460938,487.03021240234375,500.4440002441406,504.60089111328125,506.6435546875,540.7207641601562,563.0682373046875,549.0921630859375,560.6847534179688,552.2330932617188,580.7698364257812,567.8948974609375,587.353271484375,399.6266784667969,402.09942626953125,409.1687927246094,422.2257385253906,428.9750061035156,414.4940490722656,461.9479064941406,489.87432861328125,453.3336486816406,287.4423522949219,464.0650939941406,444.43450927734375,437.8056335449219,435.89691162109375,430.483154296875,432.3008728027344
