Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-11 00:00:00,2024-12-11 05:00:00.000,355.29986572265625,238.84426879882812,0.6725296378135681,1120.031494140625,15.299053192138672,415.9742126464844,355.1845397949219,478.42816162109375,470.0873718261719,539.40234375,438.68536376953125,375.3905334472656,473.97235107421875,454.56097412109375,544.6911010742188,537.1604614257812,80.32946014404297,5.114070415496826,82.661376953125,16.745891571044922,2.261911153793335,314.2477722167969,2.0851361751556396,223.12973022460938,535.9426879882812,316.220703125,529.0474243164062,532.4329833984375,40.43684387207031,0.0,244.91693115234375,303.686279296875,285.97491455078125,307.9942321777344,289.25701904296875,17.150632858276367,0.3777742087841034,66.80303192138672,48.17464065551758,1.4422743320465088,110.0,-0.2862113416194916,40.59404754638672,46.577571868896484,0.1923828125,161.59986877441406,7.094327926635742,248.07452392578125,73.36268615722656,49.0008544921875,111.25934600830078,7.310891151428223,247.1850128173828,68.80278778076172,47.52490234375,161.59986877441406,6.945431232452393,248.4934539794922,68.80278778076172,49.25448226928711,0.0,-0.041015625,37.828529357910156,22.934467315673828,0.0,110.0,7.0245232582092285,261.47052001953125,73.57864379882812,48.45090103149414,106.40142059326172,7.097891330718994,253.31283569335938,70.64244842529297,43.204715728759766,1478.3360595703125,4.899844169616699,3.710179090499878,-36.49845504760742,555.6481323242188,555.1171264648438,325.7453308105469,388.9712829589844,283.9826354980469,323.3734436035156,283.56500244140625,268.28826904296875,276.37078857421875,289.14971923828125,280.8670349121094,-127.37964630126953,-84.36962890625,-0.2631526589393616,-0.2818114757537842,-0.1595752090215683,-0.24247030913829803,-0.7536210417747498,-0.7995713353157043,-38.98876953125,532.4818115234375,509.3936767578125,401.33184814453125,378.5125732421875,298.7814636230469,310.4386901855469,306.8620300292969,292.65380859375,317.1287841796875,307.79205322265625,278.35211181640625,-135.85183715820312,-95.58695983886719,-0.2611522972583771,-0.3094099462032318,-0.3162862956523895,-0.3133484125137329,-0.8101570010185242,-0.8234044313430786,0.4409659802913666,0.5112904906272888,0.2631671726703644,0.23860159516334534,0.25134027004241943,8.489259719848633,8.12490463256836,7.747846603393555,7.359625816345215,119.41756439208984,116.0275650024414,103.76221466064453,116.67793273925781,127.97134399414062,124.8277587890625,0.40446746349334717,0.5170947909355164,0.2667568027973175,0.25415220856666565,0.23412834107875824,8.395713806152344,8.132864952087402,6.8611979484558105,-0.7536210417747498,-0.7995713353157043,-1.4870563745498657,-1.4554167985916138,687.510498046875,-0.8101570010185242,-0.8234044313430786,-1.5627607107162476,-1.571646809577942,746.7246704101562,-0.09501953423023224,0.10883130133152008,0.4400000274181366,0.5199999809265137,0.15803182125091553,0.1597280353307724,0.08290589600801468,-0.09443937242031097,0.14573155343532562,0.13496218621730804,0.0,40.660003662109375,72.79084014892578,0?,40.24113845825195,69.2386474609375,69.07706451416016,47.30308151245117,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,69.2386474609375,0?,72.79084014892578,47.30308151245117,40.24113845825195,40.660003662109375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,850.7803344726562,627.5824584960938,70.91777801513672,72.74575805664062,74.24199676513672,11.34765625,-0.23000000417232513,65.67266845703125,74.90579986572266,9.720000267028809,12.060035705566406,-0.3100000023841858,68.60689544677734,71.24803924560547,73.86621856689453,9.779999732971191,0.23000000417232513,65.9588851928711,75.685302734375,9.739999771118164,12.89825439453125,-0.3700000047683716,0?,0?,0.0,1.6125162839889526,15.814982414245605,337.3762512207031,347.7977600097656,335.42156982421875,347.3543395996094,1174.3338623046875,989.8392944335938,16.659475326538086,12.722487449645996,495.5028076171875,505.19195556640625,520.8910522460938,505.47906494140625,476.93463134765625,518.4439697265625,530.1334838867188,538.9617919921875,526.732421875,529.60546875,519.7996215820312,498.2398986816406,521.2528076171875,505.6833801269531,525.5206909179688,530.8561401367188,514.5371704101562,489.3311462402344,516.7282104492188,508.1737365722656,521.74609375,523.34375,515.9110717773438,520.1282348632812,509.5761413574219,484.5625,498.73297119140625,510.6077880859375,523.88818359375,529.2651977539062,522.2330322265625,518.3361206054688,512.4146728515625,511.7665710449219,514.5177612304688,507.02239990234375,443.5782470703125,507.1724548339844,538.575439453125,504.28302001953125,552.0111694335938,547.3129272460938,560.33544921875,554.3826293945312,550.002197265625,543.462158203125,551.3782958984375,551.7034912109375,544.1443481445312,527.88623046875,520.8403930664062,429.35772705078125,432.9728088378906,450.28497314453125,423.7651062011719,479.9093017578125,280.7120361328125,372.57427978515625,349.0313720703125,445.7165832519531,458.2814636230469,529.9955444335938,406.7256164550781,423.2411804199219,458.1707458496094,507.7237548828125,476.92767333984375,468.59967041015625,467.9328308105469,523.9967041015625,533.9560546875,509.3785095214844,472.1749267578125,486.3254699707031,506.3218078613281,450.97247314453125,508.1897277832031,496.4939880371094,490.376220703125,459.98974609375,496.2156982421875,549.906982421875,537.1979370117188,523.52001953125,528.8765869140625,530.6728515625,485.9853820800781,499.0496826171875,502.5044250488281,504.1422424316406,539.3175048828125,562.2863159179688,548.1260986328125,559.8943481445312,549.1935424804688,579.2267456054688,564.724853515625,584.7595825195312,400.32476806640625,403.31390380859375,410.76422119140625,424.08856201171875,432.192138671875,417.3206787109375,462.2193908691406,488.17218017578125,453.84381103515625,286.9732666015625,464.44818115234375,441.5605163574219,435.1727294921875,433.1158142089844,427.9507751464844,429.8249816894531
2024-12-11 00:00:00,2024-12-11 06:00:00.000,473.7524719238281,316.38238525390625,0.6697802543640137,1478.4521484375,16.22899055480957,429.44097900390625,372.2610778808594,469.82659912109375,459.05853271484375,536.5664672851562,444.1029968261719,382.7565002441406,471.4780578613281,453.2420349121094,540.5109252929688,533.5379638671875,111.91383361816406,10.025230407714844,107.23302459716797,19.125978469848633,2.97320294380188,315.2978515625,2.7632663249969482,237.74847412109375,532.41015625,273.0909118652344,540.5936889648438,536.5885620117188,46.34809494018555,10.38113784790039,258.3663635253906,315.592529296875,291.3089904785156,320.29888916015625,294.3321533203125,119.38514709472656,7.795052528381348,249.3696746826172,71.45044708251953,47.81837844848633,110.0,0.06300578266382217,94.60476684570312,61.11606979370117,0.1923828125,167.09759521484375,7.857513904571533,259.406982421875,70.24789428710938,55.41038513183594,116.82067108154297,8.076632499694824,257.66900634765625,70.7103042602539,53.984947204589844,167.09759521484375,7.655521392822266,264.7887878417969,70.7103042602539,54.95151138305664,0.0,-0.041015625,37.26884841918945,22.209457397460938,0.0,110.0,7.774379253387451,273.4778747558594,72.77545166015625,55.2181510925293,110.51345825195312,7.854508876800537,265.05706787109375,69.1158447265625,48.954261779785156,1822.0311279296875,4.180711269378662,3.157487154006958,-35.34459686279297,621.7518920898438,592.697509765625,330.7982177734375,406.2550048828125,294.2503356933594,342.5920104980469,301.0752258300781,277.0130920410156,288.96478271484375,307.93707275390625,297.3080749511719,-158.52186584472656,-103.7339096069336,-0.3007190525531769,-0.38747313618659973,-0.23525486886501312,-0.2720109224319458,-1.1041476726531982,-1.1711505651474,-36.633853912353516,574.2396240234375,560.9695434570312,404.78387451171875,398.3369140625,305.2684326171875,330.48150634765625,314.68170166015625,308.0269775390625,325.9344482421875,320.1883544921875,302.36334228515625,-166.22984313964844,-123.92974853515625,-0.2983500063419342,-0.41380518674850464,-0.4361134469509125,-0.3497225046157837,-1.1867907047271729,-1.2066149711608887,0.8344120383262634,0.9256582856178284,0.5334110856056213,0.46042779088020325,0.48461073637008667,9.710822105407715,9.298908233642578,8.60145092010498,8.130038261413574,127.81832885742188,123.22360229492188,108.89263916015625,124.86784362792969,137.2845001220703,133.77772521972656,0.8324304819107056,0.9233621954917908,0.5362508893013,0.4802837073802948,0.4637033939361572,9.634374618530273,9.324728012084961,8.401626586914062,-1.1041476726531982,-1.1711505651474,-2.168290615081787,-2.1368539333343506,997.052734375,-1.1867907047271729,-1.2066149711608887,-2.2905490398406982,-2.2971136569976807,1089.842041015625,-0.09501953423023224,0.2615143656730652,0.4400000274181366,0.5199999809265137,0.35703593492507935,0.372135192155838,0.2148837447166443,-0.07758661359548569,0.33329299092292786,0.3502841591835022,0.0,22.919519424438477,92.17156219482422,0?,21.959909439086914,91.05072784423828,91.01605987548828,22.620023727416992,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.05072784423828,0?,92.17156219482422,22.620023727416992,21.959909439086914,22.919519424438477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1063.3623046875,758.5939331054688,74.06192016601562,72.7421875,78.30171203613281,11.434149742126465,-0.23000000417232513,71.87023162841797,78.36370086669922,15.008055686950684,72.75706481933594,-0.3100000023841858,70.7093276977539,75.57379150390625,77.5289077758789,9.779999732971191,0.23000000417232513,71.3641357421875,78.24848175048828,14.724444389343262,71.87757110595703,-0.3700000047683716,0?,0?,0.0,1.5359809398651123,17.0977840423584,339.4511413574219,352.7872619628906,338.96636962890625,352.489990234375,1552.010986328125,1303.78173828125,18.228290557861328,12.847024917602539,491.3829040527344,502.47930908203125,518.9437255859375,505.72698974609375,479.69049072265625,520.1339111328125,531.3428955078125,534.7310180664062,523.5763549804688,526.1588745117188,514.139404296875,493.5549621582031,516.0133056640625,502.2490539550781,524.1570434570312,530.6337280273438,519.42431640625,497.2337951660156,518.8634643554688,510.69891357421875,524.39013671875,525.4063110351562,516.6427001953125,522.59619140625,509.5025329589844,484.43115234375,497.7598876953125,506.1203918457031,518.2825927734375,522.7236938476562,516.5564575195312,511.48028564453125,506.02166748046875,505.7584533691406,508.68548583984375,502.0128173828125,446.1839599609375,518.390380859375,555.3387451171875,512.90771484375,566.93603515625,558.26953125,567.6309204101562,558.3728637695312,544.5670776367188,529.7264404296875,534.2933959960938,544.540283203125,549.7611083984375,527.9849243164062,538.1401977539062,435.8414001464844,432.56475830078125,452.4306945800781,424.1407470703125,472.35693359375,280.4100341796875,378.1068420410156,353.5625305175781,438.5653381347656,451.3007507324219,533.90234375,416.7331848144531,441.4457702636719,466.0849304199219,499.2898254394531,460.4853820800781,494.43194580078125,477.1125183105469,521.7794799804688,502.1007995605469,526.4378662109375,477.4665832519531,484.5769348144531,481.74298095703125,449.0955505371094,515.1287841796875,502.38555908203125,497.4676513671875,452.88287353515625,503.2314147949219,524.2071533203125,511.87530517578125,502.16192626953125,504.3630065917969,503.1846008300781,480.5435791015625,494.240234375,510.0420837402344,511.5224914550781,551.664306640625,581.9788208007812,561.6764526367188,574.864501953125,536.5739135742188,566.4143676757812,551.1011352539062,566.6698608398438,414.48553466796875,416.3608703613281,420.800537109375,425.7688293457031,433.0074157714844,431.1731262207031,456.29119873046875,495.1050720214844,446.8611145019531,286.26904296875,457.2330627441406,441.2425231933594,435.6544494628906,433.17132568359375,428.6642761230469,430.7642822265625
2024-12-11 00:00:00,2024-12-11 07:00:00.000,529.3411254882812,348.6097412109375,0.6585885286331177,1643.4864501953125,16.27937889099121,437.9660949707031,380.1735534667969,478.54412841796875,464.1516418457031,542.9044799804688,447.8832702636719,390.6436767578125,476.61431884765625,462.0314025878906,545.6639404296875,539.1875610351562,116.11246490478516,14.52020263671875,107.9101791381836,17.34231948852539,3.2837977409362793,322.33648681640625,3.057863235473633,243.3920440673828,537.5548095703125,271.0935363769531,544.0096435546875,540.853515625,49.62824630737305,14.585532188415527,263.39434814453125,322.9473876953125,292.3753356933594,327.7353820800781,294.7412414550781,115.97859954833984,8.12730598449707,261.40802001953125,71.96363830566406,50.3349609375,110.0,2.3195478916168213,156.90139770507812,74.58393096923828,13.531789779663086,167.1805419921875,8.122962951660156,265.5802307128906,68.40892791748047,57.821876525878906,116.78718566894531,8.3372802734375,265.6004943847656,71.19197082519531,56.99970245361328,167.1805419921875,7.905256748199463,274.4039611816406,71.19197082519531,58.836219787597656,0.0,-0.041015625,37.26884841918945,21.5081729888916,0.0,110.0,8.048245429992676,282.5844421386719,70.95256805419922,59.694984436035156,111.1989517211914,8.119482040405273,274.1834411621094,69.48751068115234,51.50339126586914,2010.9217529296875,3.895862102508545,2.9272515773773193,-27.186426162719727,644.1715087890625,601.4453735351562,341.5944519042969,413.2251281738281,301.8519592285156,349.2312316894531,316.3426513671875,282.0892333984375,305.0812683105469,314.6630554199219,309.5721130371094,-173.3159637451172,-109.02059936523438,-0.31246113777160645,-0.4542640149593353,-0.28764161467552185,-0.2794523239135742,-1.329993724822998,-1.4100534915924072,-30.562549591064453,601.9431762695312,583.5883178710938,405.2440185546875,406.8521423339844,305.48565673828125,338.76483154296875,314.8443908691406,319.22265625,325.46551513671875,323.3573303222656,315.3548583984375,-180.23001098632812,-139.08668518066406,-0.3123227059841156,-0.4828210175037384,-0.5177966356277466,-0.3608057200908661,-1.452493667602539,-1.4707903861999512,1.189182162284851,1.2779630422592163,0.776857316493988,0.6631830930709839,0.695500910282135,10.097631454467773,9.669551849365234,8.893516540527344,8.393475532531738,130.33547973632812,124.92488861083984,110.03785705566406,133.2442169189453,145.22479248046875,141.86676025390625,1.2188146114349365,1.2743278741836548,0.7799625992774963,0.6935634613037109,0.6771280765533447,10.029008865356445,9.701562881469727,8.904508590698242,-1.329993724822998,-1.4100534915924072,-2.5713860988616943,-2.5401909351348877,1161.2467041015625,-1.452493667602539,-1.4707903861999512,-2.8025827407836914,-2.8046886920928955,1333.453857421875,-0.09501953423023224,0.4094041585922241,0.4400000274181366,0.5199999809265137,0.5451827049255371,0.570542573928833,0.338605672121048,-0.047235649079084396,0.5130879282951355,0.544517993927002,0.0,9.11780071258545,98.51907348632812,0?,10.042779922485352,98.08367156982422,98.07976531982422,9.833183288574219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.08367156982422,0?,98.51907348632812,9.833183288574219,10.042779922485352,9.11780071258545,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1218.3773193359375,792.5401611328125,76.52890014648438,72.7421875,79.421875,11.5546875,-0.23000000417232513,73.75,80.95469665527344,33.866920471191406,74.36029815673828,-0.3100000023841858,71.951171875,77.54991912841797,79.2768783569336,9.779999732971191,0.23000000417232513,73.064453125,80.68256378173828,33.94469451904297,73.47685241699219,-0.3700000047683716,0?,0?,0.0,6.022580146789551,17.373308181762695,342.24224853515625,355.4349060058594,343.0604553222656,355.00335693359375,1727.7518310546875,1472.2825927734375,18.673675537109375,12.79430866241455,499.55047607421875,510.6247863769531,526.0885009765625,510.3945617675781,483.3110046386719,524.1044921875,535.5691528320312,538.5171508789062,527.6051025390625,533.9661254882812,520.68701171875,498.39794921875,518.8807983398438,505.2444763183594,524.5995483398438,530.7691040039062,523.0818481445312,504.4185485839844,522.3814086914062,514.2032470703125,528.4903564453125,529.2654418945312,520.2777099609375,526.9072875976562,513.7388916015625,488.3144226074219,502.0292663574219,508.0170593261719,520.5639038085938,525.0987548828125,519.0826416015625,514.6890869140625,508.80108642578125,509.25048828125,511.78662109375,506.1134033203125,451.9059753417969,531.3424682617188,565.4285888671875,515.0921020507812,567.2174682617188,559.6124267578125,570.8494262695312,560.4095458984375,556.7518310546875,540.9952392578125,538.0953369140625,537.7853393554688,541.96142578125,528.7406005859375,551.348388671875,459.93829345703125,438.5991516113281,461.38641357421875,429.6680908203125,475.0906982421875,280.4908752441406,382.788818359375,356.0198974609375,454.2569885253906,465.97711181640625,529.4014892578125,427.65850830078125,458.0766296386719,480.6329040527344,498.1629638671875,470.06146240234375,504.2032165527344,493.5230712890625,512.4202880859375,502.2153015136719,524.7412109375,491.9058837890625,477.2193298339844,484.8578796386719,461.8887939453125,512.09765625,499.2455139160156,496.0464782714844,456.0577392578125,502.147705078125,515.9415283203125,507.2162170410156,498.06109619140625,499.76397705078125,497.8445129394531,488.1275634765625,502.3558654785156,515.9979248046875,519.6121215820312,548.8384399414062,582.639892578125,562.3336791992188,574.267578125,529.6724853515625,556.1647338867188,541.8663330078125,556.0608520507812,425.4389953613281,422.834228515625,428.1959228515625,431.3872985839844,432.98681640625,435.45709228515625,458.80352783203125,493.9473876953125,450.3340148925781,286.3253479003906,460.1622009277344,454.879638671875,449.5422058105469,447.00909423828125,442.14544677734375,444.3804931640625
2024-12-11 00:00:00,2024-12-11 08:00:00.000,575.361328125,370.3760986328125,0.6441543698310852,1782.8077392578125,17.008960723876953,441.1047058105469,386.8648376464844,478.9389953613281,465.9612121582031,543.6348876953125,442.48101806640625,384.083984375,473.0288391113281,464.6641845703125,543.1808471679688,538.4193115234375,140.8616943359375,13.585346221923828,109.69807434082031,10.845746994018555,3.5640947818756104,321.7198181152344,3.325646162033081,251.1368865966797,537.8609008789062,259.6054382324219,543.0047607421875,540.3485717773438,47.7625732421875,21.974897384643555,267.64453125,326.83111572265625,296.2272033691406,332.0259094238281,298.53546142578125,110.61536407470703,7.599022388458252,263.6112060546875,73.26617431640625,47.96004104614258,110.0,7.894038677215576,265.66143798828125,72.6849136352539,50.20722579956055,161.81182861328125,7.6639885902404785,268.5058288574219,69.92510223388672,54.88636016845703,114.05474090576172,7.867372512817383,272.8786926269531,73.81442260742188,54.46088409423828,161.81182861328125,7.4416022300720215,280.8663024902344,73.81442260742188,56.44149398803711,0.0,-0.041015625,37.26884841918945,21.13311767578125,0.0,110.0,7.600405216217041,288.3735046386719,72.23458099365234,57.306880950927734,108.74893188476562,7.668299674987793,279.91009521484375,71.43775177001953,49.123878479003906,2118.23388671875,3.6459169387817383,2.856635570526123,-55.25313949584961,639.3134155273438,585.56298828125,348.1851806640625,413.4585266113281,308.409912109375,352.32452392578125,322.1458435058594,285.45025634765625,312.13916015625,320.81494140625,315.5080871582031,-211.69277954101562,-133.88333129882812,-0.3562566637992859,-0.5135246515274048,-0.3289615511894226,-0.31447502970695496,-1.467270016670227,-1.5538666248321533,-56.049381256103516,623.6807250976562,603.6653442382812,408.5457458496094,414.1722717285156,310.9886779785156,343.9565734863281,322.09344482421875,325.8609924316406,333.9947509765625,329.88970947265625,322.1416320800781,-216.5489501953125,-172.54745483398438,-0.3551505208015442,-0.5445140600204468,-0.5814229846000671,-0.40558749437332153,-1.6152774095535278,-1.6349037885665894,1.230818510055542,1.3195929527282715,0.7744742035865784,0.6485710740089417,0.6785449981689453,9.832610130310059,9.390796661376953,8.463033676147461,7.916881561279297,131.14593505859375,125.505859375,110.58104705810547,137.4661865234375,150.3173828125,146.59263610839844,1.2683171033859253,1.3190778493881226,0.7785876393318176,0.6870849132537842,0.6649155616760254,9.767252922058105,9.43456745147705,8.502008438110352,-1.467270016670227,-1.5538666248321533,-2.7927327156066895,-2.761434316635132,1238.865234375,-1.6152774095535278,-1.6349037885665894,-3.1015186309814453,-3.1024279594421387,1468.04833984375,-0.09501953423023224,0.3905184864997864,0.4400000274181366,0.5199999809265137,0.5284867882728577,0.5561612844467163,0.33019426465034485,-0.06866395473480225,0.5017179250717163,0.5287762880325317,0.0,9.080554008483887,98.93834686279297,0?,10.042230606079102,98.06273651123047,97.9999771118164,9.819376945495605,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.06273651123047,0?,98.93834686279297,9.819376945495605,10.042230606079102,9.080554008483887,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1272.2178955078125,846.02197265625,75.42888641357422,72.7421875,79.421875,11.5546875,-0.23000000417232513,73.75,79.53338623046875,74.9692611694336,73.53079986572266,-0.3100000023841858,71.951171875,76.65380859375,77.64453125,9.779999732971191,0.23000000417232513,72.57586669921875,78.92330932617188,74.9892578125,72.341796875,-0.3700000047683716,0?,0?,0.0,15.53748893737793,18.2509765625,345.5345153808594,359.24627685546875,342.4270935058594,359.0487060546875,1886.3956298828125,1611.3494873046875,19.74479866027832,13.192338943481445,504.93536376953125,515.713134765625,530.4326782226562,512.8463134765625,484.39288330078125,523.894287109375,533.7586669921875,535.45361328125,523.6046752929688,531.5110473632812,519.4916381835938,499.3741760253906,519.6761474609375,505.6715087890625,524.40771484375,527.4340209960938,517.5382080078125,500.3872375488281,522.09814453125,514.3836669921875,528.6300048828125,529.2725830078125,520.7142333984375,527.7326049804688,515.3419799804688,490.3656921386719,504.1847229003906,508.8582458496094,521.5634155273438,526.4816284179688,519.59521484375,516.8245849609375,510.73388671875,511.05133056640625,513.0675659179688,507.3023376464844,456.2985534667969,545.1908569335938,577.5792236328125,515.1633911132812,564.53466796875,551.4264526367188,559.3684692382812,550.069091796875,549.7796630859375,538.8099365234375,543.6893920898438,546.395263671875,548.3482666015625,529.7952880859375,542.4114990234375,443.87451171875,444.85186767578125,468.0549011230469,435.3134460449219,492.4815979003906,281.0055847167969,388.24334716796875,359.8809509277344,472.40118408203125,481.6284484863281,511.05499267578125,429.0634460449219,454.10821533203125,483.2479553222656,497.94183349609375,477.2992248535156,489.4084777832031,490.6930236816406,500.1587219238281,500.54705810546875,504.713134765625,485.5422668457031,463.7566833496094,485.212158203125,468.7478942871094,499.53857421875,490.1457214355469,485.43804931640625,467.06231689453125,491.0492858886719,504.9137268066406,495.6280822753906,489.00982666015625,490.080078125,487.6046447753906,492.5130615234375,507.540283203125,511.17144775390625,513.7233276367188,546.0275268554688,586.7344360351562,564.109130859375,577.458984375,540.3095703125,567.724853515625,549.7115478515625,565.4843139648438,428.904296875,427.3839111328125,429.65789794921875,429.0042724609375,433.483642578125,434.53668212890625,470.66387939453125,483.2271728515625,461.9064636230469,287.1145324707031,475.2430114746094,461.3805236816406,456.56170654296875,454.0583190917969,449.3780822753906,451.817626953125
2024-12-11 00:00:00,2024-12-11 09:00:00.000,570.4541625976562,369.86322021484375,0.6483675241470337,1758.4471435546875,16.878395080566406,446.0228271484375,387.7874755859375,478.677978515625,467.0652160644531,545.1429443359375,444.1039733886719,382.6717529296875,476.0126953125,465.6457824707031,545.2666015625,540.4210815429688,142.51954650878906,11.609355926513672,112.05938720703125,13.750450134277344,3.5370442867279053,323.64105224609375,3.2997984886169434,247.49465942382812,541.428466796875,259.3551025390625,545.5423583984375,543.3972778320312,48.774810791015625,22.22515106201172,267.42535400390625,326.9281005859375,296.4061279296875,332.15130615234375,298.8490905761719,109.88694763183594,7.3907012939453125,264.5341491699219,73.72586059570312,47.89606857299805,110.0,7.679475784301758,266.9903869628906,74.03388977050781,50.134613037109375,159.2115936279297,7.45255708694458,267.7297058105469,69.80817413330078,54.7413215637207,111.55754852294922,7.6510396003723145,273.6314697265625,74.18284606933594,54.39681625366211,159.2115936279297,7.238847732543945,282.15252685546875,74.18284606933594,56.377403259277344,0.0,-0.041015625,37.62739944458008,21.0281925201416,0.0,110.0,7.392324447631836,289.5004577636719,72.19361114501953,57.25711441040039,106.84449005126953,7.4486985206604,281.10333251953125,71.92622375488281,49.071014404296875,2114.423828125,3.6364922523498535,3.4205920696258545,-51.96142578125,638.325439453125,578.5896606445312,348.73809814453125,411.3114013671875,308.2770690917969,351.24884033203125,321.2972106933594,285.7911682128906,312.3004150390625,320.008544921875,314.9951477050781,-208.77272033691406,-128.75523376464844,-0.35551100969314575,-0.5116386413574219,-0.3268236219882965,-0.31391096115112305,-1.4554202556610107,-1.5395443439483643,-54.570491790771484,620.3571166992188,606.6640014648438,407.7102966308594,414.676513671875,310.84149169921875,343.22039794921875,322.7049255371094,327.00323486328125,335.20068359375,330.0369873046875,322.6304931640625,-213.564208984375,-171.99224853515625,-0.3527773916721344,-0.5368402004241943,-0.579068660736084,-0.4039941728115082,-1.605634093284607,-1.6251803636550903,1.252294898033142,1.338179588317871,0.789013683795929,0.6560734510421753,0.6905664205551147,9.549592018127441,9.110087394714355,8.224984169006348,7.692560195922852,130.1985626220703,124.43388366699219,109.70703125,138.68194580078125,152.0583953857422,148.01573181152344,1.2938348054885864,1.3391004800796509,0.792660117149353,0.6991580724716187,0.6780577898025513,9.476860046386719,9.157931327819824,8.260405540466309,-1.4554202556610107,-1.5395443439483643,-2.753103256225586,-2.721691370010376,1213.57177734375,-1.605634093284607,-1.6251803636550903,-3.0920987129211426,-3.0923519134521484,1467.684326171875,-0.09501953423023224,0.39964786171913147,0.4400000274181366,0.5199999809265137,0.5421786904335022,0.5706024169921875,0.33633890748023987,-0.06142624467611313,0.5162649750709534,0.5373985767364502,0.0,9.172975540161133,97.99921417236328,0?,10.037409782409668,97.79228973388672,97.80284118652344,9.835980415344238,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.79228973388672,0?,97.99921417236328,9.835980415344238,10.037409782409668,9.172975540161133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1278.15087890625,836.3388671875,75.42888641357422,72.7421875,79.421875,11.528088569641113,-0.23000000417232513,72.17560577392578,79.634765625,75.00775146484375,73.50611877441406,-0.3100000023841858,71.951171875,76.65380859375,77.64453125,9.779999732971191,0.23000000417232513,72.72213745117188,79.0,75.02774810791016,72.341796875,-0.3700000047683716,0?,0?,0.0,19.910921096801758,18.10383415222168,347.4146423339844,359.97296142578125,346.2004699707031,359.8321533203125,1865.3138427734375,1585.498779296875,19.5472354888916,15.643970489501953,506.2292785644531,516.57470703125,531.6936645507812,514.6261596679688,486.01837158203125,525.9598388671875,536.458984375,538.0184326171875,525.7431030273438,534.3606567382812,522.0928955078125,501.7773742675781,521.6256103515625,506.5867919921875,525.464111328125,528.9183959960938,518.5288696289062,502.0120849609375,524.0068969726562,516.1351318359375,530.5123901367188,531.4913940429688,522.3113403320312,529.3987426757812,517.4796752929688,492.23046875,506.7010498046875,509.27276611328125,521.48583984375,527.2026977539062,520.33935546875,518.5592651367188,512.404541015625,512.737060546875,514.6036376953125,508.42254638671875,459.2894287109375,542.2769775390625,575.7918701171875,514.3578491210938,565.6361083984375,555.3775024414062,561.0664672851562,553.3197631835938,554.4954833984375,544.7122802734375,549.2009887695312,551.1941528320312,549.0110473632812,530.4464111328125,543.0146484375,445.60198974609375,452.526611328125,476.9549255371094,442.226806640625,506.7813415527344,281.4296875,391.4383850097656,360.2593688964844,478.3817443847656,485.5810241699219,507.45208740234375,429.75335693359375,455.5286560058594,485.19366455078125,498.01007080078125,476.993408203125,486.1790466308594,487.89117431640625,498.47802734375,498.98992919921875,500.22625732421875,482.0654296875,464.1532287597656,487.56280517578125,469.67822265625,499.1894836425781,489.82281494140625,486.5608215332031,477.2448425292969,489.7547607421875,497.2539978027344,488.4732971191406,483.138427734375,484.0751953125,482.6571350097656,494.0209045410156,509.0653076171875,512.647216796875,515.4808959960938,547.8126831054688,589.8287963867188,566.5032958984375,581.0306396484375,543.4180297851562,569.2283935546875,551.6472778320312,567.7966918945312,430.0638122558594,430.74871826171875,435.1845397949219,431.4881286621094,434.4618835449219,435.4278869628906,481.7801818847656,483.91436767578125,473.2255859375,287.832763671875,490.7717590332031,462.3343811035156,457.4628601074219,454.8847961425781,450.10479736328125,452.4476318359375
2024-12-11 00:00:00,2024-12-11 10:00:00.000,570.3092651367188,366.2315979003906,0.6421691179275513,1768.634521484375,16.986143112182617,443.41650390625,390.0320739746094,480.4388732910156,464.5846862792969,541.7420654296875,438.6588439941406,385.8594665527344,476.234619140625,463.5426330566406,541.7516479492188,536.56396484375,131.98875427246094,17.180339813232422,101.41499328613281,16.40737533569336,3.535698890686035,320.7185363769531,3.2997655868530273,247.4063262939453,536.2969360351562,258.88507080078125,544.2861328125,540.1731567382812,51.19443893432617,21.10928726196289,267.3289794921875,325.92694091796875,295.730712890625,331.04498291015625,298.07843017578125,108.71659088134766,7.317503929138184,264.4116516113281,72.30718994140625,47.6510124206543,110.0,7.598374843597412,267.5753173828125,73.71807098388672,49.88229751586914,158.33766174316406,7.3705010414123535,267.9830322265625,71.57853698730469,52.56830978393555,112.2816390991211,7.570651531219482,274.2950744628906,73.13920593261719,54.15440368652344,158.33766174316406,7.164491176605225,283.29583740234375,73.13920593261719,56.11997604370117,0.0,-0.041015625,38.756710052490234,21.989194869995117,0.0,110.0,7.323047161102295,290.5643005371094,71.9590835571289,57.02637481689453,106.41622924804688,7.354922294616699,282.5505065917969,71.59375,48.83631134033203,2083.955078125,3.5085318088531494,3.7809290885925293,-56.83211135864258,636.703369140625,587.5191650390625,345.14227294921875,411.4513854980469,306.7043762207031,351.32977294921875,320.4188537597656,286.0353698730469,311.84100341796875,319.114990234375,314.4658203125,-209.81185913085938,-129.55206298828125,-0.35308635234832764,-0.505877673625946,-0.32026365399360657,-0.3123859763145447,-1.4234060049057007,-1.5036275386810303,-60.373390197753906,615.6890869140625,606.1047973632812,401.7382507324219,415.7381896972656,309.4491882324219,340.9931640625,322.8843688964844,327.9977111816406,335.06219482421875,330.02813720703125,322.7530212402344,-218.5804443359375,-175.86546325683594,-0.35237833857536316,-0.5353327989578247,-0.5734171867370605,-0.40165162086486816,-1.5754671096801758,-1.5938754081726074,1.1843593120574951,1.269416332244873,0.7380562424659729,0.6182690858840942,0.6437101364135742,9.454724311828613,9.01284122467041,8.14146614074707,7.612739562988281,131.11148071289062,125.42170715332031,110.6662368774414,141.17825317382812,154.28759765625,150.44424438476562,1.2211912870407104,1.2685575485229492,0.7405765652656555,0.6549612283706665,0.6318168640136719,9.377009391784668,9.064925193786621,8.176076889038086,-1.4234060049057007,-1.5036275386810303,-2.681910276412964,-2.649933099746704,1178.3201904296875,-1.5754671096801758,-1.5938754081726074,-3.0394325256347656,-3.039238214492798,1446.2464599609375,-0.09501953423023224,0.3666706681251526,0.4400000274181366,0.5199999809265137,0.5024238228797913,0.5286044478416443,0.3138274848461151,-0.07257478684186935,0.48286688327789307,0.49591633677482605,0.0,9.134782791137695,100.0234603881836,0?,10.03543472290039,99.6126480102539,99.44745635986328,9.835175514221191,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6126480102539,0?,100.0234603881836,9.835175514221191,10.03543472290039,9.134782791137695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1249.843017578125,834.0845336914062,75.42888641357422,72.6805419921875,79.421875,11.353515625,-0.23000000417232513,72.2890625,79.634765625,75.00775146484375,73.6148681640625,-0.3100000023841858,71.951171875,76.65380859375,77.64453125,9.779999732971191,0.23000000417232513,72.43998718261719,79.0,75.02774810791016,72.341796875,-0.3700000047683716,0?,0?,0.0,19.474706649780273,18.233219146728516,348.2398986816406,360.4446716308594,348.0613098144531,360.0162658691406,1888.7288818359375,1621.9022216796875,19.72093391418457,18.237031936645508,501.37677001953125,511.29718017578125,526.630615234375,511.2335205078125,484.4695129394531,525.0639038085938,536.3095703125,536.4401245117188,524.3196411132812,533.4168090820312,520.0193481445312,499.6372375488281,518.274658203125,503.82513427734375,522.052978515625,526.431640625,516.1970825195312,499.9707336425781,522.3367309570312,514.3935546875,528.710693359375,529.6763916015625,520.231201171875,527.46630859375,515.655029296875,490.9463806152344,505.522705078125,505.4302978515625,516.90673828125,522.484619140625,516.1821899414062,514.1322631835938,508.85870361328125,509.1292724609375,510.7849426269531,504.5723876953125,456.7841491699219,533.3604125976562,567.4039916992188,514.98388671875,567.43408203125,559.7027587890625,566.82763671875,555.8889770507812,557.6807250976562,543.1610717773438,544.5538940429688,545.0694580078125,543.091552734375,530.1517333984375,539.9932861328125,441.8464660644531,459.15362548828125,486.40667724609375,449.0827331542969,513.7920532226562,281.9245300292969,391.8428039550781,360.8074035644531,477.5011901855469,486.7645263671875,512.3028564453125,437.5440673828125,467.2956848144531,488.97625732421875,494.2392883300781,472.5235900878906,500.8648986816406,487.11767578125,497.7357177734375,494.7045593261719,511.0415344238281,480.3341369628906,464.7176513671875,484.7835388183594,475.2411193847656,500.6836853027344,491.17620849609375,488.04644775390625,481.9093017578125,491.5441589355469,495.6432189941406,487.2875671386719,481.9538269042969,483.2098388671875,481.435546875,489.7481384277344,504.1795654296875,510.2074890136719,513.5068969726562,549.943115234375,594.2473754882812,567.5110473632812,588.1668090820312,535.4755859375,558.86572265625,543.4652709960938,555.7523193359375,424.106689453125,430.5134582519531,435.5278015136719,427.8436584472656,428.1692199707031,430.9992370605469,486.6257019042969,486.2041931152344,479.73187255859375,288.4388732910156,498.9476013183594,467.80426025390625,463.1822204589844,460.5685729980469,455.8794860839844,457.84539794921875
2024-12-11 00:00:00,2024-12-11 11:00:00.000,566.6422119140625,369.621337890625,0.6523775458335876,1757.2928466796875,16.863595962524414,441.107177734375,387.8303527832031,478.2474060058594,465.3236083984375,542.25830078125,441.21990966796875,389.9157409667969,475.2241516113281,459.8829650878906,540.14990234375,535.9229125976562,123.70401000976562,14.15700912475586,105.48030853271484,19.35321044921875,3.495750665664673,318.9215087890625,3.2624824047088623,246.8681640625,543.2611083984375,260.93719482421875,547.247802734375,545.2735595703125,52.47038269042969,20.125194549560547,266.6993103027344,324.2811584472656,294.85308837890625,329.63507080078125,297.3311462402344,109.43812561035156,7.368725776672363,264.60235595703125,72.87369537353516,48.133506774902344,110.0,7.650854110717773,267.4185791015625,74.21871185302734,50.35775375366211,158.9063720703125,7.425906658172607,267.76751708984375,73.10084533691406,53.0474967956543,112.56065368652344,7.623101234436035,274.0575256347656,72.49649810791016,54.652408599853516,158.9063720703125,7.217521667480469,282.6266174316406,72.49649810791016,56.60228729248047,0.0,-0.041015625,40.10655212402344,23.19774627685547,0.0,110.0,7.376556396484375,289.788330078125,71.98125457763672,57.506858825683594,106.55204772949219,7.381179332733154,281.6046142578125,71.99701690673828,49.327308654785156,2072.727783203125,3.3995869159698486,3.374185800552368,-42.325096130371094,649.0252685546875,601.5867309570312,342.33282470703125,413.4176330566406,304.7120361328125,351.4331970214844,319.4740295410156,286.7694091796875,310.73321533203125,318.552490234375,313.5880432128906,-197.4458465576172,-123.59235382080078,-0.3407701253890991,-0.48972180485725403,-0.3100931942462921,-0.30290311574935913,-1.4037271738052368,-1.4805036783218384,-46.52408981323242,632.5320434570312,613.705810546875,397.7738342285156,414.76446533203125,308.667236328125,338.63250732421875,321.9952697753906,326.61566162109375,333.1715087890625,329.22265625,320.909423828125,-210.66073608398438,-168.20510864257812,-0.3383450210094452,-0.5229953527450562,-0.5601130723953247,-0.38683170080184937,-1.5456255674362183,-1.56167471408844,1.1643140316009521,1.2517132759094238,0.7294985055923462,0.6157037019729614,0.636914849281311,9.514869689941406,9.064041137695312,8.197179794311523,7.666076183319092,132.75543212890625,127.4962158203125,112.40999603271484,142.92398071289062,154.30783081054688,151.74632263183594,1.2009450197219849,1.2499390840530396,0.7318440079689026,0.6397614479064941,0.6263743042945862,9.440720558166504,9.128655433654785,8.232333183288574,-1.4037271738052368,-1.4805036783218384,-2.6629228591918945,-2.6302924156188965,1182.3450927734375,-1.5456255674362183,-1.56167471408844,-2.9961040019989014,-2.9937212467193604,1434.3997802734375,-0.09501953423023224,0.36653825640678406,0.4400000274181366,0.5199999809265137,0.4973350167274475,0.523773193359375,0.30806851387023926,-0.06466645002365112,0.48410695791244507,0.4918607175350189,0.0,9.221977233886719,99.96293640136719,0?,10.035452842712402,98.11622619628906,98.09422302246094,9.773053169250488,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.11622619628906,0?,99.96293640136719,9.773053169250488,10.035452842712402,9.221977233886719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1236.6207275390625,836.1325073242188,75.42888641357422,72.52734375,79.421875,11.353515625,-0.23000000417232513,72.2890625,79.634765625,75.00775146484375,73.56588745117188,-0.3100000023841858,71.951171875,76.65380859375,77.64453125,9.779999732971191,0.23000000417232513,72.17603302001953,79.0,75.02774810791016,72.341796875,-0.3700000047683716,0?,0?,0.0,14.868196487426758,18.106290817260742,348.5154724121094,360.31585693359375,349.5429992675781,359.8515625,1877.4986572265625,1614.908935546875,19.59441566467285,19.71181297302246,506.9045715332031,516.669921875,529.8796997070312,511.9768981933594,483.455322265625,522.1785888671875,532.5333862304688,532.794189453125,519.9832153320312,526.0362548828125,513.1376342773438,495.4796142578125,516.4609985351562,503.36883544921875,522.0676879882812,527.2081909179688,519.393798828125,500.41400146484375,519.7952270507812,512.1301879882812,526.6463012695312,527.4884643554688,517.8606567382812,524.6032104492188,512.9564819335938,489.09820556640625,503.231201171875,505.57952880859375,517.1260986328125,522.1768188476562,515.0313110351562,514.2401733398438,508.3403625488281,508.6549377441406,510.3260192871094,503.8167724609375,465.05316162109375,547.1058959960938,577.5664672851562,515.5033569335938,566.2169189453125,558.85595703125,566.5865478515625,555.66845703125,555.7438354492188,536.617431640625,545.1072387695312,550.0844116210938,550.1242065429688,531.4925537109375,549.8880004882812,449.89990234375,462.4426574707031,496.4496765136719,452.5859375,506.9940185546875,281.65753173828125,390.0103454589844,360.3174133300781,471.51629638671875,487.96954345703125,523.7017211914062,444.7273254394531,478.3606872558594,505.6123046875,473.43927001953125,463.2505187988281,519.32177734375,506.6395568847656,485.5221252441406,480.9541015625,525.0151977539062,497.8184509277344,460.6814270019531,472.7042236328125,484.763916015625,504.1728820800781,495.5322265625,492.57623291015625,478.03948974609375,495.0973205566406,496.4427795410156,488.3543701171875,483.2863464355469,482.4948425292969,482.22882080078125,493.93426513671875,508.95684814453125,511.7751770019531,514.1724853515625,547.1357421875,589.7744140625,563.853271484375,584.7512817382812,540.9007568359375,571.3043823242188,552.0728759765625,564.8264770507812,428.8129577636719,427.201416015625,428.2516784667969,422.1496276855469,432.3619384765625,437.1805725097656,482.3393249511719,490.67718505859375,475.7509460449219,288.36279296875,494.36895751953125,475.6459045410156,470.18450927734375,467.7121276855469,462.40191650390625,464.9294128417969
2024-12-11 00:00:00,2024-12-11 12:00:00.000,568.2467651367188,363.8525390625,0.6401669383049011,1745.3450927734375,16.74421501159668,442.44537353515625,387.62249755859375,480.10321044921875,463.70941162109375,540.6617431640625,446.859130859375,395.3550720214844,478.221923828125,462.4621887207031,543.30029296875,536.5802612304688,117.97591400146484,18.316574096679688,104.00230407714844,18.9796085357666,3.5391476154327393,322.0169982910156,3.3039681911468506,247.4866180419922,543.422119140625,254.06842041015625,544.06884765625,543.77880859375,54.156700134277344,24.73906707763672,267.1904296875,326.03515625,296.377197265625,331.3610534667969,298.71112060546875,110.50697326660156,7.362610816955566,266.1022033691406,73.76309204101562,47.3007698059082,110.0,7.6458306312561035,269.02008056640625,75.99791717529297,49.53224563598633,158.94541931152344,7.420916557312012,269.2423400878906,74.68013763427734,52.22409439086914,113.42095184326172,7.617041110992432,275.2198791503906,73.06073760986328,53.83302307128906,158.94541931152344,7.211537837982178,283.4884338378906,73.06073760986328,55.777950286865234,0.0,-0.041015625,40.86823654174805,23.726652145385742,0.0,110.0,7.368589401245117,290.52215576171875,73.0268783569336,56.688209533691406,107.31043243408203,7.360994815826416,282.3135070800781,74.03740692138672,48.50395202636719,2089.6044921875,3.711578607559204,3.462285280227661,-50.91080856323242,672.967529296875,613.5739135742188,347.6658935546875,417.411865234375,307.8689270019531,353.1719055175781,321.7937927246094,288.0760498046875,312.8480224609375,319.8097229003906,315.8019714355469,-205.86764526367188,-130.48086547851562,-0.3539969027042389,-0.5041202902793884,-0.31861066818237305,-0.3135233223438263,-1.4360899925231934,-1.513930320739746,-56.34313201904297,637.1197509765625,613.0721435546875,400.03790283203125,414.93450927734375,310.440673828125,345.8160705566406,323.8987731933594,327.9403381347656,335.65484619140625,329.91815185546875,321.58135986328125,-219.95472717285156,-177.14306640625,-0.3525819778442383,-0.5394694209098816,-0.574780285358429,-0.3992695212364197,-1.5813785791397095,-1.598310947418213,1.194868803024292,1.2805014848709106,0.747534990310669,0.6387142539024353,0.6546279788017273,9.532207489013672,9.079176902770996,8.200148582458496,7.661312103271484,133.03468322753906,127.45926666259766,112.56803131103516,142.14288330078125,154.3439178466797,151.4936065673828,1.234122633934021,1.2809556722640991,0.7495601177215576,0.6606234312057495,0.6397477388381958,9.456375122070312,9.14630126953125,8.23556137084961,-1.4360899925231934,-1.513930320739746,-2.7046263217926025,-2.672065258026123,1190.7308349609375,-1.5813785791397095,-1.598310947418213,-3.0494344234466553,-3.0479211807250977,1450.951171875,-0.09501953423023224,0.3736923336982727,0.4400000274181366,0.5199999809265137,0.5096399188041687,0.5369672179222107,0.31525933742523193,-0.06838007271289825,0.49909213185310364,0.5038501620292664,0.0,9.146080017089844,99.9874496459961,0?,10.029303550720215,99.7861099243164,99.58366394042969,9.800750732421875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7861099243164,0?,99.9874496459961,9.800750732421875,10.029303550720215,9.146080017089844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1250.0794677734375,839.5408325195312,75.42888641357422,72.52734375,79.421875,11.353515625,-0.23000000417232513,72.2890625,79.634765625,74.36903381347656,72.67585754394531,-0.3100000023841858,71.951171875,76.65380859375,77.64453125,9.779999732971191,0.23000000417232513,72.4609375,79.0,74.38903045654297,71.60587310791016,-0.3700000047683716,0?,0?,0.0,21.513992309570312,17.975698471069336,348.5154724121094,360.4989318847656,351.48114013671875,360.0124816894531,1852.88623046875,1593.6202392578125,19.4246883392334,20.412811279296875,505.5322265625,515.7489013671875,527.3560791015625,510.0862121582031,483.8356628417969,523.3361206054688,530.9893188476562,530.0687866210938,516.306884765625,524.93896484375,514.1290283203125,496.4463806152344,518.1407470703125,505.1187744140625,524.77783203125,530.8358154296875,525.3806762695312,507.4544372558594,520.1875610351562,512.8466186523438,527.763427734375,528.6349487304688,518.903076171875,525.7151489257812,513.6331176757812,489.56329345703125,503.5223693847656,507.1073913574219,519.2548828125,523.3469848632812,516.0918579101562,515.8754272460938,510.3257751464844,510.923828125,512.891845703125,506.6913146972656,464.01605224609375,550.4987182617188,576.50341796875,518.1470336914062,569.7323608398438,558.0306396484375,561.7219848632812,549.1239013671875,547.9100341796875,529.32080078125,542.7369384765625,548.6254272460938,547.9373779296875,533.395751953125,562.3413696289062,463.14422607421875,469.55133056640625,508.6422424316406,458.34051513671875,505.6846008300781,281.64813232421875,387.0028991699219,360.256103515625,476.0794677734375,496.9139404296875,525.2622680664062,453.3115234375,492.0947570800781,515.5394287109375,471.71881103515625,466.3071594238281,530.8255004882812,513.9021606445312,487.4477844238281,477.5330505371094,525.6751708984375,504.32177734375,463.5102844238281,469.7354431152344,497.1640930175781,511.15130615234375,502.0954895019531,498.8604736328125,479.5023193359375,502.57769775390625,493.0766906738281,485.8430480957031,482.57366943359375,479.8903503417969,480.13916015625,493.1353454589844,508.1794738769531,519.2719116210938,522.7030639648438,549.5806884765625,592.0949096679688,565.50927734375,586.588623046875,539.3119506835938,572.2344360351562,553.646240234375,566.1160278320312,432.550537109375,429.62548828125,426.57781982421875,423.2803039550781,437.1252746582031,441.76959228515625,484.0823974609375,497.9877624511719,477.8055419921875,288.45611572265625,496.633544921875,487.379638671875,481.1631164550781,479.25848388671875,473.345703125,476.4140319824219
