Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-11 00:00:00,2024-12-11 13:00:00.000,562.05126953125,361.0340576171875,0.6425685286521912,1703.8056640625,16.410734176635742,452.8786315917969,389.394287109375,479.9521484375,460.3387145996094,542.3605346679688,455.37652587890625,391.9380187988281,482.7835388183594,458.44329833984375,543.0426635742188,537.2697143554688,125.3890609741211,21.866796493530273,107.66149139404297,30.44640350341797,3.5063540935516357,324.28546142578125,3.2733798027038574,246.9705047607422,550.1544189453125,251.93861389160156,552.591552734375,551.401611328125,59.83989334106445,28.255273818969727,267.0174255371094,327.801025390625,297.3550109863281,333.1698303222656,300.0104064941406,110.61799621582031,7.270037651062012,266.7227783203125,74.05436706542969,46.092647552490234,110.0,7.617101669311523,269.77606201171875,76.47534942626953,49.257667541503906,158.84237670898438,7.390612602233887,269.8585205078125,75.17523193359375,51.956398010253906,113.36572265625,7.584982872009277,275.7688903808594,74.15718841552734,53.56692123413086,158.84237670898438,7.183302879333496,284.1815185546875,74.15718841552734,55.508304595947266,0.0,-0.041015625,41.40350341796875,24.29071807861328,0.0,110.0,7.339423179626465,291.2287292480469,73.65830993652344,56.41511154174805,107.16596984863281,7.334953308105469,282.9501037597656,75.1812973022461,48.2415657043457,2039.092529296875,3.7183432579040527,3.5592870712280273,-56.96155548095703,669.77880859375,606.0738525390625,345.79278564453125,416.9579772949219,306.5998229980469,353.2596130371094,320.8551940917969,288.748046875,312.56951904296875,320.4838562011719,314.9519348144531,-215.36512756347656,-136.9386444091797,-0.3623828589916229,-0.5029498338699341,-0.3171120584011078,-0.31926119327545166,-1.4046876430511475,-1.4803820848464966,-60.626888275146484,633.0316772460938,607.7951049804688,398.51202392578125,413.2947692871094,310.1412353515625,344.3946228027344,323.8689270019531,327.94287109375,335.358642578125,329.3987731933594,322.6145324707031,-227.5757293701172,-179.88336181640625,-0.35909321904182434,-0.5355024337768555,-0.571701169013977,-0.404860258102417,-1.5467888116836548,-1.5633082389831543,1.0723429918289185,1.1596468687057495,0.6602414846420288,0.547457754611969,0.5734301209449768,9.510093688964844,9.047562599182129,8.174848556518555,7.634883880615234,133.4158172607422,128.019287109375,112.98371124267578,143.19287109375,154.6683807373047,152.63067626953125,1.102851390838623,1.1600654125213623,0.6622686982154846,0.5828619003295898,0.5640396475791931,9.431397438049316,9.125757217407227,8.208695411682129,-1.4046876430511475,-1.4803820848464966,-2.628124713897705,-2.595461368560791,1147.7969970703125,-1.5467888116836548,-1.5633082389831543,-2.9748287200927734,-2.972599744796753,1411.284912109375,-0.09501953423023224,0.32042196393013,0.4400000274181366,0.5199999809265137,0.4437244236469269,0.46559497714042664,0.27185502648353577,-0.08417293429374695,0.43088260293006897,0.43425312638282776,0.0,9.162678718566895,100.30712127685547,0?,10.033953666687012,99.636962890625,99.44937896728516,9.80001163482666,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.636962890625,0?,100.30712127685547,9.80001163482666,10.033953666687012,9.162678718566895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1198.6265869140625,840.4654541015625,75.3421630859375,72.52734375,79.32046508789062,11.353515625,-0.23000000417232513,72.05923461914062,79.634765625,73.98357391357422,71.06487274169922,-0.3100000023841858,71.951171875,76.56723022460938,77.4615707397461,9.779999732971191,0.23000000417232513,72.14620971679688,79.0,74.00357055664062,69.99878692626953,-0.3700000047683716,0?,0?,0.0,24.826568603515625,17.60596466064453,348.2867736816406,359.2145080566406,351.4865417480469,358.5411071777344,1812.1695556640625,1526.71875,18.990283966064453,21.439565658569336,503.30926513671875,514.59326171875,526.5578002929688,508.6192932128906,482.496337890625,524.6720581054688,535.5281982421875,538.0396728515625,523.8554077148438,533.5980834960938,519.1683349609375,499.0803527832031,519.8709106445312,503.89434814453125,521.4940795898438,524.604248046875,520.4527587890625,501.83819580078125,520.4261474609375,512.7942504882812,528.0653076171875,529.114013671875,518.8532104492188,526.1448974609375,513.7937622070312,489.46923828125,503.64434814453125,507.5454406738281,519.5722045898438,523.2581787109375,516.1373291015625,515.2282104492188,510.1635437011719,509.5002746582031,511.7949523925781,505.4471740722656,460.0671691894531,551.212646484375,579.1829833984375,518.0858764648438,572.6846313476562,567.6536865234375,577.9891967773438,563.1260986328125,562.2352905273438,542.8270263671875,555.6254272460938,551.953125,548.994140625,535.3932495117188,561.7755126953125,453.2266845703125,457.7836608886719,487.04949951171875,447.9278259277344,497.2280578613281,281.64813232421875,387.4883117675781,359.90185546875,473.9300231933594,485.0150451660156,516.1459350585938,439.3793640136719,470.8548889160156,499.2396240234375,490.969482421875,474.8356018066406,506.3734130859375,508.4539794921875,507.0077819824219,493.693359375,511.10125732421875,505.6164245605469,475.8086242675781,487.9029541015625,477.6307678222656,515.8853149414062,506.8833923339844,504.3782043457031,473.1124572753906,507.4175109863281,495.0579528808594,486.23675537109375,482.0855712890625,479.7099304199219,482.8238830566406,490.83282470703125,506.4436340332031,513.19775390625,516.7845458984375,552.9861450195312,597.7059936523438,570.3688354492188,592.1790771484375,543.8335571289062,577.9627685546875,559.257568359375,569.369140625,437.4819030761719,435.2658996582031,440.4443054199219,440.02069091796875,442.16888427734375,441.9967956542969,477.7484130859375,502.8899841308594,470.5998229980469,288.3362731933594,488.53515625,470.3873596191406,465.24542236328125,463.2820739746094,458.40625,461.3090515136719
2024-12-11 00:00:00,2024-12-11 14:00:00.000,482.5826721191406,317.3689880371094,0.6582457423210144,1476.84716796875,16.031490325927734,443.5350341796875,381.5953063964844,472.1893310546875,462.3619384765625,540.3977661132812,460.05108642578125,387.11468505859375,473.9496154785156,452.6154479980469,542.5481567382812,536.07568359375,117.38108825683594,8.878522872924805,97.33976745605469,23.694591522216797,3.0391108989715576,320.278564453125,2.8273885250091553,238.92495727539062,550.3724365234375,269.95538330078125,543.0245361328125,546.6702270507812,55.95151138305664,13.555237770080566,260.003173828125,323.3852233886719,292.2389221191406,328.3446960449219,295.1636657714844,31.54640769958496,1.3995215892791748,203.23060607910156,83.156005859375,8.1141357421875,110.0,7.317281246185303,265.1543884277344,74.21414184570312,48.30262756347656,156.59628295898438,7.089943885803223,266.2684631347656,73.61022186279297,51.007347106933594,109.29713439941406,7.295000076293945,267.7136535644531,73.00990295410156,52.62631607055664,156.59628295898438,6.917668342590332,277.9823303222656,73.00990295410156,54.55404281616211,0.0,-0.041015625,41.650203704833984,24.689773559570312,0.0,110.0,7.041789531707764,285.5373229980469,70.1710205078125,55.475006103515625,104.55397033691406,7.049483299255371,277.47174072265625,74.53251647949219,47.288753509521484,1853.0863037109375,4.229081153869629,3.7466769218444824,-56.31007385253906,621.8300170898438,592.1159057617188,331.22479248046875,409.6458740234375,293.48980712890625,345.84185791015625,312.1614990234375,284.22064208984375,304.1318664550781,312.0673522949219,306.20855712890625,-185.71005249023438,-119.32310485839844,-0.31785306334495544,-0.42864686250686646,-0.2666146755218506,-0.28352922201156616,-1.1946020126342773,-1.2595174312591553,-63.415462493896484,583.22216796875,565.5343017578125,392.22869873046875,402.4875793457031,302.6788635253906,338.624267578125,315.8985290527344,320.1351318359375,326.0876770019531,318.5003356933594,312.7449645996094,-202.0827178955078,-157.81361389160156,-0.31961455941200256,-0.47253918647766113,-0.4967769980430603,-0.3622817099094391,-1.3166987895965576,-1.3287423849105835,0.9338959455490112,1.0286756753921509,0.5990322828292847,0.5315811038017273,0.5398079752922058,8.828551292419434,8.408207893371582,7.801188945770264,7.342279434204102,129.91082763671875,125.29039001464844,110.84905242919922,139.63673400878906,150.44705200195312,148.53944396972656,0.9515479803085327,1.020893931388855,0.5980286002159119,0.5343659520149231,0.5181871056556702,8.7347993850708,8.467011451721191,7.796159744262695,-1.1946020126342773,-1.2595174312591553,-2.237905263900757,-2.2049927711486816,978.421875,-1.3166987895965576,-1.3287423849105835,-2.525176763534546,-2.522587776184082,1194.970947265625,-0.09501953423023224,0.296968013048172,0.4400000274181366,0.5199999809265137,0.40182170271873474,0.42364951968193054,0.24530740082263947,-0.0856536477804184,0.4017919600009918,0.39436808228492737,0.0,9.13271427154541,98.9529800415039,0?,10.033363342285156,98.8084945678711,98.70140838623047,9.777194023132324,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.8084945678711,0?,98.9529800415039,9.777194023132324,10.033363342285156,9.13271427154541,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1102.968017578125,750.1023559570312,74.98438262939453,72.52861022949219,77.07608032226562,11.353515625,-0.23000000417232513,70.7663803100586,80.63751220703125,72.90210723876953,21.898059844970703,-0.3100000023841858,71.951171875,76.14883422851562,76.23819732666016,9.779999732971191,0.23000000417232513,70.41072082519531,79.7264175415039,72.92210388183594,22.145957946777344,-0.3700000047683716,0?,0?,0.0,21.337217330932617,16.951858520507812,346.9305114746094,356.4908142089844,348.9519958496094,355.9640197753906,1577.909912109375,1330.72119140625,18.090497970581055,21.4471435546875,498.6501770019531,509.55364990234375,523.16552734375,507.3879089355469,481.3312072753906,523.792236328125,535.5902709960938,538.7080078125,522.9779052734375,530.7659301757812,517.8377685546875,499.22705078125,520.9034423828125,503.4859619140625,521.0286865234375,524.598876953125,517.5098266601562,495.564453125,520.3197021484375,512.5228271484375,527.1947021484375,528.2083740234375,518.099365234375,523.9324340820312,512.0308837890625,487.44281005859375,501.7380065917969,507.8563537597656,521.6443481445312,525.2861328125,517.4229736328125,515.9593505859375,510.97308349609375,509.7778015136719,512.46484375,505.27691650390625,450.234375,531.3413696289062,564.5392456054688,516.18212890625,564.7786865234375,566.7137451171875,580.749755859375,562.9531860351562,564.5106201171875,549.264892578125,558.5354614257812,559.6084594726562,554.93994140625,534.7708740234375,553.7793579101562,437.4352111816406,445.295166015625,466.2574157714844,436.7713928222656,490.922119140625,281.5260925292969,382.5739440917969,357.2498474121094,461.122802734375,470.56585693359375,518.3076171875,428.71673583984375,454.05340576171875,474.70819091796875,487.1341552734375,467.4109802246094,493.4761657714844,484.62847900390625,502.2018127441406,490.63092041015625,510.6679382324219,488.897705078125,474.8074645996094,488.2467041015625,464.3699035644531,515.8345947265625,504.7269592285156,499.8800354003906,466.59765625,503.43060302734375,497.54736328125,488.8988037109375,483.3843994140625,480.0732727050781,485.2253723144531,487.6485290527344,502.0232238769531,507.7726745605469,510.12200927734375,547.0376586914062,582.7818603515625,562.2258911132812,579.9400634765625,552.9447021484375,586.6758422851562,566.5077514648438,581.1832275390625,426.51422119140625,427.3063659667969,437.1200256347656,442.2815246582031,449.43365478515625,444.6146240234375,472.34552001953125,497.5102233886719,462.9759521484375,287.9648132324219,477.9381103515625,457.1035461425781,451.8109436035156,449.5595703125,444.3817443847656,446.8809509277344
2024-12-11 00:00:00,2024-12-11 15:00:00.000,552.6356201171875,367.9573974609375,0.666759729385376,1683.5380859375,16.69051170349121,456.15203857421875,391.05499267578125,480.83050537109375,458.51788330078125,541.5927734375,458.2769470214844,385.887939453125,481.26422119140625,458.6581726074219,542.88525390625,536.673095703125,138.28878784179688,25.3709774017334,110.04935455322266,28.119165420532227,3.4853031635284424,322.8564147949219,3.2538111209869385,246.4810791015625,545.2534790039062,246.5873565673828,545.2689819335938,545.3131713867188,62.828128814697266,38.10270309448242,266.53424072265625,328.5479736328125,296.11669921875,334.0064697265625,299.0046081542969,106.99595642089844,7.472818374633789,263.13128662109375,70.20864868164062,49.795894622802734,110.0,7.746260166168213,269.0024108886719,75.0171890258789,49.76503372192383,160.12930297851562,7.505707740783691,269.281982421875,74.6670150756836,52.464725494384766,114.91453552246094,7.696191787719727,273.9828796386719,74.27478790283203,54.08682632446289,160.12930297851562,7.290913105010986,282.4674072265625,74.27478790283203,56.02416229248047,0.0,-0.041015625,42.17935562133789,25.00287628173828,0.0,110.0,7.443149566650391,289.50164794921875,71.64617919921875,55.827110290527344,106.83589935302734,7.481846809387207,281.0028076171875,73.64723205566406,50.00082015991211,2054.70703125,3.692453622817993,3.6387228965759277,-38.168636322021484,640.85888671875,591.777099609375,337.9523010253906,413.80499267578125,300.8547668457031,351.8454284667969,318.88470458984375,286.83282470703125,308.63043212890625,319.9741516113281,313.7194519042969,-192.91729736328125,-122.54813385009766,-0.3395253121852875,-0.49292758107185364,-0.30733832716941833,-0.3030482828617096,-1.3993868827819824,-1.473203420639038,-44.05170822143555,617.8096923828125,602.6636352539062,394.9061584472656,413.8389892578125,305.5412292480469,350.2077941894531,319.9062805175781,326.00494384765625,330.6631774902344,326.64239501953125,322.4005126953125,-208.67820739746094,-159.66920471191406,-0.34093302488327026,-0.5222348570823669,-0.5589719414710999,-0.3854469954967499,-1.5362427234649658,-1.5540714263916016,1.1274155378341675,1.2126100063323975,0.7035356163978577,0.5906397104263306,0.6152114272117615,9.646475791931152,9.174566268920898,8.298065185546875,7.752433776855469,134.14382934570312,128.57627868652344,113.53304290771484,141.97813415527344,153.81614685058594,150.9869384765625,1.1608773469924927,1.2121599912643433,0.7041699886322021,0.6234314441680908,0.6023287177085876,9.570016860961914,9.257641792297363,8.329471588134766,-1.3993868827819824,-1.473203420639038,-2.6425623893737793,-2.60935640335083,1169.2998046875,-1.5362427234649658,-1.5540714263916016,-2.9657349586486816,-2.964604616165161,1411.5478515625,-0.09501953423023224,0.3541394770145416,0.4400000274181366,0.5199999809265137,0.4755954444408417,0.5044500231742859,0.2960895597934723,-0.06485948711633682,0.4779535233974457,0.47146403789520264,0.0,9.156274795532227,98.85223388671875,0?,10.028098106384277,99.1627426147461,99.03471374511719,9.856398582458496,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.1627426147461,0?,98.85223388671875,9.856398582458496,10.028098106384277,9.156274795532227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1214.0225830078125,840.6927490234375,75.03412628173828,72.53125,76.66117858886719,11.353515625,-0.23000000417232513,71.94952392578125,80.650390625,73.61490631103516,75.09012603759766,-0.3100000023841858,71.951171875,75.90428161621094,76.12800598144531,9.779999732971191,0.23000000417232513,71.99594116210938,79.734375,73.63490295410156,75.40625,-0.3700000047683716,0?,0?,0.0,21.861480712890625,17.818235397338867,346.6170959472656,357.8275146484375,349.80615234375,357.09429931640625,1792.352783203125,1490.5911865234375,19.16368865966797,21.774568557739258,499.85845947265625,511.5508728027344,525.46484375,509.7471923828125,483.92230224609375,525.9395751953125,537.3026123046875,535.646728515625,521.0270385742188,531.9122924804688,518.2723388671875,499.720703125,520.5429077148438,503.5605773925781,520.5361328125,524.999755859375,517.3889770507812,496.93084716796875,522.189208984375,514.423583984375,529.5309448242188,530.3182373046875,520.2427368164062,527.403564453125,514.085205078125,489.5716247558594,503.519775390625,507.9906311035156,520.3031616210938,524.0324096679688,516.8155517578125,514.916259765625,511.2193298339844,509.9323425292969,512.4584350585938,506.22674560546875,448.2025146484375,535.994384765625,572.6464233398438,515.3180541992188,569.3446655273438,564.3828735351562,582.2058715820312,558.3668212890625,559.323974609375,545.628173828125,550.1044311523438,554.4689331054688,555.3136596679688,536.4910278320312,548.4525146484375,433.1513366699219,452.127197265625,476.2978820800781,442.070068359375,501.2606506347656,281.2402038574219,390.3338928222656,359.4329528808594,476.6238708496094,487.9189453125,513.491943359375,435.229248046875,460.6251525878906,491.0601501464844,500.1495361328125,480.9270935058594,498.4131164550781,500.3302917480469,510.2142028808594,494.55255126953125,510.6162414550781,498.02227783203125,474.83807373046875,486.0750427246094,476.0836181640625,520.6644897460938,510.6396789550781,506.4866027832031,473.8128356933594,510.91412353515625,494.19964599609375,484.7635192871094,478.6110534667969,476.5621643066406,480.40771484375,487.3395080566406,502.6041259765625,508.77899169921875,511.1786804199219,550.526123046875,594.609130859375,568.4486694335938,589.8070678710938,545.6873168945312,579.4688720703125,560.0873413085938,574.8901977539062,437.1612243652344,439.13336181640625,446.7640686035156,443.8811340332031,447.3532409667969,445.20233154296875,479.766357421875,505.3876647949219,469.8524475097656,287.7502136230469,486.35443115234375,468.4373474121094,463.59259033203125,460.8246765136719,456.051025390625,458.45928955078125
2024-12-11 00:00:00,2024-12-11 16:00:00.000,571.6926879882812,376.0342102050781,0.6579005122184753,1726.4857177734375,16.96312713623047,455.332275390625,393.13177490234375,480.1324462890625,459.4322509765625,541.8671875,451.3907165527344,385.0101318359375,479.0218505859375,461.9653015136719,542.5409545898438,536.450439453125,141.3770294189453,23.728784561157227,106.52005004882812,21.84558868408203,3.5873568058013916,323.9043273925781,3.3521547317504883,248.5874786376953,540.953369140625,248.20358276367188,540.0757446289062,540.4789428710938,64.0396728515625,43.1828498840332,267.8724060058594,329.3269958496094,297.2665100097656,334.4665832519531,299.72637939453125,103.58029174804688,7.4096245765686035,266.83038330078125,67.82711029052734,50.31919860839844,110.0,7.673637866973877,270.5456237792969,71.88078308105469,51.04160690307617,158.0673370361328,7.429440498352051,270.8592834472656,72.92803955078125,53.743080139160156,113.02843475341797,7.620604991912842,276.389892578125,73.02690887451172,55.374900817871094,158.0673370361328,7.225930690765381,285.7507629394531,73.02690887451172,57.30542755126953,0.0,-0.041015625,42.75328826904297,25.501977920532227,0.0,110.0,7.3691816329956055,292.912109375,72.69500732421875,56.218116760253906,102.7614974975586,7.423733711242676,284.231201171875,69.71265411376953,52.03611755371094,2076.037109375,3.56833815574646,3.731820821762085,-50.4267578125,652.8701782226562,594.9915771484375,341.1444091796875,414.7370300292969,304.2588195800781,353.7278747558594,321.4009704589844,287.13299560546875,311.9001770019531,321.8265686035156,315.10479736328125,-210.3868408203125,-132.17190551757812,-0.35735276341438293,-0.5039118528366089,-0.3213299810886383,-0.31824830174446106,-1.437301754951477,-1.511000156402588,-53.93977737426758,612.8767700195312,610.5662841796875,387.58233642578125,417.7412109375,305.9698486328125,346.00244140625,322.2444763183594,329.6020812988281,334.0249328613281,330.1249694824219,324.1419372558594,-217.1884307861328,-173.84727478027344,-0.35588952898979187,-0.5366978049278259,-0.5791511535644531,-0.4013116657733917,-1.586397409439087,-1.6050102710723877,1.2129318714141846,1.296626091003418,0.761613130569458,0.633711576461792,0.6635779738426208,9.497284889221191,9.037026405334473,8.20540714263916,7.675127983093262,134.43629455566406,128.7373809814453,113.64258575439453,145.2755126953125,157.31436157226562,154.1573028564453,1.2524923086166382,1.2974306344985962,0.7621163725852966,0.6761130690574646,0.652279794216156,9.422896385192871,9.12011432647705,8.233662605285645,-1.437301754951477,-1.511000156402588,-2.695021152496338,-2.662066698074341,1184.0205078125,-1.586397409439087,-1.6050102710723877,-3.071505546569824,-3.0700836181640625,1466.7191162109375,-0.09501953423023224,0.3860400319099426,0.4400000274181366,0.5199999809265137,0.5146071314811707,0.5469657778739929,0.3250473141670227,-0.0648469552397728,0.5226934552192688,0.5177087783813477,0.0,9.131951332092285,100.05217742919922,0?,10.020915985107422,99.32958221435547,99.16557312011719,9.865361213684082,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.32958221435547,0?,100.05217742919922,9.865361213684082,10.020915985107422,9.131951332092285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1248.835693359375,827.2011108398438,75.0516357421875,72.53125,78.346923828125,11.353515625,-0.23000000417232513,73.20703125,80.650390625,74.58728790283203,75.06299591064453,-0.3100000023841858,71.951171875,76.63921356201172,76.78056335449219,9.779999732971191,0.23000000417232513,72.869140625,79.734375,74.60728454589844,75.40625,-0.3700000047683716,0?,0?,0.0,22.478710174560547,18.140422821044922,348.49365234375,359.83355712890625,348.64764404296875,359.5236511230469,1848.41357421875,1555.163818359375,19.570632934570312,22.18803596496582,498.6109619140625,509.9621887207031,525.5567626953125,511.1124572753906,486.37255859375,530.168212890625,539.6630859375,536.2556762695312,519.9860229492188,533.0438232421875,518.977783203125,500.1696472167969,520.6775512695312,502.65911865234375,522.0888061523438,525.5099487304688,519.664794921875,500.2935485839844,525.9480590820312,518.1660766601562,532.5864868164062,533.496337890625,523.2545166015625,531.5093994140625,517.9349365234375,492.608642578125,507.6073303222656,506.8763122558594,518.0115966796875,521.4825439453125,515.3341064453125,514.2005615234375,510.0872497558594,509.2840881347656,511.6336975097656,505.6038513183594,440.912109375,525.5888061523438,566.9258422851562,517.6567993164062,574.1476440429688,557.6362915039062,578.1393432617188,546.7017822265625,554.2225952148438,544.2073364257812,548.8743286132812,547.8379516601562,548.3203125,534.9458618164062,547.9838256835938,433.4461364746094,456.24481201171875,481.4320983886719,446.0328674316406,510.78759765625,281.2402038574219,391.00250244140625,360.99603271484375,480.39990234375,492.6541748046875,515.9429321289062,440.2998046875,468.51751708984375,491.355224609375,497.7325439453125,478.59381103515625,505.10400390625,493.8965759277344,506.57647705078125,490.6120300292969,513.3751831054688,490.49603271484375,467.32525634765625,485.00384521484375,481.0433654785156,513.6575317382812,504.3671569824219,498.936279296875,480.4776611328125,508.9674987792969,488.6331787109375,479.9089660644531,475.6917724609375,472.20654296875,475.9156188964844,486.5074768066406,501.63189697265625,511.8518371582031,514.7269287109375,557.0997314453125,601.4463500976562,574.786865234375,604.9473266601562,538.69873046875,570.7428588867188,552.8722534179688,564.5653686523438,432.82861328125,444.8002624511719,445.76837158203125,439.0038757324219,441.06390380859375,441.12969970703125,486.1883239746094,499.5279846191406,476.4316711425781,287.775390625,495.9263000488281,473.8719787597656,468.89361572265625,466.3608703613281,461.411376953125,463.8449401855469
2024-12-11 00:00:00,2024-12-11 17:00:00.000,574.8771362304688,375.548583984375,0.6532183289527893,1717.0372314453125,16.923677444458008,451.7482604980469,392.97320556640625,482.7900695800781,460.0442810058594,541.9050903320312,449.2810363769531,390.4295349121094,478.85723876953125,461.2052917480469,542.83154296875,536.8644409179688,129.96714782714844,26.66544532775879,102.47437286376953,22.333669662475586,3.621753692626953,325.9508972167969,3.3840954303741455,249.15789794921875,543.2909545898438,249.47132873535156,539.62109375,541.5008544921875,65.48873901367188,42.097599029541016,267.7723083496094,327.5633239746094,296.5339660644531,332.90692138671875,299.03436279296875,105.73846435546875,7.437979221343994,266.4761047363281,69.10752868652344,47.99922180175781,110.0,7.717028617858887,269.8447570800781,70.33403778076172,50.79090118408203,158.22483825683594,7.468029022216797,270.46331787109375,71.79329681396484,54.41136932373047,113.68458557128906,7.66225528717041,276.4011535644531,72.82537841796875,56.056541442871094,158.22483825683594,7.2716522216796875,285.42205810546875,72.82537841796875,57.97648620605469,0.0,-0.041015625,43.739864349365234,26.305910110473633,0.0,110.0,7.4104180335998535,292.8191223144531,72.79584503173828,56.883060455322266,102.98875427246094,7.465304851531982,284.1852111816406,68.59660339355469,51.43794250488281,2056.4462890625,3.561342716217041,3.6569130420684814,-43.85208511352539,670.45751953125,604.5510864257812,343.8504638671875,414.2530822753906,305.19012451171875,352.9919128417969,321.2091369628906,287.7179260253906,311.7383728027344,320.849853515625,314.9177551269531,-217.07113647460938,-137.64923095703125,-0.36645182967185974,-0.5112001895904541,-0.31980499625205994,-0.3226695656776428,-1.4181441068649292,-1.4905911684036255,-44.60208511352539,625.4832153320312,614.0836791992188,383.7378845214844,416.77783203125,305.8866271972656,346.815185546875,321.8735656738281,328.6181640625,333.01495361328125,330.3030090332031,322.6860046386719,-227.76840209960938,-184.6008758544922,-0.3604741394519806,-0.5416388511657715,-0.5767037272453308,-0.4055977761745453,-1.5651942491531372,-1.5818034410476685,1.161703109741211,1.2469514608383179,0.7290716767311096,0.5984552502632141,0.6341091990470886,9.544562339782715,9.076505661010742,8.248297691345215,7.71681022644043,133.8134765625,128.11473083496094,113.15800476074219,145.35972595214844,157.7447967529297,154.30899047851562,1.1969043016433716,1.248556137084961,0.7297204732894897,0.644777774810791,0.6255564093589783,9.469932556152344,9.165108680725098,8.276626586914062,-1.4181441068649292,-1.4905911684036255,-2.6447196006774902,-2.6118054389953613,1154.1304931640625,-1.5651942491531372,-1.5818034410476685,-3.0256261825561523,-3.023557186126709,1443.3856201171875,-0.09501953423023224,0.3702857792377472,0.4400000274181366,0.5199999809265137,0.4910189211368561,0.5191726088523865,0.30830511450767517,-0.0660061314702034,0.5027949810028076,0.49501243233680725,0.0,8.998380661010742,99.98774719238281,0?,10.013260841369629,99.58700561523438,99.43194580078125,9.8679838180542,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.58700561523438,0?,99.98774719238281,9.8679838180542,10.013260841369629,8.998380661010742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1226.0750732421875,830.3592529296875,75.43807983398438,72.53125,78.466796875,11.353515625,-0.23000000417232513,73.3897476196289,80.650390625,74.35169219970703,73.29166412353516,-0.3100000023841858,71.951171875,76.77249145507812,77.02314758300781,9.779999732971191,0.23000000417232513,72.78604888916016,79.734375,74.37168884277344,73.29845428466797,-0.3700000047683716,0?,0?,0.0,22.118961334228516,18.135953903198242,349.28070068359375,361.0034484863281,342.13751220703125,360.745849609375,1857.606689453125,1576.2142333984375,19.6077938079834,22.34587287902832,501.151123046875,512.3775634765625,526.5902099609375,511.01165771484375,486.9291076660156,530.0497436523438,539.9285888671875,537.6647338867188,522.4161376953125,534.9124755859375,520.839599609375,501.28582763671875,521.0765991210938,502.07940673828125,521.1444702148438,524.735595703125,519.8358154296875,501.60809326171875,526.1343994140625,518.2359619140625,532.2395629882812,534.3838500976562,523.5681762695312,530.4981079101562,517.4991455078125,492.773681640625,507.8876037597656,506.60003662109375,517.8806762695312,520.9910278320312,515.273193359375,513.2379150390625,511.16412353515625,509.3717041015625,511.52783203125,505.53582763671875,447.1884460449219,533.0744018554688,570.27783203125,520.2432250976562,578.8496704101562,552.5755004882812,565.096435546875,530.1506958007812,536.9237060546875,534.5587158203125,549.0328369140625,548.0294189453125,547.9732055664062,533.4197998046875,556.111328125,444.1375427246094,460.2928466796875,489.4898986816406,450.2004699707031,508.54901123046875,281.2402038574219,391.1200866699219,361.567138671875,481.7466735839844,496.4836730957031,519.9763793945312,444.29833984375,474.9316101074219,500.62078857421875,488.2965087890625,480.2571716308594,511.5365295410156,502.6301574707031,503.6175842285156,492.047119140625,516.9705200195312,498.8548278808594,463.3199768066406,489.36138916015625,485.9842529296875,509.7025451660156,499.253173828125,494.8941955566406,479.9062194824219,506.1199951171875,490.2810974121094,480.69805908203125,476.803955078125,474.0857849121094,477.1029968261719,488.8409118652344,504.2861633300781,513.2534790039062,516.685791015625,563.6934814453125,602.5584716796875,583.3756103515625,607.3460083007812,540.9267578125,572.696533203125,552.2095336914062,565.2467041015625,432.482421875,442.0067138671875,439.25775146484375,433.0636901855469,439.59686279296875,441.33062744140625,485.348876953125,495.22137451171875,476.9402770996094,287.9592590332031,496.3200378417969,478.6112976074219,473.50811767578125,471.0898742675781,465.7362976074219,468.69586181640625
2024-12-11 00:00:00,2024-12-11 18:00:00.000,577.8480834960938,376.5781555175781,0.651134729385376,1736.104248046875,16.755374908447266,454.20928955078125,391.59893798828125,481.9215393066406,461.0965270996094,541.2858276367188,453.6103210449219,391.1006164550781,479.1615905761719,461.06939697265625,544.8078002929688,537.8374633789062,130.49847412109375,24.046669006347656,109.7339859008789,22.320690155029297,3.6133816242218018,325.3219909667969,3.3774092197418213,248.9693145751953,543.7706909179688,248.90284729003906,540.1611938476562,541.8976440429688,66.6013412475586,46.0728645324707,268.199462890625,328.2960510253906,296.9659729003906,333.75323486328125,299.40716552734375,107.34735107421875,7.6111907958984375,266.88482666015625,69.81324005126953,48.8529167175293,110.0,7.890437602996826,269.7871398925781,75.16169738769531,48.77044677734375,160.05897521972656,7.643640518188477,270.399658203125,71.17023468017578,55.26127243041992,115.59639739990234,7.83972692489624,276.3609924316406,73.0270004272461,56.905799865722656,160.05897521972656,7.442567825317383,285.3287353515625,73.0270004272461,58.82496643066406,0.0,-0.041015625,44.01105880737305,26.482192993164062,0.0,110.0,7.581991195678711,293.0333251953125,72.71356964111328,57.72019958496094,107.89219665527344,7.626580715179443,284.15374755859375,71.6979751586914,50.255096435546875,2043.2425537109375,3.43369197845459,3.5455265045166016,-50.62464141845703,668.0787963867188,596.2855834960938,340.7575988769531,413.2839050292969,303.3965759277344,352.0975036621094,320.5039367675781,286.2554016113281,311.2286682128906,320.9156188964844,313.73712158203125,-228.68673706054688,-145.4802703857422,-0.3778388798236847,-0.5243119597434998,-0.3264376223087311,-0.33072954416275024,-1.4255731105804443,-1.4988417625427246,-52.33399963378906,635.3026733398438,620.1383666992188,383.5190734863281,418.2939147949219,306.13055419921875,348.6187438964844,321.68560791015625,328.697509765625,332.82025146484375,329.882568359375,322.5735778808594,-238.07810974121094,-197.42039489746094,-0.37208956480026245,-0.5534675121307373,-0.5904346704483032,-0.4169592559337616,-1.5703006982803345,-1.586371660232544,1.0871541500091553,1.1750277280807495,0.6749823093414307,0.5530267357826233,0.5859496593475342,9.796026229858398,9.313033103942871,8.44641399383545,7.896467208862305,133.98614501953125,128.2736358642578,113.15437316894531,145.07644653320312,157.3227996826172,154.02427673339844,1.116786241531372,1.1756591796875,0.6755544543266296,0.5954188704490662,0.5777906775474548,9.723755836486816,9.405438423156738,8.47493839263916,-1.4255731105804443,-1.4988417625427246,-2.648120164871216,-2.6156907081604004,1149.3045654296875,-1.5703006982803345,-1.586371660232544,-3.0220344066619873,-3.019106864929199,1435.0771484375,-0.09501953423023224,0.3350127041339874,0.4400000274181366,0.5199999809265137,0.45160073041915894,0.4757821261882782,0.2827014625072479,-0.07735063880681992,0.4600560963153839,0.45081305503845215,0.0,9.085739135742188,99.2671127319336,0?,10.015761375427246,99.78230285644531,99.57904815673828,9.858643531799316,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78230285644531,0?,99.2671127319336,9.858643531799316,10.015761375427246,9.085739135742188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1200.8697509765625,842.3697509765625,76.35184478759766,72.53125,78.466796875,11.353515625,-0.23000000417232513,72.576171875,80.650390625,73.30418395996094,74.865234375,-0.3100000023841858,73.44886016845703,77.92154693603516,78.17101287841797,9.779999732971191,0.23000000417232513,72.619140625,79.734375,73.32418060302734,74.888671875,-0.3700000047683716,0?,0?,0.0,23.52756118774414,17.977874755859375,348.99639892578125,359.9653625488281,335.8267822265625,359.5824279785156,1856.9483642578125,1570.39208984375,19.44660758972168,20.79869842529297,505.9015808105469,518.3965454101562,532.34912109375,513.7838134765625,485.3411560058594,525.1149291992188,532.738525390625,532.118896484375,519.305419921875,533.5369873046875,522.8108520507812,504.7908935546875,526.7237548828125,505.8936767578125,523.9837646484375,526.4379272460938,521.0169067382812,501.1337585449219,522.7474365234375,515.113525390625,528.9832763671875,531.6229858398438,521.1409301757812,526.7337036132812,514.6673583984375,489.8251647949219,505.07708740234375,512.6966552734375,523.7847900390625,525.6174926757812,519.9230346679688,517.4615478515625,517.35107421875,514.7274169921875,515.95751953125,509.7693786621094,450.4515075683594,545.9473266601562,583.046630859375,518.9163208007812,571.423828125,542.370361328125,557.177978515625,519.8028564453125,531.0999755859375,519.7858276367188,543.4482421875,544.7867431640625,548.5556030273438,535.3518676757812,557.0055541992188,437.9875183105469,461.25830078125,490.9440002441406,451.4839172363281,507.4665832519531,281.7876892089844,389.942138671875,361.1396789550781,486.4302978515625,500.7300109863281,515.2625732421875,440.1358642578125,466.7166748046875,505.880615234375,489.6416015625,485.3959655761719,501.1081237792969,512.1051025390625,492.99407958984375,498.9418029785156,507.7241516113281,510.2259521484375,452.3080139160156,495.11407470703125,487.0675354003906,510.7503662109375,501.187255859375,494.4999084472656,480.8649597167969,509.33184814453125,495.5179443359375,485.1720886230469,480.0296936035156,476.7954406738281,481.27984619140625,492.701171875,509.0880126953125,512.515625,515.450439453125,555.7412719726562,591.6951293945312,572.1004028320312,599.2255249023438,543.2056884765625,578.4625244140625,558.7830810546875,576.8944702148438,439.03387451171875,443.3663330078125,438.43121337890625,438.911376953125,447.5569152832031,441.9119873046875,485.535400390625,495.43292236328125,477.68536376953125,288.2146911621094,497.8746337890625,478.4566650390625,473.1903076171875,471.10552978515625,465.6730041503906,469.1845703125
2024-12-11 00:00:00,2024-12-11 19:00:00.000,575.8743896484375,378.7104187011719,0.6583123207092285,1743.39453125,16.82833480834961,447.6798095703125,392.3948974609375,480.08984375,463.20721435546875,541.8642578125,445.60369873046875,393.9801025390625,478.7294921875,464.7489013671875,546.9125366210938,539.091796875,119.82161712646484,19.060272216796875,97.49262237548828,17.383934020996094,3.6061694622039795,325.1978759765625,3.3696420192718506,248.97256469726562,540.8529052734375,248.75527954101562,537.8839721679688,539.5494995117188,65.4817886352539,45.24760818481445,267.76055908203125,326.2149658203125,295.4893798828125,331.4537658691406,297.8509216308594,106.59626770019531,7.5952677726745605,265.7701721191406,69.03981018066406,49.162113189697266,110.0,7.870081901550293,268.63385009765625,74.24408721923828,49.07362365722656,159.82418823242188,7.624277114868164,269.0447692871094,71.02008056640625,55.56790542602539,115.55760192871094,7.823469638824463,275.0675964355469,72.75396728515625,57.20332717895508,159.82418823242188,7.425379753112793,284.08355712890625,72.75396728515625,59.13349151611328,0.0,-0.041015625,44.01105880737305,26.109527587890625,0.0,110.0,7.561901569366455,291.32421875,71.6446304321289,58.02199172973633,107.79796600341797,7.608702659606934,282.9677734375,71.01399230957031,50.55616760253906,2044.42529296875,3.488853931427002,3.4799611568450928,-45.90279769897461,663.7252197265625,595.5070190429688,338.2742004394531,411.1276550292969,301.7417297363281,350.5213317871094,318.6156005859375,284.79791259765625,309.2906494140625,319.28271484375,311.9796447753906,-221.63975524902344,-137.3739776611328,-0.36861613392829895,-0.5166096687316895,-0.32238301634788513,-0.3239901065826416,-1.4181642532348633,-1.4920307397842407,-51.790138244628906,617.3627319335938,609.9237060546875,383.3657531738281,414.623779296875,304.6473083496094,344.1432800292969,319.9355163574219,326.86431884765625,330.8175048828125,327.83111572265625,321.26995849609375,-231.18858337402344,-189.0985107421875,-0.3661506175994873,-0.5449792146682739,-0.5837793350219727,-0.41080427169799805,-1.556954026222229,-1.5744547843933105,1.0865424871444702,1.1747809648513794,0.675678014755249,0.5664958357810974,0.5882097482681274,9.762066841125488,9.279878616333008,8.421248435974121,7.875051975250244,133.58184814453125,127.86656188964844,112.52416229248047,143.92005920410156,155.6813507080078,152.6549530029297,1.1160989999771118,1.1757197380065918,0.6763454675674438,0.5975458025932312,0.5777026414871216,9.689404487609863,9.370688438415527,8.450355529785156,-1.4181642532348633,-1.4920307397842407,-2.6540164947509766,-2.6218953132629395,1161.9404296875,-1.556954026222229,-1.5744547843933105,-3.0030477046966553,-3.0000569820404053,1428.13623046875,-0.09501953423023224,0.3354690670967102,0.4400000274181366,0.5199999809265137,0.4480622112751007,0.4762186110019684,0.27524375915527344,-0.07985983788967133,0.46024033427238464,0.4515112638473511,0.0,9.151410102844238,97.95756530761719,0?,10.021004676818848,99.3031234741211,99.15534973144531,9.725506782531738,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.3031234741211,0?,97.95756530761719,9.725506782531738,10.021004676818848,9.151410102844238,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1204.1903076171875,840.2625122070312,76.46575164794922,72.56417846679688,78.466796875,11.353515625,-0.23000000417232513,72.576171875,80.650390625,73.30418395996094,74.86970520019531,-0.3100000023841858,73.541015625,77.92154693603516,78.17101287841797,9.779999732971191,0.23000000417232513,72.619140625,79.734375,73.32418060302734,74.888671875,-0.3700000047683716,0?,0?,0.0,18.30620574951172,18.071178436279297,348.5426940917969,359.7976989746094,338.52337646484375,359.2926330566406,1865.9324951171875,1612.3154296875,19.56346893310547,19.779298782348633,501.8074035644531,514.2928466796875,528.6713256835938,512.02734375,485.74774169921875,526.9755859375,536.9126586914062,537.9093627929688,524.3759765625,539.544189453125,526.5712890625,506.077880859375,525.0043334960938,504.2783508300781,524.2212524414062,527.379150390625,524.5126953125,503.9923400878906,523.554931640625,515.794189453125,530.0317993164062,532.621826171875,522.9843139648438,528.5049438476562,516.0143432617188,491.8414306640625,507.0746154785156,509.7773742675781,520.9495849609375,522.4988403320312,517.2055053710938,515.3212280273438,514.6484375,512.98046875,514.2780151367188,508.0232849121094,442.088623046875,528.8020629882812,569.1394653320312,513.3486938476562,575.0972290039062,553.9723510742188,566.6204833984375,533.708251953125,534.0694580078125,524.3673095703125,535.2504272460938,545.1015625,545.591064453125,533.9800415039062,555.5557250976562,438.26544189453125,461.7344055175781,488.9660339355469,451.4701843261719,512.8184814453125,282.2415466308594,393.2971496582031,361.2947692871094,484.4646301269531,495.7628479003906,518.5361938476562,441.489013671875,472.5002136230469,498.034912109375,497.5639343261719,480.0149230957031,507.7726135253906,501.0872802734375,500.1539306640625,493.22235107421875,513.5519409179688,497.84716796875,454.46405029296875,494.0593566894531,481.4054260253906,507.0964660644531,497.5639953613281,492.77545166015625,483.5522766113281,504.3166198730469,487.65130615234375,477.57720947265625,473.2103271484375,470.85400390625,475.9824523925781,490.2914733886719,505.8681335449219,515.5028686523438,518.6285400390625,565.4506225585938,597.981201171875,573.3020629882812,598.4225463867188,542.6397094726562,572.9567260742188,554.5029907226562,570.5875854492188,428.61114501953125,437.4820251464844,437.43341064453125,435.87335205078125,436.2901916503906,435.1201477050781,488.2676086425781,492.56109619140625,480.9856262207031,288.9366149902344,500.1595153808594,474.01373291015625,469.31744384765625,467.0456848144531,462.2185974121094,464.8646240234375
2024-12-11 00:00:00,2024-12-11 20:00:00.000,576.6329956054688,374.2078552246094,0.6488044857978821,1750.21337890625,16.878746032714844,450.54669189453125,394.8185729980469,482.053955078125,464.30792236328125,542.0814819335938,443.6916809082031,394.3588562011719,479.2020263671875,462.09283447265625,543.7088012695312,537.4942626953125,118.31063079833984,19.965530395507812,94.99132537841797,21.781356811523438,3.6094722747802734,323.630859375,3.372164011001587,249.0786590576172,543.9752197265625,248.6781005859375,538.7706298828125,541.38916015625,62.09342956542969,40.82402420043945,267.8417053222656,326.302490234375,295.8130187988281,331.7337646484375,298.2239990234375,107.43673706054688,7.600558280944824,265.7212829589844,69.20055389404297,48.51741409301758,110.0,7.876567363739014,268.6214904785156,74.77082061767578,48.4346923828125,160.15818786621094,7.6339874267578125,268.6489562988281,71.10855102539062,54.92213439941406,116.01815032958984,7.833922863006592,274.5867919921875,72.97325134277344,56.56058120727539,160.15818786621094,7.432618141174316,283.5025939941406,72.97325134277344,58.49326705932617,0.0,-0.041015625,43.80583953857422,25.893783569335938,0.0,110.0,7.57006311416626,290.94842529296875,72.00929260253906,57.379886627197266,108.65023040771484,7.619908809661865,282.63446044921875,70.66642761230469,49.904354095458984,2049.280029296875,3.5911006927490234,3.4497909545898438,-55.71574020385742,677.3344116210938,598.0050659179688,342.0828857421875,411.2667541503906,303.4145202636719,350.8702392578125,319.0071105957031,283.8934326171875,309.3399963378906,319.12518310546875,312.4190673828125,-242.79183959960938,-149.29135131835938,-0.394635409116745,-0.5391901135444641,-0.33761832118034363,-0.3430665135383606,-1.4511760473251343,-1.527379035949707,-59.995262145996094,624.1962280273438,617.5452880859375,387.5982666015625,417.56451416015625,305.18701171875,345.75372314453125,320.0743408203125,327.06060791015625,330.6722412109375,328.3820495605469,321.46514892578125,-253.94717407226562,-206.63662719726562,-0.39095398783683777,-0.5721496939659119,-0.6040027737617493,-0.43482500314712524,-1.5894840955734253,-1.6070131063461304,1.0810505151748657,1.170059323310852,0.6688458323478699,0.5508127808570862,0.5807228088378906,9.799169540405273,9.315735816955566,8.43832015991211,7.887271404266357,133.63999938964844,128.02755737304688,112.66873931884766,143.22689819335938,155.0553741455078,151.8538360595703,1.1110841035842896,1.1711393594741821,0.6699569821357727,0.5897695422172546,0.5710065960884094,9.725130081176758,9.402555465698242,8.467942237854004,-1.4511760473251343,-1.527379035949707,-2.7030527591705322,-2.6717472076416016,1175.6961669921875,-1.5894840955734253,-1.6070131063461304,-3.0396294593811035,-3.035701036453247,1432.17431640625,-0.09501953423023224,0.3268812596797943,0.4400000274181366,0.5199999809265137,0.44672420620918274,0.4697119891643524,0.2762865126132965,-0.08116981387138367,0.45175817608833313,0.44359421730041504,0.0,9.138498306274414,99.56964111328125,0?,10.023494720458984,99.70919799804688,99.53007507324219,9.697226524353027,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.70919799804688,0?,99.56964111328125,9.697226524353027,10.023494720458984,9.138498306274414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1205.9718017578125,843.3186645507812,76.46575164794922,72.65943908691406,78.466796875,11.353515625,-0.23000000417232513,72.576171875,79.84781646728516,73.30418395996094,74.87659454345703,-0.3100000023841858,73.541015625,77.92154693603516,78.17101287841797,9.779999732971191,0.23000000417232513,72.6630630493164,79.20748138427734,73.32418060302734,74.888671875,-0.3700000047683716,0?,0?,0.0,21.310470581054688,18.12923812866211,348.25421142578125,360.5999755859375,339.01422119140625,360.0721435546875,1870.6104736328125,1615.4876708984375,19.451881408691406,19.048086166381836,504.45831298828125,516.1080322265625,530.096923828125,512.0548706054688,484.5747985839844,525.962158203125,536.4326782226562,538.1119995117188,524.5435180664062,536.7083129882812,524.0531616210938,504.3333435058594,522.1271362304688,501.4083557128906,521.4472045898438,524.5694580078125,522.0064697265625,502.52740478515625,522.9581298828125,514.8389892578125,527.8798217773438,530.8907470703125,521.7949829101562,525.7488403320312,514.433837890625,490.98095703125,506.321044921875,506.77996826171875,517.235107421875,519.7171020507812,514.87548828125,512.0352172851562,511.04364013671875,509.579833984375,511.09539794921875,505.2541809082031,448.9327087402344,532.628662109375,571.1756591796875,512.9461059570312,572.4067993164062,548.20947265625,565.328369140625,517.7162475585938,529.3123168945312,513.6573486328125,544.1373901367188,544.9773559570312,544.6900634765625,534.229248046875,563.5902099609375,447.3236999511719,465.8091125488281,495.1395568847656,455.4869079589844,518.908203125,282.35675048828125,394.3603210449219,361.63189697265625,487.7958679199219,496.9488220214844,521.3851928710938,444.2989501953125,477.7932434082031,501.7858581542969,501.069091796875,480.9775085449219,513.7464599609375,502.2271423339844,495.1468505859375,490.3336486816406,517.5224609375,498.2946472167969,451.29412841796875,492.63751220703125,482.3705749511719,501.67730712890625,493.46197509765625,485.6261291503906,486.8093566894531,500.0506896972656,486.1549072265625,477.2966003417969,473.4098815917969,471.3127746582031,475.44293212890625,492.4845886230469,508.3204650878906,513.2757568359375,516.3060913085938,568.2821655273438,597.064697265625,576.3873901367188,601.5358276367188,543.8683471679688,571.7302856445312,554.1783447265625,568.87939453125,430.17449951171875,439.6111755371094,440.90435791015625,432.69720458984375,432.6194763183594,435.8045959472656,490.9389343261719,484.84356689453125,484.78057861328125,289.0879211425781,504.4306640625,475.4605712890625,471.0411376953125,468.56622314453125,463.7469787597656,465.94097900390625
