Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-11 00:00:00,2024-12-11 21:00:00.000,573.089111328125,373.6806640625,0.6517115831375122,1733.1485595703125,16.725147247314453,455.9142150878906,395.0946350097656,480.5926818847656,461.53790283203125,541.0855712890625,445.9514465332031,394.6036071777344,480.56658935546875,460.48016357421875,541.738525390625,536.2288208007812,118.24779510498047,21.753023147583008,100.32298278808594,24.71886444091797,3.59016489982605,323.8116149902344,3.3532748222351074,248.60545349121094,539.0802001953125,248.16981506347656,545.086669921875,542.0023193359375,60.925048828125,45.890193939208984,267.5780944824219,326.7110595703125,295.7915954589844,332.1816711425781,298.474365234375,107.52474212646484,7.609513759613037,265.3453674316406,69.86847686767578,48.44415283203125,110.0,7.88175630569458,268.27911376953125,75.9180679321289,48.364967346191406,160.47097778320312,7.643369197845459,268.6489562988281,71.49226379394531,54.85244369506836,116.30225372314453,7.844061851501465,274.70001220703125,73.0931396484375,56.48112106323242,160.47097778320312,7.439169883728027,283.66998291015625,73.0931396484375,58.4135856628418,0.0,-0.041015625,43.070953369140625,25.195711135864258,0.0,110.0,7.578664779663086,290.937744140625,72.65536499023438,57.30325698852539,109.26795959472656,7.6297407150268555,283.031982421875,70.80484008789062,49.827362060546875,2027.5953369140625,3.618847370147705,3.486152172088623,-41.93312072753906,680.6138305664062,609.4155883789062,345.75543212890625,414.73492431640625,305.089111328125,352.1640930175781,319.47943115234375,283.9146728515625,309.8796081542969,318.4388122558594,312.32403564453125,-246.72772216796875,-151.5910186767578,-0.3988744914531708,-0.538578987121582,-0.3365761637687683,-0.3465912640094757,-1.4366878271102905,-1.5134117603302002,-46.01530075073242,644.0213623046875,621.385498046875,390.79327392578125,418.33782958984375,305.3230285644531,346.7919006347656,320.3760681152344,327.0382995605469,330.9837341308594,327.9588928222656,320.6783142089844,-254.1280975341797,-210.56646728515625,-0.39631250500679016,-0.569267988204956,-0.6012113094329834,-0.4391462504863739,-1.575121283531189,-1.594010353088379,1.0350147485733032,1.1246929168701172,0.6395952105522156,0.5280081629753113,0.5578421354293823,9.824885368347168,9.343193054199219,8.450170516967773,7.895028114318848,132.2791290283203,126.4485855102539,111.15381622314453,141.80072021484375,154.5644989013672,150.6965789794922,1.0621119737625122,1.1254297494888306,0.641200840473175,0.5664088129997253,0.5473567247390747,9.751174926757812,9.428506851196289,8.48094654083252,-1.4366878271102905,-1.5134117603302002,-2.6643335819244385,-2.6336557865142822,1150.9134521484375,-1.575121283531189,-1.594010353088379,-3.0054800510406494,-3.0033164024353027,1411.106201171875,-0.09501953423023224,0.3142440617084503,0.4400000274181366,0.5199999809265137,0.4286292493343353,0.4516426920890808,0.2615579068660736,-0.0811702236533165,0.43166109919548035,0.4220271706581116,0.0,9.157896995544434,100.30792999267578,0?,10.023473739624023,99.74275970458984,99.55506896972656,9.695305824279785,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.74275970458984,0?,100.30792999267578,9.695305824279785,10.023473739624023,9.157896995544434,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1182.771728515625,844.8439331054688,76.42694091796875,72.529296875,78.466796875,11.353515625,-0.23000000417232513,73.4875259399414,79.953125,73.18926239013672,74.78297424316406,-0.3100000023841858,73.541015625,77.87438201904297,78.1312255859375,9.779999732971191,0.23000000417232513,72.70793914794922,79.28515625,73.20925903320312,74.73854064941406,-0.3700000047683716,0?,0?,0.0,22.10438346862793,17.952245712280273,348.11016845703125,359.3548278808594,342.7218322753906,358.8367004394531,1851.5689697265625,1586.5887451171875,19.23564910888672,17.6610164642334,506.49969482421875,518.3104248046875,530.6923217773438,511.2015380859375,483.2920837402344,522.8558959960938,534.4989013671875,536.6646728515625,523.1550903320312,535.207763671875,522.2445678710938,502.30291748046875,520.6475830078125,500.55072021484375,521.284912109375,524.765380859375,520.5926513671875,501.1376647949219,520.6171264648438,512.19970703125,525.5883178710938,528.8204956054688,519.9874877929688,522.3925170898438,511.39862060546875,488.3830871582031,503.1753234863281,505.7957763671875,515.6883544921875,518.9649658203125,514.7222900390625,512.2799682617188,509.5329284667969,508.0060729980469,509.4594421386719,503.8630065917969,456.12518310546875,548.9918212890625,582.9876708984375,519.0045776367188,579.6034545898438,557.5658569335938,557.6217651367188,514.2655029296875,518.8258666992188,496.72979736328125,525.8465576171875,537.11572265625,540.30322265625,536.6189575195312,566.2384643554688,456.2727355957031,472.6231384277344,507.70404052734375,461.7776184082031,524.857177734375,282.1242980957031,394.37261962890625,360.9392395019531,480.07537841796875,492.7023620605469,523.6928100585938,446.9718322753906,481.44488525390625,515.2572631835938,493.13421630859375,473.4507141113281,518.501953125,514.1158447265625,487.2441711425781,486.6116943359375,521.6785278320312,511.2388000488281,449.3887023925781,491.4527282714844,484.9459533691406,508.99444580078125,501.0166320800781,493.6731262207031,490.28485107421875,504.6072998046875,489.95184326171875,480.56207275390625,476.36773681640625,473.8200988769531,479.2470703125,493.6887512207031,510.2848815917969,511.2900695800781,515.103515625,578.7559814453125,607.57666015625,582.6838989257812,607.878662109375,535.8140869140625,565.87841796875,546.748046875,560.2239379882812,437.6919860839844,444.3418884277344,442.6860046386719,432.4638977050781,436.3083801269531,437.4858703613281,495.0763854980469,492.9351806640625,488.41937255859375,288.8091735839844,508.2181396484375,478.1075439453125,473.4268493652344,471.0773620605469,465.8913269042969,468.27825927734375
2024-12-11 00:00:00,2024-12-11 22:00:00.000,538.5466918945312,354.3928527832031,0.6585397720336914,1628.990234375,16.35635757446289,455.2742004394531,392.8575439453125,480.5662841796875,461.55499267578125,542.1879272460938,448.5086364746094,394.59332275390625,479.2582092285156,460.4595031738281,543.447265625,537.7088623046875,111.46371459960938,20.04127311706543,94.61063385009766,21.489904403686523,3.3842592239379883,324.1026306152344,3.1587328910827637,245.34793090820312,542.9000854492188,244.73939514160156,539.5258178710938,541.2488403320312,60.02336502075195,47.52568054199219,264.8769836425781,325.6761474609375,294.45318603515625,330.94073486328125,297.1665954589844,105.79441833496094,7.231292724609375,263.7630920410156,70.66210174560547,46.9114875793457,110.0,7.501819133758545,266.85906982421875,75.25971984863281,48.15486145019531,157.80165100097656,7.258946895599365,267.1319885253906,74.08714294433594,50.992183685302734,113.8702392578125,7.457387447357178,273.49517822265625,74.67459106445312,52.59245300292969,157.80165100097656,7.060328006744385,282.4985656738281,74.67459106445312,54.52640914916992,0.0,-0.041015625,42.24668884277344,24.42266845703125,0.0,110.0,7.191418647766113,289.81182861328125,74.4415054321289,53.44648742675781,107.83741760253906,7.249262809753418,281.5788879394531,71.18128967285156,47.78110885620117,1939.3612060546875,3.7630205154418945,3.6238081455230713,-63.41844177246094,668.4902954101562,600.2583618164062,343.1780090332031,412.1095886230469,302.65960693359375,349.6896057128906,316.7674560546875,282.86968994140625,307.5363464355469,315.63214111328125,309.2704772949219,-240.07028198242188,-150.6259765625,-0.3845399022102356,-0.5086317658424377,-0.3168947994709015,-0.3339898884296417,-1.3412452936172485,-1.4141405820846558,-65.75068664550781,626.236572265625,610.3736572265625,386.29827880859375,414.885009765625,301.5842590332031,343.52056884765625,317.1585693359375,324.96136474609375,327.3390197753906,324.52642822265625,317.4223327636719,-248.38690185546875,-203.47918701171875,-0.38210755586624146,-0.5436413288116455,-0.5702402591705322,-0.4237993657588959,-1.4744031429290771,-1.491865634918213,0.8238882422447205,0.9237016439437866,0.49001556634902954,0.4015922248363495,0.4232705235481262,9.386639595031738,8.924083709716797,8.048739433288574,7.506505966186523,130.4415740966797,125.09620666503906,109.8530044555664,141.45358276367188,153.9733428955078,150.34312438964844,0.8363499641418457,0.9181487560272217,0.4909505844116211,0.43422451615333557,0.41366270184516907,9.308246612548828,8.995828628540039,8.070728302001953,-1.3412452936172485,-1.4141405820846558,-2.4804298877716064,-2.449856758117676,1066.2886962890625,-1.4744031429290771,-1.491865634918213,-2.8072474002838135,-2.805314302444458,1315.220947265625,-0.09501953423023224,0.2168572098016739,0.4400000274181366,0.5199999809265137,0.3119017481803894,0.3274417221546173,0.18672680854797363,-0.09877295047044754,0.31413164734840393,0.2983681559562683,0.0,9.16063117980957,99.11043548583984,0?,10.02677059173584,98.81607055664062,98.69075775146484,9.828194618225098,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.81607055664062,0?,99.11043548583984,9.828194618225098,10.02677059173584,9.16063117980957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1103.616943359375,835.7526245117188,75.0008773803711,72.529296875,77.74723815917969,11.353515625,-0.23000000417232513,71.0972900390625,79.20606994628906,72.46165466308594,72.32840728759766,-0.3100000023841858,73.541015625,76.25712585449219,76.36751556396484,9.779999732971191,0.23000000417232513,70.8603286743164,79.28515625,72.48165130615234,71.93839263916016,-0.3700000047683716,0?,0?,0.0,22.794910430908203,17.468198776245117,347.67279052734375,358.6335754394531,337.6283264160156,358.173583984375,1735.8348388671875,1487.9273681640625,18.64372444152832,17.30909538269043,506.2527770996094,518.3016967773438,530.6510009765625,511.4144592285156,482.87811279296875,522.943115234375,534.9971313476562,539.1620483398438,525.0537719726562,537.8815307617188,524.3685302734375,503.33758544921875,520.4639892578125,499.65753173828125,521.6319580078125,527.1593627929688,521.9432373046875,501.49493408203125,520.9205932617188,512.2584228515625,526.7924194335938,529.7916870117188,520.6615600585938,522.4370727539062,512.0095825195312,488.14532470703125,503.4809265136719,505.70977783203125,514.9716796875,517.8827514648438,514.9149169921875,512.4949340820312,509.44488525390625,507.358642578125,508.97918701171875,503.3988342285156,446.043212890625,540.5717163085938,575.5790405273438,517.001708984375,572.0659790039062,549.3929443359375,562.6242065429688,523.8509521484375,540.1998901367188,525.1528930664062,537.9694213867188,535.2676391601562,534.951416015625,539.1513061523438,567.085205078125,455.04998779296875,468.5281066894531,503.5921630859375,457.6942443847656,516.62060546875,281.8007507324219,390.5133972167969,359.9308166503906,483.34967041015625,492.0122375488281,524.67626953125,444.5643005371094,478.4855651855469,509.9332580566406,492.7893371582031,474.3134765625,516.6381225585938,510.1933898925781,485.5675354003906,489.8871765136719,521.334716796875,509.4985046386719,450.79119873046875,492.1280822753906,481.4000244140625,512.8364868164062,504.1409606933594,496.694091796875,482.3711853027344,506.8225402832031,483.0475769042969,473.29644775390625,470.8290710449219,468.44293212890625,473.86376953125,493.4298400878906,510.0870056152344,512.2432250976562,515.6513061523438,569.5717163085938,596.8289184570312,574.0258178710938,596.013916015625,531.6776123046875,558.921630859375,540.236328125,554.0387573242188,437.1423034667969,443.0846862792969,442.2539978027344,438.9398193359375,434.9873962402344,436.6592102050781,489.1636657714844,495.9402770996094,481.0052490234375,288.6109619140625,500.6268005371094,474.857177734375,470.2427062988281,467.696533203125,462.66778564453125,464.6899108886719
2024-12-11 00:00:00,2024-12-11 23:00:00.000,495.23175048828125,321.6130065917969,0.6491954922676086,1517.950927734375,16.029314041137695,447.69329833984375,386.681640625,477.423095703125,463.99139404296875,540.0611572265625,444.7618103027344,390.08612060546875,477.9808349609375,459.4543762207031,541.3905639648438,535.6583251953125,105.21153259277344,12.530993461608887,89.98458862304688,19.928245544433594,3.1227126121520996,320.29461669921875,2.9086339473724365,240.66452026367188,540.048095703125,249.02911376953125,540.7462158203125,540.3814697265625,50.88719177246094,24.860870361328125,261.08782958984375,321.91815185546875,291.4176940917969,326.8336181640625,294.2852783203125,57.968605041503906,3.680938243865967,233.9473876953125,72.70805358886719,23.276470184326172,110.0,7.381213665008545,263.78558349609375,73.49117279052734,47.92848205566406,157.72157287597656,6.553399562835693,254.96258544921875,74.72965240478516,44.60139083862305,111.02822875976562,7.3529372215271,268.25335693359375,73.68002319335938,52.02158737182617,157.72157287597656,6.964808940887451,278.0075378417969,73.68002319335938,53.96299743652344,0.0,-0.041015625,41.51372528076172,23.759382247924805,0.0,110.0,7.079091548919678,285.8723449707031,74.21004486083984,52.86612319946289,106.84156799316406,7.138180732727051,277.721435546875,70.53604888916016,46.93864440917969,1812.3243408203125,3.8076906204223633,3.720560312271118,-72.05095672607422,630.8522338867188,582.6659545898438,336.5931091308594,406.1970520019531,297.08978271484375,344.1236267089844,311.7901611328125,282.0107116699219,302.6642150878906,310.1183166503906,304.4461975097656,-213.37307739257812,-137.2239990234375,-0.3479059636592865,-0.45513439178466797,-0.2783307433128357,-0.30371010303497314,-1.193555474281311,-1.260327696800232,-73.1238784790039,590.1590576171875,585.9883422851562,388.6058349609375,407.5951232910156,299.4175109863281,337.0369567871094,313.3432312011719,320.07861328125,322.296875,318.6562805175781,312.1639404296875,-221.2748260498047,-177.2752685546875,-0.34314408898353577,-0.48575538396835327,-0.5103055834770203,-0.3845507502555847,-1.3089290857315063,-1.324030876159668,0.6924975514411926,0.7891173958778381,0.40902790427207947,0.3429068922996521,0.35947492718696594,9.041692733764648,8.606307983398438,7.890408039093018,7.402458190917969,128.6239776611328,123.79068756103516,109.01973724365234,138.4958038330078,150.63507080078125,147.29788208007812,0.68808913230896,0.7878422737121582,0.4106481969356537,0.36761268973350525,0.3472967743873596,8.955318450927734,8.662296295166016,7.8867340087890625,-1.193555474281311,-1.260327696800232,-2.2153265476226807,-2.184743881225586,955.1688842773438,-1.3089290857315063,-1.324030876159668,-2.4883103370666504,-2.4863779544830322,1163.4276123046875,-0.09501953423023224,0.17066480219364166,0.4400000274181366,0.5199999809265137,0.23948171734809875,0.2634603977203369,0.14415498077869415,-0.0995379164814949,0.2555021643638611,0.2368045598268509,0.0,9.147045135498047,99.97332763671875,0?,10.024413108825684,99.38829803466797,99.24673461914062,9.807100296020508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.38829803466797,0?,99.97332763671875,9.807100296020508,10.024413108825684,9.147045135498047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1029.2200927734375,783.057861328125,74.492431640625,72.529296875,70.8226318359375,11.353515625,-0.23000000417232513,70.62659454345703,78.59967803955078,72.19740295410156,42.084800720214844,-0.3100000023841858,73.541015625,75.42433166503906,69.32584381103516,9.779999732971191,0.23000000417232513,70.06189727783203,79.28515625,72.21739959716797,42.5498046875,-0.3700000047683716,0?,0?,0.0,18.144166946411133,17.02263832092285,346.8251037597656,357.2117004394531,337.3427429199219,356.7267150878906,1621.9788818359375,1394.2352294921875,18.110538482666016,16.393489837646484,502.74761962890625,514.8220825195312,529.4568481445312,511.2557678222656,481.5115966796875,519.9083862304688,532.3868408203125,539.0770263671875,525.23828125,538.5567626953125,523.1730346679688,502.2747802734375,518.9971923828125,496.41583251953125,519.8097534179688,526.6934204101562,519.2500610351562,498.5224304199219,518.5575561523438,509.9650573730469,524.5220336914062,526.8711547851562,518.3377075195312,519.8434448242188,510.20819091796875,486.7830505371094,501.8247985839844,501.6843566894531,509.9443054199219,513.1748046875,511.7173156738281,508.45263671875,506.656494140625,503.9464416503906,505.89324951171875,500.2888488769531,446.88134765625,527.28076171875,569.5010375976562,514.8827514648438,572.2861938476562,565.72216796875,574.72607421875,532.7645874023438,548.7789916992188,524.4551391601562,545.7274780273438,545.837158203125,539.991455078125,538.5896606445312,557.822998046875,439.0225830078125,466.1217956542969,495.150634765625,455.67864990234375,526.7757568359375,281.7120056152344,391.8069152832031,358.5901794433594,493.7740783691406,498.5658874511719,518.61865234375,443.37225341796875,477.43878173828125,489.23577880859375,512.0198364257812,477.7831115722656,511.6377258300781,489.2437744140625,489.6136474609375,486.1710205078125,514.5703125,493.7072448730469,447.7770690917969,482.27398681640625,482.29547119140625,509.8734436035156,499.7373962402344,490.3690185546875,488.2967834472656,503.3476257324219,468.88433837890625,460.22119140625,458.9970397949219,455.615478515625,460.62835693359375,490.5965576171875,506.332275390625,509.2640686035156,512.0980834960938,567.36669921875,593.6698608398438,571.5810546875,590.4878540039062,539.2449951171875,559.8758544921875,541.5728149414062,555.4201049804688,427.320556640625,434.8858642578125,439.6988830566406,435.08673095703125,428.6673278808594,436.5536193847656,494.36395263671875,488.9456481933594,486.69244384765625,288.6817932128906,506.5773620605469,474.6866149902344,469.5269470214844,466.87200927734375,461.62921142578125,463.6444091796875
2024-12-11 00:00:00,2024-12-12 00:00:00.000,353.7138977050781,231.6483154296875,0.6555331945419312,1113.0230712890625,14.576027870178223,426.2389831542969,360.3453369140625,473.1953125,465.8885192871094,538.0397338867188,432.50006103515625,371.47442626953125,471.0921325683594,463.6067810058594,539.6449584960938,533.92138671875,78.1704330444336,4.405786037445068,66.98953247070312,3.3729395866394043,2.281947612762451,315.7834167480469,2.0986104011535645,253.33995056152344,527.5228881835938,304.2280578613281,533.753173828125,530.6591186523438,17.588346481323242,2.0219314098358154,247.45338439941406,307.2115173339844,287.3512878417969,311.81475830078125,290.6580810546875,0.0,-0.29999998211860657,148.4970703125,72.5563735961914,-0.00390625,110.0,6.977139472961426,250.35455322265625,73.78954315185547,43.44055938720703,158.0499267578125,-0.27685546875,167.50559997558594,78.0694351196289,0.14453125,0.0,7.011384963989258,251.91392517089844,71.20448303222656,47.51558303833008,158.0499267578125,6.671429634094238,255.9883270263672,71.20448303222656,49.466915130615234,0.0,-0.041015625,40.68014907836914,22.88091468811035,0.0,110.0,6.742706298828125,270.3044738769531,74.93104553222656,49.02051544189453,106.65531921386719,6.799239158630371,262.8166198730469,71.2442398071289,42.19013214111328,1478.42626953125,4.660309791564941,4.644088268280029,-61.02901840209961,515.1787719726562,528.0364379882812,332.3407287597656,384.2657775878906,290.1783447265625,321.5191955566406,289.326904296875,270.7133483886719,283.96026611328125,291.70135498046875,284.3515625,-146.13771057128906,-95.4550552368164,-0.28212735056877136,-0.3021259009838104,-0.17424289882183075,-0.25580763816833496,-0.7818624973297119,-0.827023446559906,-65.16080474853516,548.8283081054688,518.221435546875,397.503662109375,382.87060546875,298.2749938964844,309.47796630859375,307.5401306152344,300.0167236328125,315.5315246582031,309.2077331542969,285.95733642578125,-157.53445434570312,-116.64363098144531,-0.2790851891040802,-0.3334120810031891,-0.34454619884490967,-0.3254886269569397,-0.8537147641181946,-0.8631795644760132,0.429960161447525,0.502988874912262,0.2466769814491272,0.21346376836299896,0.22727859020233154,8.113537788391113,7.738543510437012,7.39109468460083,7.073582172393799,118.22383880615234,115.26708221435547,102.46635437011719,125.95550537109375,136.99154663085938,134.09866333007812,0.3940141797065735,0.510783851146698,0.2502575218677521,0.23962867259979248,0.21979191899299622,8.021339416503906,7.769392013549805,7.384045600891113,-0.7818624973297119,-0.827023446559906,-1.4942046403884888,-1.4626890420913696,667.2492065429688,-0.8537147641181946,-0.8631795644760132,-1.6470346450805664,-1.6452134847640991,783.2097778320312,-0.09501953423023224,0.0834229364991188,0.4400000274181366,0.5199999809265137,-0.09833984822034836,0.15012574195861816,0.07229845225811005,-0.09999999403953552,0.14135172963142395,0.11216490715742111,0.0,42.01887130737305,73.44831085205078,0?,39.32951736450195,73.87174987792969,73.80512237548828,41.57276153564453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,73.87174987792969,0?,73.44831085205078,41.57276153564453,39.32951736450195,42.01887130737305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,862.1956787109375,616.2188110351562,71.64827728271484,72.529296875,8.763671875,11.353515625,-0.23000000417232513,64.65457916259766,75.9592056274414,67.18990325927734,9.366049766540527,-0.3100000023841858,70.2001724243164,71.61309051513672,10.160223007202148,9.779999732971191,0.23000000417232513,64.1141586303711,76.88619995117188,67.20989990234375,10.64453125,-0.3700000047683716,0?,0?,0.0,4.28111457824707,15.144418716430664,342.12213134765625,349.31805419921875,339.18304443359375,348.5880126953125,1173.823486328125,1020.924560546875,15.989401817321777,15.101183891296387,500.3194885253906,511.9184265136719,527.55615234375,510.5646667480469,480.10699462890625,518.5348510742188,525.9678955078125,529.425537109375,513.937255859375,527.4144897460938,516.880615234375,500.1274719238281,521.963623046875,500.8036193847656,524.8546142578125,523.312255859375,506.7822570800781,485.48388671875,518.3983154296875,509.3294677734375,524.0912475585938,527.1907348632812,518.6445922851562,520.2135009765625,510.44769287109375,485.8082275390625,501.3205261230469,503.50836181640625,514.6817626953125,519.3092651367188,517.7833862304688,515.1045532226562,513.1869506835938,510.6526794433594,513.59716796875,506.511962890625,450.5755310058594,515.4307861328125,550.6467895507812,507.1319580078125,559.6937866210938,553.6808471679688,570.4774780273438,556.0249633789062,559.3749389648438,551.2564086914062,558.1429443359375,557.2329711914062,534.048583984375,529.7559814453125,496.2442932128906,417.1176452636719,469.5481262207031,499.6732482910156,457.4764709472656,537.5613403320312,281.66033935546875,383.2805480957031,350.9005432128906,528.5737915039062,544.170166015625,469.54559326171875,437.314208984375,465.5524597167969,484.15631103515625,494.337646484375,499.2083435058594,468.14947509765625,475.0382385253906,470.62921142578125,485.838623046875,461.0304870605469,475.23095703125,430.00067138671875,458.0104064941406,512.2676391601562,505.999267578125,492.4803161621094,482.0721130371094,499.544677734375,491.886962890625,470.1195373535156,460.9547119140625,455.57464599609375,455.0118103027344,454.33795166015625,488.6259460449219,503.211181640625,493.6031188964844,495.0874938964844,550.887451171875,569.9302368164062,552.8362426757812,566.6092529296875,555.7403564453125,575.6998901367188,560.966796875,579.6859130859375,410.0118408203125,412.64617919921875,419.6767272949219,423.1253356933594,430.4992980957031,410.9046936035156,507.30633544921875,481.641357421875,496.2811279296875,289.01788330078125,518.8839111328125,500.6978454589844,492.6355285644531,489.4389343261719,481.0003967285156,484.43768310546875
