Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-12 00:00:00,2024-12-12 01:00:00.000,367.8910217285156,237.50216674804688,0.6461995244026184,1142.105224609375,15.40544319152832,420.0894775390625,367.57196044921875,474.8802185058594,467.7334289550781,535.5570068359375,427.3905944824219,379.6152648925781,471.99249267578125,467.623779296875,542.436279296875,534.0965576171875,71.25990295410156,4.718199729919434,65.90214538574219,1.2042540311813354,2.359697103500366,314.9244689941406,2.1724066734313965,262.8425598144531,531.637939453125,281.67401123046875,533.9822387695312,532.9736328125,15.603838920593262,5.9351935386657715,248.7141571044922,306.33087158203125,292.0973815917969,311.0995178222656,295.62225341796875,0.0,-0.29999998211860657,107.55374908447266,64.52125549316406,-0.00390625,110.0,4.914111137390137,217.8000946044922,73.02371978759766,29.988161087036133,169.30960083007812,-0.27685546875,120.20915222167969,69.18132019042969,0.14453125,0.0,7.87646484375,249.54403686523438,69.58294677734375,52.00956344604492,169.30960083007812,7.515447616577148,251.26951599121094,69.58294677734375,53.962833404541016,0.0,-0.041015625,39.411197662353516,22.09171485900879,0.0,110.0,7.613964080810547,267.6742248535156,71.01116943359375,54.86288833618164,114.57148742675781,7.670182704925537,259.9269104003906,69.54956817626953,46.67938232421875,1542.3121337890625,4.945396423339844,4.619382381439209,-60.07605743408203,522.0146484375,526.0358276367188,340.4940490722656,382.3124694824219,297.31561279296875,322.3056335449219,286.4742126464844,270.4432678222656,277.283935546875,295.21630859375,279.3186950683594,-150.41842651367188,-98.28950500488281,-0.30396026372909546,-0.30793076753616333,-0.1752089112997055,-0.2775927782058716,-0.7964458465576172,-0.8412372469902039,-64.0570297241211,551.3809814453125,516.8009033203125,406.55487060546875,381.3689270019531,305.7332763671875,304.95013427734375,316.5868835449219,302.2486572265625,327.9619140625,315.6372985839844,286.7667236328125,-160.94163513183594,-119.67298889160156,-0.3017243444919586,-0.33776798844337463,-0.34608349204063416,-0.3537251651287079,-0.8669150471687317,-0.8797250986099243,0.6118577122688293,0.6944690942764282,0.3962196707725525,0.3484812378883362,0.3662724792957306,9.018220901489258,8.634411811828613,8.302021980285645,7.972897529602051,117.77371978759766,114.00762176513672,101.3103256225586,121.35455322265625,132.8620147705078,129.5899658203125,0.5853217840194702,0.6993449926376343,0.40016964077949524,0.3765099346637726,0.356804221868515,8.925949096679688,8.661572456359863,8.280247688293457,-0.7964458465576172,-0.8412372469902039,-1.5703078508377075,-1.5385116338729858,729.1541137695312,-0.8669150471687317,-0.8797250986099243,-1.7003411054611206,-1.7011630535125732,821.3845825195312,-0.09501953423023224,0.17852327227592468,0.4400000274181366,0.5199999809265137,-0.09833984822034836,0.27278342843055725,0.1511114090681076,-0.09919878095388412,0.2577604353427887,0.2433571219444275,0.0,58.44974136352539,65.28921508789062,0?,54.077125549316406,69.01937866210938,68.68561553955078,60.1408576965332,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,69.01937866210938,0?,65.28921508789062,60.1408576965332,54.077125549316406,58.44974136352539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,935.9409790039062,606.3713989257812,73.88638305664062,72.61150360107422,8.763671875,11.353515625,-0.23000000417232513,69.67684936523438,78.92110443115234,49.498390197753906,9.400849342346191,-0.3100000023841858,72.03775787353516,75.28119659423828,10.160223007202148,9.779999732971191,0.23000000417232513,69.18783569335938,78.7985610961914,49.66360092163086,10.64453125,-0.3700000047683716,0?,0?,0.0,0.33914387226104736,15.966245651245117,339.58709716796875,349.2588806152344,338.98193359375,348.6193542480469,1198.0321044921875,1055.259521484375,16.830669403076172,14.1265287399292,501.2303161621094,512.7754516601562,527.8861083984375,509.5033264160156,478.13623046875,515.10595703125,521.6621704101562,524.4955444335938,510.81396484375,528.2642211914062,519.4557495117188,502.85491943359375,525.448486328125,503.1544494628906,526.7433471679688,524.18701171875,506.803466796875,487.9994201660156,515.492431640625,506.3369140625,520.7688598632812,523.6218872070312,514.9251098632812,517.0100708007812,507.9120788574219,483.47064208984375,498.4831237792969,506.7137756347656,518.015869140625,521.8839111328125,519.4686889648438,517.6461791992188,515.3712158203125,512.6458129882812,516.4427490234375,509.15887451171875,448.1973571777344,517.1653442382812,555.1088256835938,507.5169677734375,558.1967163085938,548.6181640625,566.262451171875,559.6016845703125,564.88330078125,559.4837036132812,565.6992797851562,562.5106811523438,531.6060180664062,514.29833984375,483.4527893066406,421.4700927734375,464.9457092285156,492.33343505859375,452.719482421875,528.63037109375,281.0708312988281,385.1480712890625,351.8017272949219,532.5825805664062,543.8212280273438,463.41876220703125,434.4422302246094,462.2587585449219,479.6924743652344,498.9314880371094,505.9443359375,463.09002685546875,471.4888610839844,474.9871520996094,494.3029479980469,457.0479736328125,473.7535095214844,431.85296630859375,456.4081115722656,508.16058349609375,502.04119873046875,488.16815185546875,479.97796630859375,493.6260070800781,487.0765380859375,476.0473327636719,468.4568176269531,457.2275695800781,460.31292724609375,456.0808410644531,488.925537109375,503.56695556640625,495.48663330078125,497.0447998046875,548.5925903320312,566.9349365234375,549.7398071289062,563.5302124023438,561.8975219726562,582.2957763671875,567.9703369140625,585.7367553710938,406.58404541015625,406.23779296875,412.7427062988281,420.072265625,425.67022705078125,405.1695251464844,501.8937683105469,479.38128662109375,489.92388916015625,288.3174133300781,512.178466796875,496.04083251953125,487.8444519042969,484.830078125,476.534912109375,479.3746643066406
2024-12-12 00:00:00,2024-12-12 02:00:00.000,312.648681640625,205.06201171875,0.6563159823417664,984.9964599609375,14.688638687133789,409.8449401855469,358.2674255371094,479.39398193359375,472.5162048339844,537.2767944335938,423.2305908203125,380.431396484375,477.843017578125,468.75750732421875,545.2845458984375,536.4765625,51.00226593017578,1.347373127937317,51.092384338378906,4.325899124145508,2.011284828186035,314.9098815917969,1.8411403894424438,298.7946472167969,544.3401489257812,316.1058349609375,528.8041381835938,536.4330444335938,3.066523790359497,0.0,240.8423309326172,298.3961181640625,287.1559143066406,302.7538146972656,290.17193603515625,0.0,-0.29999998211860657,84.24266815185547,58.09414291381836,-0.00390625,110.0,-0.29999998211860657,117.49951171875,74.58466339111328,0.06640625,175.28335571289062,-0.27685546875,93.03662109375,62.1142692565918,0.14453125,0.0,8.02218246459961,244.48809814453125,69.04761505126953,51.333003997802734,175.28335571289062,7.671859264373779,242.38925170898438,69.04761505126953,53.34798049926758,0.0,-0.041015625,38.691585540771484,21.5275821685791,0.0,110.0,7.776656150817871,260.1108093261719,69.81588745117188,54.261756896972656,119.2861099243164,7.834417819976807,252.5047149658203,69.7793197631836,46.05614471435547,1355.7218017578125,5.189901351928711,4.773726463317871,-51.89738082885742,522.3064575195312,525.8086547851562,346.4982604980469,376.4486999511719,291.7088317871094,314.5688781738281,284.3736877441406,268.5206604003906,274.73675537109375,283.9725646972656,277.4624328613281,-127.09053039550781,-85.50056457519531,-0.2630287706851959,-0.25920653343200684,-0.14525330066680908,-0.24039311707019806,-0.6664378643035889,-0.7067587375640869,-54.848209381103516,531.7684936523438,496.1230773925781,402.02337646484375,370.7169494628906,298.96466064453125,293.0986328125,308.9909973144531,295.4299621582031,320.8606262207031,305.31390380859375,278.3144226074219,-138.4815673828125,-97.71798706054688,-0.26233091950416565,-0.2924043536186218,-0.2964491546154022,-0.31180334091186523,-0.7179368734359741,-0.7285094857215881,0.39213356375694275,0.4530864357948303,0.23162643611431122,0.21372540295124054,0.2230537384748459,9.023575782775879,8.654040336608887,8.454988479614258,8.145817756652832,115.50348663330078,112.58529663085938,100.62171936035156,116.59014129638672,127.72103118896484,124.71340942382812,0.36474525928497314,0.4581470489501953,0.23554226756095886,0.23338451981544495,0.21378065645694733,8.925539016723633,8.668135643005371,8.410073280334473,-0.6664378643035889,-0.7067587375640869,-1.2988628149032593,-1.2667152881622314,592.1257934570312,-0.7179368734359741,-0.7285094857215881,-1.3821390867233276,-1.3849549293518066,655.6732788085938,-0.09501953423023224,0.0875558853149414,0.4400000274181366,0.5199999809265137,-0.09833984822034836,0.14122730493545532,0.07063042372465134,-0.09999999403953552,0.13610316812992096,0.11761724203824997,0.0,40.42420959472656,67.62114715576172,0?,47.02323532104492,76.70467376708984,76.57060241699219,55.7078857421875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,76.70467376708984,0?,67.62114715576172,55.7078857421875,47.02323532104492,40.42420959472656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,808.866943359375,546.8775634765625,73.57925415039062,72.732421875,8.763671875,11.353515625,-0.23000000417232513,69.765625,79.013671875,9.720000267028809,9.37371826171875,-0.3100000023841858,72.306640625,75.65774536132812,9.888361930847168,9.779999732971191,0.23000000417232513,68.041015625,78.92578125,9.839649200439453,10.64453125,-0.3700000047683716,0?,0?,0.0,-0.1038682758808136,15.128006935119629,338.899658203125,347.8016662597656,338.9726257324219,347.36260986328125,1026.1939697265625,918.3168334960938,15.897674560546875,14.366263389587402,500.3236389160156,510.86297607421875,526.3492431640625,508.6929016113281,478.1440124511719,516.9905395507812,523.8341674804688,528.8256225585938,513.9265747070312,531.0834350585938,520.8762817382812,503.7262878417969,526.7744750976562,506.6042785644531,528.7220458984375,527.4932861328125,508.94464111328125,490.4708251953125,516.4629516601562,506.96099853515625,521.1270751953125,524.202880859375,516.1109008789062,518.1160888671875,509.2847595214844,484.2977600097656,500.03741455078125,510.8468322753906,522.4478759765625,528.1624755859375,524.1548461914062,520.3709106445312,516.8102416992188,515.0056762695312,518.6966552734375,512.1429443359375,446.5061950683594,511.8915710449219,544.7696533203125,501.83160400390625,550.3052368164062,541.9523315429688,564.8529663085938,563.51513671875,574.2169799804688,569.7174682617188,574.0850830078125,566.8428955078125,534.6849365234375,509.7439880371094,501.6092224121094,438.4658203125,467.3665466308594,496.90753173828125,454.8213806152344,525.7666625976562,280.23016357421875,378.6670227050781,349.3912353515625,503.2040100097656,521.8572387695312,476.6283874511719,434.2436218261719,460.9541015625,485.93896484375,502.203857421875,498.6711730957031,472.57440185546875,478.0431213378906,487.2100524902344,502.25335693359375,471.56134033203125,477.4853515625,443.73486328125,467.66485595703125,504.37744140625,507.8478698730469,494.0402526855469,486.6529846191406,494.9525146484375,492.2549743652344,504.3954162597656,494.52850341796875,479.7036437988281,483.3836364746094,480.0602722167969,489.84185791015625,503.7939147949219,500.0674133300781,501.8533935546875,540.427978515625,555.2340087890625,540.3447875976562,553.2012329101562,569.6566772460938,588.5961303710938,574.3829345703125,593.1057739257812,397.7074890136719,397.8533020019531,402.27386474609375,413.56683349609375,419.7359313964844,401.85601806640625,502.546142578125,485.39984130859375,490.1165771484375,287.5394592285156,510.02276611328125,493.2442626953125,484.9361877441406,481.7692565917969,473.38092041015625,476.8767395019531
2024-12-12 00:00:00,2024-12-12 03:00:00.000,307.2649841308594,205.0727081298828,0.6670094132423401,974.7244262695312,14.51108455657959,410.7418518066406,354.4555358886719,479.1976623535156,472.08367919921875,537.40087890625,423.1395263671875,376.8306579589844,478.3420104980469,469.18212890625,544.157470703125,536.1426391601562,53.817134857177734,0.01791779324412346,52.847965240478516,5.32816743850708,1.9790607690811157,314.0317077636719,1.8094168901443481,314.5764465332031,540.9658813476562,315.4555358886719,525.271484375,533.0172119140625,0.0,0.0,240.12191772460938,298.15252685546875,286.4248962402344,302.42144775390625,289.3203430175781,0.0,-0.29999998211860657,69.66951751708984,52.988670349121094,-0.00390625,110.0,-0.29999998211860657,83.3577880859375,65.71942138671875,0.06640625,176.21591186523438,-0.27685546875,76.57343292236328,56.626705169677734,0.14453125,0.0,8.093804359436035,243.0970916748047,68.9126968383789,50.61803436279297,176.21591186523438,7.7423553466796875,240.5065460205078,68.9126968383789,53.58926010131836,0.0,-0.041015625,37.71229934692383,21.241823196411133,0.0,110.0,7.851113796234131,257.95208740234375,68.61515045166016,54.49323654174805,120.22637939453125,7.909487724304199,250.21389770507812,69.41065216064453,46.299137115478516,1361.090576171875,5.166224956512451,4.362795352935791,-49.05274963378906,519.3200073242188,522.301513671875,348.1073913574219,376.01708984375,291.66876220703125,315.2752990722656,284.3531188964844,268.671630859375,274.5012512207031,282.8639221191406,278.2520446777344,-123.12034606933594,-85.09651947021484,-0.25852498412132263,-0.2573798596858978,-0.14302043616771698,-0.23597392439842224,-0.6638467311859131,-0.7046627998352051,-50.57052230834961,529.0224609375,494.582763671875,401.2052917480469,370.3401184082031,297.1228332519531,295.349365234375,305.4794616699219,290.74566650390625,315.9556579589844,303.2599792480469,277.063232421875,-132.38851928710938,-92.64424133300781,-0.2563060224056244,-0.2879287600517273,-0.29157909750938416,-0.3067607283592224,-0.71489018201828,-0.7260382175445557,0.39635616540908813,0.45841431617736816,0.23700059950351715,0.21530520915985107,0.2286505550146103,9.108759880065918,8.742613792419434,8.532988548278809,8.221414566040039,114.97251892089844,111.92755126953125,100.14170837402344,115.14959716796875,126.25574493408203,123.07678985595703,0.36968183517456055,0.46319669485092163,0.24098868668079376,0.2387581467628479,0.21925795078277588,9.010458946228027,8.748468399047852,8.489069938659668,-0.6638467311859131,-0.7046627998352051,-1.2991477251052856,-1.2644999027252197,594.466796875,-0.71489018201828,-0.7260382175445557,-1.375502347946167,-1.3809927701950073,653.9093017578125,-0.09501953423023224,0.09398288279771805,0.4400000274181366,0.5199999809265137,-0.09833984822034836,0.14505864679813385,0.07382169365882874,-0.09999999403953552,0.13936325907707214,0.12283721566200256,0.0,43.7431755065918,68.35993194580078,0?,47.738800048828125,75.84417724609375,75.69920349121094,57.31977081298828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,75.84417724609375,0?,68.35993194580078,57.31977081298828,47.738800048828125,43.7431755065918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,810.5813598632812,550.4775390625,74.03382873535156,72.732421875,8.763671875,11.353515625,-0.23000000417232513,69.765625,79.013671875,9.720000267028809,9.36872386932373,-0.3100000023841858,72.306640625,75.65774536132812,9.739999771118164,9.779999732971191,0.23000000417232513,68.041015625,78.92578125,9.739999771118164,10.64453125,-0.3700000047683716,0?,0?,0.0,0.01402994804084301,14.939393043518066,336.80694580078125,345.4872131347656,337.05975341796875,345.06683349609375,1015.7677612304688,903.72119140625,15.689053535461426,13.613079071044922,497.3894348144531,507.3345031738281,523.7225341796875,507.7221984863281,479.0589599609375,519.056884765625,525.42138671875,530.1786499023438,515.9845581054688,532.7469482421875,521.8779907226562,503.69586181640625,525.58154296875,506.27142333984375,526.9476318359375,524.7634887695312,505.8877868652344,487.8652648925781,517.9293823242188,508.3593444824219,522.6812744140625,525.6618041992188,517.574951171875,519.703125,510.3958435058594,484.80841064453125,500.6639404296875,510.8749694824219,522.6333618164062,528.1648559570312,524.4698486328125,520.3053588867188,515.7296142578125,514.4021606445312,518.1066284179688,512.2129516601562,443.8908386230469,505.52557373046875,535.4999389648438,497.3342590332031,547.3760375976562,541.241943359375,564.240966796875,563.6011962890625,574.0817260742188,568.8302001953125,572.1124877929688,563.5635986328125,531.4501342773438,506.19512939453125,499.7856750488281,436.7606506347656,464.98760986328125,493.24737548828125,452.05218505859375,526.4598388671875,279.428466796875,377.45941162109375,347.7405700683594,501.0257263183594,519.0812377929688,469.004150390625,430.1327209472656,456.92486572265625,481.53399658203125,510.0211486816406,497.6699523925781,465.47576904296875,472.0508117675781,495.65069580078125,508.61431884765625,464.12506103515625,468.94927978515625,444.6655578613281,475.8314208984375,500.0947570800781,505.0585632324219,491.1722717285156,483.6829833984375,495.8413391113281,488.8081359863281,509.8126525878906,498.8089294433594,484.72412109375,486.298828125,482.67535400390625,487.5470886230469,500.9299011230469,497.3188781738281,499.0185546875,538.1995849609375,552.919677734375,537.8235473632812,550.748291015625,566.4574584960938,584.3463134765625,570.9344482421875,589.2374877929688,396.5826721191406,398.37274169921875,403.8429870605469,413.9657287597656,418.75543212890625,400.90374755859375,502.85430908203125,482.3443908691406,489.4881591796875,286.6131896972656,509.0823669433594,488.89776611328125,480.6473388671875,477.43023681640625,469.2291564941406,472.5113220214844
2024-12-12 00:00:00,2024-12-12 04:00:00.000,307.6656799316406,205.07127380371094,0.6661938428878784,977.7539672851562,14.505301475524902,410.332763671875,351.48858642578125,479.4139099121094,472.3424987792969,537.171875,423.3904724121094,375.27032470703125,477.8509521484375,468.8031005859375,544.0028076171875,535.9304809570312,55.016319274902344,0.06225799396634102,57.62458419799805,5.571084022521973,1.9822503328323364,313.8009948730469,1.8123117685317993,314.5256042480469,542.0130004882812,315.4519348144531,523.5556640625,532.7235717773438,0.0,0.0,240.2534942626953,298.1861267089844,287.1264953613281,302.4666442871094,290.00872802734375,0.0,-0.29999104142189026,59.57925033569336,48.80474853515625,-0.00390625,110.0,-0.2999768555164337,64.24555969238281,58.13976287841797,0.06640625,175.97930908203125,-0.27685546875,65.44416809082031,52.11421585083008,0.14453125,0.0,8.093563079833984,243.0970916748047,67.97955322265625,50.887420654296875,175.97930908203125,7.74252462387085,240.3343505859375,67.97955322265625,53.87013626098633,0.0,-0.041015625,36.74835205078125,20.42654800415039,0.0,110.0,7.848061561584473,257.79046630859375,67.73543548583984,53.6544075012207,119.34153747558594,7.911345481872559,249.60206604003906,69.70902252197266,46.57158660888672,1362.1197509765625,5.1838860511779785,3.968080520629883,-43.46577072143555,524.0690307617188,522.1419677734375,350.4141540527344,377.2321472167969,293.5875549316406,316.8277587890625,285.40960693359375,269.6805725097656,275.278564453125,283.2901916503906,278.82977294921875,-118.81462860107422,-82.20930480957031,-0.25553634762763977,-0.25189170241355896,-0.14033246040344238,-0.2348947525024414,-0.6574140787124634,-0.6990945935249329,-43.9833984375,528.241943359375,494.2486572265625,402.5041198730469,370.9695739746094,297.8104553222656,297.37432861328125,305.94281005859375,291.5773620605469,315.99932861328125,303.1014099121094,277.3636474609375,-128.8092803955078,-87.45523071289062,-0.25378674268722534,-0.2798272371292114,-0.2853778302669525,-0.30521515011787415,-0.7079371809959412,-0.719983696937561,0.40669310092926025,0.4706021547317505,0.247141495347023,0.22858208417892456,0.24013018608093262,9.10374641418457,8.74282455444336,8.529521942138672,8.218090057373047,115.15775299072266,111.90869140625,100.180908203125,113.90303039550781,125.24016571044922,121.86648559570312,0.3811955749988556,0.47455477714538574,0.251850426197052,0.24867510795593262,0.22932422161102295,9.000702857971191,8.740814208984375,8.48651123046875,-0.6574140787124634,-0.6990945935249329,-1.3000696897506714,-1.2584517002105713,600.8603515625,-0.7079371809959412,-0.719983696937561,-1.363806962966919,-1.3722853660583496,651.3772583007812,-0.09501953423023224,0.10139705240726471,0.4400000274181366,0.5199999809265137,-0.09833984822034836,0.15604619681835175,0.07791566103696823,-0.09999999403953552,0.14612841606140137,0.13258469104766846,0.0,49.86989212036133,60.81395721435547,0?,55.97047424316406,67.63581085205078,67.50545501708984,67.22528839111328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,67.63581085205078,0?,60.81395721435547,67.22528839111328,55.97047424316406,49.86989212036133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,813.0918579101562,549.0223999023438,74.03382873535156,72.732421875,8.763671875,11.353515625,-0.23000000417232513,69.765625,79.013671875,9.720000267028809,9.406085968017578,-0.3100000023841858,72.306640625,75.65774536132812,9.739999771118164,9.779999732971191,0.23000000417232513,68.327880859375,78.92578125,9.739999771118164,10.64453125,-0.3700000047683716,0?,0?,0.0,2.605436086654663,14.928849220275879,335.68609619140625,344.92462158203125,335.6565856933594,344.57525634765625,1015.6920166015625,897.4024658203125,15.678832054138184,12.141231536865234,497.1906433105469,506.77117919921875,522.8595581054688,506.966552734375,478.62579345703125,519.0205078125,525.7843017578125,530.3106689453125,517.4501342773438,532.7061767578125,521.579833984375,502.3948669433594,523.32666015625,504.9347229003906,526.49560546875,525.7352294921875,507.9665222167969,489.9172058105469,517.3536987304688,507.96063232421875,522.1233520507812,524.9187622070312,517.0503540039062,519.178955078125,509.972412109375,484.3633728027344,499.9568786621094,509.515869140625,521.14697265625,526.0545043945312,522.5564575195312,518.69482421875,513.6779174804688,512.8187866210938,516.5066528320312,510.9892883300781,443.2665710449219,503.39263916015625,532.2827758789062,494.7217102050781,545.3662719726562,539.7628784179688,562.0645751953125,561.1715087890625,571.3155517578125,565.3941040039062,568.9995727539062,561.5773315429688,533.8085327148438,503.2335510253906,504.35772705078125,441.109130859375,461.1915283203125,487.9954833984375,447.9837646484375,520.9149780273438,278.9409484863281,376.971923828125,347.4014892578125,496.74041748046875,515.2587280273438,475.7587585449219,427.60235595703125,452.94049072265625,476.915771484375,514.2340698242188,496.41192626953125,465.54833984375,468.9980773925781,501.1402893066406,512.0855102539062,467.8094787597656,466.71539306640625,447.8462829589844,475.0921325683594,497.673095703125,503.3828430175781,489.90789794921875,482.6402282714844,492.41192626953125,487.59625244140625,511.89056396484375,499.5496826171875,486.7364501953125,487.9549255371094,482.9723815917969,487.3638916015625,500.5428161621094,499.5412902832031,501.4766845703125,536.9136962890625,551.77490234375,536.7755737304688,549.8513793945312,564.5126342773438,581.6375732421875,568.570068359375,586.342529296875,395.8005676269531,397.86370849609375,404.0408020019531,413.4685363769531,418.09967041015625,401.9110412597656,498.3182373046875,481.28350830078125,485.2410888671875,285.7391662597656,503.3469543457031,485.8887634277344,477.32061767578125,474.2558898925781,466.1561584472656,469.61114501953125
2024-12-12 00:00:00,2024-12-12 05:00:00.000,356.6781311035156,238.427001953125,0.6694451570510864,1128.6943359375,15.579456329345703,414.85162353515625,361.9896545410156,478.6366882324219,471.28204345703125,540.898193359375,421.7803039550781,372.8087463378906,477.5478210449219,464.8905334472656,541.366455078125,536.2984619140625,75.09806823730469,2.8139126300811768,66.16064453125,8.989628791809082,2.293658494949341,313.9498291015625,2.1069021224975586,296.63323974609375,538.6279296875,315.9577331542969,534.6979370117188,536.6065063476562,5.5821967124938965,0.0,247.2356414794922,301.505126953125,290.4980163574219,306.1066589355469,293.7110900878906,0.0,-0.2985229194164276,51.99507522583008,45.150848388671875,-0.00390625,110.0,6.410586357116699,202.09132385253906,68.07096099853516,35.536312103271484,172.53123474121094,-0.27631643414497375,57.441890716552734,48.2258186340332,0.14453125,0.0,8.061405181884766,246.96624755859375,68.30326843261719,51.25532150268555,172.53123474121094,7.687414646148682,246.9095001220703,68.30326843261719,53.17628479003906,0.0,-0.041015625,35.59811782836914,19.349443435668945,0.0,110.0,7.778640270233154,262.082763671875,68.59109497070312,52.06038284301758,117.45758056640625,7.8529276847839355,254.02735900878906,70.47935485839844,46.37181091308594,1488.441650390625,4.6891350746154785,4.372910976409912,-38.92268753051758,528.26318359375,535.9444580078125,349.341796875,382.9212341308594,298.0632629394531,324.2003173828125,287.596923828125,270.1749572753906,273.0882568359375,291.6250915527344,278.0804443359375,-124.43989562988281,-82.61506652832031,-0.27648496627807617,-0.2695448696613312,-0.1535886526107788,-0.2556617856025696,-0.7328531742095947,-0.777632474899292,-42.51321792602539,552.0570068359375,516.1340942382812,413.37933349609375,379.109375,305.42877197265625,303.6526794433594,314.17742919921875,299.7222900390625,325.0913391113281,311.7272033691406,285.3288879394531,-134.9102783203125,-94.2602767944336,-0.27622419595718384,-0.2994118928909302,-0.30642029643058777,-0.33076944947242737,-0.7901120781898499,-0.8030478358268738,0.4361461400985718,0.5056458711624146,0.25713539123535156,0.23188230395317078,0.2427845597267151,9.316852569580078,8.935452461242676,8.50395393371582,8.158291816711426,117.71888732910156,113.99723815917969,101.52143859863281,116.21715545654297,127.994873046875,124.71260833740234,0.401470422744751,0.5109447836875916,0.2623070776462555,0.25422006845474243,0.2344898283481598,9.228824615478516,8.945520401000977,8.504697799682617,-0.7328531742095947,-0.777632474899292,-1.4791187047958374,-1.4301040172576904,701.4623413085938,-0.7901120781898499,-0.8030478358268738,-1.5508431196212769,-1.5609984397888184,756.816650390625,-0.09501953423023224,0.10064814239740372,0.4400000274181366,0.5199999809265137,-0.09833984822034836,0.16055582463741302,0.08367681503295898,-0.09623637795448303,0.1470167189836502,0.1362241506576538,0.0,54.75430679321289,63.48465347290039,0?,56.82131576538086,61.92946243286133,61.738826751708984,60.537376403808594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,61.92946243286133,0?,63.48465347290039,60.537376403808594,56.82131576538086,54.75430679321289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,853.8944091796875,634.5618896484375,74.03382873535156,72.732421875,8.763671875,11.353515625,-0.23000000417232513,69.765625,79.013671875,58.674171447753906,9.419025421142578,-0.3100000023841858,72.306640625,75.16555786132812,9.739999771118164,9.779999732971191,0.23000000417232513,69.00053405761719,78.92578125,58.67444610595703,10.836529731750488,-0.3700000047683716,0?,0?,0.0,1.6248100996017456,16.089757919311523,335.983642578125,347.1258239746094,337.8211364746094,346.54766845703125,1174.91015625,1021.880859375,16.916629791259766,11.342005729675293,499.7219543457031,509.5501708984375,525.8623657226562,509.7936706542969,481.7832946777344,522.9727172851562,530.2234497070312,533.3988037109375,520.4048461914062,530.9451904296875,519.4716796875,500.9657287597656,523.8489379882812,505.67681884765625,526.5906372070312,523.3133544921875,503.7254638671875,485.291748046875,520.7450561523438,510.7666931152344,525.69091796875,528.8811645507812,520.5623168945312,523.0778198242188,513.07275390625,487.0713806152344,502.7351379394531,511.05914306640625,522.4490356445312,526.9994506835938,523.572998046875,519.2155151367188,513.90087890625,512.4862060546875,516.1436157226562,510.7271423339844,451.1935729980469,514.2379150390625,541.973876953125,496.7459716796875,554.1819458007812,550.0845336914062,566.9039916992188,564.3204956054688,570.2685546875,562.2465209960938,569.4107055664062,564.510009765625,536.6994018554688,501.9769287109375,495.24462890625,432.06085205078125,462.7889404296875,487.9870910644531,449.23211669921875,534.9890747070312,278.4583740234375,381.69677734375,349.872314453125,501.7562561035156,518.4686889648438,467.1875,426.39044189453125,449.49176025390625,478.07611083984375,524.297607421875,497.7281188964844,457.2196044921875,466.9930725097656,504.8134765625,513.1416015625,458.3432312011719,461.5406799316406,438.2003479003906,472.6565246582031,496.1946716308594,494.2806396484375,481.6429443359375,474.358154296875,500.04949951171875,479.1280517578125,514.5037231445312,501.0240478515625,488.4101257324219,489.5917663574219,484.02239990234375,488.9020080566406,502.616943359375,492.6169128417969,494.12945556640625,547.1583251953125,564.7294311523438,546.6422729492188,560.7930297851562,566.5794067382812,585.0592651367188,570.0506591796875,588.8689575195312,400.19573974609375,401.22479248046875,407.9167175292969,411.8312683105469,419.1882629394531,401.8977355957031,506.6834716796875,473.1101989746094,492.032470703125,285.32061767578125,513.8195190429688,484.1321716308594,475.8379821777344,472.5470275878906,464.8762512207031,468.52679443359375
2024-12-12 00:00:00,2024-12-12 06:00:00.000,397.9757995605469,261.5763854980469,0.6576747894287109,1256.0201416015625,15.86301040649414,422.29779052734375,367.9264221191406,477.9477844238281,468.49951171875,543.5813598632812,423.9232177734375,373.2163391113281,478.31414794921875,467.9134521484375,545.4442749023438,539.6253051757812,88.698486328125,6.074423313140869,77.67588806152344,8.445518493652344,2.545086622238159,318.0394287109375,2.3443334102630615,309.6095275878906,541.4938354492188,319.4406433105469,540.9849243164062,541.3875732421875,3.097656726837158,0.2917417585849762,253.12876892089844,307.3905334472656,291.7207336425781,312.2044677734375,294.7894287109375,0.0,-0.29655125737190247,46.365455627441406,42.08827209472656,-0.00390625,110.0,8.017621040344238,250.38925170898438,70.65708923339844,49.25688552856445,170.03623962402344,0.1990189552307129,63.864524841308594,46.7679443359375,1.1623144149780273,13.824575424194336,8.04749870300293,252.2589874267578,69.4041748046875,54.53715133666992,170.03623962402344,7.659829139709473,253.9342041015625,69.4041748046875,54.49713897705078,0.0,-0.041015625,34.975337982177734,18.69818115234375,0.0,110.0,7.756224632263184,268.1139221191406,69.52454376220703,53.023704528808594,114.33810424804688,7.837663173675537,260.1820373535156,70.2319564819336,49.202537536621094,1549.9326171875,4.158219337463379,4.307931423187256,-37.52713394165039,534.0335693359375,542.30419921875,353.6719665527344,390.1245422363281,300.7243347167969,333.3589782714844,294.0216979980469,276.7749938964844,283.265625,297.10614013671875,289.151611328125,-131.45474243164062,-86.29771423339844,-0.2735508978366852,-0.30164018273353577,-0.1763651967048645,-0.24913078546524048,-0.8372750878334045,-0.8906577229499817,-40.56018829345703,563.9856567382812,540.3970336914062,411.3490905761719,389.7045593261719,303.99139404296875,312.7485046386719,311.4512023925781,297.3735656738281,323.4345397949219,314.9573059082031,290.01361083984375,-142.24502563476562,-100.77002716064453,-0.27223026752471924,-0.33058997988700867,-0.34358835220336914,-0.3210098445415497,-0.89276123046875,-0.9110212922096252,0.5279595255851746,0.6043937802314758,0.32379990816116333,0.28826233744621277,0.3018602430820465,9.359029769897461,8.974135398864746,8.490965843200684,8.132913589477539,121.39204406738281,117.60858154296875,104.15973663330078,120.66015625,132.64895629882812,129.5477294921875,0.4984302818775177,0.6094895005226135,0.3291371762752533,0.31222715973854065,0.29319682717323303,9.273362159729004,8.985092163085938,8.498332977294922,-0.8372750878334045,-0.8906577229499817,-1.6614691019058228,-1.6117135286331177,770.747314453125,-0.89276123046875,-0.9110212922096252,-1.7311432361602783,-1.7412415742874146,829.4711303710938,-0.09501953423023224,0.14037741720676422,0.4400000274181366,0.5199999809265137,-0.07838574796915054,0.21389462053775787,0.1167101263999939,-0.09091994911432266,0.1918865293264389,0.1914195418357849,0.0,29.045412063598633,80.71818542480469,0?,32.66254806518555,80.31321716308594,80.11426544189453,31.935659408569336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.31321716308594,0?,80.71818542480469,31.935659408569336,32.66254806518555,29.045412063598633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,898.1275634765625,651.8179321289062,74.69908905029297,72.732421875,11.694452285766602,11.353515625,-0.23000000417232513,71.65157318115234,79.013671875,75.21224975585938,9.40682601928711,-0.3100000023841858,71.41226196289062,76.12276458740234,12.492777824401855,9.779999732971191,0.23000000417232513,71.85541534423828,78.92578125,75.23224639892578,10.90234375,-0.3700000047683716,0?,0?,0.0,0.804600715637207,16.50385284423828,339.370361328125,352.2797546386719,341.5451965332031,351.893798828125,1301.704345703125,1120.65087890625,17.401823043823242,11.371879577636719,502.4605712890625,514.5196533203125,531.5151977539062,514.9619750976562,484.71466064453125,526.808837890625,533.2247924804688,534.646240234375,520.265625,534.288330078125,523.412841796875,504.60382080078125,528.437255859375,510.1049499511719,530.8757934570312,527.4873657226562,507.8504333496094,489.6517639160156,525.0921020507812,515.2406616210938,530.2759399414062,532.7152099609375,523.953857421875,526.8349609375,516.1148681640625,489.4251403808594,505.40545654296875,515.77734375,527.1561889648438,531.4262084960938,527.8152465820312,522.9466552734375,517.8310546875,516.5029296875,520.1207275390625,514.8507690429688,453.28387451171875,523.0707397460938,555.6644287109375,504.3545227050781,561.5408935546875,555.01318359375,568.8623657226562,565.6159057617188,572.667236328125,564.5505981445312,573.6083984375,569.9284057617188,541.0682983398438,500.3365173339844,494.3335876464844,434.1459045410156,454.49017333984375,476.2039794921875,442.7160339355469,523.6806030273438,278.0824890136719,382.633544921875,352.6382141113281,499.12286376953125,517.504150390625,469.2835388183594,426.9268493652344,449.26348876953125,477.0094909667969,518.7715454101562,500.2690734863281,455.8258056640625,476.0121154785156,513.3666381835938,514.9931640625,458.98114013671875,473.1299133300781,443.8670959472656,475.1531066894531,495.4015808105469,504.07183837890625,490.2438049316406,484.24456787109375,489.5705261230469,489.5393371582031,515.9235229492188,501.5440979003906,489.3766784667969,490.205810546875,484.9497375488281,490.2064208984375,505.2017822265625,496.2332763671875,497.5768127441406,553.6470947265625,574.4085693359375,554.4154052734375,570.9688720703125,571.485107421875,589.7938842773438,574.059814453125,592.9813842773438,406.9979553222656,407.1295166015625,413.3481140136719,413.67218017578125,422.4178161621094,403.2649230957031,496.2079772949219,483.0927734375,481.9929504394531,284.63311767578125,503.7680358886719,483.5459899902344,475.3009338378906,472.4519348144531,464.7871398925781,468.7158203125
2024-12-12 00:00:00,2024-12-12 07:00:00.000,527.433349609375,341.97998046875,0.6490219831466675,1620.471923828125,16.543638229370117,440.6650390625,383.11578369140625,478.0810852050781,466.5705871582031,543.5681762695312,445.90411376953125,382.2036437988281,470.53497314453125,458.7855529785156,544.0244750976562,538.6140747070312,126.84529113769531,10.620027542114258,101.52686309814453,13.79007339477539,3.3582651615142822,325.02685546875,3.1202304363250732,244.7562255859375,537.5643920898438,284.8670959472656,542.6173095703125,540.162841796875,46.38283920288086,13.36567497253418,267.0285339355469,323.8523254394531,294.8998107910156,328.7723693847656,297.77880859375,103.39781951904297,5.864536285400391,211.10006713867188,67.48719787597656,30.941377639770508,110.0,8.127900123596191,264.4649353027344,74.40281677246094,50.47200393676758,167.3080596923828,7.732255935668945,256.7712097167969,74.6563949584961,50.652767181396484,129.0517578125,8.08346939086914,266.2294006347656,72.94425201416016,54.35939025878906,167.3080596923828,7.645502090454102,273.1417541503906,72.94425201416016,54.328556060791016,0.0,-0.041015625,34.826595306396484,18.423587799072266,0.0,110.0,7.795943737030029,280.9864196777344,71.78582000732422,52.20302200317383,113.58625030517578,7.881817817687988,272.6454162597656,72.0652847290039,49.019073486328125,1924.959716796875,3.895695686340332,3.346122980117798,-23.01375389099121,625.5098876953125,584.3382568359375,341.76031494140625,410.3475341796875,300.02081298828125,351.6210021972656,314.695556640625,284.29351806640625,301.8088073730469,315.4522705078125,307.4233703613281,-159.81187438964844,-101.83943176269531,-0.2997457981109619,-0.42421218752861023,-0.2657172381877899,-0.2672576606273651,-1.2377592325210571,-1.3157614469528198,-24.735790252685547,603.364501953125,588.7086181640625,408.21270751953125,408.62408447265625,305.9223937988281,331.4881286621094,312.23687744140625,316.7433776855469,322.1120910644531,323.2337646484375,314.0329284667969,-168.446533203125,-126.66769409179688,-0.29797884821891785,-0.4492737352848053,-0.48182669281959534,-0.34345948696136475,-1.326249599456787,-1.3526066541671753,0.7768461108207703,0.8747926354408264,0.47308433055877686,0.3981984555721283,0.4202831983566284,10.158677101135254,9.69438362121582,8.719228744506836,8.150334358215332,131.07339477539062,125.64303588867188,110.47157287597656,130.1675262451172,143.0140838623047,139.11972045898438,0.772287130355835,0.871117889881134,0.47721683979034424,0.42802831530570984,0.4086605906486511,10.085719108581543,9.734445571899414,8.749780654907227,-1.2377592325210571,-1.3157614469528198,-2.411180019378662,-2.3720595836639404,1095.2423095703125,-1.326249599456787,-1.3526066541671753,-2.549954652786255,-2.556272029876709,1204.56298828125,-0.09501953423023224,0.22410641610622406,0.4400000274181366,0.5199999809265137,0.3067638576030731,0.3192674517631531,0.18524563312530518,-0.08465807139873505,0.2856103181838989,0.29777270555496216,0.0,9.545783042907715,99.87462615966797,0?,11.550893783569336,98.7985610961914,98.61996459960938,10.109416961669922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.7985610961914,0?,99.87462615966797,10.109416961669922,11.550893783569336,9.545783042907715,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1062.564697265625,862.4453125,74.14192962646484,72.732421875,77.5846176147461,11.353515625,-0.23000000417232513,72.1797103881836,77.32853698730469,75.90420532226562,51.0640754699707,-0.3100000023841858,70.46755981445312,76.25464630126953,77.12083435058594,9.779999732971191,0.23000000417232513,71.98253631591797,77.45977020263672,75.92420196533203,51.49108123779297,-0.3700000047683716,0?,0?,0.0,4.348329067230225,17.56486701965332,342.115234375,354.82904052734375,344.462158203125,354.34942626953125,1683.931396484375,1431.3883056640625,18.78103256225586,12.310819625854492,504.89959716796875,515.9531860351562,529.3316040039062,511.9166259765625,483.165283203125,525.7845458984375,536.3292236328125,537.2267456054688,524.703125,532.646484375,519.3524780273438,500.6922302246094,522.5620727539062,505.5195007324219,525.8549194335938,528.6295776367188,516.2166748046875,496.6844787597656,522.8441772460938,513.2201538085938,528.326171875,530.0833129882812,520.740966796875,525.1751098632812,513.361083984375,488.3755187988281,502.9296875,510.65106201171875,522.7636108398438,526.3892822265625,520.224853515625,517.2881469726562,511.1953125,508.8194580078125,512.666259765625,507.0201416015625,453.8374938964844,536.4085083007812,567.1944580078125,505.5492248535156,560.09423828125,556.2489624023438,572.619384765625,561.2069702148438,560.3831176757812,545.1832275390625,553.3181762695312,554.9583740234375,545.3863525390625,505.1214294433594,526.99609375,443.99737548828125,441.2912292480469,460.85357666015625,431.9057312011719,490.4388732910156,278.08111572265625,387.9082946777344,356.37640380859375,460.8414001464844,470.9232177734375,526.9868774414062,424.1382751464844,448.9337463378906,475.2835388183594,497.882568359375,477.2939147949219,488.2572021484375,485.935302734375,507.2496032714844,507.8582763671875,514.447021484375,485.7521667480469,454.9749755859375,485.9142761230469,461.647216796875,503.9493103027344,491.447265625,486.4624328613281,464.88958740234375,489.8309020996094,517.2329711914062,506.2804870605469,496.51849365234375,495.8840026855469,493.85797119140625,492.4580078125,507.2118225097656,507.243408203125,509.08026123046875,548.3866577148438,576.693115234375,555.8313598632812,572.7672729492188,549.3632202148438,568.8534545898438,553.986572265625,569.3631591796875,426.61920166015625,423.7475891113281,432.33636474609375,431.5036926269531,435.83856201171875,431.2313537597656,469.791015625,484.5957946777344,458.8639831542969,283.9556884765625,474.8688049316406,454.164306640625,449.1676940917969,446.42791748046875,441.6485900878906,443.552978515625
2024-12-12 00:00:00,2024-12-12 08:00:00.000,583.45849609375,366.9514465332031,0.6292110681533813,1782.949462890625,16.885955810546875,439.6546630859375,388.5523376464844,479.12445068359375,467.6583251953125,541.6183471679688,440.3456726074219,387.55694580078125,474.428466796875,463.8423156738281,543.4012451171875,537.3759155273438,127.4384765625,11.503170013427734,98.47785949707031,14.123302459716797,3.6847472190856934,325.9685974121094,3.42881178855896,250.5885009765625,541.30029296875,287.4721374511719,541.3351440429688,541.3487548828125,39.294960021972656,14.625577926635742,272.4804992675781,328.156494140625,299.70404052734375,333.148193359375,302.1293029785156,115.1563720703125,7.550134181976318,266.07135009765625,75.65052795410156,44.71057891845703,110.0,7.871986389160156,270.1457824707031,71.89927673339844,53.347190856933594,162.6260986328125,7.614356994628906,270.0413513183594,72.31156158447266,54.016082763671875,119.60627746582031,7.827797889709473,274.4236145019531,73.5114517211914,55.59550857543945,162.6260986328125,7.395852088928223,281.5887145996094,73.5114517211914,55.57605743408203,0.0,-0.041015625,35.13154220581055,18.423587799072266,0.0,110.0,7.557764530181885,288.82537841796875,70.903076171875,53.4464225769043,108.87037658691406,7.639726161956787,280.3245544433594,71.68888854980469,50.2579231262207,2053.805908203125,3.761078119277954,2.479377031326294,-48.682193756103516,628.8651123046875,574.8096313476562,352.1275939941406,411.081787109375,309.2812805175781,353.0024108886719,322.4267578125,286.95556640625,312.1346740722656,322.2252502441406,314.503173828125,-204.8545379638672,-128.35647583007812,-0.35205569863319397,-0.4938931167125702,-0.318298876285553,-0.30970877408981323,-1.4124200344085693,-1.4997690916061401,-50.203269958496094,614.0306396484375,604.4939575195312,412.2677917480469,414.1761169433594,312.86944580078125,338.5799560546875,320.86932373046875,326.1994323730469,331.94635009765625,330.1146545410156,323.287841796875,-213.54299926757812,-168.3387451171875,-0.3524118959903717,-0.526970624923706,-0.5619109869003296,-0.3977256715297699,-1.5287929773330688,-1.5587338209152222,1.0456926822662354,1.1386797428131104,0.6431929469108582,0.5371379256248474,0.5624131560325623,9.8740234375,9.41663932800293,8.449542999267578,7.885626792907715,133.9217987060547,128.21414184570312,112.6357650756836,137.2257843017578,149.59210205078125,146.54916381835938,1.0708510875701904,1.1354656219482422,0.6468119025230408,0.5706225037574768,0.5509212613105774,9.797593116760254,9.458430290222168,8.487841606140137,-1.4124200344085693,-1.4997690916061401,-2.718550205230713,-2.686483860015869,1218.7071533203125,-1.5287929773330688,-1.5587338209152222,-2.9469079971313477,-2.94386625289917,1388.2421875,-0.09501953423023224,0.31059470772743225,0.4400000274181366,0.5199999809265137,0.4374200105667114,0.4453684091567993,0.265038400888443,-0.08466338366270065,0.40205827355384827,0.4242649972438812,0.0,9.177324295043945,99.43743896484375,0?,10.039484977722168,99.51896667480469,99.35298919677734,9.827872276306152,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.51896667480469,0?,99.43743896484375,9.827872276306152,10.039484977722168,9.177324295043945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1194.2152099609375,859.626708984375,75.18168640136719,72.732421875,81.6796875,11.353515625,-0.23000000417232513,73.337890625,78.24612426757812,78.25836181640625,73.21068572998047,-0.3100000023841858,71.544921875,76.73133850097656,80.66726684570312,9.779999732971191,0.23000000417232513,73.076171875,77.56144714355469,78.27835845947266,73.16146087646484,-0.3700000047683716,0?,0?,0.0,14.182655334472656,18.127910614013672,346.21240234375,359.3032531738281,346.9592590332031,359.24932861328125,1870.943115234375,1619.33251953125,19.558176040649414,12.799911499023438,503.57012939453125,514.5513916015625,528.0477294921875,510.81341552734375,483.4449462890625,524.3784790039062,535.7987670898438,536.2765502929688,522.3009643554688,533.0173950195312,520.9044189453125,501.98504638671875,522.7047729492188,505.28802490234375,525.4542236328125,527.472412109375,516.1796875,497.58026123046875,521.59228515625,512.4473876953125,527.3688354492188,528.8911743164062,519.7051391601562,524.509033203125,513.77587890625,489.5358581542969,503.85479736328125,510.5775451660156,521.491455078125,525.010009765625,519.50390625,517.7787475585938,512.50732421875,510.4468688964844,513.831787109375,508.2759704589844,453.37237548828125,530.9826049804688,564.6619262695312,503.3265380859375,557.5838623046875,556.7362060546875,577.2827758789062,554.3985595703125,558.6032104492188,545.1319580078125,549.6964111328125,553.116943359375,547.308349609375,513.0238647460938,531.6322021484375,443.8297424316406,451.3638000488281,473.8849182128906,440.78436279296875,503.9965515136719,278.7902526855469,393.4494323730469,360.01513671875,482.269287109375,489.2655334472656,511.722900390625,429.35125732421875,454.2593078613281,482.2247619628906,510.0942687988281,484.2093505859375,484.5296936035156,488.1444396972656,499.07904052734375,501.79595947265625,501.84844970703125,483.7852478027344,453.03570556640625,484.5906982421875,471.23052978515625,499.5458068847656,488.8877258300781,484.87823486328125,475.2738037109375,487.7419128417969,499.0213317871094,490.4720458984375,484.8055114746094,483.2925109863281,482.04156494140625,491.7851257324219,506.8350524902344,507.37872314453125,508.6666259765625,545.421630859375,578.6007690429688,556.7559814453125,574.0791625976562,545.3323974609375,570.18896484375,556.8463745117188,570.4352416992188,423.4087219238281,425.0935363769531,433.4444274902344,429.8499450683594,434.0442199707031,429.6934509277344,479.7286071777344,483.8199462890625,470.2598571777344,284.7557067871094,488.4322814941406,463.25146484375,458.8705139160156,456.3467712402344,451.65325927734375,453.8110046386719
