Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-12 00:00:00,2024-12-12 09:00:00.000,585.6030883789062,364.90692138671875,0.6235327124595642,1782.568359375,16.94373893737793,443.0747985839844,390.8652648925781,481.65582275390625,465.7886657714844,540.9104614257812,444.79693603515625,394.3899841308594,479.14959716796875,462.3575134277344,543.0673217773438,536.9766235351562,119.09757232666016,17.476119995117188,97.46184539794922,21.86968421936035,3.7180871963500977,326.0002746582031,3.4625871181488037,250.65994262695312,546.178955078125,269.70355224609375,542.0776977539062,544.0553588867188,40.36056137084961,20.83915901184082,273.0032043457031,329.7340087890625,300.953369140625,334.94891357421875,303.3468322753906,114.7847900390625,7.4254655838012695,267.4263916015625,77.32470703125,44.415626525878906,110.0,7.746162414550781,270.6852111816406,71.37743377685547,53.05541229248047,161.3362579345703,7.494693279266357,270.72576904296875,72.16065216064453,53.71845626831055,117.305908203125,7.702346324920654,276.09747314453125,73.65692138671875,55.30641174316406,161.3362579345703,7.277048587799072,283.95404052734375,73.65692138671875,55.27371597290039,0.0,-0.041015625,36.14029312133789,18.75064468383789,0.0,110.0,7.440598011016846,291.1304016113281,70.50731658935547,53.163673400878906,107.20976257324219,7.508334159851074,282.81036376953125,71.2133560180664,49.97662353515625,2075.6943359375,3.753730297088623,3.47420597076416,-52.520442962646484,635.974609375,580.2998046875,353.8683776855469,412.9310302734375,311.2088623046875,354.3149719238281,324.1076965332031,287.68463134765625,314.3562927246094,323.4285583496094,316.4263916015625,-209.58477783203125,-129.8441162109375,-0.35933154821395874,-0.5024316310882568,-0.3244662582874298,-0.31556522846221924,-1.430396556854248,-1.5162506103515625,-55.52067184448242,623.487548828125,610.015625,413.421875,415.525634765625,314.06878662109375,338.443115234375,323.6184997558594,328.9990539550781,335.8999328613281,331.97161865234375,325.1463317871094,-214.80947875976562,-172.47328186035156,-0.35834798216819763,-0.5321692824363708,-0.5721158981323242,-0.4031171202659607,-1.5634098052978516,-1.5933873653411865,1.1239639520645142,1.2133232355117798,0.6966355443000793,0.5802637338638306,0.6103141903877258,9.704686164855957,9.253890037536621,8.308523178100586,7.754859924316406,132.02841186523438,126.03482818603516,111.16385650634766,138.82411193847656,152.12889099121094,148.072265625,1.1553982496261597,1.2102820873260498,0.6999317407608032,0.6215913891792297,0.597039520740509,9.62605094909668,9.294248580932617,8.345632553100586,-1.430396556854248,-1.5162506103515625,-2.7175941467285156,-2.685062885284424,1201.37890625,-1.5634098052978516,-1.5933873653411865,-3.017777919769287,-3.016214609146118,1424.6756591796875,-0.09501953423023224,0.3415825366973877,0.4400000274181366,0.5199999809265137,0.47919586300849915,0.4892157316207886,0.29146435856819153,-0.07923690229654312,0.4442548155784607,0.4659901261329651,0.0,9.1583251953125,100.00691223144531,0?,10.03622817993164,99.76627349853516,99.58081817626953,9.8317232131958,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76627349853516,0?,100.00691223144531,9.8317232131958,10.03622817993164,9.1583251953125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1222.832763671875,852.8408813476562,75.18168640136719,72.732421875,81.6796875,11.353515625,-0.23000000417232513,73.53428649902344,78.349609375,78.25836181640625,73.5703125,-0.3100000023841858,71.544921875,76.73133850097656,80.66726684570312,9.779999732971191,0.23000000417232513,72.95785522460938,77.640625,78.27835845947266,73.421875,-0.3700000047683716,0?,0?,0.0,22.886859893798828,18.182390213012695,348.22686767578125,360.2015686035156,349.92950439453125,359.9408874511719,1870.39990234375,1614.4420166015625,19.608625411987305,15.044748306274414,504.9830322265625,515.8427124023438,528.0230712890625,510.93682861328125,483.8701477050781,524.84765625,534.8717041015625,534.0374145507812,519.2789916992188,531.34375,519.5147094726562,501.1258850097656,523.2271728515625,506.7770080566406,525.7963256835938,526.72412109375,516.0848388671875,498.086181640625,521.7286987304688,512.5865478515625,527.6029052734375,528.9883422851562,519.327392578125,524.6142578125,513.715576171875,489.792724609375,503.9496154785156,511.269775390625,522.5994873046875,526.4918823242188,521.2369384765625,518.389404296875,513.1290283203125,511.1764831542969,515.0545654296875,508.5061950683594,455.0452880859375,537.3478393554688,568.1030883789062,503.8989562988281,557.8666381835938,553.8037719726562,576.8733520507812,554.98193359375,564.2421264648438,551.3176879882812,552.2024536132812,554.0903930664062,548.2477416992188,518.4352416992188,536.0797119140625,447.8343200683594,455.7970886230469,481.046630859375,445.9251708984375,502.4857177734375,279.52630615234375,392.1669616699219,360.8704528808594,480.66424560546875,492.77447509765625,514.5087890625,433.095458984375,457.6153869628906,494.78680419921875,500.9310607910156,482.6112365722656,487.5140075683594,502.7010803222656,502.7889404296875,499.3132019042969,503.61669921875,497.73284912109375,462.94598388671875,486.3000793457031,477.5033874511719,510.6604309082031,500.0982666015625,496.982177734375,476.3853759765625,499.41558837890625,503.46142578125,495.5178527832031,491.02490234375,488.90936279296875,487.2017822265625,492.74456787109375,507.9619445800781,507.9712829589844,509.833251953125,544.5870361328125,580.3509521484375,556.0032958984375,575.8704833984375,546.9219970703125,575.0655517578125,559.2747192382812,573.729736328125,428.3974609375,427.5915832519531,434.9850769042969,432.6451110839844,439.0705871582031,432.8238830566406,480.9002990722656,496.048095703125,471.90313720703125,285.70623779296875,489.85693359375,469.547607421875,465.028076171875,462.5987243652344,458.1506652832031,460.5299987792969
2024-12-12 00:00:00,2024-12-12 10:00:00.000,584.4503173828125,365.82757568359375,0.625809907913208,1764.4781494140625,16.818218231201172,447.3394775390625,389.2664794921875,480.84161376953125,463.5989074707031,541.1292724609375,449.5215759277344,392.9911804199219,479.2329406738281,459.609619140625,543.9888305664062,537.3941650390625,122.91181945800781,19.451353073120117,106.8435287475586,25.929014205932617,3.7265379428863525,327.84893798828125,3.4724535942077637,250.5736541748047,548.7125854492188,258.10784912109375,542.6297607421875,545.6791381835938,45.97884750366211,29.657609939575195,273.1894836425781,330.3225402832031,301.826904296875,335.399169921875,304.3282775878906,115.03802490234375,7.436637878417969,268.42022705078125,78.4512939453125,44.546356201171875,110.0,7.759978771209717,271.33636474609375,71.2371597290039,53.17189025878906,161.26304626464844,7.50861930847168,271.666015625,72.51692962646484,53.835968017578125,117.39366149902344,7.713140964508057,277.07421875,74.70751953125,55.440460205078125,161.26304626464844,7.289732933044434,285.2706604003906,74.70751953125,55.39906311035156,0.0,-0.041015625,37.48445129394531,19.953149795532227,0.0,110.0,7.453948974609375,292.6981506347656,71.07927703857422,53.31034851074219,107.47637176513672,7.4994072914123535,284.3265380859375,71.32673645019531,50.125022888183594,2028.329345703125,3.7021093368530273,3.466647148132324,-53.18330001831055,641.71826171875,587.9617919921875,351.1383972167969,414.44775390625,309.2602844238281,354.5377502441406,323.26861572265625,289.3977966308594,313.975830078125,323.18426513671875,315.67437744140625,-216.86146545410156,-134.2354736328125,-0.36457768082618713,-0.5002089142799377,-0.31849056482315063,-0.32019397616386414,-1.3908709287643433,-1.4709303379058838,-56.79155349731445,628.3240356445312,608.76611328125,406.7809143066406,414.4454040527344,313.29534912109375,336.90509033203125,322.9225769042969,326.8189697265625,334.3131408691406,333.14007568359375,324.39141845703125,-229.03773498535156,-181.64501953125,-0.36514031887054443,-0.5339711308479309,-0.5682424306869507,-0.40900757908821106,-1.5200575590133667,-1.5472742319107056,1.0160495042800903,1.1060291528701782,0.6199756860733032,0.5244424343109131,0.5414384007453918,9.722201347351074,9.26590633392334,8.322370529174805,7.766838550567627,133.53150939941406,127.66643524169922,112.66563415527344,141.29994201660156,154.37701416015625,150.68014526367188,1.0425176620483398,1.1025060415267944,0.6222048997879028,0.5490057468414307,0.5295367240905762,9.642598152160645,9.317137718200684,8.3589448928833,-1.3908709287643433,-1.4709303379058838,-2.6313931941986084,-2.598606586456299,1160.395751953125,-1.5200575590133667,-1.5472742319107056,-2.9313507080078125,-2.9293100833892822,1384.0626220703125,-0.09501953423023224,0.29647526144981384,0.4400000274181366,0.5199999809265137,0.42087480425834656,0.4279044568538666,0.25088566541671753,-0.08812405169010162,0.3949877619743347,0.40553563833236694,0.0,11.938457489013672,97.05439758300781,0?,14.338553428649902,98.38683319091797,98.2586669921875,13.752586364746094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.38683319091797,0?,97.05439758300781,13.752586364746094,14.338553428649902,11.938457489013672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1175.2578125,853.0940551757812,75.18168640136719,72.732421875,81.6796875,11.353515625,-0.23000000417232513,73.6484375,78.349609375,78.25836181640625,73.63211059570312,-0.3100000023841858,71.544921875,76.73133850097656,80.66726684570312,9.779999732971191,0.23000000417232513,73.162109375,77.640625,78.27835845947266,73.421875,-0.3700000047683716,0?,0?,0.0,21.73548698425293,18.037900924682617,349.07073974609375,360.3550720214844,351.2501220703125,360.0854797363281,1854.659912109375,1579.626708984375,19.42691421508789,17.718271255493164,504.1365966796875,515.6775512695312,526.5977783203125,509.845703125,483.42340087890625,525.8663940429688,536.8306274414062,536.3143310546875,522.0753173828125,534.3817138671875,521.4179077148438,502.2771911621094,524.6190185546875,506.9353942871094,525.5169067382812,527.0138549804688,518.226806640625,497.54339599609375,521.9086303710938,513.1929931640625,528.576904296875,529.8278198242188,519.95654296875,525.5613403320312,514.1173706054688,489.8040466308594,504.4653625488281,512.5601806640625,524.950927734375,526.278564453125,520.9869384765625,519.4921264648438,513.8418579101562,511.2032775878906,514.9052734375,507.7640686035156,451.94439697265625,539.10400390625,570.9003295898438,505.40301513671875,561.60302734375,558.4644165039062,578.4953002929688,555.128662109375,564.7372436523438,549.115234375,550.48095703125,550.451171875,547.739013671875,524.3057250976562,544.378662109375,450.5888366699219,453.2714538574219,479.2835693359375,443.37506103515625,495.6982116699219,280.0765075683594,390.9927978515625,360.94384765625,480.18023681640625,492.5312805175781,513.6519165039062,433.6978759765625,457.25836181640625,494.7159729003906,504.99163818359375,481.0939025878906,489.6551208496094,505.1375732421875,503.6986083984375,501.1308898925781,504.17437744140625,500.25732421875,466.4294738769531,491.6480407714844,478.64874267578125,512.51611328125,504.0369567871094,499.9189453125,471.7245788574219,503.6627502441406,501.5663757324219,492.6069030761719,488.4536437988281,486.11016845703125,485.4197082519531,491.6670227050781,507.20220947265625,508.03082275390625,509.4064636230469,548.1314086914062,586.1080322265625,558.9353637695312,581.5542602539062,544.7412719726562,575.386962890625,559.4264526367188,575.5765380859375,432.8526611328125,431.8033752441406,438.9837341308594,439.27117919921875,443.0019836425781,435.5058288574219,475.5982360839844,498.8817138671875,467.076171875,286.218505859375,484.2271728515625,470.1488952636719,465.2108459472656,463.59478759765625,459.0422058105469,462.0128173828125
2024-12-12 00:00:00,2024-12-12 11:00:00.000,582.4181518554688,367.6495056152344,0.6316077709197998,1753.7965087890625,16.759361267089844,452.6871643066406,391.2237548828125,480.1787414550781,463.7689208984375,542.1200561523438,450.3337097167969,391.1889343261719,479.123046875,458.364013671875,542.5423583984375,537.0103759765625,126.45433807373047,18.351808547973633,109.72079467773438,27.296680450439453,3.7241344451904297,328.3171691894531,3.470153570175171,250.51206970214844,542.65380859375,258.1200256347656,546.0902099609375,544.2990112304688,49.79861068725586,30.669147491455078,273.1628723144531,330.9444885253906,301.9036865234375,336.06988525390625,304.3082275390625,114.84050750732422,7.4368896484375,269.5331726074219,78.79144287109375,44.79432678222656,110.0,7.758272171020508,272.28216552734375,70.13612365722656,53.422115325927734,160.81301879882812,7.510534763336182,272.3907470703125,72.3387222290039,54.09871292114258,116.65919494628906,7.712976455688477,278.0700378417969,74.75891876220703,55.71866989135742,160.81301879882812,7.292442321777344,286.3451843261719,74.75891876220703,55.66026306152344,0.0,-0.041015625,38.99319839477539,21.262062072753906,0.0,110.0,7.455339431762695,293.4306335449219,71.2242660522461,53.56678771972656,106.14752960205078,7.47804594039917,284.96484375,70.7352294921875,50.38896560668945,2008.62109375,3.694298267364502,3.291149616241455,-45.327571868896484,674.4288940429688,609.0333862304688,352.647705078125,416.43695068359375,309.68560791015625,355.1897888183594,323.156982421875,290.86212158203125,314.1098327636719,322.6367492675781,316.1158142089844,-231.96832275390625,-143.89132690429688,-0.38148218393325806,-0.5210078358650208,-0.32512086629867554,-0.3340819180011749,-1.4032999277114868,-1.4809027910232544,-50.00911331176758,639.2325439453125,611.6829833984375,401.8365173339844,415.923095703125,312.46954345703125,341.1925354003906,322.57373046875,329.08172607421875,334.4185791015625,331.55364990234375,324.6938781738281,-243.50579833984375,-201.83273315429688,-0.3816601634025574,-0.5539225339889526,-0.580845832824707,-0.42158666253089905,-1.5352025032043457,-1.559299111366272,0.9904794096946716,1.0814237594604492,0.6040054559707642,0.5152034759521484,0.5285747051239014,9.705904006958008,9.246692657470703,8.318984985351562,7.78588342666626,135.2491455078125,129.59803771972656,114.3377914428711,143.4583740234375,156.2649688720703,152.8642120361328,1.016406774520874,1.077978491783142,0.6058582067489624,0.5293729901313782,0.5157878994941711,9.628700256347656,9.309028625488281,8.355976104736328,-1.4032999277114868,-1.4809027910232544,-2.631950855255127,-2.5988621711730957,1150.9776611328125,-1.5352025032043457,-1.559299111366272,-2.942683458328247,-2.939955949783325,1383.2889404296875,-0.09501953423023224,0.2894851863384247,0.4400000274181366,0.5199999809265137,0.4090551435947418,0.4162463843822479,0.24400760233402252,-0.08883319795131683,0.3917600214481354,0.3936237394809723,0.0,9.146849632263184,100.30216217041016,0?,10.027711868286133,98.95169067382812,98.80972290039062,9.84311294555664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.95169067382812,0?,100.30216217041016,9.84311294555664,10.027711868286133,9.146849632263184,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1159.582275390625,849.046142578125,75.18168640136719,72.61920928955078,81.6796875,11.353515625,-0.23000000417232513,73.6484375,78.349609375,78.25836181640625,73.697265625,-0.3100000023841858,71.544921875,76.73133850097656,80.66726684570312,9.779999732971191,0.23000000417232513,73.162109375,77.640625,78.27835845947266,73.421875,-0.3700000047683716,0?,0?,0.0,21.789073944091797,17.976642608642578,349.4080810546875,359.94561767578125,352.0246887207031,359.55499267578125,1849.791259765625,1567.64208984375,19.356721878051758,19.680919647216797,504.05499267578125,515.533203125,526.0888671875,509.7444763183594,484.7691955566406,526.6285400390625,538.7852172851562,538.9408569335938,525.1513061523438,537.8922119140625,524.1253051757812,503.20538330078125,522.5554809570312,501.88568115234375,521.44970703125,524.6502075195312,519.7002563476562,498.7080078125,523.251708984375,514.69140625,530.419921875,532.3861694335938,521.7081909179688,527.2145385742188,515.6372680664062,490.9092102050781,505.7798767089844,507.781005859375,519.6030883789062,519.9493408203125,515.211181640625,515.6082763671875,509.7046813964844,506.6609802246094,509.95281982421875,503.2326354980469,454.2471008300781,542.1614990234375,571.4647827148438,509.9835205078125,568.190673828125,559.9528198242188,578.5491943359375,548.4522705078125,554.0657958984375,527.0494384765625,534.4736938476562,536.6310424804688,538.8271484375,528.7218627929688,562.037841796875,464.28192138671875,456.20953369140625,484.5000915527344,445.56561279296875,499.72723388671875,280.0906066894531,394.4712829589844,361.1793518066406,481.8763732910156,488.1723327636719,516.7991943359375,435.95440673828125,463.95831298828125,497.4265441894531,506.4391784667969,478.8201904296875,502.58612060546875,504.7253112792969,500.1308898925781,500.75299072265625,514.237060546875,497.49993896484375,462.76055908203125,494.5940246582031,473.20263671875,510.10040283203125,501.8600158691406,497.48779296875,473.9236145019531,501.91302490234375,490.64984130859375,481.5621643066406,476.7568664550781,474.92791748046875,477.0467529296875,491.6922607421875,507.3729248046875,509.36248779296875,511.60174560546875,559.6830444335938,595.1985473632812,567.6550903320312,589.3198852539062,530.5653076171875,558.2174072265625,542.1016845703125,558.056884765625,436.3531799316406,439.0674743652344,442.08734130859375,443.9935607910156,439.0946044921875,436.2041931152344,478.4997253417969,496.3421325683594,469.51263427734375,286.7184143066406,487.8654479980469,466.0498352050781,461.5303955078125,459.7994689941406,455.14910888671875,457.8627624511719
2024-12-12 00:00:00,2024-12-12 12:00:00.000,576.0839233398438,361.9150390625,0.6284159421920776,1723.8594970703125,16.65898323059082,456.89862060546875,391.70452880859375,479.58673095703125,460.1975402832031,540.8997192382812,453.45733642578125,391.69659423828125,477.7209777832031,458.2870788574219,542.4432373046875,536.2385864257812,127.69622039794922,22.334062576293945,111.77308654785156,25.229822158813477,3.677093029022217,327.68310546875,3.425837278366089,249.7232666015625,542.1446533203125,253.37832641601562,545.5599975585938,543.9696044921875,47.34251403808594,33.61359405517578,272.54833984375,331.4182434082031,302.28765869140625,336.5276184082031,304.4509582519531,115.73612976074219,7.446861743927002,269.5827331542969,80.63042449951172,43.981468200683594,110.0,7.769611835479736,272.348876953125,70.36964416503906,52.59859848022461,160.66635131835938,7.5216898918151855,272.0360412597656,72.99800109863281,53.282684326171875,117.8063735961914,7.7228593826293945,278.574951171875,75.57357025146484,54.89805221557617,160.66635131835938,7.30790376663208,286.78179931640625,75.57357025146484,54.838104248046875,0.0,-0.041015625,39.98871994018555,22.18385887145996,0.0,110.0,7.463467597961426,293.8440246582031,72.76444244384766,52.7507438659668,106.03166961669922,7.483109474182129,285.3525695800781,70.80852508544922,49.57002258300781,1988.6949462890625,3.7429542541503906,3.3971316814422607,-55.69435119628906,690.5674438476562,621.4133911132812,357.09808349609375,418.3401184082031,311.33837890625,355.69366455078125,323.40179443359375,291.09857177734375,313.84234619140625,321.77154541015625,316.1558532714844,-247.94471740722656,-154.35926818847656,-0.4007073640823364,-0.5283545255661011,-0.33114519715309143,-0.35009291768074036,-1.4012607336044312,-1.4769182205200195,-61.99410629272461,629.9750366210938,606.5435791015625,404.4849853515625,415.150390625,311.75250244140625,349.8113708496094,321.7037658691406,329.2973327636719,333.7771301269531,330.57708740234375,323.68017578125,-260.0634765625,-208.26979064941406,-0.40282773971557617,-0.5642938017845154,-0.5902536511421204,-0.44088077545166016,-1.5349862575531006,-1.5608562231063843,0.9266361594200134,1.0198488235473633,0.5575485825538635,0.4803825616836548,0.48750343918800354,9.732589721679688,9.26697063446045,8.336366653442383,7.783050537109375,135.58067321777344,130.05343627929688,114.820556640625,144.97274780273438,156.93350219726562,154.38729858398438,0.9482735395431519,1.0150132179260254,0.5583288073539734,0.49381378293037415,0.4723666310310364,9.657666206359863,9.340339660644531,8.372300148010254,-1.4012607336044312,-1.4769182205200195,-2.608926773071289,-2.576663017272949,1131.9925537109375,-1.5349862575531006,-1.5608562231063843,-2.935981035232544,-2.9331376552581787,1374.955322265625,-0.09501953423023224,0.2576422095298767,0.4400000274181366,0.5199999809265137,0.3726029396057129,0.37692129611968994,0.2205323427915573,-0.0929500088095665,0.35862472653388977,0.35417506098747253,0.0,15.122166633605957,95.91566467285156,0?,16.61573600769043,95.92019653320312,95.77440643310547,15.358379364013672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.92019653320312,0?,95.91566467285156,15.358379364013672,16.61573600769043,15.122166633605957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1136.6533203125,852.0433959960938,74.83497619628906,72.56655883789062,81.6796875,11.353515625,-0.23000000417232513,73.42367553710938,78.349609375,77.96253967285156,72.85002136230469,-0.3100000023841858,71.544921875,76.73133850097656,80.29051208496094,9.779999732971191,0.23000000417232513,72.62593841552734,77.640625,77.98253631591797,72.28196716308594,-0.3700000047683716,0?,0?,0.0,21.739866256713867,17.843852996826172,349.4080810546875,359.7390441894531,352.33935546875,359.34466552734375,1822.9305419921875,1535.712158203125,19.181705474853516,20.651206970214844,499.60223388671875,512.5494384765625,525.6038208007812,511.2984924316406,485.6266784667969,528.2280883789062,538.8775024414062,536.8745727539062,521.9863891601562,535.3331298828125,521.888427734375,501.7659606933594,521.3257446289062,500.9917297363281,521.219482421875,525.107177734375,522.22412109375,501.08148193359375,525.6170654296875,516.7529296875,531.9534301757812,534.1114501953125,523.5139770507812,529.2608032226562,517.44970703125,491.4605407714844,507.24713134765625,507.0478820800781,518.5879516601562,519.8599243164062,515.6964111328125,515.1760864257812,508.3202819824219,505.8785705566406,508.9183654785156,502.86865234375,449.21356201171875,538.9524536132812,574.8132934570312,516.3248291015625,576.1875610351562,563.374267578125,565.196044921875,531.7894897460938,538.03759765625,505.52288818359375,516.2698364257812,537.0701293945312,534.4747924804688,532.4930419921875,567.304931640625,478.33782958984375,451.91461181640625,476.6194763183594,441.9311828613281,495.9259033203125,280.5074462890625,392.5661315917969,360.9578552246094,478.0634460449219,488.64697265625,518.5128173828125,440.0072326660156,469.79193115234375,486.39349365234375,510.0278015136719,473.0123291015625,510.54327392578125,497.9837951660156,504.9904479980469,495.54510498046875,517.784423828125,495.8106384277344,466.5015869140625,489.3869934082031,477.81658935546875,514.5301513671875,504.291015625,498.06085205078125,471.42999267578125,507.8834533691406,487.0700988769531,478.33013916015625,474.1168518066406,471.83526611328125,475.2494201660156,487.8724365234375,503.5267333984375,511.7341003417969,514.715087890625,572.3331298828125,604.7319946289062,581.154541015625,601.7183227539062,533.1405639648438,561.0582275390625,542.0770874023438,561.1008911132812,436.60711669921875,445.7350158691406,446.8955993652344,443.95501708984375,442.3179931640625,438.4768371582031,475.7855529785156,499.19207763671875,467.18316650390625,286.7184143066406,485.12396240234375,470.2879943847656,465.5926208496094,463.5996398925781,458.9705810546875,461.82928466796875
2024-12-12 00:00:00,2024-12-12 13:00:00.000,464.22772216796875,286.2206115722656,0.6174145340919495,1396.2725830078125,15.533944129943848,436.0893249511719,375.7728576660156,478.4450988769531,467.4574279785156,535.8775634765625,456.4538269042969,394.4935607910156,472.3590393066406,457.1383972167969,545.2198486328125,535.2722778320312,95.66149139404297,9.697115898132324,84.45925903320312,15.077320098876953,2.970064640045166,324.1523132324219,2.7548725605010986,237.6214141845703,552.8445434570312,296.431640625,530.0803833007812,541.4424438476562,40.332096099853516,10.960466384887695,261.09613037109375,323.55645751953125,296.2565612792969,327.9521179199219,298.6948547363281,38.08580017089844,2.044116258621216,213.2195587158203,84.55894470214844,12.2067289352417,110.0,3.7917988300323486,228.8393096923828,77.21420288085938,24.337121963500977,159.96768188476562,7.272200584411621,266.9202575683594,75.33609771728516,50.208011627197266,116.37664031982422,7.487571716308594,270.0639953613281,76.72311401367188,51.79810333251953,159.96768188476562,7.107565879821777,276.6997985839844,76.72311401367188,51.72583770751953,0.0,-0.041015625,40.659324645996094,22.88215446472168,0.0,110.0,7.211704254150391,286.0106506347656,75.20698547363281,49.6395378112793,106.56774139404297,7.233455657958984,277.92205810546875,72.44082641601562,46.473487854003906,1724.9111328125,4.560851097106934,3.8782103061676025,-86.65265655517578,625.8156127929688,585.8389282226562,345.60284423828125,408.109375,301.2977600097656,344.19854736328125,312.51605224609375,286.7319030761719,305.6321105957031,310.9412536621094,305.4844970703125,-212.18101501464844,-136.27883911132812,-0.3512461185455322,-0.42706698179244995,-0.2612895369529724,-0.3091495633125305,-1.1067969799041748,-1.1684025526046753,-92.5084457397461,562.3890991210938,549.2450561523438,398.0943298339844,398.56573486328125,306.496826171875,330.9021301269531,313.1526794433594,315.5533447265625,323.71875,321.8173828125,307.9323425292969,-227.17860412597656,-172.58067321777344,-0.3496228754520416,-0.4623757600784302,-0.48151516914367676,-0.3881039619445801,-1.2097142934799194,-1.2299968004226685,0.6803198456764221,0.7784795165061951,0.4120866358280182,0.34051960706710815,0.3638642132282257,9.012702941894531,8.587495803833008,8.014239311218262,7.554588317871094,130.71609497070312,126.61626434326172,112.246337890625,140.2899932861328,151.4532928466797,149.59658813476562,0.6754654049873352,0.7745755910873413,0.4123409390449524,0.3740113079547882,0.35126879811286926,8.918286323547363,8.646848678588867,7.992758274078369,-1.1067969799041748,-1.1684025526046753,-2.0576305389404297,-2.0252702236175537,889.263427734375,-1.2097142934799194,-1.2299968004226685,-2.3164727687835693,-2.313485622406006,1085.71630859375,-0.09501953423023224,0.17103901505470276,0.4400000274181366,0.5199999809265137,0.26187649369239807,0.2624874413013458,0.1491243839263916,-0.09762535244226456,0.2537699341773987,0.24050535261631012,0.0,20.058773040771484,89.23632049560547,0?,24.272109985351562,96.16407775878906,96.09386444091797,26.970829010009766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.16407775878906,0?,89.23632049560547,26.970829010009766,24.272109985351562,20.058773040771484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1003.8746948242188,721.08056640625,73.36775207519531,72.60906982421875,79.9615249633789,11.362285614013672,-0.23000000417232513,70.16191864013672,76.59069061279297,45.725257873535156,31.2457218170166,-0.3100000023841858,71.544921875,75.45358276367188,78.29470825195312,9.779999732971191,0.23000000417232513,69.41413116455078,76.5628662109375,45.70042419433594,31.67011260986328,-0.3700000047683716,0?,0?,0.0,20.106916427612305,16.396696090698242,348.2256774902344,356.7962646484375,349.3710021972656,356.4036560058594,1482.125244140625,1277.19384765625,17.4954833984375,21.719425201416016,498.4046630859375,510.39019775390625,525.27392578125,510.0499572753906,479.8621520996094,518.8938598632812,527.5008544921875,528.8020629882812,514.7953491210938,527.4602661132812,518.238525390625,501.1056213378906,526.1259765625,506.3074951171875,527.8091430664062,531.9517822265625,523.796875,500.4773864746094,518.3742065429688,510.6435546875,525.4491577148438,527.0472412109375,517.5362548828125,521.13134765625,511.6769714355469,486.73016357421875,501.8328857421875,513.312255859375,525.767822265625,528.3411865234375,524.0035400390625,521.9452514648438,515.0211181640625,512.388916015625,516.26318359375,509.5134582519531,439.1434631347656,515.6334838867188,557.6910400390625,512.0293579101562,558.1143188476562,549.964599609375,564.197509765625,542.3732299804688,553.5233154296875,535.092041015625,545.128662109375,553.2144775390625,548.6083374023438,536.76708984375,558.442626953125,462.53009033203125,447.71563720703125,467.6022033691406,438.2767028808594,490.78302001953125,280.0893249511719,382.7108459472656,356.8250732421875,481.4679260253906,494.180419921875,518.9456787109375,433.6332092285156,460.4724426269531,469.8336486816406,499.37371826171875,477.6692199707031,502.1151428222656,479.0047912597656,493.9343566894531,492.16778564453125,512.7890014648438,485.3603210449219,461.9129638671875,483.7073669433594,479.36114501953125,509.9018859863281,499.2491760253906,493.4581298828125,470.40924072265625,502.5875244140625,493.3168029785156,483.2362976074219,480.25201416015625,476.9728088378906,481.0138244628906,488.1080322265625,501.85211181640625,511.7177429199219,514.17138671875,549.8610229492188,574.5358276367188,557.6744384765625,574.4291381835938,553.0990600585938,580.968017578125,562.6261596679688,585.5234985351562,419.3091125488281,426.3103332519531,430.011962890625,440.8014221191406,448.6257629394531,438.41729736328125,473.7471008300781,494.2306213378906,465.5666809082031,286.6080627441406,480.98394775390625,470.9748229980469,465.2779541015625,463.2425842285156,457.5179748535156,460.516845703125
2024-12-12 00:00:00,2024-12-12 14:00:00.000,356.2931213378906,239.49795532226562,0.6722502708435059,1110.025634765625,14.777498245239258,420.1744689941406,356.92498779296875,474.2391052246094,466.4132995605469,534.56201171875,444.49713134765625,374.6254577636719,463.9651184082031,453.3461608886719,543.345458984375,533.7604370117188,83.21852111816406,4.705715656280518,72.12222290039062,7.750956058502197,2.340017080307007,317.99798583984375,2.155579090118408,224.73329162597656,538.8411254882812,307.6454772949219,530.3320922851562,534.6541748046875,36.5233154296875,2.3192367553710938,248.06243896484375,307.57562255859375,289.36322021484375,311.7649230957031,292.7071533203125,0.0,-0.29266291856765747,140.88973999023438,76.83428192138672,0.158203125,110.0,1.3800708055496216,155.36233520507812,77.673828125,10.88043212890625,160.68124389648438,7.018346786499023,251.93894958496094,76.02452087402344,45.85821533203125,116.64437103271484,7.239986419677734,252.3872833251953,75.0811767578125,47.41261291503906,160.68124389648438,6.885013580322266,256.62945556640625,75.0811767578125,47.32967758178711,0.0,-0.041015625,41.083160400390625,23.68048667907715,0.0,110.0,6.954789638519287,268.19622802734375,76.2315673828125,45.99916076660156,108.26403045654297,6.988633632659912,260.7096252441406,71.96511840820312,42.098548889160156,1510.830078125,5.001848220825195,4.149632930755615,-44.107730865478516,555.4075317382812,548.5967407226562,329.9857177734375,388.54571533203125,288.5311279296875,322.9801025390625,286.4148254394531,272.0521240234375,282.7132568359375,292.6303405761719,284.7121276855469,-134.2993621826172,-91.3955078125,-0.270986944437027,-0.2838631272315979,-0.1670544147491455,-0.2496650665998459,-0.7751029133796692,-0.8179273009300232,-49.62137222290039,533.8236083984375,507.1341247558594,393.7632141113281,377.2381896972656,302.0128479003906,306.10137939453125,311.63079833984375,297.2589111328125,316.91693115234375,311.4862365722656,282.70477294921875,-148.9309539794922,-107.00959014892578,-0.2704111933708191,-0.32458165287971497,-0.33457115292549133,-0.31496933102607727,-0.8414696455001831,-0.8546121716499329,0.41310104727745056,0.49210599064826965,0.23887039721012115,0.2194346785545349,0.2235042154788971,8.503890991210938,8.10323715209961,7.712291717529297,7.304828643798828,122.42481231689453,119.24925231933594,106.6657943725586,127.13080596923828,137.47238159179688,135.45228576660156,0.38863635063171387,0.49455684423446655,0.23920252919197083,0.2279205173254013,0.20745545625686646,8.403843879699707,8.154101371765137,7.664538383483887,-0.7751029133796692,-0.8179273009300232,-1.5013211965560913,-1.4682371616363525,683.3772583007812,-0.8414696455001831,-0.8546121716499329,-1.6486790180206299,-1.646983027458191,792.3888549804688,-0.09501953423023224,0.08671817928552628,0.4400000274181366,0.5199999809265137,0.14020012319087982,0.13615670800209045,0.06938888877630234,-0.09535593539476395,0.13226649165153503,0.1101495549082756,0.0,39.157737731933594,77.12106323242188,0?,39.97018814086914,86.27682495117188,86.25385284423828,46.653011322021484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.27682495117188,0?,77.12106323242188,46.653011322021484,39.97018814086914,39.157737731933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,851.0966186523438,659.6878662109375,69.80467987060547,72.53515625,76.25999450683594,11.369140625,-0.23000000417232513,65.33749389648438,72.90922546386719,31.198944091796875,9.690021514892578,-0.3100000023841858,68.4139633178711,71.4109878540039,74.1154556274414,9.779999732971191,0.23000000417232513,64.57706451416016,73.6191635131836,31.186986923217773,10.477931022644043,-0.3700000047683716,0?,0?,0.0,3.5415799617767334,15.32194709777832,342.56884765625,348.6675109863281,344.0166015625,347.9710693359375,1166.10693359375,998.7550048828125,16.154455184936523,22.387367248535156,496.2195739746094,507.1834411621094,521.8071899414062,506.36810302734375,476.13433837890625,516.0391235351562,524.947509765625,528.5247802734375,512.4921264648438,522.6023559570312,513.4295043945312,496.52398681640625,524.616455078125,505.74444580078125,525.6470947265625,531.2203979492188,518.1738891601562,491.64202880859375,514.5786743164062,506.26654052734375,520.5687866210938,522.7333374023438,514.1212768554688,517.1990356445312,507.5838623046875,482.4131774902344,497.2445983886719,510.8190002441406,524.0693969726562,531.2705078125,525.8042602539062,520.2745971679688,512.5473022460938,510.36834716796875,515.5426635742188,508.720947265625,444.0294494628906,509.174560546875,545.1119384765625,502.6212463378906,550.8663940429688,545.462646484375,567.3603515625,555.5455932617188,551.1251220703125,540.4435424804688,546.1777954101562,555.6304931640625,546.0269775390625,536.4482421875,530.747314453125,437.0279235839844,435.7606506347656,455.9178466796875,426.7674560546875,482.6673889160156,279.2627868652344,375.9480895996094,350.2659912109375,465.69122314453125,480.8332214355469,527.7994995117188,416.9205627441406,436.0917053222656,459.5526428222656,503.0752868652344,479.8778076171875,475.9281311035156,469.2236328125,500.94183349609375,502.17401123046875,505.0360107421875,475.83056640625,461.2652893066406,490.2834777832031,469.185791015625,507.3638610839844,496.2457275390625,489.7594299316406,461.6558837890625,493.8448791503906,519.2008666992188,515.4491577148438,506.84918212890625,509.2750549316406,506.8326416015625,486.2629089355469,499.6820373535156,503.30364990234375,505.6971740722656,542.3541259765625,560.3909912109375,546.74853515625,559.7307739257812,555.2789306640625,577.4374389648438,562.3448486328125,583.3296508789062,405.407958984375,407.0683898925781,414.7715148925781,429.1258544921875,438.3294982910156,423.5356750488281,465.2469177246094,487.7010803222656,455.492919921875,285.8238220214844,468.50201416015625,459.2559814453125,452.52288818359375,450.55517578125,444.3677062988281,446.8069152832031
2024-12-12 00:00:00,2024-12-12 15:00:00.000,462.15997314453125,309.9315490722656,0.6706005930900574,1418.81005859375,15.883718490600586,433.2061767578125,370.3893127441406,480.3246154785156,464.7058410644531,542.3012084960938,452.8484191894531,382.8398742675781,481.03857421875,452.5052795410156,545.6038818359375,538.4209594726562,107.14645385742188,13.369941711425781,99.6207046508789,29.939756393432617,2.9834752082824707,323.6791076660156,2.765920400619507,238.02821350097656,539.2220458984375,286.590576171875,536.6043701171875,537.999755859375,45.28086471557617,12.662920951843262,260.88427734375,317.27972412109375,293.12823486328125,321.9900817871094,296.5491638183594,68.060791015625,3.776338815689087,183.20355224609375,74.94096374511719,22.700429916381836,110.0,7.473513603210449,252.79205322265625,75.44931030273438,43.44325256347656,160.70242309570312,7.234772205352783,259.46405029296875,77.32540893554688,48.84586715698242,118.91820526123047,7.4476318359375,260.3970031738281,76.14622497558594,50.43416213989258,160.70242309570312,7.057132244110107,267.4979553222656,76.14622497558594,50.34214401245117,0.0,-0.041015625,41.787349700927734,24.42104148864746,0.0,110.0,7.175069332122803,274.97857666015625,72.64707946777344,50.380130767822266,109.2410888671875,7.2101874351501465,266.8893127441406,71.47644805908203,43.86238479614258,1723.236572265625,3.7726659774780273,3.4080309867858887,-29.206525802612305,573.7183227539062,574.6023559570312,329.8970947265625,400.64910888671875,291.995361328125,339.1310729980469,299.2571716308594,280.4181823730469,289.2731018066406,305.5448913574219,297.09588623046875,-139.594970703125,-93.07776641845703,-0.2768143117427826,-0.34933072328567505,-0.2095067799091339,-0.2526371479034424,-0.9953402876853943,-1.047486662864685,-33.988136291503906,561.4215698242188,550.7471313476562,390.9575500488281,393.0998840332031,304.1773986816406,324.1332092285156,312.918212890625,306.21929931640625,322.29083251953125,318.8143615722656,299.6305847167969,-154.11671447753906,-111.68701934814453,-0.27547401189804077,-0.37786251306533813,-0.40287071466445923,-0.31749317049980164,-1.0629113912582397,-1.0814354419708252,0.48694780468940735,0.5695565342903137,0.26695191860198975,0.22816333174705505,0.23736879229545593,9.220827102661133,8.761613845825195,8.003179550170898,7.500128269195557,131.21115112304688,126.75364685058594,113.20037841796875,132.685546875,143.3499755859375,141.49755859375,0.46887367963790894,0.573194682598114,0.26855093240737915,0.24828419089317322,0.22658981382846832,9.131461143493652,8.83742618560791,8.011296272277832,-0.9953402876853943,-1.047486662864685,-1.9290963411331177,-1.895469069480896,881.49462890625,-1.0629113912582397,-1.0814354419708252,-2.06998348236084,-2.071066379547119,989.6257934570312,-0.09501953423023224,0.09985967725515366,0.4400000274181366,0.5199999809265137,0.15993806719779968,0.15609072148799896,0.08187554776668549,-0.09092236310243607,0.15231016278266907,0.12760047614574432,0.0,19.64346694946289,91.6290283203125,0?,20.941452026367188,92.57817077636719,92.63651275634766,22.765161514282227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.57817077636719,0?,91.6290283203125,22.765161514282227,20.941452026367188,19.64346694946289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,916.1446533203125,807.0723876953125,71.56224822998047,72.53515625,77.77851104736328,11.369140625,-0.23000000417232513,66.41024780273438,76.1439208984375,73.83281707763672,43.81523513793945,-0.3100000023841858,69.1103515625,73.74394226074219,76.59681701660156,9.779999732971191,0.23000000417232513,66.06266784667969,76.07902526855469,73.85276794433594,44.054359436035156,-0.3700000047683716,0?,0?,0.0,1.1946126222610474,16.700942993164062,341.02337646484375,350.6533508300781,343.1045837402344,349.78167724609375,1480.06298828125,1230.100830078125,17.720684051513672,23.097244262695312,500.29052734375,512.56591796875,530.3599853515625,515.1182861328125,484.5874938964844,524.4579467773438,531.552490234375,533.2630004882812,516.7692260742188,524.9849853515625,515.1666870117188,499.8266296386719,528.2374877929688,509.8060607910156,528.6746826171875,530.7543334960938,516.6294555664062,488.40338134765625,523.8882446289062,514.5118408203125,530.1511840820312,531.92431640625,522.3772583007812,526.805908203125,514.46826171875,488.4233093261719,502.7702331542969,515.6162719726562,529.9373168945312,537.2594604492188,529.5946044921875,526.1710815429688,516.403076171875,513.7937622070312,518.489501953125,511.6722106933594,442.8822937011719,513.607177734375,557.3997192382812,507.3515319824219,559.468994140625,550.135986328125,568.439208984375,558.5480346679688,553.9322509765625,541.155029296875,554.7496337890625,564.8026733398438,559.337646484375,533.443603515625,515.9526977539062,424.4688415527344,445.36572265625,465.64788818359375,434.63958740234375,499.1013488769531,278.8786926269531,381.59942626953125,353.5962829589844,476.8453369140625,493.41033935546875,518.9237670898438,422.0756530761719,439.7320861816406,473.16778564453125,531.2346801757812,495.5554504394531,476.78570556640625,485.4941711425781,525.1409301757812,511.12249755859375,499.4239501953125,489.4256286621094,474.8236389160156,494.84405517578125,479.0320739746094,529.4982299804688,516.2588500976562,511.15130615234375,474.1143493652344,515.0526733398438,521.5109252929688,514.9735107421875,505.7388610839844,510.37286376953125,507.0742492675781,487.1227722167969,501.66552734375,499.8556823730469,500.03118896484375,549.9219970703125,573.76318359375,554.71630859375,570.4411010742188,564.7076416015625,589.463134765625,571.524658203125,592.9707641601562,415.1067810058594,419.42828369140625,425.0240173339844,437.0162353515625,449.59033203125,429.0523986816406,478.42547607421875,509.565185546875,466.58038330078125,285.4359436035156,482.6171875,467.1159973144531,459.81231689453125,457.1473693847656,450.974853515625,454.49444580078125
2024-12-12 00:00:00,2024-12-12 16:00:00.000,581.2974243164062,370.927001953125,0.6375570893287659,1757.7174072265625,16.850955963134766,451.7954406738281,389.66400146484375,475.89501953125,458.9403991699219,540.0804443359375,447.8414306640625,386.28472900390625,477.6256103515625,458.4211120605469,540.3396606445312,534.5807495117188,135.88206481933594,19.73955726623535,117.39019775390625,23.97728157043457,3.734222412109375,327.2065734863281,3.480494260787964,250.8246612548828,537.7022705078125,253.5758514404297,540.2789306640625,538.9144287109375,52.26824951171875,37.09286880493164,273.16552734375,330.28955078125,300.46685791015625,335.25067138671875,303.05059814453125,112.59066009521484,7.7486443519592285,267.50506591796875,74.13538360595703,48.956058502197266,110.0,8.047066688537598,271.2197265625,72.9441909790039,50.189476013183594,162.4120635986328,7.808188438415527,271.28173828125,72.88591003417969,55.562843322753906,119.45470428466797,8.010130882263184,275.7545471191406,72.63941955566406,55.43212890625,162.4120635986328,7.6012067794799805,283.7960205078125,72.63941955566406,57.11930465698242,0.0,-0.041015625,42.70709991455078,25.234037399291992,0.0,110.0,7.735091686248779,291.2020263671875,73.23319244384766,55.037681579589844,110.97454833984375,7.781087398529053,282.4869689941406,70.93219757080078,48.634986877441406,2028.361572265625,3.1755807399749756,3.393385887145996,-38.834651947021484,669.7513427734375,609.97802734375,348.7088623046875,415.88861083984375,308.15777587890625,355.8968811035156,322.08599853515625,289.8400573730469,309.1068420410156,322.22467041015625,315.4829406738281,-199.80514526367188,-125.646484375,-0.344767302274704,-0.4806250035762787,-0.30705371499061584,-0.3077712655067444,-1.3862013816833496,-1.4541829824447632,-42.68177032470703,634.63330078125,616.6018676757812,390.07440185546875,417.1052551269531,309.79412841796875,346.9339904785156,319.515869140625,327.5894775390625,330.595947265625,330.99139404296875,324.5306701660156,-206.94244384765625,-166.7385711669922,-0.3431098759174347,-0.5113695859909058,-0.5549712181091309,-0.38322609663009644,-1.4973090887069702,-1.5216138362884521,1.0280448198318481,1.1144388914108276,0.6306825876235962,0.5292953848838806,0.5489405989646912,10.062983512878418,9.565367698669434,8.638834953308105,8.072977066040039,138.29147338867188,132.727783203125,117.7020263671875,143.3063507080078,155.19557189941406,152.48960876464844,1.0542620420455933,1.1135094165802002,0.6313799619674683,0.5624209642410278,0.539008378982544,9.98657512664795,9.662436485290527,8.67084789276123,-1.3862013816833496,-1.4541829824447632,-2.628422975540161,-2.5950138568878174,1174.1790771484375,-1.4973090887069702,-1.5216138362884521,-2.895956039428711,-2.8957977294921875,1375.26220703125,-0.09501953423023224,0.30895036458969116,0.4400000274181366,0.5199999809265137,0.42571842670440674,0.4379074275493622,0.26143768429756165,-0.08232671767473221,0.4236021339893341,0.41311365365982056,0.0,9.078638076782227,99.99639129638672,0?,9.931929588317871,98.1854019165039,98.01668548583984,9.85015869140625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.1854019165039,0?,99.99639129638672,9.85015869140625,9.931929588317871,9.078638076782227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1171.2882080078125,857.0945434570312,75.24698638916016,72.53515625,82.42351531982422,11.369140625,-0.23000000417232513,71.27302551269531,78.205078125,81.0048828125,79.36244201660156,-0.3100000023841858,70.49609375,77.32086944580078,80.78079223632812,9.779999732971191,0.23000000417232513,71.12738037109375,77.244140625,81.02483367919922,79.36353302001953,-0.3700000047683716,0?,0?,0.0,9.604405403137207,18.04108238220215,345.227783203125,358.2591552734375,344.922119140625,357.8624267578125,1852.099365234375,1555.2830810546875,19.368223190307617,23.45983123779297,504.5035705566406,517.2443237304688,529.9681396484375,513.2476806640625,484.0321044921875,523.5863037109375,532.132568359375,530.4571533203125,514.484130859375,527.1676635742188,514.8365478515625,496.4339599609375,516.848876953125,501.1499328613281,521.7982177734375,525.9589233398438,520.9049072265625,499.845947265625,521.7288208007812,513.4213256835938,527.67626953125,528.1793823242188,519.4884643554688,525.2730712890625,512.3992309570312,487.4919738769531,502.0637512207031,504.555908203125,515.3870239257812,519.8612060546875,514.7310791015625,513.88720703125,507.40887451171875,505.2742919921875,508.5560607910156,503.15985107421875,451.7968444824219,540.6569213867188,577.94287109375,507.1921691894531,557.8065795898438,546.7833862304688,570.5136108398438,546.718017578125,549.720703125,531.87890625,534.8280639648438,533.365966796875,544.0621337890625,531.3469848632812,547.8174438476562,459.3868713378906,454.8203430175781,483.4334716796875,444.6660461425781,502.9934997558594,279.01019287109375,390.071044921875,359.37481689453125,470.4678649902344,482.47320556640625,528.0210571289062,438.4689636230469,471.0962829589844,501.0857238769531,512.5147705078125,473.89068603515625,516.2373657226562,512.1690673828125,506.3630065917969,489.4596252441406,525.3966674804688,505.64892578125,464.399169921875,479.29034423828125,475.8498840332031,516.6378173828125,507.0481872558594,500.88787841796875,475.3892822265625,508.1817321777344,492.51922607421875,482.0469665527344,477.99505615234375,477.34832763671875,479.0346984863281,490.1249694824219,506.27227783203125,511.2464904785156,513.572021484375,545.8897094726562,580.858154296875,555.0789184570312,577.3861083984375,524.922607421875,552.464599609375,539.5755004882812,553.7182006835938,437.6482238769531,437.7463684082031,437.823486328125,435.6768493652344,435.52752685546875,436.3651123046875,480.304931640625,501.12152099609375,470.1951599121094,285.49365234375,488.78436279296875,467.4327697753906,462.09368896484375,459.68243408203125,454.830810546875,457.447265625
