Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-12 00:00:00,2024-12-12 17:00:00.000,586.8439331054688,374.4281921386719,0.6390613317489624,1763.7718505859375,16.853050231933594,452.9613342285156,391.36773681640625,480.8804016113281,461.4071960449219,543.3470458984375,448.11474609375,389.32318115234375,478.9392395019531,464.482421875,545.5484619140625,538.6741943359375,130.27227783203125,22.64900779724121,111.59909057617188,17.86052703857422,3.749643087387085,329.43426513671875,3.4958815574645996,251.11488342285156,540.1754760742188,252.0712432861328,539.0364379882812,539.638427734375,51.82514953613281,39.647945404052734,273.5078125,330.8959045410156,301.3348388671875,336.0341491699219,303.6754455566406,107.90575408935547,7.555358409881592,269.4186706542969,72.07841491699219,50.73213577270508,110.0,7.83285665512085,272.588134765625,73.07939910888672,50.379390716552734,159.8385772705078,7.601444721221924,272.11181640625,71.17688751220703,55.74539566040039,114.82842254638672,7.798720359802246,278.57244873046875,73.09207153320312,55.38683319091797,159.8385772705078,7.401492118835449,287.2052307128906,73.09207153320312,57.29038619995117,0.0,-0.14033684134483337,44.12615966796875,26.409635543823242,0.0,110.0,7.533299922943115,294.6086120605469,73.50607299804688,55.2098274230957,106.78226470947266,7.5823469161987305,286.00341796875,68.48500061035156,49.687522888183594,2037.63916015625,2.9198193550109863,3.5926852226257324,-48.12547302246094,658.523681640625,592.2332763671875,352.81103515625,413.7848815917969,311.09564208984375,354.5689697265625,324.15728759765625,290.998779296875,313.69744873046875,323.6651306152344,316.93890380859375,-206.9212646484375,-131.61282348632812,-0.35510849952697754,-0.4956713914871216,-0.31339704990386963,-0.3139576017856598,-1.396366000175476,-1.464917778968811,-48.89249801635742,632.9703979492188,619.6741943359375,387.4201354980469,417.5320739746094,310.7171325683594,350.49267578125,322.9837646484375,330.8564147949219,334.72698974609375,333.1751708984375,325.4111633300781,-217.436767578125,-175.94439697265625,-0.34863799810409546,-0.52520352602005,-0.5645571947097778,-0.3892318308353424,-1.5317623615264893,-1.5521924495697021,1.0959059000015259,1.182249665260315,0.6784282922744751,0.5604636073112488,0.5876985788345337,9.750279426574707,9.265656471252441,8.402578353881836,7.857989311218262,136.2507781982422,130.51943969726562,115.59416198730469,146.48544311523438,158.61087036132812,155.77322387695312,1.1259773969650269,1.181919813156128,0.678406834602356,0.599808394908905,0.5800309777259827,9.67350959777832,9.363896369934082,8.431599617004395,-1.396366000175476,-1.464917778968811,-2.6179869174957275,-2.584787607192993,1152.9793701171875,-1.5317623615264893,-1.5521924495697021,-2.973111391067505,-2.972681999206543,1421.5189208984375,-0.09501953423023224,0.3355734348297119,0.4400000274181366,0.5199999809265137,0.4589303135871887,0.47086185216903687,0.2804909348487854,-0.07718519866466522,0.45990797877311707,0.4498555660247803,0.0,9.157551765441895,98.10730743408203,0?,9.869423866271973,97.43661499023438,97.44081115722656,9.851517677307129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.43661499023438,0?,98.10730743408203,9.851517677307129,9.869423866271973,9.157551765441895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1198.8331298828125,838.8318481445312,75.24698638916016,72.53515625,82.5390625,11.369140625,-0.23000000417232513,71.9453125,78.205078125,81.0048828125,80.54603576660156,-0.3100000023841858,70.49609375,77.2308578491211,80.89472961425781,9.779999732971191,0.23000000417232513,71.97265625,77.244140625,81.02483367919922,80.515625,-0.3700000047683716,0?,0?,0.0,16.432205200195312,18.072309494018555,347.9673156738281,360.1039123535156,335.8349304199219,359.7778625488281,1857.897705078125,1575.4593505859375,19.387516021728516,23.37601089477539,506.59808349609375,519.2978515625,532.6217651367188,515.9984130859375,487.0355224609375,527.7214965820312,534.9049682617188,530.7238159179688,514.3643188476562,531.4048461914062,521.1260986328125,501.8969421386719,523.5972900390625,505.0218811035156,525.3148193359375,527.0964965820312,520.841796875,502.7209167480469,526.1053466796875,516.926513671875,530.070556640625,530.9757080078125,522.8667602539062,528.9432373046875,515.8635864257812,490.73577880859375,506.07061767578125,511.0171203613281,524.584228515625,526.705322265625,521.260009765625,521.034912109375,513.3380737304688,511.86767578125,515.6403198242188,509.61376953125,450.3216247558594,540.7756958007812,581.7133178710938,508.82818603515625,563.5887451171875,546.0241088867188,562.3286743164062,533.4923095703125,543.2034301757812,535.5872192382812,541.2444458007812,542.6917114257812,541.7528076171875,528.626708984375,548.12451171875,452.88323974609375,457.75396728515625,487.0778503417969,447.5920715332031,504.5751647949219,279.8072204589844,391.7309265136719,360.81671142578125,488.3711242675781,500.6012878417969,515.5259399414062,440.22625732421875,469.8506774902344,502.01226806640625,512.0599975585938,490.1766357421875,503.9855651855469,512.2799682617188,500.68426513671875,494.8235778808594,508.87969970703125,504.9422302246094,460.5353698730469,487.2052917480469,485.7183837890625,512.7506103515625,501.89666748046875,492.9089660644531,476.8791809082031,509.9651794433594,485.7619934082031,478.2361755371094,474.5750732421875,473.0604553222656,474.6058654785156,492.2303161621094,508.6096496582031,513.4117431640625,516.5769653320312,551.7463989257812,587.2359619140625,563.2444458007812,586.5955200195312,535.4225463867188,563.7620239257812,547.3857421875,565.92236328125,439.2424621582031,441.5809631347656,437.1626281738281,435.1315612792969,440.609130859375,434.9608459472656,481.25604248046875,494.71112060546875,472.5506591796875,286.2628173828125,492.13958740234375,476.7154235839844,471.4964599609375,469.7326965332031,464.7645263671875,468.0603942871094
2024-12-12 00:00:00,2024-12-12 18:00:00.000,593.2083129882812,374.35772705078125,0.6292466521263123,1775.348876953125,16.995094299316406,452.3225402832031,392.7523498535156,482.81732177734375,462.83685302734375,543.0093383789062,447.4586181640625,389.6903991699219,479.1741943359375,459.92230224609375,541.7236328125,537.0617065429688,130.41610717773438,23.131834030151367,108.08831024169922,25.892515182495117,3.7829742431640625,328.37127685546875,3.5277085304260254,251.61181640625,541.6611938476562,253.98074340820312,538.3203735351562,539.9129028320312,52.22272872924805,37.064849853515625,273.9721984863281,330.9302978515625,301.6365966796875,336.1165466308594,303.8435363769531,107.26582336425781,7.546553611755371,269.3066101074219,70.88948059082031,50.72096633911133,110.0,7.82475471496582,272.2638854980469,72.49616241455078,50.36764144897461,159.4452667236328,7.592214107513428,271.848388671875,68.82316589355469,55.73622131347656,113.33361053466797,7.787235260009766,278.53271484375,72.07158660888672,55.376792907714844,159.4452667236328,7.391142845153809,287.8059997558594,72.07158660888672,57.27861785888672,0.0,-0.27618733048439026,44.63462829589844,27.7069149017334,0.0,110.0,7.521739959716797,294.9405212402344,72.35911560058594,55.20612335205078,106.72815704345703,7.5698323249816895,286.3307800292969,67.88375854492188,49.676326751708984,2021.26513671875,3.33383846282959,3.4142813682556152,-51.598243713378906,650.3226318359375,585.6547241210938,350.5816955566406,411.4178771972656,309.7220153808594,353.2744445800781,323.1119079589844,289.0808410644531,312.9348449707031,323.3092041015625,315.715576171875,-227.21914672851562,-144.7761993408203,-0.3780042231082916,-0.5168359875679016,-0.32347482442855835,-0.33086174726486206,-1.4043176174163818,-1.4736851453781128,-53.2958984375,631.9537963867188,618.4764404296875,386.9106750488281,417.4117126464844,310.8471984863281,352.5459899902344,323.2417907714844,331.0990905761719,334.4477233886719,332.376953125,325.5697326660156,-236.89300537109375,-196.2414093017578,-0.37142235040664673,-0.5451110005378723,-0.5773577690124512,-0.4106956124305725,-1.537392258644104,-1.5572766065597534,1.0529685020446777,1.1412122249603271,0.6483196020126343,0.5295847058296204,0.559753954410553,9.709832191467285,9.231588363647461,8.384090423583984,7.843790054321289,135.36907958984375,129.53533935546875,114.56967163085938,145.80543518066406,158.18739318847656,155.09339904785156,1.0811985731124878,1.1417081356048584,0.6480225324630737,0.5709244608879089,0.5533235669136047,9.636582374572754,9.322690963745117,8.409380912780762,-1.4043176174163818,-1.4736851453781128,-2.6069984436035156,-2.5745012760162354,1133.347412109375,-1.537392258644104,-1.5572766065597534,-2.960571765899658,-2.9597373008728027,1403.8453369140625,-0.09501953423023224,0.3158152997493744,0.4400000274181366,0.5199999809265137,0.4371362626552582,0.4476490616798401,0.2720922529697418,-0.08486083894968033,0.43610939383506775,0.424628347158432,0.0,9.149904251098633,100.28004455566406,0?,9.856294631958008,99.45538330078125,99.32971954345703,9.815095901489258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.45538330078125,0?,100.28004455566406,9.815095901489258,9.856294631958008,9.149904251098633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1185.3160400390625,835.9801025390625,75.13471221923828,72.53515625,82.5390625,11.369140625,-0.23000000417232513,71.9453125,78.205078125,81.0048828125,80.5252456665039,-0.3100000023841858,72.0981674194336,77.34475708007812,80.89472961425781,9.779999732971191,0.23000000417232513,71.97265625,77.244140625,81.02483367919922,80.515625,-0.3700000047683716,0?,0?,0.0,18.756542205810547,18.223346710205078,349.081298828125,360.68927001953125,332.51947021484375,360.1660461425781,1877.13330078125,1589.6939697265625,19.54928207397461,21.791725158691406,504.4839172363281,515.7741088867188,527.3119506835938,512.0752563476562,487.6422424316406,530.3429565429688,539.1455078125,536.9472045898438,520.8411865234375,536.7122192382812,521.9458618164062,502.8116760253906,523.8076171875,503.43682861328125,523.1563720703125,523.90625,517.0625,497.00482177734375,527.5784912109375,518.5880126953125,531.2672729492188,533.0074462890625,524.335205078125,528.917236328125,516.913818359375,491.8843688964844,507.83477783203125,510.26983642578125,523.5609741210938,525.3781127929688,519.995849609375,518.4691162109375,511.5456237792969,509.838134765625,513.394775390625,507.2923278808594,451.226806640625,535.5870971679688,573.8072509765625,509.61370849609375,565.270263671875,546.5928344726562,555.3001098632812,529.26171875,549.0008544921875,532.967529296875,536.8744506835938,540.3876953125,544.8075561523438,529.0125122070312,545.7185668945312,444.6461486816406,463.3052062988281,494.9927673339844,453.118896484375,513.3129272460938,280.5264587402344,394.19891357421875,362.0753173828125,493.40264892578125,506.1175842285156,512.9559936523438,440.2824401855469,467.0177001953125,504.32489013671875,519.4685668945312,492.2900085449219,496.8967590332031,506.6806945800781,506.6882629394531,502.322021484375,502.8598327636719,494.8702697753906,460.93292236328125,498.5853576660156,487.64654541015625,500.5187683105469,490.0384826660156,483.6619567871094,482.9701232910156,500.01885986328125,489.5632019042969,481.2497253417969,477.1712646484375,476.0196838378906,478.886474609375,491.5401916503906,507.4389953613281,506.9156799316406,509.0096435546875,555.363525390625,589.5050048828125,569.230712890625,590.1826171875,535.0940551757812,564.2424926757812,549.8634033203125,569.860107421875,433.7742004394531,442.3941955566406,440.21221923828125,437.5393981933594,441.7132263183594,435.58135986328125,486.873291015625,485.4330749511719,479.0768737792969,287.0337219238281,499.2761535644531,478.3854064941406,473.55029296875,471.768798828125,466.8115539550781,470.1676025390625
2024-12-12 00:00:00,2024-12-12 19:00:00.000,595.535888671875,371.781005859375,0.6233735680580139,1780.773681640625,17.064271926879883,449.28271484375,394.8771667480469,481.1466369628906,463.7856140136719,543.5252685546875,443.7852783203125,397.2763671875,478.49346923828125,460.6795349121094,541.8463134765625,537.29833984375,113.39613342285156,19.89706039428711,98.12307739257812,22.70090675354004,3.786038875579834,328.0987243652344,3.531682252883911,251.69589233398438,540.1089477539062,254.06134033203125,544.3925170898438,542.2496337890625,47.904293060302734,37.90898513793945,273.8229675292969,329.6337585449219,301.11431884765625,334.926025390625,303.1284484863281,108.05489349365234,7.578507900238037,268.81390380859375,70.80205535888672,50.35145568847656,110.0,7.863188743591309,271.8148498535156,72.4430923461914,50.00861358642578,159.92103576660156,7.621165752410889,271.4554443359375,68.04025268554688,55.37199401855469,114.04463195800781,7.818084239959717,277.90521240234375,70.87073516845703,55.00244903564453,159.92103576660156,7.419459819793701,287.2575988769531,70.87073516845703,56.91252899169922,0.0,-0.2879372537136078,44.63462829589844,28.740076065063477,0.0,110.0,7.549562931060791,294.50225830078125,73.24517059326172,54.8404541015625,107.69593811035156,7.600458145141602,285.8755798339844,68.42848205566406,49.304378509521484,2013.964111328125,3.27471923828125,3.3080811500549316,-50.339698791503906,674.7551879882812,603.0879516601562,352.9955139160156,413.5906982421875,309.7275695800781,353.9706115722656,322.8721008300781,288.0438537597656,312.275634765625,322.30975341796875,314.9821472167969,-244.65570068359375,-151.47142028808594,-0.39744824171066284,-0.532027542591095,-0.3329514265060425,-0.3465169668197632,-1.4182415008544922,-1.4891226291656494,-55.323875427246094,655.8935546875,622.7881469726562,390.15643310546875,417.56292724609375,311.43829345703125,349.7001647949219,323.3884582519531,330.4529724121094,334.35247802734375,331.8048400878906,324.03704833984375,-254.1619110107422,-211.17295837402344,-0.3938206732273102,-0.5605347752571106,-0.5912800431251526,-0.432264119386673,-1.5465478897094727,-1.5682862997055054,1.019972324371338,1.1081722974777222,0.6242943406105042,0.5177698731422424,0.5409885048866272,9.763522148132324,9.28161334991455,8.422584533691406,7.874917984008789,135.45997619628906,129.59510803222656,114.48845672607422,145.07411193847656,157.4208526611328,154.49227905273438,1.0447684526443481,1.107858657836914,0.6250109672546387,0.5535540580749512,0.5329199433326721,9.688323974609375,9.372102737426758,8.447528839111328,-1.4182415008544922,-1.4891226291656494,-2.6268563270568848,-2.595078468322754,1137.722412109375,-1.5465478897094727,-1.5682862997055054,-2.9589622020721436,-2.9589126110076904,1391.5555419921875,-0.09501953423023224,0.3027547299861908,0.4400000274181366,0.5199999809265137,0.4134698808193207,0.42736971378326416,0.2453865259885788,-0.09070071578025818,0.4187474250793457,0.40618351101875305,0.0,9.156472206115723,100.29795837402344,0?,9.861271858215332,99.07955169677734,98.95042419433594,9.82093334197998,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.07955169677734,0?,100.29795837402344,9.82093334197998,9.861271858215332,9.156472206115723,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.26318359375,839.6907958984375,75.24860382080078,72.53515625,82.5390625,11.369140625,-0.23000000417232513,71.9453125,78.205078125,81.0048828125,80.52793884277344,-0.3100000023841858,72.1875,77.34475708007812,80.89472961425781,9.779999732971191,0.23000000417232513,71.97265625,77.244140625,81.02483367919922,80.515625,-0.3700000047683716,0?,0?,0.0,14.517057418823242,18.321746826171875,349.30047607421875,360.80950927734375,330.4243469238281,360.3210754394531,1888.2593994140625,1634.2889404296875,19.651023864746094,21.015445709228516,509.7201843261719,521.7099609375,531.054931640625,514.7227172851562,488.3118591308594,529.5861206054688,536.0852661132812,534.9995727539062,519.908935546875,534.1000366210938,521.3218994140625,501.6991882324219,523.24951171875,502.7545471191406,523.139404296875,523.8958129882812,520.8349609375,499.0473937988281,527.809814453125,518.8051147460938,530.9159545898438,533.06982421875,524.5850830078125,527.8098754882812,515.7660522460938,491.127685546875,507.2090759277344,508.8303527832031,520.1343383789062,523.2293090820312,518.8541259765625,516.0133666992188,509.6282958984375,508.0060729980469,511.3817443847656,505.7636413574219,462.47979736328125,553.257080078125,585.20263671875,512.3602294921875,573.36865234375,544.1674194335938,556.1842041015625,523.1588134765625,534.1558837890625,522.013671875,524.346435546875,528.0855712890625,541.9457397460938,532.3119506835938,559.7454833984375,462.08355712890625,473.81976318359375,515.868896484375,461.5721130371094,513.9783325195312,281.1729736328125,393.0015869140625,361.95074462890625,484.08355712890625,500.28631591796875,520.72802734375,443.845947265625,473.21002197265625,523.8049926757812,492.94970703125,483.4229431152344,508.8619384765625,523.199462890625,491.78759765625,495.1969909667969,513.8660888671875,509.8119201660156,454.15875244140625,496.3321228027344,488.70367431640625,501.9187316894531,490.2579345703125,484.20709228515625,483.8961486816406,502.51373291015625,491.6862487792969,482.8843688964844,478.0081481933594,476.2618408203125,481.5156555175781,496.0850830078125,512.2749633789062,509.74420166015625,512.0380249023438,562.9050903320312,592.0951538085938,573.583251953125,595.4661254882812,524.9210815429688,553.4702758789062,540.0564575195312,561.0211791992188,435.9061279296875,441.84954833984375,433.6910095214844,433.1955871582031,437.9656677246094,433.9482116699219,487.635498046875,483.5794372558594,480.55755615234375,287.7819519042969,500.55645751953125,480.1182861328125,475.1203308105469,473.5498962402344,468.63702392578125,471.90228271484375
2024-12-12 00:00:00,2024-12-12 20:00:00.000,589.4705810546875,371.1676330566406,0.6294282674789429,1776.241455078125,17.00830841064453,446.8453369140625,395.0939636230469,482.5487060546875,465.2975158691406,544.8209838867188,440.83685302734375,397.47406005859375,478.3294982910156,460.0751037597656,541.8500366210938,537.7600708007812,110.8744888305664,19.720905303955078,92.52969360351562,23.894237518310547,3.7622387409210205,327.77337646484375,3.50675106048584,251.2349395751953,534.7171630859375,252.22930908203125,537.9010620117188,536.298583984375,47.310264587402344,41.264503479003906,273.4832763671875,328.2738037109375,300.26605224609375,333.633544921875,302.07147216796875,108.07230377197266,7.52372932434082,267.7913513183594,70.59663391113281,50.26790237426758,110.0,7.814321041107178,270.5437927246094,71.8323745727539,49.926910400390625,159.7564239501953,7.569390773773193,270.3335876464844,67.63359832763672,55.284358978271484,112.75360107421875,7.767232418060303,276.0789489746094,69.43657684326172,54.90816879272461,159.7564239501953,7.367831230163574,284.947998046875,69.43657684326172,56.837440490722656,2.171492576599121,-0.2797800898551941,62.7502555847168,32.27823257446289,0.0078125,110.0,7.500204563140869,292.19427490234375,73.21207427978516,54.74306106567383,107.44429779052734,7.5534586906433105,283.7591857910156,68.27104949951172,49.203369140625,1997.17822265625,3.0893213748931885,3.212693691253662,-51.384700775146484,672.5199584960938,599.4287109375,351.8717346191406,411.63446044921875,308.228759765625,351.87933349609375,321.0412292480469,286.5611572265625,310.7856140136719,320.5013732910156,312.9574890136719,-251.19932556152344,-154.6646728515625,-0.4043520390987396,-0.5344650149345398,-0.3344518542289734,-0.3516019284725189,-1.4109288454055786,-1.4820966720581055,-55.09199142456055,648.9644165039062,614.3757934570312,390.19384765625,414.17022705078125,310.0489196777344,346.7015075683594,321.0195617675781,327.72662353515625,331.62115478515625,329.2418212890625,321.8963623046875,-259.3028564453125,-213.77870178222656,-0.40036872029304504,-0.5652177333831787,-0.5914086103439331,-0.4382346272468567,-1.534027338027954,-1.5551358461380005,0.974268913269043,1.0653510093688965,0.5934460163116455,0.48622798919677734,0.5132764577865601,9.701165199279785,9.221975326538086,8.364142417907715,7.821755886077881,135.81787109375,130.34263610839844,114.87470245361328,145.05599975585938,155.7438507080078,153.80862426757812,0.9973222017288208,1.0648008584976196,0.5944526791572571,0.5249239206314087,0.5064979791641235,9.625922203063965,9.308180809020996,8.390002250671387,-1.4109288454055786,-1.4820966720581055,-2.6212761402130127,-2.590026378631592,1139.241455078125,-1.534027338027954,-1.5551358461380005,-2.934781312942505,-2.9330220222473145,1379.928466796875,-0.09501953423023224,0.28443458676338196,0.4400000274181366,0.5199999809265137,0.39303335547447205,0.40300238132476807,0.23046709597110748,-0.08892542868852615,0.3959939777851105,0.3818286955356598,0.0,10.208495140075684,100.29944610595703,0?,10.45753288269043,96.72748565673828,96.6418685913086,10.525314331054688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.72748565673828,0?,100.29944610595703,10.525314331054688,10.45753288269043,10.208495140075684,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1159.2677001953125,837.9371337890625,75.24860382080078,72.72529602050781,82.5390625,11.369140625,-0.23000000417232513,71.9453125,78.08174896240234,81.0048828125,80.5429458618164,-0.3100000023841858,72.1875,77.34475708007812,80.89472961425781,9.779999732971191,0.23000000417232513,71.97265625,77.44053649902344,81.02483367919922,80.515625,-0.3700000047683716,0?,0?,0.0,8.722216606140137,18.266511917114258,348.70123291015625,360.8671875,326.4515686035156,360.04931640625,1884.6163330078125,1637.6253662109375,19.541400909423828,19.90614891052246,510.0587463378906,524.020263671875,532.7211303710938,512.9434814453125,486.2025146484375,527.904541015625,536.8563232421875,537.9829711914062,522.7603759765625,534.1836547851562,521.5405883789062,502.22674560546875,524.0527954101562,502.6956481933594,522.6456909179688,523.5650634765625,520.43212890625,497.88714599609375,525.6248779296875,516.6029052734375,529.4131469726562,532.5999755859375,524.2055053710938,525.7723388671875,514.9031372070312,490.7896423339844,507.03009033203125,509.68756103515625,520.5785522460938,522.2718505859375,517.8551025390625,515.5999755859375,509.5897521972656,507.6449890136719,510.79986572265625,505.4617614746094,454.7361145019531,549.1815185546875,580.585693359375,509.3817443847656,569.4109497070312,546.7416381835938,541.4611206054688,512.6993408203125,519.0634155273438,509.7014465332031,517.6702270507812,522.6809692382812,537.5093994140625,535.8284912109375,565.6516723632812,460.54345703125,468.04315185546875,504.0174865722656,458.15447998046875,510.7080078125,281.329833984375,393.5419616699219,361.9537048339844,487.7835998535156,499.0630798339844,519.5584106445312,442.6046142578125,471.0133972167969,515.5950317382812,506.96807861328125,486.4619140625,505.3684387207031,519.7891845703125,494.3885192871094,498.47515869140625,510.1961364746094,511.6052551269531,451.4022521972656,499.6336975097656,485.8952331542969,495.0928039550781,482.6571044921875,475.72393798828125,481.7420959472656,493.81256103515625,492.1991882324219,482.7068176269531,478.12713623046875,477.3172302246094,484.0546875,497.15289306640625,513.993896484375,508.3421630859375,510.11273193359375,563.8214111328125,590.0888671875,572.4434814453125,593.6213989257812,520.4783935546875,548.4942626953125,534.8685302734375,557.4945678710938,431.51287841796875,437.41943359375,433.6651916503906,431.3277893066406,435.27996826171875,429.8564758300781,486.8293151855469,477.1397705078125,479.79779052734375,288.23077392578125,499.67645263671875,478.1109924316406,473.3431091308594,471.70343017578125,466.99371337890625,469.9528503417969
2024-12-12 00:00:00,2024-12-12 21:00:00.000,586.430908203125,364.2212829589844,0.6211637854576111,1767.6357421875,16.928571701049805,451.1197204589844,395.98004150390625,480.34722900390625,462.7249755859375,542.2991333007812,444.0201416015625,404.4853515625,479.7522888183594,460.2277526855469,542.5947875976562,537.07666015625,98.57027435302734,20.7792911529541,95.15989685058594,24.111770629882812,3.75433349609375,327.67498779296875,3.4991748332977295,251.14183044433594,537.2926635742188,252.39871215820312,543.3932495117188,540.3683471679688,46.899662017822266,39.493133544921875,273.3365173339844,328.8461608886719,300.9039001464844,334.2985534667969,302.4752197265625,107.92528533935547,7.523110866546631,268.20916748046875,70.45162963867188,49.27743148803711,110.0,7.813368797302246,270.802001953125,72.2583999633789,48.9447135925293,160.2553253173828,7.56757926940918,270.5867614746094,69.0614013671875,54.29478073120117,113.12181091308594,7.763996124267578,276.52484130859375,69.9378662109375,53.90521240234375,160.2553253173828,7.361039638519287,285.75384521484375,69.9378662109375,55.84807205200195,0.0,-0.2999822497367859,57.970550537109375,35.131805419921875,0.0078125,110.0,7.489426612854004,292.9183044433594,74.66024017333984,53.73818588256836,108.4364013671875,7.548171043395996,284.26312255859375,69.2017822265625,48.2134895324707,1991.2120361328125,3.335876226425171,3.289189100265503,-49.30945587158203,705.8501586914062,619.0213623046875,357.412109375,414.4012451171875,310.8457336425781,353.2499084472656,322.13446044921875,286.4234313964844,311.4708251953125,320.5678405761719,313.8330993652344,-270.9593505859375,-168.398681640625,-0.4287787079811096,-0.5545735359191895,-0.3471870720386505,-0.3700546324253082,-1.4300132989883423,-1.5028953552246094,-49.80250549316406,680.9520874023438,626.252197265625,394.88153076171875,416.5971984863281,312.19244384765625,348.612548828125,322.91766357421875,328.5516357421875,332.6701354980469,330.2439880371094,322.371826171875,-278.02777099609375,-232.3167266845703,-0.42361804842948914,-0.5855758786201477,-0.6077398657798767,-0.4605872333049774,-1.5565884113311768,-1.575448751449585,0.9573866724967957,1.0491814613342285,0.5814709067344666,0.4717172682285309,0.5038424730300903,9.71349811553955,9.236433029174805,8.36520767211914,7.8215460777282715,134.6487274169922,128.89129638671875,113.63299560546875,143.16639709472656,155.53067016601562,152.4884490966797,0.978725790977478,1.0475972890853882,0.5825825929641724,0.517267107963562,0.49678629636764526,9.641300201416016,9.320944786071777,8.390145301818848,-1.4300132989883423,-1.5028953552246094,-2.6296818256378174,-2.5988917350769043,1126.739990234375,-1.5565884113311768,-1.575448751449585,-2.939375638961792,-2.938568353652954,1364.372802734375,-0.09501953423023224,0.27778181433677673,0.4400000274181366,0.5199999809265137,0.39074137806892395,0.3959580957889557,0.23242999613285065,-0.08702419698238373,0.387161523103714,0.37354469299316406,0.0,9.156617164611816,100.15577697753906,0?,10.021797180175781,99.56910705566406,99.41279602050781,9.889715194702148,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.56910705566406,0?,100.15577697753906,9.889715194702148,10.021797180175781,9.156617164611816,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1150.9256591796875,840.2486572265625,75.24860382080078,72.74609375,82.5390625,8.337555885314941,-0.23000000417232513,72.55198669433594,78.185546875,80.82927703857422,80.28174591064453,-0.3100000023841858,72.1875,77.2060775756836,80.85337829589844,10.002222061157227,0.23000000417232513,72.09605407714844,77.51953125,80.84922790527344,80.3225326538086,-0.3700000047683716,0?,0?,0.0,13.698225975036621,18.181203842163086,348.6764831542969,360.6574401855469,326.9891052246094,359.6449279785156,1867.5294189453125,1628.884521484375,19.441946029663086,19.1521053314209,515.1782836914062,526.9500732421875,532.1423950195312,511.02239990234375,484.6799011230469,525.4871215820312,530.9450073242188,531.9322509765625,517.8447875976562,531.5333862304688,521.1197509765625,501.8913269042969,524.5253295898438,503.1972351074219,524.1288452148438,525.6077270507812,524.5942993164062,502.4861755371094,522.0159912109375,513.0470581054688,525.4847412109375,528.2915649414062,520.4602661132812,522.6422729492188,511.2754821777344,487.6060791015625,503.1364440917969,510.9334411621094,521.9330444335938,522.6857299804688,517.9444580078125,516.16162109375,510.2142639160156,508.2709045410156,511.52203369140625,506.3877868652344,472.0963439941406,574.501953125,595.6028442382812,509.1746520996094,571.0932006835938,533.6803588867188,535.6762084960938,501.7839050292969,506.21307373046875,507.2640686035156,508.68792724609375,513.6315307617188,538.5921630859375,538.1668701171875,577.8001098632812,480.22509765625,476.2907409667969,518.672607421875,463.966552734375,515.2732543945312,281.329833984375,391.42633056640625,361.7993469238281,474.5880126953125,493.8243713378906,527.7843627929688,449.1221008300781,483.1681213378906,535.2101440429688,488.6010437011719,473.3617248535156,525.2687377929688,541.1773071289062,485.4094543457031,486.8685607910156,524.6077270507812,530.9695434570312,452.7430419921875,491.7654724121094,489.28271484375,506.27569580078125,492.7942810058594,486.77056884765625,481.8356628417969,504.2617492675781,492.597900390625,481.8013610839844,478.61236572265625,476.5355224609375,483.6400146484375,500.2571105957031,517.3179321289062,513.2319946289062,516.2415771484375,566.3452758789062,589.9546508789062,571.7311401367188,592.4381713867188,511.9530334472656,538.97705078125,526.0565795898438,552.5031127929688,440.414794921875,440.93353271484375,431.90521240234375,429.78564453125,438.0168762207031,434.54180908203125,486.8482360839844,487.0768737792969,478.9876708984375,288.08355712890625,499.0760803222656,481.62689208984375,476.7444152832031,475.2890319824219,470.3861083984375,473.5448913574219
2024-12-12 00:00:00,2024-12-12 22:00:00.000,539.45849609375,331.5387878417969,0.6145771145820618,1629.1876220703125,16.765607833862305,443.4248962402344,392.6734924316406,476.01171875,462.5035095214844,541.693359375,439.2923583984375,398.22314453125,476.3216247558594,460.80828857421875,543.3364868164062,537.4622192382812,91.93743896484375,14.591588020324707,83.89972686767578,17.783374786376953,3.4655158519744873,325.3728942871094,3.2254748344421387,247.12918090820312,537.18505859375,248.20785522460938,542.7025146484375,539.9149780273438,41.95076370239258,37.485382080078125,269.0907897949219,325.1360168457031,297.4478759765625,330.2041015625,299.444091796875,15.840023040771484,0.6626070141792297,208.7650909423828,81.75787353515625,4.2351155281066895,110.0,7.928959369659424,267.0124206542969,69.13433837890625,51.00124740600586,161.9298095703125,7.683156967163086,267.71636962890625,68.24728393554688,56.35674285888672,111.53318786621094,7.899685859680176,269.6776428222656,68.99008178710938,55.98046875,161.9298095703125,7.503357887268066,281.3638610839844,68.99008178710938,57.92504119873047,0.0,-0.29999998211860657,51.3176155090332,33.11750411987305,0.0078125,110.0,7.606797695159912,289.5365905761719,72.6690902709961,55.800777435302734,109.13855743408203,7.665949821472168,281.26153564453125,67.59087371826172,50.28260803222656,1847.9957275390625,3.494123697280884,3.445136785507202,-71.9697265625,672.4766235351562,608.4521484375,354.0621337890625,410.7047424316406,307.1539611816406,348.31842041015625,317.10955810546875,284.5996398925781,307.2994689941406,314.3073425292969,308.30841064453125,-242.82916259765625,-154.1512908935547,-0.3866855800151825,-0.49502959847450256,-0.3072490692138672,-0.33451977372169495,-1.269047737121582,-1.3364614248275757,-72.32978820800781,630.6464233398438,596.7902221679688,391.44775390625,408.7059020996094,307.2969970703125,340.79962158203125,318.12042236328125,323.80487060546875,327.1583251953125,323.6651916503906,316.267578125,-251.05906677246094,-204.2027130126953,-0.3813939094543457,-0.5261961817741394,-0.5473214387893677,-0.42252668738365173,-1.3839902877807617,-1.3995652198791504,0.9211335182189941,1.0152007341384888,0.5881429314613342,0.4975332021713257,0.5246816873550415,9.498200416564941,9.064933776855469,8.432243347167969,7.957763671875,131.13796997070312,125.97810363769531,111.16142272949219,140.10691833496094,152.3219451904297,149.10179138183594,0.9323108196258545,1.0109409093856812,0.5877740979194641,0.5288290977478027,0.510649561882019,9.415496826171875,9.123237609863281,8.415899276733398,-1.269047737121582,-1.3364614248275757,-2.334388017654419,-2.303518295288086,997.9697265625,-1.3839902877807617,-1.3995652198791504,-2.61155104637146,-2.6104180812835693,1211.5589599609375,-0.09501953423023224,0.2857608199119568,0.4400000274181366,0.5199999809265137,0.39953550696372986,0.40490075945854187,0.23870418965816498,-0.0917324498295784,0.4024267792701721,0.3878675103187561,0.0,9.150819778442383,99.30282592773438,0?,10.038461685180664,98.23494720458984,98.13133239746094,9.821487426757812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.23494720458984,0?,99.30282592773438,9.821487426757812,10.038461685180664,9.150819778442383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1098.2618408203125,749.7036743164062,75.97911071777344,72.56938171386719,82.5390625,8.050999641418457,-0.23000000417232513,73.02222442626953,80.34729766845703,81.97798156738281,16.170047760009766,-0.3100000023841858,72.1875,77.06114196777344,81.84427642822266,9.779999732971191,0.23000000417232513,72.78510284423828,79.55392456054688,81.99793243408203,17.070205688476562,-0.3700000047683716,0?,0?,0.0,13.066265106201172,17.844667434692383,348.3905944824219,360.0096130371094,328.76416015625,359.109619140625,1720.6845703125,1512.4697265625,18.96993637084961,17.950321197509766,507.98785400390625,520.43603515625,529.8706665039062,510.67596435546875,485.7275695800781,526.2642822265625,532.4530639648438,533.6480102539062,516.2588500976562,531.4957275390625,521.7362060546875,501.52490234375,522.844482421875,502.4565124511719,525.7357177734375,528.6175537109375,526.9047241210938,505.1483154296875,524.45458984375,515.5880126953125,529.2174682617188,531.7037963867188,523.2763061523438,525.1697998046875,513.1943969726562,489.2794494628906,504.7229919433594,508.958251953125,519.65185546875,520.0538940429688,515.7379150390625,515.2655029296875,509.4810791015625,507.1665344238281,510.9865417480469,505.35400390625,453.9383850097656,551.1740112304688,579.0201416015625,506.04876708984375,567.8655395507812,558.9329223632812,556.7149047851562,525.4810791015625,542.157958984375,510.24676513671875,515.14013671875,525.1926879882812,530.122802734375,540.1316528320312,569.2799682617188,482.1429443359375,467.5262451171875,501.270263671875,457.3564758300781,514.1119384765625,281.329833984375,387.5814514160156,360.88519287109375,469.0089111328125,484.6005859375,532.6542358398438,445.795166015625,481.1261291503906,510.437255859375,503.05487060546875,468.8314208984375,524.2158203125,520.7985229492188,494.23040771484375,480.5414733886719,528.0458984375,519.5000610351562,455.37255859375,485.9964599609375,482.29888916015625,513.9180297851562,498.9251708984375,489.88824462890625,480.2808837890625,506.8528747558594,490.6744384765625,478.5313720703125,473.888671875,471.673095703125,481.8689880371094,494.83575439453125,511.08123779296875,514.8869018554688,517.8020629882812,563.9500122070312,586.9782104492188,566.3742065429688,585.5926513671875,521.7446899414062,548.6300659179688,533.6759643554688,557.4376831054688,429.50299072265625,433.5448913574219,429.7989807128906,427.08258056640625,434.678466796875,426.1369323730469,486.3402099609375,491.737060546875,479.04974365234375,288.1083068847656,497.5648498535156,475.2059326171875,470.07037353515625,468.58673095703125,463.65985107421875,466.500244140625
2024-12-12 00:00:00,2024-12-12 23:00:00.000,429.2370910644531,257.6904296875,0.6016460657119751,1313.2005615234375,15.424869537353516,430.49603271484375,377.804443359375,476.2283020019531,467.2825927734375,542.049072265625,439.66644287109375,385.6950378417969,474.5504455566406,458.1805419921875,539.1461791992188,535.837158203125,87.37371826171875,6.859257698059082,69.67301177978516,14.158859252929688,2.753344774246216,320.9945983886719,2.5490219593048096,254.42288208007812,534.2941284179688,294.04583740234375,533.0133056640625,533.7311401367188,25.334026336669922,6.892129898071289,257.391845703125,316.43609619140625,290.0386657714844,320.97479248046875,292.62713623046875,0.0,-0.29999998211860657,137.09632873535156,73.38115692138672,0.03515625,110.0,7.225857257843018,258.5813903808594,70.88807678222656,43.909271240234375,158.19691467285156,3.200458526611328,225.1673583984375,77.71172332763672,21.736589431762695,56.19534683227539,7.233122825622559,260.43499755859375,70.00196838378906,48.87478256225586,158.19691467285156,6.8737053871154785,267.2788391113281,70.00196838378906,50.80838394165039,0.0,-0.29996123909950256,48.17454147338867,31.914508819580078,0.0078125,110.0,6.9504899978637695,278.19317626953125,73.95773315429688,49.17807388305664,107.55779266357422,7.007243633270264,270.4103088378906,69.59884643554688,43.190006256103516,1566.4156494140625,3.9546122550964355,4.008941173553467,-72.9791488647461,555.0164184570312,552.5214233398438,334.2198791503906,395.8487548828125,292.9702453613281,334.0672302246094,301.7284240722656,277.7064514160156,293.9951477050781,301.0550537109375,294.3288879394531,-171.34271240234375,-114.68498992919922,-0.2972443699836731,-0.357241690158844,-0.2146434485912323,-0.261846125125885,-0.9257276058197021,-0.9790152907371521,-72.8095703125,555.265380859375,540.8861694335938,388.1878967285156,391.6090087890625,298.7630920410156,324.93646240234375,306.5465087890625,307.28887939453125,313.19842529296875,311.5586853027344,300.831787109375,-180.5802459716797,-136.508544921875,-0.29037463665008545,-0.3899107873439789,-0.40266841650009155,-0.3339768946170807,-1.0027521848678589,-1.0117778778076172,0.478643536567688,0.565019965171814,0.277744859457016,0.241260826587677,0.25247958302497864,8.507377624511719,8.110657691955566,7.66873025894165,7.289701461791992,125.08876037597656,121.1636734008789,107.6811294555664,131.46360778808594,142.75596618652344,139.96092224121094,0.4494488835334778,0.5672265887260437,0.2795903980731964,0.26388823986053467,0.24253667891025543,8.413535118103027,8.156299591064453,7.66003942489624,-0.9257276058197021,-0.9790152907371521,-1.7278039455413818,-1.696553111076355,748.9201049804688,-1.0027521848678589,-1.0117778778076172,-1.8903794288635254,-1.8891609907150269,877.2177124023438,-0.09501953423023224,0.09812049567699432,0.4400000274181366,0.5199999809265137,0.04789542779326439,0.16244502365589142,0.08400702476501465,-0.09628906100988388,0.16407109797000885,0.13656871020793915,0.0,22.558076858520508,98.18734741210938,0?,20.43426513671875,90.2213363647461,90.2281494140625,22.11671257019043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.2213363647461,0?,98.18734741210938,22.11671257019043,20.43426513671875,22.558076858520508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,895.3084106445312,671.1040649414062,73.05015563964844,72.5423355102539,42.690696716308594,8.101536750793457,-0.23000000417232513,66.8559799194336,77.13917541503906,72.34214782714844,9.47192096710205,-0.3100000023841858,70.94637298583984,73.60144805908203,40.6710319519043,9.779999732971191,0.23000000417232513,66.5568618774414,77.56253814697266,72.36209869384766,10.326171875,-0.3700000047683716,0?,0?,0.0,5.029264450073242,16.193317413330078,345.6639404296875,354.5439453125,332.0174865722656,353.7579345703125,1394.8607177734375,1216.9764404296875,17.072032928466797,17.110252380371094,502.4789123535156,514.8801879882812,529.9534301757812,511.8621520996094,484.2436828613281,524.26953125,532.3056030273438,533.7639770507812,517.9693603515625,528.9638061523438,519.6090698242188,500.7620849609375,522.2872314453125,501.976806640625,523.5690307617188,522.855712890625,511.5265808105469,488.9831848144531,524.2579345703125,516.3052368164062,530.992919921875,532.772705078125,525.060546875,526.3759765625,515.1631469726562,490.151611328125,506.32574462890625,507.6823425292969,519.6340942382812,521.0725708007812,516.7689208984375,516.97265625,511.24871826171875,508.561767578125,512.7188720703125,506.1401672363281,442.7712097167969,514.1184692382812,550.6207275390625,506.8733215332031,562.1270141601562,556.3241577148438,575.627197265625,556.7840576171875,557.786865234375,544.0967407226562,550.7444458007812,554.4492797851562,536.098876953125,535.3233642578125,508.8224182128906,428.6150207519531,463.0168151855469,488.3388977050781,452.02752685546875,528.7395629882812,281.329833984375,382.7366638183594,355.2738952636719,496.77862548828125,514.2199096679688,497.4813537597656,436.0776672363281,461.2049255371094,486.635009765625,512.848876953125,493.0705261230469,483.5330505371094,490.4668273925781,494.59466552734375,494.8835144042969,484.4981384277344,492.41998291015625,444.7146911621094,486.70062255859375,495.6165771484375,514.8134155273438,500.03778076171875,490.3691711425781,492.1932678222656,499.91748046875,488.8460998535156,475.59466552734375,469.5523986816406,466.09197998046875,476.6048889160156,490.69122314453125,505.61090087890625,497.8444519042969,499.56243896484375,554.4263916015625,575.765625,555.5374145507812,573.4768676757812,552.3900756835938,578.9576416015625,562.3898315429688,586.6484985351562,413.2407531738281,419.2765197753906,424.244140625,429.6884460449219,438.6387023925781,419.03863525390625,498.30841064453125,490.45098876953125,487.3482360839844,288.19873046875,509.02691650390625,485.98046875,479.6502990722656,477.1471252441406,470.9720764160156,474.2449035644531
2024-12-12 00:00:00,2024-12-13 00:00:00.000,335.7449035644531,206.41348266601562,0.615384042263031,1057.280517578125,14.571290969848633,414.99462890625,367.0500183105469,478.8890686035156,471.30841064453125,541.9204711914062,420.3340148925781,373.2638244628906,475.17901611328125,469.7326354980469,543.0464477539062,537.7518310546875,62.069602966308594,3.6817140579223633,47.93132400512695,0.9913579225540161,2.1522960662841797,316.1647033691406,1.9746472835540771,317.621826171875,536.8284301757812,318.80401611328125,531.820556640625,534.5611572265625,0.0,0.0,244.77841186523438,301.32867431640625,285.8161926269531,305.87213134765625,288.6142578125,0.0,-0.29999998211860657,102.2579574584961,65.25856018066406,0.03515625,110.0,1.3030412197113037,179.1125030517578,75.96656799316406,8.138031959533691,171.56857299804688,-0.29999998211860657,141.96121215820312,76.23681640625,0.0234375,0.0,7.821713924407959,247.13841247558594,67.43150329589844,50.415191650390625,171.56857299804688,7.467248916625977,246.92056274414062,67.43150329589844,51.19499588012695,0.0,-0.29999998211860657,45.79402160644531,30.985515594482422,0.0078125,110.0,7.559909343719482,264.0696716308594,70.31111907958984,51.77210235595703,115.3073501586914,7.617892265319824,256.51593017578125,67.64913940429688,44.988731384277344,1356.771728515625,4.540462017059326,4.502770900726318,-55.57828903198242,514.3369750976562,521.8389892578125,345.9488525390625,376.4685974121094,293.9971923828125,315.2016906738281,283.4373474121094,270.1349182128906,277.7427062988281,284.306396484375,280.7872314453125,-130.0377655029297,-90.50953674316406,-0.25849440693855286,-0.26969200372695923,-0.15272478759288788,-0.2345135658979416,-0.6847347617149353,-0.7248672842979431,-55.49401092529297,537.5517578125,509.1340026855469,393.80377197265625,375.19293212890625,296.7243957519531,305.6634826660156,302.2699279785156,286.70184326171875,307.0655822753906,303.732177734375,278.7256774902344,-139.3235321044922,-99.34257507324219,-0.25283312797546387,-0.297493577003479,-0.304068386554718,-0.3004199266433716,-0.7429922819137573,-0.7508176565170288,0.35666197538375854,0.4217594563961029,0.2029007226228714,0.18288208544254303,0.1938079446554184,8.8114652633667,8.4409761428833,8.23031234741211,7.9222517013549805,116.87860870361328,113.9354248046875,102.09467315673828,121.55856323242188,132.26756286621094,129.71531677246094,0.33273276686668396,0.4271738529205322,0.20538270473480225,0.20480406284332275,0.18487121164798737,8.715919494628906,8.464426040649414,8.199589729309082,-0.6847347617149353,-0.7248672842979431,-1.308345913887024,-1.2766340970993042,583.5120239257812,-0.7429922819137573,-0.7508176565170288,-1.419466495513916,-1.4196887016296387,668.2017211914062,-0.09501953423023224,0.06446731090545654,0.4400000274181366,0.5199999809265137,-0.09335937350988388,0.11234809458255768,0.052948080003261566,-0.09628906100988388,0.11307232081890106,0.08834486454725266,0.0,41.98478317260742,74.62092590332031,0?,42.9658088684082,73.8577651977539,73.70584869384766,49.1166877746582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,73.8577651977539,0?,74.62092590332031,49.1166877746582,42.9658088684082,41.98478317260742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,799.3198852539062,557.4801025390625,73.51429748535156,72.54296875,11.6328125,8.079673767089844,-0.23000000417232513,68.69705200195312,76.81755065917969,27.614782333374023,9.528101921081543,-0.3100000023841858,70.732421875,74.6665267944336,10.006551742553711,9.779999732971191,0.23000000417232513,67.90512084960938,76.9626693725586,27.633346557617188,10.326171875,-0.3700000047683716,0?,0?,0.0,0.0936957448720932,15.087743759155273,341.1009216308594,348.8663024902344,334.29388427734375,348.20709228515625,1104.950927734375,990.26416015625,15.884027481079102,16.33184242248535,501.7652587890625,513.34326171875,530.0986938476562,512.708740234375,483.5653076171875,522.4803466796875,529.379150390625,530.646240234375,516.1712036132812,531.5859985351562,522.2244873046875,502.6969909667969,521.7493896484375,503.39874267578125,525.7778930664062,523.9984130859375,508.91168212890625,488.4926452636719,522.8290405273438,514.43505859375,529.5553588867188,531.7335815429688,524.6223754882812,526.2971801757812,515.9573364257812,489.8723449707031,506.4360046386719,506.6590576171875,519.4949340820312,522.0121459960938,517.8861694335938,518.128173828125,514.2366333007812,511.596923828125,515.31787109375,508.9748229980469,448.45849609375,514.3585205078125,545.2845458984375,504.8310852050781,557.0870361328125,548.6822509765625,566.242431640625,562.2418823242188,571.56689453125,563.69921875,567.9749755859375,561.0944213867188,533.0514526367188,522.41015625,492.5281677246094,428.5676574707031,470.5359191894531,499.57611083984375,457.9924011230469,544.9574584960938,281.0897521972656,382.4672546386719,350.3863220214844,519.73486328125,538.6541748046875,472.3367004394531,438.79425048828125,467.78570556640625,489.29901123046875,521.0069580078125,507.35833740234375,473.6977233886719,480.802734375,490.3132629394531,498.1871032714844,465.8234558105469,473.9430236816406,430.5936279296875,469.2838439941406,512.1068115234375,502.3528747558594,487.7108459472656,479.9899597167969,504.6311950683594,484.4522705078125,477.6947937011719,468.1836242675781,462.0857238769531,461.8451232910156,463.057373046875,491.0732421875,505.5650939941406,496.8677062988281,498.09033203125,549.73681640625,565.2523803710938,548.0474853515625,563.5576171875,562.5103759765625,580.64697265625,566.59423828125,587.0858764648438,400.73431396484375,403.6812744140625,407.55743408203125,412.1319274902344,418.6205749511719,399.7762756347656,512.3157348632812,478.4478759765625,499.7660217285156,288.2963562011719,523.304931640625,502.078125,494.081787109375,491.0418701171875,482.7822570800781,486.56829833984375
