Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-13 00:00:00,2024-12-13 01:00:00.000,316.4525146484375,200.0612030029297,0.632235586643219,1002.0050659179688,13.918562889099121,414.8893127441406,354.0882568359375,478.169921875,470.5705261230469,538.3106079101562,425.225341796875,366.6562194824219,474.7767333984375,469.54705810546875,543.8993530273438,536.493408203125,62.70356750488281,0.1502206176519394,52.18085861206055,0.0,2.036652088165283,316.8734130859375,1.8643847703933716,318.1005859375,539.9228515625,319.2308349609375,528.3687133789062,534.0662231445312,0.0,0.0,241.77236938476562,299.2052307128906,284.7975769042969,303.65087890625,287.55828857421875,0.0,-0.29999998211860657,81.93001556396484,59.092735290527344,0.03515625,110.0,-0.28857421875,107.93791198730469,72.08181762695312,0.1748046875,179.1092987060547,-0.29999998211860657,103.74632263183594,67.18623352050781,0.0234375,0.0,8.283122062683105,243.34335327148438,68.60179901123047,50.22801971435547,179.1092987060547,7.913885593414307,241.26048278808594,68.60179901123047,51.16298294067383,0.0,-0.29999998211860657,43.58087158203125,30.186141967773438,0.0078125,110.0,8.022181510925293,258.8135070800781,68.97651672363281,53.096534729003906,121.38231658935547,8.082396507263184,251.1547393798828,67.35114288330078,45.510650634765625,1357.84228515625,4.883584499359131,4.718477249145508,-57.33906173706055,516.5577392578125,523.4851684570312,347.7878723144531,375.6870422363281,292.4938659667969,314.240234375,281.0879821777344,268.60064697265625,273.8399963378906,281.7220764160156,279.0574645996094,-132.83889770507812,-92.91844940185547,-0.2596341669559479,-0.2719234526157379,-0.15287107229232788,-0.23493455350399017,-0.6844978928565979,-0.7251149415969849,-56.22553634643555,532.7423706054688,500.7197265625,394.2823486328125,371.1986389160156,294.96142578125,301.8716125488281,301.177001953125,284.1751403808594,306.0808410644531,300.86126708984375,275.15899658203125,-139.86831665039062,-100.0516586303711,-0.25377562642097473,-0.2987700402736664,-0.3031323552131653,-0.3020262122154236,-0.7369003891944885,-0.7471629977226257,0.37279829382896423,0.4357812702655792,0.21698665618896484,0.1963760107755661,0.2085297405719757,9.302895545959473,8.929166793823242,8.725517272949219,8.408636093139648,115.45435333251953,112.23362731933594,100.77849578857422,116.81369018554688,127.66390228271484,124.77615356445312,0.3464226722717285,0.4409269392490387,0.22012177109718323,0.21883319318294525,0.19879570603370667,9.206032752990723,8.950614929199219,8.684661865234375,-0.6844978928565979,-0.7251149415969849,-1.310393214225769,-1.278188943862915,585.2404174804688,-0.7369003891944885,-0.7471629977226257,-1.400407314300537,-1.4046127796173096,656.264404296875,-0.09501953423023224,0.07376679033041,0.4400000274181366,0.5199999809265137,-0.09335937350988388,0.12420030683279037,0.06077658385038376,-0.09628906100988388,0.12461963295936584,0.10198790580034256,0.0,36.646427154541016,76.91703796386719,0?,39.36655044555664,83.06831359863281,82.9591293334961,47.07743453979492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,83.06831359863281,0?,76.91703796386719,47.07743453979492,39.36655044555664,36.646427154541016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,804.9586791992188,552.8970947265625,73.70497131347656,72.54296875,11.6328125,8.03396224975586,-0.23000000417232513,69.67578125,77.076171875,16.85411262512207,9.50192642211914,-0.3100000023841858,70.732421875,75.39775848388672,10.006551742553711,9.779999732971191,0.23000000417232513,68.44921875,77.080078125,16.874067306518555,10.326171875,-0.3700000047683716,0?,0?,0.0,-0.0823567733168602,14.405888557434082,336.56903076171875,343.4349365234375,332.0086364746094,342.7933044433594,1040.3016357421875,925.1224365234375,15.168464660644531,15.459366798400879,501.12628173828125,512.2318115234375,527.6221923828125,509.091796875,478.18060302734375,516.6068725585938,523.4881591796875,525.133056640625,511.1531982421875,529.4142456054688,521.0081787109375,501.3819580078125,522.0935668945312,504.2203674316406,528.4732055664062,526.0081787109375,509.3337097167969,489.1727600097656,516.8014526367188,508.3918151855469,523.3281860351562,525.9457397460938,518.739013671875,520.7753295898438,510.9343566894531,484.89404296875,501.46087646484375,506.0274963378906,519.3380737304688,522.90625,518.6427612304688,518.9181518554688,515.793701171875,513.0440673828125,517.207763671875,510.0407409667969,448.2945556640625,515.4530029296875,544.7498168945312,501.7756042480469,551.505859375,541.2493286132812,559.8770751953125,557.7474975585938,567.104736328125,562.3641357421875,569.3101196289062,564.5449829101562,535.9857177734375,516.140869140625,498.03668212890625,433.2783508300781,465.9683532714844,495.8169250488281,453.2057189941406,536.5223388671875,280.51361083984375,376.2447204589844,346.4314270019531,504.78125,525.8192138671875,472.62908935546875,433.69873046875,462.4608154296875,486.89044189453125,512.9116821289062,504.87322998046875,471.7131652832031,480.65716552734375,489.05224609375,503.93524169921875,467.4140625,475.3271484375,432.0943908691406,469.38983154296875,506.3614501953125,499.811279296875,485.62127685546875,477.8224792480469,499.0044250488281,479.7351379394531,485.80535888671875,478.5852355957031,472.073974609375,474.1019287109375,471.3988037109375,490.5900573730469,504.8213195800781,498.29083251953125,500.0281982421875,543.2649536132812,557.5140991210938,541.5276489257812,556.0049438476562,567.3055419921875,585.198486328125,571.6214599609375,590.91162109375,401.7454528808594,401.7378234863281,405.4450378417969,414.3345031738281,422.13134765625,402.7769775390625,506.7928161621094,475.94549560546875,493.3370666503906,287.8109130859375,514.6211547851562,496.2716064453125,488.1910095214844,485.08502197265625,476.7314758300781,480.25421142578125
2024-12-13 00:00:00,2024-12-13 02:00:00.000,311.89227294921875,200.06375122070312,0.6419212222099304,995.4996948242188,13.789887428283691,411.7529602050781,351.72119140625,478.0202941894531,470.3055114746094,536.4402465820312,423.6900939941406,363.9508056640625,475.01318359375,468.9093322753906,543.3411865234375,535.2718505859375,62.07197952270508,0.0,51.07302474975586,1.083999752998352,2.0175793170928955,315.83184814453125,1.8450806140899658,316.95819091796875,536.996826171875,318.1269226074219,524.0977172851562,530.5437622070312,0.0,0.0,241.30429077148438,298.297119140625,284.9535827636719,302.6213073730469,287.7464904785156,0.0,-0.29999998211860657,68.51371765136719,54.101749420166016,0.03515625,106.79688262939453,-0.28857421875,80.08226776123047,63.979183197021484,0.1748046875,178.7660369873047,-0.29999998211860657,81.93802642822266,60.74631881713867,0.0234375,0.0,8.27529239654541,242.53353881835938,69.27962493896484,50.064186096191406,178.7660369873047,7.909525394439697,240.16493225097656,69.27962493896484,51.42489242553711,0.0,-0.29999998211860657,41.77083969116211,29.450258255004883,0.0078125,110.0,8.017709732055664,257.3992004394531,69.10576629638672,53.353328704833984,122.21487426757812,8.07658576965332,249.4975128173828,67.81925964355469,45.153743743896484,1360.62353515625,4.981928825378418,4.7164201736450195,-53.31839370727539,518.0194091796875,524.6137084960938,348.0605773925781,375.8229675292969,292.5577697753906,315.0911865234375,280.9985656738281,268.6848449707031,273.22021484375,281.8321533203125,277.813720703125,-127.85560607910156,-88.76121520996094,-0.25748246908187866,-0.26035457849502563,-0.14777298271656036,-0.23492099344730377,-0.6686036586761475,-0.7088617086410522,-53.05048751831055,531.5286254882812,497.6310119628906,396.576171875,370.1817321777344,295.6574401855469,301.50738525390625,302.0685119628906,285.2554626464844,307.26580810546875,300.8475646972656,274.5098571777344,-135.38706970214844,-94.7872085571289,-0.254248708486557,-0.2895868718624115,-0.29403895139694214,-0.30431732535362244,-0.7201725840568542,-0.7300020456314087,0.3767021894454956,0.44047853350639343,0.22110702097415924,0.20190590620040894,0.21301718056201935,9.291468620300293,8.924087524414062,8.716590881347656,8.401166915893555,115.0751953125,111.86683654785156,100.54586791992188,115.11866760253906,126.0137710571289,123.00519561767578,0.3535368740558624,0.4451523423194885,0.2247273325920105,0.22340655326843262,0.20301496982574463,9.196173667907715,8.938082695007324,8.676319122314453,-0.6686036586761475,-0.7088617086410522,-1.2963950634002686,-1.2619175910949707,587.6043090820312,-0.7201725840568542,-0.7300020456314087,-1.3742785453796387,-1.379921317100525,648.6248779296875,-0.09501953423023224,0.07779514044523239,0.4400000274181366,0.5199999809265137,-0.09335937350988388,0.1281520426273346,0.06361944228410721,-0.09628906100988388,0.12712521851062775,0.10578296333551407,0.0,49.90161895751953,67.02822875976562,0?,50.152034759521484,74.79731750488281,74.78163146972656,60.22626495361328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,74.79731750488281,0?,67.02822875976562,60.22626495361328,50.152034759521484,49.90161895751953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,807.2055053710938,553.4959106445312,73.70497131347656,72.54296875,11.6328125,8.066109657287598,-0.23000000417232513,69.67578125,77.13704681396484,16.85411262512207,9.520172119140625,-0.3100000023841858,70.732421875,75.39775848388672,10.006551742553711,9.779999732971191,0.23000000417232513,68.44921875,77.080078125,16.874067306518555,10.326171875,-0.3700000047683716,0?,0?,0.0,1.6568413972854614,14.271885871887207,334.06695556640625,341.7251281738281,330.6636657714844,341.17340087890625,1033.49853515625,919.3876953125,15.037821769714355,14.819722175598145,499.24652099609375,509.693603515625,524.8060913085938,506.47430419921875,476.3441467285156,514.3903198242188,521.1543579101562,523.329833984375,509.216552734375,528.2872314453125,520.1920776367188,500.8653869628906,523.4656982421875,504.6946716308594,527.8380737304688,524.5838012695312,507.26336669921875,487.424560546875,514.2412109375,505.7041015625,520.6819458007812,523.7051391601562,516.3434448242188,518.5924682617188,508.8363952636719,483.0516357421875,499.3244934082031,505.97222900390625,519.3477783203125,523.079833984375,518.5474853515625,518.9464111328125,515.8536987304688,513.675048828125,517.4577026367188,510.4549560546875,446.6796569824219,512.7514038085938,540.9118041992188,498.00750732421875,546.7612915039062,536.1023559570312,554.4155883789062,553.4364013671875,562.3800659179688,558.282470703125,567.501708984375,562.9348754882812,533.1405639648438,510.3119812011719,496.320556640625,433.0438232421875,464.0229797363281,493.74359130859375,450.9814147949219,533.6119384765625,279.73858642578125,374.209228515625,345.0729064941406,496.9774475097656,518.49365234375,469.9108581542969,430.09356689453125,458.6559143066406,485.20916748046875,512.8211059570312,502.0247497558594,468.2547607421875,478.46759033203125,489.483642578125,505.7744140625,465.6114196777344,471.1123962402344,432.45599365234375,475.23492431640625,501.6018371582031,496.9090270996094,482.9532165527344,475.48712158203125,497.8528137207031,476.2713623046875,493.2205505371094,485.7939758300781,478.0525207519531,480.9061584472656,481.87579345703125,488.80029296875,502.7989807128906,496.7062072753906,498.55865478515625,538.0726318359375,552.0713500976562,536.24267578125,550.248779296875,565.4078979492188,583.489013671875,570.3034057617188,589.1643676757812,399.3400573730469,398.74249267578125,402.1612243652344,412.338134765625,420.81365966796875,401.599609375,505.2569274902344,472.95916748046875,491.3397216796875,286.9964904785156,511.8423767089844,491.3167724609375,483.175537109375,479.99017333984375,471.7802429199219,475.1278381347656
2024-12-13 00:00:00,2024-12-13 03:00:00.000,308.0209045410156,200.0839080810547,0.6497788429260254,987.1702270507812,13.805092811584473,406.6853942871094,352.5929260253906,479.9728698730469,472.1143798828125,537.2506103515625,416.0611572265625,362.50958251953125,476.4814453125,472.3096618652344,544.8126220703125,536.3931884765625,56.477455139160156,0.0,46.58708190917969,0.0,1.9941036701202393,316.34478759765625,1.823102355003357,317.4381103515625,537.64599609375,318.4456481933594,525.7587890625,531.7516479492188,0.0,0.0,240.67176818847656,295.46453857421875,287.1416931152344,299.81951904296875,290.1930236816406,0.0,-0.29999998211860657,59.178245544433594,50.01231384277344,0.03515625,63.77823257446289,-0.28857421875,63.604549407958984,57.23823165893555,0.1748046875,178.41769409179688,-0.29999998211860657,67.9451904296875,55.686912536621094,0.0234375,0.0,8.256659507751465,241.9720916748047,70.62113189697266,49.944034576416016,178.41769409179688,7.892300128936768,239.68836975097656,70.62113189697266,51.63801193237305,0.0,-0.29999998211860657,40.56157684326172,28.77800750732422,0.0078125,110.0,8.000475883483887,256.7189636230469,68.99591827392578,53.3068733215332,121.8740005493164,8.057132720947266,248.7828826904297,67.94623565673828,45.117435455322266,1360.832275390625,4.954346656799316,4.628785133361816,-52.875633239746094,521.1771850585938,518.373779296875,352.27874755859375,372.07830810546875,295.9861145019531,312.554443359375,281.9815368652344,266.2278137207031,266.8168640136719,282.7991943359375,268.111328125,-125.52650451660156,-86.40633392333984,-0.2662402093410492,-0.25125816464424133,-0.14078694581985474,-0.24496886134147644,-0.6410045623779297,-0.680404007434845,-52.75043869018555,533.7409057617188,494.3096923828125,403.6524963378906,367.9791259765625,300.6361389160156,298.5201721191406,307.4703063964844,291.2056579589844,317.0262451171875,302.9462585449219,281.988037109375,-133.8693084716797,-93.34538269042969,-0.2639596164226532,-0.2805831730365753,-0.28229662775993347,-0.31834688782691956,-0.6930062770843506,-0.7031298875808716,0.4012244939804077,0.46408092975616455,0.24375277757644653,0.22612331807613373,0.23649978637695312,9.265703201293945,8.902695655822754,8.6936616897583,8.380318641662598,114.42766571044922,111.41197967529297,100.00062561035156,113.86785888671875,124.95218658447266,122.0512924194336,0.3776930570602417,0.4681687653064728,0.24772794544696808,0.24516697227954865,0.22571316361427307,9.171818733215332,8.912579536437988,8.655108451843262,-0.6410045623779297,-0.680404007434845,-1.2677791118621826,-1.2241489887237549,587.3853759765625,-0.6930062770843506,-0.7031298875808716,-1.3371914625167847,-1.3464469909667969,641.8050537109375,-0.09501953423023224,0.09605232626199722,0.4400000274181366,0.5199999809265137,-0.09335937350988388,0.1480483114719391,0.07766707241535187,-0.09628906100988388,0.14591458439826965,0.12620946764945984,0.0,65.53964233398438,49.977027893066406,0?,66.61648559570312,56.23672866821289,56.019588470458984,80.06075286865234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,56.23672866821289,0?,49.977027893066406,80.06075286865234,66.61648559570312,65.53964233398438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,808.2556762695312,552.5342407226562,73.70497131347656,72.55941772460938,11.6328125,7.263947486877441,-0.23000000417232513,69.67578125,77.169921875,9.7219820022583,9.545854568481445,-0.3100000023841858,70.732421875,75.39775848388672,10.006551742553711,9.779999732971191,0.23000000417232513,68.44921875,77.080078125,9.741981506347656,10.268353462219238,-0.3700000047683716,0?,0?,0.0,2.4696614742279053,14.273197174072266,332.81524658203125,340.9853515625,330.9024353027344,340.5320739746094,1021.3548583984375,918.4701538085938,14.989489555358887,14.252243995666504,499.1191101074219,508.7289123535156,524.143310546875,506.4399719238281,477.0067138671875,515.8690795898438,522.4476928710938,525.0946044921875,510.6474914550781,529.865234375,521.4888305664062,501.76177978515625,523.3546752929688,505.1924133300781,528.4918823242188,525.506103515625,508.19219970703125,489.4003601074219,515.388671875,506.6938781738281,521.807861328125,524.9910888671875,517.7933959960938,519.8695678710938,510.23779296875,483.8942565917969,500.6499938964844,505.71990966796875,518.97265625,522.9453125,518.5560913085938,518.8880004882812,515.8984375,514.48046875,517.9814453125,511.8155212402344,447.84527587890625,512.9918823242188,539.2097778320312,496.82379150390625,547.228271484375,537.7542724609375,555.8080444335938,555.4440307617188,564.4254760742188,558.8906860351562,567.4405517578125,562.7237548828125,532.7001342773438,505.523193359375,497.14813232421875,433.6859436035156,466.0551452636719,495.8178405761719,452.6208801269531,536.800048828125,278.7742614746094,375.0617370605469,344.3913879394531,502.80535888671875,523.25341796875,470.9468688964844,431.48992919921875,461.0842590332031,484.65716552734375,517.5244750976562,502.6042785644531,469.0990295410156,474.6034240722656,490.0228271484375,508.322509765625,466.4463195800781,464.80242919921875,431.84344482421875,476.5413513183594,503.70123291015625,493.4022521972656,479.5179443359375,472.31524658203125,501.6712646484375,472.6265869140625,494.686767578125,485.167236328125,477.24169921875,481.64990234375,481.99993896484375,489.0915832519531,502.8555603027344,498.6932678222656,500.5587463378906,539.5385131835938,553.11083984375,537.2807006835938,550.7102661132812,564.4967651367188,581.425048828125,569.1294555664062,586.294677734375,394.775146484375,394.4864807128906,397.505859375,405.1100769042969,413.2335510253906,396.5796813964844,508.8102722167969,469.611572265625,494.6403503417969,286.0805969238281,515.0213623046875,493.39471435546875,485.2817077636719,481.9064636230469,473.6324462890625,476.8489685058594
2024-12-13 00:00:00,2024-12-13 04:00:00.000,307.88934326171875,200.070556640625,0.6493428945541382,985.9502563476562,14.114076614379883,405.3775939941406,354.19598388671875,479.6865234375,471.84423828125,536.2567138671875,413.2420349121094,363.08306884765625,476.3771667480469,472.8954772949219,544.91455078125,535.888916015625,56.86705780029297,0.0,46.10730743408203,0.0,1.9928919076919556,315.3447570800781,1.8204373121261597,316.03814697265625,538.1356811523438,316.9272766113281,526.4793701171875,532.3375854492188,0.0,0.0,240.54249572753906,294.761474609375,288.243896484375,299.1479187011719,291.21246337890625,0.0,-0.29999998211860657,52.14826202392578,46.53200149536133,0.03515625,64.8465805053711,-0.28885456919670105,52.58252716064453,51.791778564453125,0.1748046875,178.05697631835938,-0.29999998211860657,58.82121276855469,51.49412155151367,0.0234375,0.0,8.264836311340332,241.91505432128906,71.06049346923828,49.889305114746094,178.05697631835938,7.90280294418335,239.12155151367188,71.06049346923828,52.352176666259766,0.0,-0.29999998211860657,39.18782043457031,28.04854393005371,0.0078125,110.0,8.003938674926758,256.6358947753906,68.16690826416016,52.68524932861328,121.73475646972656,8.06401252746582,248.6088409423828,68.73346710205078,45.062286376953125,1362.7386474609375,4.824645042419434,4.6316819190979,-45.798240661621094,521.3402709960938,515.2346801757812,353.4972229003906,371.65911865234375,297.1449279785156,312.7168273925781,282.97186279296875,261.79827880859375,252.4287872314453,281.3159484863281,267.492919921875,-119.2392349243164,-81.0555419921875,-0.26519644260406494,-0.24217858910560608,-0.1359870582818985,-0.24598728120326996,-0.6325291991233826,-0.6722539067268372,-47.15616989135742,534.4534301757812,494.5640869140625,407.52642822265625,367.9194030761719,301.94024658203125,296.7701721191406,303.67645263671875,286.9363098144531,315.0680847167969,300.5436706542969,287.4100036621094,-129.0242919921875,-88.66289520263672,-0.26470378041267395,-0.27346038818359375,-0.27350643277168274,-0.3209514021873474,-0.6835994124412537,-0.6944758296012878,0.40836215019226074,0.4726333022117615,0.2515980303287506,0.2329166680574417,0.244310200214386,9.26990795135498,8.908273696899414,8.69776725769043,8.38591480255127,114.04937744140625,111.3648910522461,99.42871856689453,113.22071075439453,124.29424285888672,121.55294036865234,0.3836810886859894,0.4764825403690338,0.25526663661003113,0.2517557740211487,0.23325897753238678,9.172369003295898,8.912327766418457,8.65767765045166,-0.6325291991233826,-0.6722539067268372,-1.2635455131530762,-1.2122948169708252,591.3096313476562,-0.6835994124412537,-0.6944758296012878,-1.3248159885406494,-1.3364508152008057,640.6175537109375,-0.09501953423023224,0.10373079776763916,0.4400000274181366,0.5199999809265137,-0.09335937350988388,0.15677408874034882,0.08096563071012497,-0.09628906100988388,0.15121079981327057,0.1336783915758133,0.0,75.33893585205078,40.16708755493164,0?,77.06217956542969,46.3410758972168,46.123939514160156,92.65693664550781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,46.3410758972168,0?,40.16708755493164,92.65693664550781,77.06217956542969,75.33893585205078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,811.3419189453125,551.397216796875,73.70497131347656,72.5923080444336,11.6328125,6.544029235839844,-0.23000000417232513,69.67578125,77.169921875,9.720000267028809,9.52829360961914,-0.3100000023841858,70.732421875,75.39775848388672,9.740147590637207,9.779999732971191,0.23000000417232513,68.44921875,77.080078125,9.739999771118164,10.278372764587402,-0.3700000047683716,0?,0?,0.0,1.1383192539215088,14.562249183654785,332.5357971191406,341.9640808105469,331.9064636230469,341.4799499511719,1020.87744140625,917.9476318359375,15.293232917785645,13.256636619567871,496.34765625,504.78985595703125,520.1532592773438,504.54656982421875,477.29547119140625,517.2425537109375,523.7532958984375,526.0902709960938,511.1719665527344,531.3136596679688,521.8271484375,501.487548828125,522.5023803710938,504.54254150390625,528.5916748046875,526.5199584960938,509.53936767578125,490.8732604980469,515.74462890625,507.0880432128906,522.2457275390625,525.5510864257812,518.5296020507812,520.594482421875,510.8388671875,484.3070068359375,501.0099792480469,505.2051086425781,518.0039672851562,521.9654541015625,517.6036376953125,517.4385375976562,514.6658935546875,513.5384521484375,516.9896240234375,511.46014404296875,447.9036560058594,510.5124206542969,533.9357299804688,495.6822204589844,547.8112182617188,541.0780029296875,559.1321411132812,558.4118041992188,566.3449096679688,558.8095092773438,565.3251953125,562.2283935546875,534.1495361328125,503.0030822753906,498.6813659667969,434.10882568359375,465.754638671875,495.18414306640625,452.37603759765625,537.4933471679688,277.8422546386719,376.696044921875,345.04241943359375,504.8593444824219,524.169677734375,472.1556396484375,430.0093994140625,459.123291015625,481.7765808105469,520.9307250976562,503.27191162109375,466.395751953125,468.399658203125,494.47760009765625,510.6731262207031,466.0617980957031,455.9020080566406,433.1582336425781,474.7860412597656,502.2431945800781,489.3101806640625,475.62969970703125,468.8310241699219,501.7959289550781,468.6722412109375,492.3425598144531,482.5311584472656,474.6892395019531,479.6015930175781,478.7400207519531,487.0039367675781,500.1539306640625,499.772705078125,501.71929931640625,541.0258178710938,554.8526000976562,539.301025390625,552.5800170898438,563.0916748046875,578.7474365234375,566.9343872070312,582.7791137695312,392.4435119628906,393.0544128417969,397.30181884765625,402.7020568847656,409.5482482910156,394.7153625488281,508.6907043457031,466.54931640625,494.5259094238281,285.09368896484375,514.8789672851562,491.7774353027344,483.6900634765625,480.3895263671875,472.2936706542969,475.1834411621094
2024-12-13 00:00:00,2024-12-13 05:00:00.000,324.7401428222656,213.8306121826172,0.6574330925941467,1034.4276123046875,14.602214813232422,406.1352844238281,361.2396240234375,479.38873291015625,471.1550598144531,537.4112548828125,412.41607666015625,365.9798889160156,475.9790344238281,471.9817199707031,544.6630249023438,536.1652221679688,61.30646896362305,1.3446279764175415,46.75921630859375,0.6570115685462952,2.1024880409240723,314.7841491699219,1.9264943599700928,293.83685302734375,540.1451416015625,304.2172546386719,530.6836547851562,535.442626953125,6.668227672576904,2.2082202434539795,242.66551208496094,295.0260314941406,289.4329528808594,299.41973876953125,292.43572998046875,0.0,-0.2950090169906616,46.511146545410156,43.422119140625,0.03515625,76.91890716552734,2.605311393737793,114.62543487548828,59.34642028808594,12.237188339233398,176.9586181640625,-0.29216673970222473,49.506900787353516,47.95148468017578,0.0234375,0.0,8.298613548278809,242.7650909423828,70.96702575683594,50.11138153076172,176.9586181640625,7.933801651000977,240.5896453857422,70.96702575683594,53.51901626586914,19.143321990966797,0.29593443870544434,53.474735260009766,30.34209632873535,0.7545225620269775,110.0,8.029365539550781,257.2066955566406,68.37049865722656,51.9761962890625,121.2219467163086,8.098586082458496,249.50604248046875,69.29833984375,45.288475036621094,1415.31640625,4.617067337036133,4.704092979431152,-29.224903106689453,527.59814453125,520.7072143554688,353.6538391113281,374.055908203125,298.71539306640625,315.54412841796875,285.830810546875,264.8538818359375,245.57241821289062,282.52606201171875,275.4078369140625,-110.11981964111328,-73.85049438476562,-0.2652603089809418,-0.2405233532190323,-0.1360936462879181,-0.2490982562303543,-0.6664552688598633,-0.7079437375068665,-32.659278869628906,543.861083984375,502.66107177734375,413.7939453125,370.46795654296875,303.5780334472656,297.3459167480469,298.45916748046875,290.2408142089844,310.1343994140625,301.502197265625,292.047119140625,-118.74331665039062,-80.82421875,-0.26475971937179565,-0.2687232494354248,-0.27148517966270447,-0.3238314688205719,-0.7171210646629333,-0.7286363244056702,0.4217109978199005,0.4867430627346039,0.2575792670249939,0.2360910177230835,0.24825827777385712,9.477492332458496,9.10608196258545,8.755240440368652,8.411744117736816,114.58104705810547,112.18695068359375,99.3028335571289,113.04517364501953,124.19371795654297,121.80452728271484,0.39274606108665466,0.49054691195487976,0.26182663440704346,0.2591252624988556,0.2386106550693512,9.38850212097168,9.107269287109375,8.733800888061523,-0.6664552688598633,-0.7079437375068665,-1.3508843183517456,-1.292124629020691,642.8825073242188,-0.7171210646629333,-0.7286363244056702,-1.4135794639587402,-1.4224547147750854,692.2490234375,-0.09501953423023224,0.11034022271633148,0.4400000274181366,0.5199999809265137,-0.09335937350988388,0.16462752223014832,0.08535712212324142,-0.0820654034614563,0.15418300032615662,0.13871273398399353,0.0,73.81121826171875,39.40980529785156,0?,78.33065032958984,43.52451705932617,43.28458786010742,87.33415985107422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,43.52451705932617,0?,39.40980529785156,87.33415985107422,78.33065032958984,73.81121826171875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,824.7424926757812,590.5455322265625,74.0134048461914,72.7727279663086,11.6328125,9.148212432861328,-0.23000000417232513,69.29595947265625,77.37890625,26.50783348083496,9.528974533081055,-0.3100000023841858,70.732421875,75.06161499023438,9.739999771118164,12.230823516845703,0.23000000417232513,68.47106170654297,77.24827575683594,26.809276580810547,10.289681434631348,-0.3700000047683716,0?,0?,0.0,0.4173448383808136,15.072693824768066,333.5288391113281,343.9020080566406,334.4342956542969,343.4517517089844,1066.7275390625,956.7977905273438,15.815191268920898,12.186347961425781,498.1619873046875,506.41314697265625,521.764892578125,505.694091796875,478.19561767578125,517.566650390625,524.5089111328125,526.1945190429688,512.7476196289062,530.15771484375,520.6881713867188,500.99884033203125,522.8277587890625,505.2826232910156,529.2386474609375,526.826904296875,509.6949462890625,490.97991943359375,515.9152221679688,507.3619079589844,522.6301879882812,525.963623046875,518.7587890625,520.8518676757812,510.82623291015625,484.4609375,500.9398193359375,506.30194091796875,519.027587890625,523.234375,518.5769653320312,517.8094482421875,514.8955078125,513.7970581054688,517.1139526367188,511.7514953613281,451.4441833496094,514.106201171875,536.8870849609375,495.135986328125,550.7892456054688,544.1841430664062,561.6924438476562,560.5625610351562,566.8917236328125,559.0692749023438,566.8169555664062,564.6669311523438,538.977783203125,501.8528747558594,500.8731994628906,435.65106201171875,465.20001220703125,493.51654052734375,452.12457275390625,537.1325073242188,277.2410583496094,379.7355651855469,346.443115234375,499.2530822753906,520.4429321289062,474.46246337890625,431.70849609375,460.02801513671875,482.6810302734375,518.1231689453125,498.6517028808594,468.6824035644531,470.9466857910156,494.9987487792969,507.03802490234375,468.6640930175781,457.5017395019531,432.7486267089844,474.32110595703125,501.8221130371094,488.3661193847656,474.5152893066406,468.7956237792969,501.553466796875,468.5352478027344,495.09454345703125,486.417236328125,477.78411865234375,483.4643859863281,481.8101501464844,487.9149475097656,501.28564453125,499.7418212890625,501.7875671386719,544.0706787109375,558.7872314453125,542.2346801757812,556.0227661132812,565.2325439453125,581.3587036132812,568.7782592773438,584.5431518554688,394.0555725097656,393.3359680175781,397.1146545410156,400.83245849609375,409.1483154296875,395.30914306640625,508.1973571777344,466.9012145996094,494.0233154296875,284.4041748046875,514.764404296875,491.57916259765625,483.60400390625,480.3362121582031,472.29913330078125,475.2343444824219
2024-12-13 00:00:00,2024-12-13 06:00:00.000,501.9377136230469,326.82177734375,0.6536608338356018,1554.8883056640625,15.897823333740234,434.7991027832031,381.56622314453125,478.19879150390625,462.9692687988281,539.466796875,431.801513671875,378.8922424316406,475.09112548828125,464.33526611328125,542.3577880859375,536.018798828125,109.94062042236328,14.39232349395752,86.49066162109375,10.644769668579102,3.220109701156616,323.65203857421875,2.9884443283081055,243.14170837402344,536.0341186523438,251.5368194580078,543.5729370117188,539.7813110351562,31.914485931396484,23.43988037109375,264.52923583984375,316.3623962402344,295.63824462890625,321.76531982421875,299.0401916503906,105.66448974609375,6.133316993713379,205.22515869140625,69.4140625,30.781469345092773,110.0,7.648742198944092,241.9348602294922,73.59957885742188,39.944305419921875,174.05926513671875,-0.29533448815345764,43.688079833984375,44.80964660644531,0.0234375,0.0,8.31771469116211,258.6689147949219,73.26261901855469,51.84590530395508,174.05926513671875,7.934830665588379,256.8995666503906,73.26261901855469,54.644805908203125,136.31761169433594,7.932993412017822,254.50820922851562,79.20790100097656,50.42570877075195,110.0,8.125422477722168,275.4756774902344,71.16912078857422,52.84138488769531,120.10104370117188,8.200728416442871,267.41461181640625,72.95745086669922,46.32706832885742,1909.0615234375,3.9198975563049316,3.7614009380340576,-40.026710510253906,572.5591430664062,546.1446533203125,348.1366271972656,399.62115478515625,304.7943115234375,344.4145202636719,306.1507263183594,277.7215270996094,285.0066223144531,310.0437927246094,298.2554626464844,-166.9980010986328,-109.2060546875,-0.32287219166755676,-0.4036983549594879,-0.2511172592639923,-0.29081466794013977,-1.1703884601593018,-1.2421897649765015,-39.294921875,624.0035400390625,595.927978515625,416.1544189453125,403.2696533203125,310.4246826171875,328.910888671875,317.27166748046875,308.79364013671875,328.4841003417969,325.1421203613281,307.2893981933594,-173.71414184570312,-129.88499450683594,-0.3199878931045532,-0.42898958921432495,-0.4515308439731598,-0.3745324909687042,-1.2464154958724976,-1.2714543342590332,0.693464457988739,0.7828648686408997,0.4100568890571594,0.34527820348739624,0.36354321241378784,10.523283958435059,10.037013053894043,9.007560729980469,8.42806339263916,128.93356323242188,123.99774169921875,108.7247314453125,127.3139419555664,140.11758422851562,137.3650665283203,0.6836941838264465,0.7830945253372192,0.4147785007953644,0.37266165018081665,0.3546547591686249,10.450495719909668,10.088601112365723,9.093908309936523,-1.1703884601593018,-1.2421897649765015,-2.3090875148773193,-2.271284818649292,1066.81982421875,-1.2464154958724976,-1.2714543342590332,-2.427213191986084,-2.4328365325927734,1161.3822021484375,-0.09501953423023224,0.18121248483657837,0.4400000274181366,0.5199999809265137,-0.09335937350988388,0.26726070046424866,0.1549251824617386,0.24926136434078217,0.24938856065273285,0.2420291155576706,0.0,24.825878143310547,88.85054016113281,0?,25.314071655273438,87.65428161621094,87.48839569091797,22.52712059020996,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.65428161621094,0?,88.85054016113281,22.52712059020996,25.314071655273438,24.825878143310547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1029.2847900390625,879.7664184570312,74.5587158203125,72.59661865234375,11.6328125,76.33683776855469,-0.23000000417232513,69.32811737060547,78.40869903564453,61.054744720458984,56.62952423095703,-0.3100000023841858,72.39054107666016,75.31703186035156,9.739999771118164,76.90807342529297,0.23000000417232513,69.05819702148438,78.49813842773438,62.210269927978516,56.430416107177734,-0.3700000047683716,0?,0?,0.0,3.0985350608825684,16.889358520507812,337.0343933105469,349.7410888671875,336.5295104980469,349.4866943359375,1610.92822265625,1389.514892578125,17.998594284057617,12.467167854309082,509.43988037109375,519.05908203125,529.1122436523438,508.4037170410156,478.2103576660156,517.4297485351562,524.818603515625,524.2616577148438,512.7120971679688,529.894775390625,519.7405395507812,501.1134033203125,524.0918579101562,505.0549011230469,526.5643310546875,523.6511840820312,509.91778564453125,491.8872375488281,514.4437866210938,506.59002685546875,522.3919677734375,525.0648193359375,516.4346923828125,519.5895385742188,508.4580078125,483.2255859375,498.6955261230469,507.64239501953125,521.38427734375,525.4465942382812,519.6578979492188,518.8222045898438,514.5601806640625,512.5927734375,515.9490966796875,509.90045166015625,466.0212707519531,554.4915161132812,570.7670288085938,502.4859924316406,557.1639404296875,546.174072265625,562.6301879882812,555.7972412109375,561.6964721679688,551.5902709960938,566.34130859375,569.17626953125,550.0521240234375,504.3081970214844,500.04681396484375,426.74273681640625,451.96270751953125,485.3350524902344,440.83978271484375,499.568359375,276.8287658691406,383.2188415527344,352.8006896972656,475.3686828613281,489.8315734863281,495.8851318359375,424.6018981933594,448.6979675292969,503.5643615722656,505.684326171875,492.7073059082031,470.83624267578125,508.4841003417969,502.59283447265625,514.9122314453125,483.4692077636719,497.8731384277344,443.13494873046875,492.27496337890625,474.6542663574219,500.5526428222656,486.2711486816406,482.6152648925781,468.6784973144531,481.0064392089844,502.1929931640625,495.6838073730469,486.60308837890625,492.58319091796875,490.4669189453125,495.0859680175781,510.6927795410156,500.1713562011719,502.6602783203125,546.7693481445312,570.8807983398438,547.3261108398438,567.1621704101562,561.8012084960938,583.438720703125,568.6539916992188,585.7814331054688,425.32452392578125,414.5621643066406,419.90155029296875,419.537841796875,429.7991638183594,414.2570495605469,474.4825134277344,480.02935791015625,462.7809143066406,283.18634033203125,479.4734802246094,466.60626220703125,460.80255126953125,457.7920227050781,452.12689208984375,454.75201416015625
2024-12-13 00:00:00,2024-12-13 07:00:00.000,558.977783203125,353.1199035644531,0.6321888566017151,1730.04296875,16.49947738647461,435.0133972167969,387.7150573730469,481.1316833496094,470.3922119140625,543.6478271484375,429.819091796875,387.52838134765625,476.76385498046875,470.5075988769531,544.0314331054688,538.933349609375,109.85212707519531,9.548370361328125,87.11702728271484,5.625083923339844,3.5236566066741943,324.70989990234375,3.273782730102539,262.84552001953125,532.9365844726562,297.25897216796875,540.47900390625,536.8817749023438,23.76985740661621,11.823623657226562,270.1265869140625,324.0840148925781,296.6600341796875,329.3951110839844,299.03466796875,113.38937377929688,7.8028364181518555,261.9866027832031,73.19982147216797,47.776607513427734,110.0,6.298867225646973,222.6259307861328,74.32447814941406,34.267757415771484,167.92037963867188,-0.11803923547267914,109.50508880615234,63.19917297363281,0.0234375,7.45419979095459,8.024720191955566,266.535400390625,73.58810424804688,54.39617919921875,167.92037963867188,7.643465518951416,265.7443542480469,73.58810424804688,56.38411331176758,119.78868865966797,7.8884406089782715,277.670166015625,77.7718505859375,58.14235305786133,110.0,7.830401420593262,286.11053466796875,72.43421936035156,54.10136032104492,115.10072326660156,7.905716896057129,277.83648681640625,75.05155944824219,48.05623245239258,1977.466552734375,3.2404744625091553,3.493381977081299,-63.56837463378906,594.3887329101562,541.1728515625,353.74212646484375,403.7182922363281,308.01123046875,348.66998291015625,317.4395751953125,283.1790466308594,305.3406066894531,317.2907409667969,309.1785888671875,-203.15208435058594,-132.51368713378906,-0.3468244969844818,-0.47405603528022766,-0.3000739514827728,-0.3007087707519531,-1.319846272468567,-1.4006184339523315,-59.075016021728516,621.0608520507812,599.7947998046875,411.66912841796875,409.7376708984375,310.631591796875,340.8075866699219,315.4919738769531,321.9864196777344,327.623291015625,325.13275146484375,317.5997619628906,-202.5019989013672,-158.79885864257812,-0.33630043268203735,-0.49583929777145386,-0.5229272246360779,-0.38735222816467285,-1.429148554801941,-1.456900954246521,0.8505463600158691,0.9473668336868286,0.5125990509986877,0.41796064376831055,0.4464574158191681,10.142903327941895,9.678282737731934,8.685518264770508,8.116368293762207,131.43589782714844,126.2997817993164,110.67821502685547,136.5423126220703,149.1906280517578,146.05812072753906,0.8576363921165466,0.9434404373168945,0.5172023177146912,0.4630259573459625,0.44147440791130066,10.072664260864258,9.727538108825684,8.77148723602295,-1.319846272468567,-1.4006184339523315,-2.5303561687469482,-2.4982545375823975,1129.713134765625,-1.429148554801941,-1.456900954246521,-2.7568247318267822,-2.7581841945648193,1301.743896484375,-0.09501953423023224,0.23324395716190338,0.4400000274181366,0.5199999809265137,-0.08597512543201447,0.34006619453430176,0.1944713592529297,0.31221967935562134,0.3186686933040619,0.31907710433006287,0.0,14.138239860534668,97.70942687988281,0?,13.621971130371094,96.19947052001953,96.1351547241211,13.714045524597168,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.19947052001953,0?,97.70942687988281,13.714045524597168,13.621971130371094,14.138239860534668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1109.515625,867.9389038085938,75.40885162353516,72.73432922363281,11.087414741516113,82.24933624267578,-0.23000000417232513,70.43856048583984,79.1640625,61.71816635131836,76.119384765625,-0.3100000023841858,72.509765625,76.34007263183594,11.242777824401855,81.60617065429688,0.23000000417232513,70.49590301513672,79.140625,62.013938903808594,75.56536102294922,-0.3700000047683716,0?,0?,0.0,10.20361328125,17.72006607055664,342.6427001953125,356.3064880371094,333.4760437011719,356.1437072753906,1812.499267578125,1600.470703125,19.058469772338867,12.743127822875977,509.9852600097656,520.8118896484375,532.9942626953125,512.5760498046875,483.08868408203125,521.8224487304688,529.0579833984375,529.0187377929688,516.5668334960938,533.9843139648438,522.9976806640625,503.8597717285156,523.281494140625,505.0058898925781,525.0926513671875,523.9512329101562,512.7740478515625,497.319091796875,519.1439819335938,510.8986511230469,526.866943359375,529.2703857421875,520.624267578125,524.3064575195312,513.8657836914062,488.9448547363281,504.2845458984375,507.8775634765625,519.8142700195312,525.0307006835938,519.176513671875,518.9468994140625,513.881591796875,513.390869140625,516.04296875,510.4442443847656,460.6617126464844,543.4415283203125,567.3169555664062,499.4934387207031,553.9989013671875,544.3927612304688,560.6570434570312,554.5103759765625,559.8627319335938,548.1898193359375,554.4901733398438,558.5128173828125,540.554931640625,506.3949279785156,507.65069580078125,433.9271240234375,454.80694580078125,487.3450927734375,444.2424011230469,504.8350830078125,277.3067321777344,387.3539733886719,357.55224609375,490.2728576660156,499.1610412597656,498.345458984375,430.56689453125,456.64697265625,499.00335693359375,510.6602478027344,495.401123046875,475.8753356933594,503.8771667480469,499.9828186035156,513.9696044921875,486.989501953125,493.0497131347656,447.2193298339844,490.3386535644531,478.23040771484375,498.6186218261719,486.03009033203125,483.3195495605469,471.1513977050781,482.2643737792969,491.2099304199219,485.17755126953125,479.64239501953125,483.3172302246094,480.1378479003906,497.2607727050781,512.8450317382812,504.8470458984375,507.6025085449219,541.9042358398438,568.9474487304688,547.2125854492188,565.3497314453125,547.45068359375,569.2702026367188,555.5286254882812,572.2085571289062,423.89752197265625,417.04241943359375,425.507080078125,422.82855224609375,427.5888671875,414.0327453613281,476.3898620605469,480.9590759277344,466.6636047363281,283.4057922363281,484.6985778808594,469.69354248046875,464.68853759765625,461.8109130859375,457.0881652832031,459.5199890136719
2024-12-13 00:00:00,2024-12-13 08:00:00.000,573.16552734375,354.8389587402344,0.6196374297142029,1761.491943359375,16.744407653808594,437.3307800292969,386.79168701171875,474.3562316894531,466.1383361816406,538.5762329101562,431.9976806640625,389.88531494140625,471.92236328125,467.2167663574219,540.011962890625,534.5773315429688,111.36705017089844,7.901673793792725,100.20279693603516,3.596778392791748,3.6225802898406982,322.8339538574219,3.3703248500823975,255.5897674560547,533.1578979492188,286.2116394042969,542.60400390625,537.7582397460938,29.539594650268555,14.308619499206543,271.5802001953125,325.7713623046875,297.9231262207031,330.8476867675781,300.2271423339844,110.45087432861328,7.491935729980469,263.2626953125,72.72854614257812,45.32936096191406,110.0,6.383094787597656,209.969970703125,73.25756072998047,25.519338607788086,162.44711303710938,3.035733699798584,153.78598022460938,64.5349349975586,19.89422035217285,59.492950439453125,7.66410493850708,267.1144714355469,72.14518737792969,52.80607604980469,162.44711303710938,7.2950239181518555,268.43463134765625,72.14518737792969,54.78900909423828,114.01045227050781,7.529586315155029,280.0218811035156,76.3260726928711,57.418270111083984,110.0,7.468774795532227,287.7002868652344,73.37887573242188,51.65231704711914,110.27826690673828,7.548665523529053,279.4712219238281,73.55164337158203,47.45395278930664,2081.024169921875,3.287635326385498,2.7757058143615723,-43.362972259521484,610.6571655273438,554.4036865234375,354.971435546875,406.6436462402344,310.2487487792969,351.2457275390625,320.6098327636719,284.377685546875,308.9819641113281,319.5417175292969,312.46624755859375,-193.19012451171875,-125.70454406738281,-0.334773987531662,-0.47374197840690613,-0.30854108929634094,-0.2949729561805725,-1.376613736152649,-1.4610134363174438,-39.35087966918945,630.334716796875,607.6460571289062,413.96771240234375,411.3197326660156,312.4648132324219,343.7646484375,320.0933532714844,325.1787109375,330.9019775390625,327.70526123046875,320.2637939453125,-190.8391571044922,-148.13851928710938,-0.3287493586540222,-0.5022033452987671,-0.5379562973976135,-0.3806320130825043,-1.5041948556900024,-1.5325372219085693,1.0666399002075195,1.1593093872070312,0.6624232530593872,0.5494675636291504,0.5808846354484558,9.744297981262207,9.287992477416992,8.329301834106445,7.737832546234131,130.3209686279297,124.9829330444336,109.92192840576172,138.31370544433594,150.71609497070312,147.1714324951172,1.0910298824310303,1.1567977666854858,0.6657572388648987,0.589440107345581,0.5694533586502075,9.667149543762207,9.335219383239746,8.391768455505371,-1.376613736152649,-1.4610134363174438,-2.6405744552612305,-2.6083626747131348,1179.4947509765625,-1.5041948556900024,-1.5325372219085693,-2.9243922233581543,-2.9241151809692383,1392.8843994140625,-0.09501953423023224,0.3278321623802185,0.4400000274181366,0.5199999809265137,0.11652213335037231,0.4566884934902191,0.2693399488925934,0.39959028363227844,0.4144308567047119,0.4374188482761383,0.0,10.048741340637207,99.97908020019531,0?,10.323677062988281,99.43863677978516,99.2847671508789,10.0736665725708,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.43863677978516,0?,99.97908020019531,10.0736665725708,10.323677062988281,10.048741340637207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1202.6878662109375,878.3343505859375,74.98936462402344,72.7734375,32.92247772216797,78.6387939453125,-0.23000000417232513,71.18482208251953,78.39341735839844,55.99260330200195,74.56640625,-0.3100000023841858,72.509765625,76.00164794921875,32.832027435302734,75.83369445800781,0.23000000417232513,71.35118103027344,77.61474609375,56.0977668762207,73.98246765136719,-0.3700000047683716,0?,0?,0.0,17.086181640625,17.991697311401367,346.2405090332031,358.97650146484375,337.2449951171875,358.7806091308594,1849.4573974609375,1626.5341796875,19.367107391357422,13.315098762512207,508.9032897949219,520.8395385742188,531.2542114257812,510.99664306640625,480.9351501464844,517.499755859375,523.6095581054688,523.64892578125,514.1437377929688,530.5726318359375,519.4130859375,501.0572204589844,520.5252075195312,502.8077392578125,523.008056640625,522.3499145507812,511.6329650878906,496.94219970703125,515.2199096679688,507.7712707519531,522.916015625,524.2994384765625,516.0087280273438,519.9207763671875,509.53363037109375,485.6673583984375,500.2434997558594,505.24993896484375,516.118408203125,521.21337890625,516.0350341796875,516.5648193359375,510.6939697265625,510.2816162109375,512.6788940429688,506.7762451171875,462.6067810058594,552.6221923828125,579.9347534179688,501.3599548339844,554.202392578125,541.6024169921875,554.6622924804688,550.3184204101562,556.1451416015625,546.0716552734375,549.007080078125,555.0355834960938,544.5156860351562,508.7845153808594,514.58642578125,438.8367004394531,449.58477783203125,479.850341796875,440.1676025390625,492.8172912597656,278.1474304199219,393.5762939453125,359.2427062988281,484.4028015136719,492.2523498535156,495.0355224609375,429.6351623535156,454.89410400390625,493.1654052734375,501.9580993652344,485.5065612792969,475.54461669921875,503.5777893066406,497.2411193847656,502.81695556640625,486.3606262207031,497.3182067871094,450.6554870605469,480.9395751953125,473.9915771484375,499.683837890625,488.435546875,486.033447265625,462.9273681640625,485.74334716796875,482.8542175292969,476.9351501464844,472.1197509765625,475.2900695800781,471.58526611328125,495.6711730957031,511.6885681152344,504.51092529296875,507.17730712890625,541.3812866210938,569.8856201171875,547.8300170898438,566.6388549804688,542.8111572265625,565.0073852539062,552.919677734375,568.1014404296875,429.70849609375,418.6759338378906,425.5593566894531,423.4340515136719,427.524169921875,419.41015625,467.49212646484375,484.00341796875,459.8108825683594,283.9373779296875,475.80950927734375,465.5391845703125,460.56805419921875,458.237060546875,453.30511474609375,455.8239440917969
